time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5118.0,-29.633724311260362,4.885678428701196,34.941192549263306,25.408390641119354,6.249727384564616,-26.04537914167956,-39.56497848322613,2.66138221532829,-5.1145585678418115,-5.114558567854573,39.88231341358528,41078.33056391776,25750.6102661311,25750.6102661311,66828.94083004887,75797.24879584639,75786.69363654076,25750.6102661311,101537.30390267186,101537.30390267186,101537.30390267186,127512.02759301172,124052.63122228732,3459.3963707243965,0.0,89993.78683489063,55274.89227542797,38576.54951051407,25974.723690339855,64551.27320085393,19812.902823922886,1450.0,0.0,0.8867618244060099,2.8725460321730902,0.001494314320929203,1.0,1.0,-5.1145585678418115,353075.15687799186,1549465.178603665,4.388485421360574,1549465.178603665,4.388485421360574,0.7627762689653332,0.0919918422327318,3.9360459091419173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360459091419173,1.2792929802064759,1.2796032138922153,3.076735329624529,6519.232965355175,15393.960049071722,6481.496905938101,0.0003185748504399404,22864.008426799533,2331.480008647146,19373.62799362193,1975.5602569299333,0.8473417098164452,0.8473417098164452,35565.77310433822,35405.22815468563,1.0056713320998845,0.8,4292.412028830918,4273.035954225843,1.0056713320998845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558755609569046,4.885678428701196,-2.435035221940198,7.320713650641394,3.5,3.5,1.0,0.6,0.0002424913919609026,1.000008727110002,0.000242489275730319,198.62011845371543,0.0,4.2175945997572243e-07,1.1952663095711973,0.026152875294912423,8.282724321014915e-05,0.00015966414875075345,0.0006284454195270297,0.09199184247246973,0.09199184247246973,0.09199184247246973,0.0919883217488799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497934.4099916821,592.3116985848931,0.0,0.09199184247246973,0.0919918422327318,0.0919918422327318,0.375,0.375,0.5,7.696996334452947,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,25974.723690339855,19812.902823922886,0.7627762689653332,1.0352846274946101,0.6363674723517978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493035762182025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.16957339926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45822396349723,261.45822396349723,-11.691776036502745,245.31082288197175,277.6056250450595,127746.46507921473,127754.72899590277,-8.263916688057916,0.0,nan,277.6056250450595,4.4556250450595485,271.14666461242155,-2.0033353875784314,264.68770417978806,-8.46229582021192,258.228743747176,-14.92125625282398,251.76978331456664,-21.38021668543334,245.31082288197175,-27.839177118028232,1.0,1.0,26022.012520719443,26022.012520719443,276.9034564042159,3.7534564042159104,276.9034564042159,276.9034564042159,75786.37862826484,75786.69363654076,-0.31500827592390124,0.0,8546.071908451686,8546.071908451686,0.8847245305681406,3955.726138687627,276.9034564042159,3.7534564042159104,1.0,0.002,0.2062072538903981,0.004827497563799684,0.00031943597766490435,0.0016805640298536014,0.15971798883245217,0.15971798883245217,0.0,7.518505783232765e-12,0.9999615462216324,0.9999615462216324,0.0,0.09198830479881895,3.5374339128485546e-06,0.0,0.0,0.0,1601747.8357569189,268.03544143215817,0.0,1.0,1279632.3002848425,2617.965692746018,,,,,,,,,,,,,,,,,,,2.0,15393.960049071722,1450.0,0.375,6.173730061729009,3.5
5119.0,-29.63380878437397,4.885673357797934,34.941189889028244,25.408354598935716,6.249728584297144,-26.04545504750416,-39.565054688695795,2.66137484754888,-5.114562965947641,-5.114562965936554,39.88230832275547,41078.31924135745,25750.60853361631,25750.60853361631,66828.92777497377,75797.17026227528,75786.6344027324,25750.60853361631,101537.2429363487,101537.2429363487,101537.2429363487,127511.96322380661,124052.61459516753,3459.348628639087,0.0,89993.75507284928,55274.92782810444,38576.474716383156,25974.720287457912,64551.19500384107,19812.899838949525,1450.0,0.0,0.886761820452169,2.8725455664111283,0.001494314320929203,1.0,1.0,-5.114562965947641,353075.0962933572,1549464.959641448,4.388485554229105,1549464.959641448,4.388485554229105,0.7627762539763068,0.09199182373922798,3.936049494457214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936049494457214,1.279293018731596,1.279603249719258,3.0767380395460617,6519.238707353721,15393.970576243,6481.497854885084,0.0003185736266333974,22863.97953063838,2331.4770620587437,19373.630830087965,1975.5605461689736,0.8473429047697821,0.8473429047697821,35565.799021616964,35405.22815468563,1.0056722481585112,0.8,4292.415156771894,4273.035954225843,1.0056722481585112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558755235573002,4.885673357797934,-2.4350398003019396,7.320713158099874,3.5,3.5,1.0,0.6,0.000242489275730319,1.0000087657388366,0.00024248715015128957,198.62018803141666,0.0,4.2032596918864847e-07,1.1912037966806297,0.026153295620881613,8.28265315782799e-05,0.00015966274415203912,0.0006284404634032851,0.09199182398834917,0.09199182398834917,0.09199182398834917,0.09198830642350611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497934.89626800164,592.3115389659066,0.0,0.09199182398834917,0.09199182373922798,0.09199182373922798,0.375,0.375,0.5,7.696890810350704,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,25974.720287457912,19812.899838949525,0.7627762539763068,1.0352856793897798,0.6363680678400007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493040786135005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.16551088637,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4581759519571,261.4581759519571,-11.69182404804286,245.3107401914741,277.6056117124789,127747.0048787717,127755.03194803206,-8.02706926040731,0.0,nan,277.6056117124789,4.4556117124789125,271.1466374082519,-2.0033625917481004,264.68766310403987,-8.462336895960107,258.2286887998452,-14.921311200154776,251.76971449565255,-21.380285504347427,245.3107401914741,-27.839259808525867,1.0,1.0,26022.012520719443,26022.012520719443,276.9034450750188,3.753445075018817,276.9034450750188,276.9034450750188,75786.34174026705,75786.6344027324,-0.2926624653482577,0.0,8546.071908451686,8546.071908451686,0.884724303715178,3955.7297419295,276.9034450750188,3.753445075018817,1.0,0.002,0.2062107876818937,0.004827481065432017,0.00031944144895729106,0.0016805585588786738,0.15972072447864552,0.15972072447864552,0.0,7.83596494982608e-12,0.9999615856883267,0.9999615856883267,0.0,0.09198828993663948,3.533802588512593e-06,0.0,0.0,0.0,1601747.8306890086,268.03543703405234,0.0,1.0,1279632.31541715,2617.96563084403,,,,,,,,,,,,,,,,,,,2.0,15393.970576243,1450.0,0.375,6.173730061729009,3.5
5120.0,-29.633892883882062,4.885668289512346,34.941187230098755,25.408300780132436,6.249712412538051,-26.045532354238944,-39.565127331856615,2.661351883022498,-5.114567912289601,-5.11456791228741,39.88230304000504,41078.30424561814,25750.60821963437,25750.60821963437,66828.9124652525,75797.10709642034,75786.57041617685,25750.60821963437,101537.17863581123,101537.17863581123,101537.17863581123,127511.89525919489,124052.59435929586,3459.3008998990267,0.0,89993.73485000333,55274.95567007985,38576.42131102608,25974.71662338366,64551.137934409744,19812.896638591104,1450.0,0.0,0.8867618144005603,2.872545042590774,0.001494314320929203,1.0,1.0,-5.114567912289601,353075.0281566957,1549464.7324273954,4.388485757592968,1549464.7324273954,4.388485757592968,0.7627762383653727,0.09199180525658888,3.9360539650634703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360539650634703,1.2792931296181766,1.2796033579133486,3.0767412674515353,6519.245546898082,15393.981093154582,6481.498035454225,0.00031857212352817417,22863.948423672624,2331.473890031012,19373.63136982121,1975.560601206448,0.8473440812070042,0.8473440812070042,35565.83133841903,35405.22815468563,1.0056733904115878,0.8,4292.419057067538,4273.035954225843,1.0056733904115878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558755167794072,4.885668289512346,-2.435044779324717,7.320713068837064,3.5,3.5,1.0,0.6,0.00024248715015128957,1.0000087269757956,0.00024248503399026716,198.62025730143392,0.0,4.221829065027546e-07,1.1964663570288065,0.026153717803788116,8.282585321768983e-05,0.00015966129693359974,0.0006284354808626713,0.09199180550427587,0.09199180550427587,0.09199180550427587,0.09198828902130074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497935.3814559335,592.311379693997,0.0,0.09199180550427587,0.09199180525658888,0.09199180525658888,0.375,0.375,0.5,7.69678531858579,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,25974.71662338366,19812.896638591104,0.7627762383653727,1.0352863575101836,0.6363683981428446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493045832325293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17077344671,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45812755421895,261.45812755421895,-11.69187244578103,245.31065786231903,277.60559724615905,127747.35952905225,127755.45116706168,-8.091638009404779,0.0,nan,277.60559724615905,4.455597246159073,271.1466093693613,-2.0033906306387053,264.68762149258583,-8.462378507414144,258.2286336158238,-14.921366384176167,251.7696457390645,-21.38035426093549,245.31065786231903,-27.839342137680944,1.0,1.0,26022.012520719443,26022.012520719443,276.90343264142047,3.7534326414204884,276.90343264142047,276.90343264142047,75786.25875125427,75786.57041617685,-0.311664922584896,0.0,8546.071908451686,8546.071908451686,0.8847240208473247,3955.734234888788,276.90343264142047,3.7534326414204884,1.0,0.002,0.20621432048973878,0.00482746447332857,0.00031944691836311795,0.0016805530892368271,0.15972345918155897,0.15972345918155897,0.0,7.59994497889771e-12,0.9999615963718993,0.9999615963718993,0.0,0.0919882724375115,3.5328190773863118e-06,0.0,0.0,0.0,1601747.8249893687,268.0354320877104,0.0,1.0,1279632.3324357406,2617.965561225806,,,,,,,,,,,,,,,,,,,2.0,15393.981093154582,1450.0,0.375,6.173730061729009,3.5
5121.0,-29.633977112040814,4.8856632265057085,34.941184574039866,25.408251501526706,6.249704323667677,-26.045608968475477,-39.56520360717548,2.6613361802141604,-5.1145727292825995,-5.114572729260277,39.88229780498341,41078.311059031716,25750.60758609741,25750.60758609741,66828.91864512913,75797.04357403099,75786.50754420928,25750.60758609741,101537.11513030669,101537.11513030669,101537.11513030669,127511.82815212444,124052.57495942917,3459.253192695269,0.0,89993.72009039874,55275.01128226605,38576.34312014743,25974.713021817744,64551.05614196518,19812.89348990312,1450.0,0.0,0.8867618088351513,2.8725445324685426,0.001494314320929203,1.0,1.0,-5.1145727292825995,353074.9618018386,1549464.5072639515,4.388485944618129,1549464.5072639515,4.388485944618129,0.7627762229080669,0.09199178678376199,3.9360591483926286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360591483926286,1.2792932068034497,1.2796034324100076,3.0767451335316625,6519.253738657954,15393.991614734958,6481.497277473128,0.0003185702767064398,22863.914564685732,2331.4704373752234,19373.629104164986,1975.5603701738094,0.8473452369389257,0.8473452369389257,35565.868807292776,35405.22815468563,1.0056747147674667,0.8,4292.423579163653,4273.035954225843,1.0056747147674667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558755031033153,4.8856632265057085,-2.4350496622213447,7.320712888727053,3.5,3.5,1.0,0.6,0.00024248503399026716,1.000008740331905,0.0002424829146091122,198.62032667745905,0.0,4.203124467606512e-07,1.1911654741196855,0.026154138116234876,8.282514094459709e-05,0.00015965989304567006,0.0006284307826537982,0.0919917870305671,0.0919917870305671,0.0919917870305671,0.09198827210819022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497935.86664972076,592.3112204224818,0.0,0.0919917870305671,0.09199178678376199,0.09199178678376199,0.375,0.375,0.5,7.696679873492796,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,25974.713021817744,19812.89348990312,0.7627762229080669,1.0352877650546,0.6363693100340517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493050856200747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.16547256381,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4580795636114,261.4580795636114,-11.691920436388557,245.31057588006428,277.6055832472004,127747.83286564195,127755.85643514422,-8.023569502268616,0.0,nan,277.6055832472004,4.455583247200423,271.1465817737368,-2.003418226263193,264.68758030031086,-8.462419699689121,258.22857882688794,-14.921421173112037,251.76957735346843,-21.380422646531542,245.31057588006428,-27.8394241199357,1.0,1.0,26022.012520719443,26022.012520719443,276.9034204676212,3.753420467621197,276.9034204676212,276.9034204676212,75786.20060225402,75786.50754420928,-0.3069419552630279,0.0,8546.071908451686,8546.071908451686,0.884723692883421,3955.739444134592,276.9034204676212,3.753420467621197,1.0,0.002,0.2062178517114595,0.004827447911663949,0.00031945238539733776,0.0016805476221755302,0.1597261926986689,0.1597261926986689,0.0,7.572867680161188e-12,0.9999616136052443,0.9999616136052443,0.0,0.09198825555072022,3.531233041766385e-06,0.0,0.0,0.0,1601747.819438777,268.0354272707174,0.0,1.0,1279632.3490092896,2617.9654934281143,,,,,,,,,,,,,,,,,,,2.0,15393.991614734958,1450.0,0.375,6.173730061729009,3.5
5122.0,-29.634061264390073,4.885658167969731,34.9411819203458,25.408202153071784,6.24969423079563,-26.04568571487391,-39.56527614556251,2.6613186813977987,-5.114577579440152,-5.114577579453409,39.88229256111759,41078.29770997664,25750.607049614584,25750.607049614584,66828.90475959123,75796.97823346211,75786.4443978614,25750.607049614584,101537.05144747598,101537.05144747598,101537.05144747598,127511.76085296465,124052.55534818355,3459.205504781101,0.0,89993.70088386541,55275.04404577313,38576.285375658095,25974.709405488677,64550.99478114677,19812.890329179194,1450.0,0.0,0.8867618031326725,2.8725440188342906,0.001494314320929203,1.0,1.0,-5.114577579440152,353074.8949901506,1549464.281722028,4.388486136249512,1549464.281722028,4.388486136249512,0.7627762074209216,0.09199176831911199,3.93606383104532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93606383104532,1.2792932923257614,1.2796035152416072,3.076748588190857,6519.26105866624,15394.002130934716,6481.4971234030245,0.0003185686514051335,22863.882484335965,2331.4671660899457,19373.62864363914,1975.5603232132419,0.8473464057083044,0.8473464057083044,35565.90265690432,35405.22815468563,1.0056759111990323,0.8,4292.427664453162,4273.035954225843,1.0056759111990323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587549152232,4.885658167969731,-2.435054568239106,7.3207127362088364,3.5,3.5,1.0,0.6,0.0002424829146091122,1.0000087324711493,0.0002424807971525468,198.62039599108485,0.0,4.209521773555426e-07,1.1929784706256077,0.02615455906841223,8.282446357292018e-05,0.000159658451036192,0.0006284258544442756,0.09199176856618953,0.09199176856618953,0.09199176856618953,0.09198825506839459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497936.3515936823,592.3110612323442,0.0,0.09199176856618953,0.09199176831911199,0.09199176831911199,0.375,0.375,0.5,7.696574471144057,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,25974.709405488677,19812.890329179194,0.7627762074209216,1.0352885340677935,0.6363697081547419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449305588776477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.16728556031,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45803173082305,261.45803173082305,-11.691968269176925,245.31049417651445,277.60556928517394,127748.26170658876,127756.25889056498,-7.997183976202393,0.0,nan,277.60556928517394,4.455569285173965,271.1465542634061,-2.0034457365939033,264.68753924167567,-8.462460758324312,258.2285242199462,-14.921475780053754,251.76950919822212,-21.380490801777853,245.31049417651445,-27.839505823485524,1.0,1.0,26022.012520719443,26022.012520719443,276.9034082284956,3.75340822849563,276.9034082284956,276.9034082284956,75786.13551059552,75786.4443978614,-0.3088872658845503,0.0,8546.071908451686,8546.071908451686,0.8847233965986746,3955.7441502005468,276.9034082284956,3.75340822849563,1.0,0.002,0.20622138150804267,0.004827431350531298,0.0003194578502018244,0.001680542157352142,0.1597289251009122,0.1597289251009122,0.0,7.553966566847814e-12,0.9999616290900125,0.9999616290900125,0.0,0.09198823851125022,3.529807861762133e-06,0.0,0.0,0.0,1601747.8138499693,268.0354224205598,0.0,1.0,1279632.3656969445,2617.9654251636603,,,,,,,,,,,,,,,,,,,2.0,15394.002130934716,1450.0,0.375,6.173730061729009,3.5
5123.0,-29.63414543043116,4.88565311305205,34.94117926852345,25.40814847396689,6.249684030434734,-26.04576248434169,-39.565352455805964,2.6613010844690486,-5.114582465750402,-5.114582465762241,39.882287307751085,41078.3129806188,25750.606615446795,25750.606615446795,66828.91959606559,75796.92065032713,75786.38096787651,25750.606615446795,101536.98758332331,101536.98758332331,101536.98758332331,127511.69335640565,124052.5355222965,3459.1578341091476,0.0,89993.69400294905,55275.11002235472,38576.20442288259,25974.705773082336,64550.91019596493,19812.88715535775,1450.0,0.0,0.8867617972805419,2.872543501371515,0.001494314320929203,1.0,1.0,-5.114582465750402,353074.8276804622,1549464.0557702377,4.388486332909932,1549464.0557702377,4.388486332909932,0.7627761919016577,0.09199174986635492,3.9360697904831583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360697904831583,1.2792933782992004,1.2796035985269052,3.0767530398039726,6519.270491100253,15394.012645845585,6481.495499089609,0.00031856648896135274,22863.84611892316,2331.463457849843,19373.62378845764,1975.559828122513,0.8473475410781017,0.8473475410781017,35565.94573603374,35405.22815468563,1.0056774338529668,0.8,4292.432863647702,4273.035954225843,1.0056774338529668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754821499884,4.88565311305205,-2.4350594997260013,7.320712612778051,3.5,3.5,1.0,0.6,0.0002424807971525468,1.000008733897971,0.000242478679368501,198.62046531603065,0.0,4.205700615122725e-07,1.1918955543257803,0.026154979638473744,8.282375098474873e-05,0.00015965704616779805,0.0006284212762588448,0.0919917501109937,0.0919917501109937,0.0919917501109937,0.09198823789047318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497936.83630835055,592.3109021168165,0.0,0.0919917501109937,0.09199174986635492,0.09199174986635492,0.375,0.375,0.5,7.696469106641579,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,25974.705773082336,19812.88715535775,0.7627761919016577,1.0352901205139484,0.6363707785980468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493060914803464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.16620264401,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4579840161408,261.4579840161408,-11.692015983859164,245.31041269765547,277.60555533466834,127748.72833515643,127756.70577278794,-7.97743763152696,0.0,nan,277.60555533466834,4.455555334668361,271.1465268072293,-2.0034731927706844,264.6874982798299,-8.462501720170053,258.22846975242715,-14.921530247572832,251.76944122503454,-21.380558774965436,245.31041269765547,-27.839587302344512,1.0,1.0,26022.012520719443,26022.012520719443,276.9033959200652,3.753395920065202,276.9033959200652,276.9033959200652,75786.07316840277,75786.38096787651,-0.3077994737395784,0.0,8546.071908451686,8546.071908451686,0.8847230195280209,3955.750139435574,276.9033959200652,3.753395920065202,1.0,0.002,0.2062249100446576,0.004827414788090721,0.0003194633130304653,0.0016805366943112973,0.15973165651523263,0.15973165651523263,0.0,7.34176261452113e-12,0.9999616427761516,0.9999616427761516,0.0,0.09198822131821309,3.528548141827326e-06,0.0,0.0,0.0,1601747.808219503,268.0354175342496,0.0,1.0,1279632.3825089852,2617.9653563903694,,,,,,,,,,,,,,,,,,,2.0,15394.012645845585,1450.0,0.375,6.173730061729009,3.5
5124.0,-29.634229624252093,4.885648064663077,34.9411766200962,25.40810356093573,6.249676159852525,-26.04583904584454,-39.5654249592684,2.6612855815617995,-5.114587209843876,-5.114587209841281,39.88228210208064,41078.291490590505,25750.60583184872,25750.60583184872,66828.89732243922,75796.84953366364,75786.31866813653,25750.60583184872,101536.92449998525,101536.92449998525,101536.92449998525,127511.62670766162,124052.51651948734,3459.110188174274,0.0,89993.66720213302,55275.13285579804,38576.14927370553,25974.702207676364,64550.85148138189,19812.88403668035,1450.0,0.0,0.8867617919800527,2.872542998969634,0.001494314320929203,1.0,1.0,-5.114587209843876,353074.76232984,1549463.8318705044,4.388486511032488,1549463.8318705044,4.388486511032488,0.7627761765378392,0.09199173141439673,3.936073720674601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936073720674601,1.2792934545606391,1.2796036720974284,3.0767559285499564,6519.2766120063525,15394.023157677082,6481.496177126623,0.0003185651684271258,22863.816480223108,2331.4604355435454,19373.625815155647,1975.5600347881946,0.8473487281492822,0.8473487281492821,35565.974146294546,35405.22815468563,1.0056784380284653,0.8,4292.436292465201,4273.035954225843,1.0056784380284653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587546523454385,4.885648064663077,-2.4350643253436655,7.320712390006743,3.5,3.5,1.0,0.6,0.000242478679368501,1.000008736786706,0.00024247656090250715,198.62053466390037,0.0,4.206352526128863e-07,1.1920803059049196,0.026155400273726356,8.282307394970266e-05,0.00015965560541879835,0.0006284162328473255,0.09199173166038682,0.09199173166038682,0.09199173166038682,0.09198822125207563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497937.320990234,592.31074301435,0.0,0.09199173166038682,0.09199173141439673,0.09199173141439673,0.375,0.375,0.5,7.696363796757088,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,25974.702207676364,19812.88403668035,0.7627761765378392,1.0352907171443646,0.636371024516052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493065942663395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.16638739559,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4579366073651,261.4579366073651,-11.69206339263485,245.31033141901315,277.60554179575666,127749.15319366161,127757.07948686571,-7.926293204111505,0.0,nan,277.60554179575666,4.455541795756687,271.14649972037927,-2.0035002796207095,264.687457645027,-8.462542354972982,258.22841556967666,-14.921584430323321,251.76937349433805,-21.380626505661922,245.31033141901315,-27.839668580986825,1.0,1.0,26022.012520719443,26022.012520719443,276.9033838861177,3.7533838861177173,276.9033838861177,276.9033838861177,75786.0124711859,75786.31866813653,-0.30619695063796826,0.0,8546.071908451686,8546.071908451686,0.8847227708535325,3955.754089277974,276.9033838861177,3.7533838861177173,1.0,0.002,0.20622843672629532,0.004827398259872792,0.0003194687730795373,0.0016805312343710877,0.15973438653976865,0.15973438653976865,0.0,7.450625186256055e-12,0.9999616629340129,0.9999616629340129,0.0,0.09198820472131923,3.5266930775016818e-06,0.0,0.0,0.0,1601747.80275291,268.0354127901561,0.0,1.0,1279632.3988317144,2617.965289618736,,,,,,,,,,,,,,,,,,,2.0,15394.023157677082,1450.0,0.375,6.173730061729009,3.5
5125.0,-29.634331708159063,4.885643014147703,34.94117397055088,25.408045411482476,6.249662307144014,-26.045932306587908,-39.565515029802896,2.661262905737976,-5.114592359588926,-5.114592359603362,39.88227677298661,41078.28551926275,25750.606087408993,25750.606087408993,66828.89160667174,75796.7866605524,75786.25322947095,25750.606087408993,101536.85931687994,101536.85931687994,101536.85931687994,127511.55777269934,124052.49522700376,3459.0625456955822,0.0,89993.66028650031,55275.18787707579,38576.08045491613,25974.6984558194,64550.778910735535,19812.880765189242,1450.0,0.0,0.8867617850602465,2.872542453609111,0.001494314320929203,1.0,1.0,-5.114592359588926,353074.69139131485,1549463.6026615854,4.388486743572072,1549463.6026615854,4.388486743572072,0.7627761607661836,0.09199171299076622,3.9360795723283264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360795723283264,1.2792935640935796,1.2796037789466488,3.0767602392474824,6519.285745857141,15394.03366614652,6481.494757439151,0.0003185630817367981,22863.78073227467,2331.456790267285,19373.62157161479,1975.5596020674532,0.8473498673938406,0.8473498673938406,35566.01644626125,35405.22815468563,1.0056799331432413,0.8,4292.441397623056,4273.035954225843,1.0056799331432413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754707512949,4.885643014147703,-2.4350694485129907,7.320712462660694,3.5,3.5,1.0,0.6,0.00024247656090250715,1.000010593257546,0.00024247399231305835,198.62061874734258,0.0,4.2077084836677186e-07,1.1924645842714314,0.02615582104457472,8.282223288101698e-05,0.0001596543280214902,0.0006284121391591935,0.09199171323618391,0.09199171323618391,0.09199171323618391,0.09198820307002227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497937.8050366953,592.3105841139178,0.0,0.09199171323618391,0.09199171299076622,0.09199171299076622,0.375,0.375,0.5,7.696258494353164,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,25974.6984558194,19812.880765189242,0.7627761607661836,1.0352917925140221,0.6363716474446903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493070972186153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.16677167396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45788727867364,261.45788727867364,-11.692112721326339,245.31024715969897,277.6055273976898,127749.49674442365,127757.74402886652,-8.247284442868942,0.0,nan,277.6055273976898,4.455527397689821,271.14647135005754,-2.0035286499424387,264.6874153024602,-8.462584697539796,258.22835925486135,-14.921640745138632,251.76930320727394,-21.38069679272604,245.31024715969897,-27.839752840301003,1.0,1.0,26022.012520719443,26022.012520719443,276.9033710791926,3.7533710791926183,276.9033710791926,276.9033710791926,75785.93473667734,75786.25322947095,-0.3184927936090389,0.0,8546.071908451686,8546.071908451686,0.884722400602539,3955.759970189968,276.9033710791926,3.7533710791926183,1.0,0.002,0.20623196323035356,0.004827381661004437,0.000319474232585032,0.0016805257749660059,0.159737116292516,0.159737116292516,0.0,7.551037919939496e-12,0.9999616648572401,0.9999616648572401,0.0,0.091988186475316,3.5265154502250854e-06,0.0,0.0,0.0,1601747.7968188885,268.03540764041105,0.0,1.0,1279632.4165501413,2617.965217137688,,,,,,,,,,,,,,,,,,,2.0,15394.03366614652,1450.0,0.375,6.173730061729009,3.5
5126.0,-29.634432195177723,4.885637965366949,34.94117132202843,25.40799721553924,6.249654755588658,-26.046023500060592,-39.56560118878258,2.6612460606397024,-5.114597327537126,-5.1145973274954875,39.882271503404766,41078.25866605549,25750.60587912077,25750.60587912077,66828.86454517626,75796.71639256997,75786.18926820165,25750.60587912077,101536.79514732241,101536.79514732241,101536.79514732241,127511.48993637884,124052.47502033258,3459.0149160462583,0.0,89993.64374791096,55275.21430359463,38576.03271590704,25974.694789056437,64550.72750496348,19812.877563660863,1450.0,0.0,0.8867617788510246,2.8725419275010458,0.001494314320929203,1.0,1.0,-5.114597327537126,353074.62295708014,1549463.3760115658,4.388486952232529,1549463.3760115658,4.388486952232529,0.7627761451891382,0.09199169456487431,3.936084293490633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936084293490633,1.2792936475074275,1.2796038590945722,3.0767637290779093,6519.293140389047,15394.043813411443,6481.4943781533475,0.00031856142917594004,22863.74910637445,2331.4535653229646,19373.62043790414,1975.5594864611403,0.8473509898909249,0.8473509898909249,35566.05057421278,35405.22815468563,1.0056811394141272,0.8,4292.445516505253,4273.035954225843,1.0056811394141272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754662550003,4.885637965366949,-2.435074438078899,7.320712403445848,3.5,3.5,1.0,0.6,0.00024247399231305835,1.0000104275560502,0.00024247146392827765,198.62070151553704,0.0,5.101748256291516e-07,1.4458354558330155,0.02615633121940035,8.282142834538663e-05,0.00015965256396767173,0.0006284059494486613,0.09199169481039207,0.09199169481039207,0.09199169481039207,0.09198818557820826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497938.28923692903,592.3104251659935,0.0,0.09199169481039207,0.09199169456487431,0.09199169456487431,0.375,0.375,0.5,7.696153219890581,-4.1666226024972275e-11,-4.1666226024972275e-11,-4.1666226024972275e-11,-4.1666226024972275e-11,-4.1666226024972275e-11,-4.1666226024972275e-11,25974.694789056437,19812.877563660863,0.7627761451891382,1.0352921977531175,0.63637173822552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493077070421188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.42014254552,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45783709714857,261.45783709714857,-11.692162902851408,245.31016079476333,277.605513399575,127749.9095542954,127758.29942469807,-8.389870402652393,0.0,nan,277.605513399575,4.455513399575011,271.1464428785804,-2.0035571214195897,264.6873723576177,-8.462627642382301,258.22830183665394,-14.921698163346036,251.76923131570106,-21.380768684298914,245.31016079476333,-27.839839205236643,1.0,1.0,26022.012520719443,26022.012520719443,276.9033586270118,3.753358627011835,276.9033586270118,276.9033586270118,75785.87495567434,75786.18926820165,-0.31431252730544657,0.0,8546.071908451686,8546.071908451686,0.8847221018809309,3955.764714958086,276.9033586270118,3.753358627011835,1.0,0.002,0.20623548876681164,0.0048273650981147725,0.0003194796907117798,0.0016805203168206429,0.15973984535588992,0.15973984535588992,0.0,7.532422602318789e-12,0.9999616753681064,0.9999616753681064,0.0,0.09198816901704285,3.5255478314646695e-06,0.0,0.0,0.0,1601747.7910943497,268.03540267246285,0.0,1.0,1279632.4336430682,2617.9651472153782,,,,,,,,,,,,,,,,,,,2.0,15394.043813411443,1450.0,0.375,6.173730061729009,3.5
5127.0,-29.634515030507348,4.885632918704562,34.94116867466421,25.407948914822214,6.2496444026183395,-26.046099087192516,-39.565677533950634,2.6612284594289206,-5.114602275398624,-5.114602275405833,39.88226623978491,41078.26453090102,25750.605624834265,25750.605624834265,66828.87015573529,75796.65297290291,75786.12544037975,25750.605624834265,101536.73106521401,101536.73106521401,101536.73106521401,127511.42219671697,124052.45489664696,3458.9673000700122,0.0,89993.62524944637,55275.2601213227,38575.96125347074,25974.69113150295,64550.65238497369,19812.874369670622,1450.0,0.0,0.8867617727222837,2.8725414035202492,0.001494314320929203,1.0,1.0,-5.114602275398624,353074.55479955365,1549463.1496209365,4.388487158188425,1549463.1496209365,4.388487158188425,0.7627761296318525,0.09199167614003745,3.9360888157453506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360888157453506,1.279293734345692,1.2796039427191788,3.0767670551896384,6519.300188020678,15394.053989264563,6481.494253610234,0.00031855986545091075,22863.718138028064,2331.4504074304746,19373.62006563644,1975.5594485003994,0.8473521213250649,0.8473521213250649,35566.083264309746,35405.22815468563,1.0056822948635378,0.8,4292.449461853636,4273.035954225843,1.0056822948635378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754607657457,4.885632918704562,-2.4350794124494577,7.32071233115402,3.5,3.5,1.0,0.6,0.00024247146392827765,1.0000085958356637,0.00024246937970133628,198.6207697446012,0.0,5.021895588445396e-07,1.423205209765425,0.026156833408959194,8.282071545523786e-05,0.0001596507484730398,0.000628399525490106,0.09199167638696983,0.09199167638696983,0.09199167638696983,0.09198816816286529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497938.7733186133,592.3102662571631,0.0,0.09199167638696983,0.09199167614003745,0.09199167614003745,0.375,0.375,0.5,7.696047975909678,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,25974.69113150295,19812.874369670622,0.7627761296318525,1.0352934894782246,0.6363725696514161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493083073266926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.39751229945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4577875678735,261.4577875678735,-11.692212432126496,245.3100757305043,277.60549940528233,127750.36890992562,127758.64973040692,-8.28082048131106,0.0,nan,277.60549940528233,4.455499405282353,271.1464146703005,-2.00358532969949,264.6873299353372,-8.462670064662802,258.2282452003809,-14.921754799619066,251.7691604654354,-21.380839534564586,245.3100757305043,-27.83992426949567,1.0,1.0,26022.012520719443,26022.012520719443,276.9033462104278,3.7533462104278215,276.9033462104278,276.9033462104278,75785.81193142061,75786.12544037975,-0.3135089591378346,0.0,8546.071908451686,8546.071908451686,0.8847218157447279,3955.7692598240774,276.9033462104278,3.7533462104278215,1.0,0.002,0.20623901327872549,0.004827348543625349,0.0003194851472645819,0.0016805148603530912,0.15974257363229097,0.15974257363229097,0.0,7.617672985460455e-12,0.9999616865010823,0.9999616865010823,0.0,0.09198815161705322,3.5245229842284556e-06,0.0,0.0,0.0,1601747.7853929575,268.03539772460135,0.0,1.0,1279632.4506668835,2617.9650775757887,,,,,,,,,,,,,,,,,,,2.0,15394.053989264563,1450.0,0.375,6.173730061729009,3.5
5128.0,-29.63459904775828,4.885627873537788,34.941166028121756,25.407899531442695,6.249633997161606,-26.046175743272492,-39.56575003741307,2.6612106927917507,-5.114607250867323,-5.114607250874278,39.8822609687751,41078.25090359031,25750.60544536107,25750.60544536107,66828.85634895138,75796.5873703942,75786.0614026479,25750.60544536107,101536.66684800897,101536.66684800897,101536.66684800897,127511.35430961929,124052.43461320901,3458.9196964102775,0.0,89993.605349081,55275.29252860021,38575.90313386755,25974.68746161031,64550.59059547786,19812.871165621604,1450.0,0.0,0.8867617664798464,2.872540876615903,0.001494314320929203,1.0,1.0,-5.114607250867323,353074.4862617418,1549462.9229104167,4.388487367965088,1549462.9229104167,4.388487367965088,0.7627761140496625,0.09199165772283746,3.936093427378758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936093427378758,1.2792938210380211,1.279604026766052,3.076770451517545,6519.307384431964,15394.064515390286,6481.494190022767,0.0003185582717437357,22863.68629441102,2331.447160285217,19373.619875569246,1975.5594291189393,0.8473532931697495,0.8473532931697495,35566.116600492176,35405.22815468563,1.005683473149467,0.8,4292.453485177692,4273.035954225843,1.005683473149467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754568914778,4.885627873537788,-2.4350844065932904,7.320712280131079,3.5,3.5,1.0,0.6,0.00024246937970133628,1.0000087184903208,0.00024246726575282668,198.62083894722184,0.0,4.1397075941753006e-07,1.1731931321892801,0.026157247379718612,8.282003844312864e-05,0.00015964934125820763,0.0006283947228117794,0.09199165797008729,0.09199165797008729,0.09199165797008729,0.0919881506421066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497939.25723323406,592.3101074026526,0.0,0.09199165797008729,0.09199165772283746,0.09199165772283746,0.375,0.375,0.5,7.695942759039966,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,25974.68746161031,19812.871165621604,0.7627761140496625,1.0352942665970453,0.6363729676931582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493088021648022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.14750022188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4577384600377,261.4577384600377,-11.69226153996226,245.30999152580824,277.6054853943082,127750.81589357684,127759.02625328112,-8.210359704261592,0.0,nan,277.6054853943082,4.455485394308198,271.1463866205821,-2.0036133794178568,264.68728784687124,-8.462712153128734,258.22818907317395,-14.921810926826026,251.76909029948249,-21.380909700517492,245.30999152580824,-27.840008474191734,1.0,1.0,26022.012520719443,26022.012520719443,276.9033337417236,3.7533337417236226,276.9033337417236,276.9033337417236,75785.74653671971,75786.0614026479,-0.3148659281869186,0.0,8546.071908451686,8546.071908451686,0.8847215239532211,3955.7738945156516,276.9033337417236,3.7533337417236226,1.0,0.002,0.2062425368878372,0.004827331988357024,0.00031949060240047436,0.0016805094053227504,0.15974530120023717,0.15974530120023717,0.0,7.723224837441478e-12,0.9999616963089569,0.9999616963089569,0.0,0.0919881341028015,3.5236200359557238e-06,0.0,0.0,0.0,1601747.779659751,268.03539274913265,0.0,1.0,1279632.4677856911,2617.965007547636,,,,,,,,,,,,,,,,,,,2.0,15394.064515390286,1450.0,0.375,6.173730061729009,3.5
5129.0,-29.63468299064901,4.885622829503359,34.941163382150606,25.407850287761562,6.249623554995796,-26.046252336083853,-39.56582631273193,2.6611929005590627,-5.114612242144801,-5.114612242143291,39.882255692180465,41078.25276183475,25750.605309490125,25750.605309490125,66828.85807132488,75796.52188644989,75785.99722080659,25750.605309490125,101536.60253029672,101536.60253029672,101536.60253029672,127511.28631447029,124052.41421069141,3458.8721037788773,0.0,89993.58545982963,55275.33996049696,38575.82833259185,25974.683784173565,64550.512116765414,19812.867955348793,1450.0,0.0,0.8867617601770573,2.872540348037529,0.001494314320929203,1.0,1.0,-5.114612242144801,353074.4175061794,1549462.6959603487,4.388487579769866,1549462.6959603487,4.388487579769866,0.7627760984493994,0.09199163931153471,3.9360980216096815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360980216096815,1.2792939079101924,1.2796041109547858,3.0767738338092667,6519.3145511022585,15394.075015077009,6481.4941346859305,0.0003185566849966985,22863.654554778193,2331.443923743398,19373.61971016374,1975.5594122522718,0.8473544622425603,0.8473544622425603,35566.14981086925,35405.22815468563,1.0056846469890106,0.8,4292.457493318373,4273.035954225843,1.0056846469890106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754539584467,4.885622829503359,-2.435089412000585,7.320712241503944,3.5,3.5,1.0,0.6,0.00024246726575282668,1.000008710779895,0.0002424651536922407,198.62090808863636,0.0,4.198742264670021e-07,1.1899235578074838,0.02615766725394508,8.281932621625821e-05,0.00015964793953656846,0.0006283899389639492,0.09199163955602656,0.09199163955602656,0.09199163955602656,0.09198813306147977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497939.74100300163,592.3099485952772,0.0,0.09199163955602656,0.09199163931153471,0.09199163931153471,0.375,0.375,0.5,7.695837566505471,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,25974.683784173565,19812.867955348793,0.7627760984493994,1.0352955519615115,0.636373770165112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493093040637515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.1642306475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4576897004403,261.4576897004403,-11.692310299559665,245.3099080369004,277.60547136401755,127751.25579817033,127759.40793590642,-8.152137736126724,0.0,nan,277.60547136401755,4.455471364017569,271.1463586985776,-2.0036413014223626,264.68724603313336,-8.462753966866615,258.22813336771384,-14.92186663228614,251.76902070229906,-21.380979297700918,245.3099080369004,-27.84009196309958,1.0,1.0,26022.012520719443,26022.012520719443,276.90332124035615,3.753321240356172,276.90332124035615,276.90332124035615,75785.68150421615,75785.99722080659,-0.31571659044129774,0.0,8546.071908451686,8546.071908451686,0.8847212332627657,3955.77851171773,276.90332124035615,3.753321240356172,1.0,0.002,0.20624605968629559,0.0048273154327220695,0.0003194960562700104,0.001680503951142117,0.15974802813500522,0.15974802813500522,0.0,7.41212733551544e-12,0.9999617051086099,0.9999617051086099,0.0,0.09198811650169848,3.522809836229453e-06,0.0,0.0,0.0,1601747.7739083287,268.0353877578552,0.0,1.0,1279632.4849588827,2617.9649372970016,,,,,,,,,,,,,,,,,,,2.0,15394.075015077009,1450.0,0.375,6.173730061729009,3.5
5130.0,-29.63476687182375,4.885617786106975,34.9411607365496,25.407796643581264,6.249613050438754,-26.04632887959752,-39.56589881619436,2.661175058339683,-5.114617255756514,-5.114617255820021,39.88225041092279,41078.25297078118,25750.605232962014,25750.605232962014,66828.85820374319,75796.46424522843,75785.93289678193,25750.605232962014,101536.53812974395,101536.53812974395,101536.53812974395,127511.21822698766,124052.39370584127,3458.8245211463945,0.0,89993.57801751078,55275.39035081773,38575.76407410338,25974.680097243727,64550.44417134711,19812.864737407457,1450.0,0.0,0.886761753777485,2.8725398170939944,0.001494314320929203,1.0,1.0,-5.114617255756514,353074.3484429658,1549462.468808466,4.388487794827043,1549462.468808466,4.388487794827043,0.7627760828326766,0.09199162090628862,3.9361039059167893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361039059167893,1.2792939950103461,1.2796041953739725,3.0767782239804515,6519.323853348194,15394.08551345284,6481.492592922002,0.00031855455521494653,22863.618483808714,2331.4402455281584,19373.61510172818,1975.558942322626,0.8473555975161131,0.8473555975161131,35566.192346825555,35405.22815468563,1.0056861504468217,0.8,4292.462626957672,4273.035954225843,1.0056861504468217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587545230644295,4.885617786106975,-2.4350944336405766,7.320712219747552,3.5,3.5,1.0,0.6,0.0002424651536922407,1.000008704381547,0.0002424630432014016,198.62097717925934,0.0,4.19499391528342e-07,1.1888612755913213,0.02615808675333661,8.28186492146463e-05,0.0001596465044775944,0.0006283852298402215,0.09199162114929584,0.09199162114929584,0.09199162114929584,0.09198811539507319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497940.2246437192,592.3097898299012,0.0,0.09199162114929584,0.09199162090628862,0.09199162090628862,0.375,0.375,0.5,7.69573239596638,6.349409886752255e-11,6.349409886752255e-11,6.349409886752255e-11,6.349409886752255e-11,6.349409886752255e-11,6.349409886752255e-11,25974.680097243727,19812.864737407457,0.7627760828326766,1.0352966437589197,0.6363744432453518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493098055188216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.16316836528,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45764122570375,261.45764122570375,-11.692358774296224,245.30982514373142,277.60545730771224,127751.73183602668,127759.83634788918,-8.104511862472998,0.0,nan,277.60545730771224,4.4554573077122654,271.1463308749027,-2.0036691250973035,264.68720444208185,-8.462795557918128,258.22807800929047,-14.921921990709507,251.76895157650358,-21.381048423496395,245.30982514373142,-27.84017485626856,1.0,1.0,26022.012520719443,26022.012520719443,276.9033086999437,3.753308699943716,276.9033086999437,276.9033086999437,75785.61905425893,75785.93289678193,-0.3138425229990389,0.0,8546.071908451686,8546.071908451686,0.8847208609453296,3955.784425446373,276.9033086999437,3.753308699943716,1.0,0.002,0.20624958175178687,0.0048272988770810535,0.00031950150898921566,0.001680498498341041,0.15975075449460782,0.15975075449460782,0.0,7.330256627385845e-12,0.9999617130668523,0.9999617130668523,0.0,0.09198809882924884,3.5220770397847578e-06,0.0,0.0,0.0,1601747.7681311707,268.03538274424346,0.0,1.0,1279632.5022089228,2617.964866732011,,,,,,,,,,,,,,,,,,,2.0,15394.08551345284,1450.0,0.375,6.173730061729009,3.5
5131.0,-29.63486871802715,4.885612742656117,34.94115809098827,25.40774296447637,6.249603390190955,-26.04642150715998,-39.56598878195507,2.6611561795054857,-5.114622301767156,-5.114622301832545,39.8822451208699,41078.24494927962,25750.605239558303,25750.605239558303,66828.85018883793,75796.39763131768,75785.86833971897,25750.605239558303,101536.47357927728,101536.47357927728,101536.47357927728,127511.14997510856,124052.37302834356,3458.776946765007,0.0,89993.56800396151,55275.443985700804,38575.693353623006,25974.676395831273,64550.36974945428,19812.86150765115,1450.0,0.0,0.8867617472445839,2.872539282719487,0.001494314320929203,1.0,1.0,-5.114622301767156,353074.2789334656,1549462.24127998,4.388488014364721,1549462.24127998,4.388488014364721,0.7627760671863829,0.09199160250600755,3.9361095018125805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361095018125805,1.279294086915411,1.2796042846012434,3.0767823771492524,6519.332653414515,15394.09601026695,6481.49139976281,0.00031855255307292377,22863.583434993216,2331.4366715436176,19373.611535295513,1975.5585786477047,0.8473567404855609,0.8473567404855608,35566.23279792798,35405.22815468563,1.0056875802146916,0.8,4292.4675089771945,4273.035954225843,1.0056875802146916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754524488364,4.885612742656117,-2.4350994789667126,7.32071222162283,3.5,3.5,1.0,0.6,0.0002424630432014016,1.0000105686373162,0.00024246048072451733,198.62106106724042,0.0,4.1918775278683514e-07,1.1879780913978908,0.026158505941089396,8.281780916580771e-05,0.0001596452340355939,0.0006283811226065943,0.09199160274853653,0.09199160274853653,0.09199160274853653,0.09198809760496504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497940.70815353555,592.3096311069288,0.0,0.09199160274853653,0.09199160250600755,0.09199160250600755,0.375,0.375,0.5,7.695627243662356,6.536993168992922e-11,6.536993168992922e-11,6.536993168992922e-11,6.536993168992922e-11,6.536993168992922e-11,6.536993168992922e-11,25974.676395831273,19812.86150765115,0.7627760671863829,1.0352977132157002,0.6363750526715907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493103066055455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.16228518108,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4575914276057,261.4575914276057,-11.6924085723943,245.30973964261247,277.6054432126349,127752.13103917228,127760.45680435623,-8.325765183986462,0.0,nan,277.6054432126349,4.455443212634918,271.1463024986185,-2.0036975013814526,264.68716178458806,-8.46283821541192,258.2280210705873,-14.92197892941266,251.7688803565927,-21.38111964340729,245.30973964261247,-27.840260357387507,1.0,1.0,26022.012520719443,26022.012520719443,276.903296099927,3.753296099927013,276.903296099927,276.903296099927,75785.55270039999,75785.86833971897,-0.3156393189856317,0.0,8546.071908451686,8546.071908451686,0.884720506876444,3955.7900493216434,276.903296099927,3.753296099927013,1.0,0.002,0.20625310321257742,0.004827282318554513,0.00031950696075012757,0.001680493046540609,0.1597534803750638,0.1597534803750638,0.0,7.29073659083701e-12,0.9999617196317442,0.9999617196317442,0.0,0.09198808103358717,3.5214724203726496e-06,0.0,0.0,0.0,1601747.7623166803,268.0353776982328,0.0,1.0,1279632.5195704303,2617.964795711028,,,,,,,,,,,,,,,,,,,2.0,15394.09601026695,1450.0,0.375,6.173730061729009,3.5
