time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5132.0,-29.63495134381788,4.885607703369356,34.94115544760358,25.407699203956895,6.2495952450058585,-26.04649668493246,-39.566061285417504,2.6611405862436555,-5.114627146939426,-5.114627146976352,39.88223989255239,41078.228200550715,25750.604739640192,25750.604739640192,66828.83294019091,75796.32871632461,75785.80532257757,25750.604739640192,101536.41006221776,101536.41006221776,101536.41006221776,127511.08284916785,124052.35345825543,3458.7293909124337,0.0,89993.54204538658,55275.46478368429,38575.64140189143,25974.672786950094,64550.31418884153,19812.858353766514,1450.0,0.0,0.8867617415112253,2.872538769613871,0.001494314320929203,1.0,1.0,-5.114627146939426,353074.21219054476,1549462.0164059675,4.388488207033835,1549462.0164059675,4.388488207033835,0.7627760517437845,0.09199158409995153,3.936113260292186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936113260292186,1.2792941645103648,1.2796043589366797,3.0767851284608088,6519.338483113555,15394.106144385614,6481.492102850046,0.00031855129804345155,22863.555008248462,2331.433772822367,19373.61363687031,1975.558792948694,0.8473578859403496,0.8473578859403496,35566.25996687697,35405.22815468563,1.0056885405173097,0.8,4292.470787981508,4273.035954225843,1.0056885405173097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754416571597,4.885607703369356,-2.435104376130344,7.3207120794997,3.5,3.5,1.0,0.6,0.00024246048072451733,1.0000085741222846,0.00024245840185653086,198.62112912392968,0.0,5.089618777147875e-07,1.4423979614437077,0.026159014902967112,8.28171321756589e-05,0.00015964334854885843,0.0006283743011406089,0.09199158434112131,0.09199158434112131,0.09199158434112131,0.09198808057889699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497941.19176471134,592.3094723537517,0.0,0.09199158434112131,0.09199158409995153,0.09199158409995153,0.375,0.375,0.5,7.6955221323520755,3.694822225952521e-11,3.694822225952521e-11,3.694822225952521e-11,3.694822225952521e-11,3.694822225952521e-11,3.694822225952521e-11,25974.672786950094,19812.858353766514,0.7627760517437845,1.0352983371186018,0.6363753409530529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493109150116363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.41670505113,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4575424317979,261.4575424317979,-11.692457568202087,245.3096553413751,277.60542952225734,127752.58526482599,127760.77689430004,-8.191629474054439,0.0,nan,277.60542952225734,4.455429522257361,271.14627468606534,-2.0037253139346376,264.6871198498658,-8.462880150134197,258.22796501369487,-14.922034986305107,251.7688101775289,-21.38118982247107,245.3096553413751,-27.840344658624872,1.0,1.0,26022.012520719443,26022.012520719443,276.9032838809695,3.7532838809695477,276.9032838809695,276.9032838809695,75785.49430669221,75785.80532257757,-0.3110158853523899,0.0,8546.071908451686,8546.071908451686,0.8847202690662721,3955.793826593647,276.9032838809695,3.7532838809695477,1.0,0.002,0.2062566232653315,0.00482726580116418,0.0003195124104626259,0.0016804875966159741,0.15975620523131295,0.15975620523131295,0.0,7.0785998590450205e-12,0.9999617349278312,0.9999617349278312,0.0,0.09198806403534703,3.520064604502533e-06,0.0,0.0,0.0,1601747.7567336129,268.03537285306055,0.0,1.0,1279632.536240932,2617.964727516771,,,,,,,,,,,,,,,,,,,2.0,15394.106144385614,1450.0,0.375,6.173730061729009,3.5
5133.0,-29.635035171066715,4.88560266388291,34.9411528041523,25.407645489927404,6.249582723996706,-26.04657338156383,-39.56613378887994,2.6611209346026308,-5.114632195835213,-5.1146321958331855,39.882234603875,41078.223502095265,25750.604763768944,25750.604763768944,66828.82826586421,75796.26913591419,75785.74074777654,25750.604763768944,101536.34551154549,101536.34551154549,101536.34551154549,127511.01459657757,124052.3327532993,3458.681843278276,0.0,89993.53005776317,55275.50801593311,38575.580046477844,25974.669085032092,64550.24913150993,19812.855123714507,1450.0,0.0,0.886761734958713,2.872538234933982,0.001494314320929203,1.0,1.0,-5.114632195835213,353074.1426413221,1549461.7889357922,4.388488427230555,1549461.7889357922,4.388488427230555,0.7627760361009438,0.09199156570802262,3.9361186488430273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361186488430273,1.2792942599349408,1.2796044517247713,3.076789111086296,6519.346921819061,15394.116660158339,6481.491169944478,0.0003185493881887704,22863.52066247181,2331.430270527837,19373.61084835314,1975.5585085990772,0.8473590368850319,0.8473590368850319,35566.29891912476,35405.22815468563,1.0056899173079334,0.8,4292.475489105155,4273.035954225843,1.0056899173079334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754421780242,4.88560266388291,-2.4351094224764203,7.320712086359331,3.5,3.5,1.0,0.6,0.00024245840185653086,1.0000086988047037,0.00024245629277659084,198.6211981702703,0.0,4.129071067729078e-07,1.1701787405944208,0.026159427810073885,8.281645519062494e-05,0.0001596419466659059,0.0006283696434092762,0.0919915659512555,0.0919915659512555,0.0919915659512555,0.09198806277697565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497941.6749943869,592.3093137225367,0.0,0.0919915659512555,0.09199156570802262,0.09199156570802262,0.375,0.375,0.5,7.695417039321686,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,25974.669085032092,19812.855123714507,0.7627760361009438,1.035299308136086,0.636375909539954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449311408599704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.14448583028,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45749358538575,261.45749358538575,-11.692506414614229,245.309571774555,277.60541539625274,127753.02651876319,127761.19317062457,-8.166651861360725,0.0,nan,277.60541539625274,4.455415396252761,271.14624667189946,-2.0037533281005153,264.6870779475344,-8.462922052465558,258.2279092232008,-14.922090776799166,251.76874049887223,-21.381259501127744,245.309571774555,-27.84042822544498,1.0,1.0,26022.012520719443,26022.012520719443,276.90327127603297,3.75327127603299,276.90327127603297,276.90327127603297,75785.42497878156,75785.74074777654,-0.3157689949730411,0.0,8546.071908451686,8546.071908451686,0.8847199281165865,3955.7992420872424,276.90327127603297,3.75327127603299,1.0,0.002,0.20626014274116625,0.004827249251914148,0.00031951785914650547,0.0016804821482195589,0.15975892957325272,0.15975892957325272,0.0,7.36606435569609e-12,0.9999617411960399,0.9999617411960399,0.0,0.09198804622074422,3.5194872784090163e-06,0.0,0.0,0.0,1601747.7509157965,268.03536780416476,0.0,1.0,1279632.5536123677,2617.964656455189,,,,,,,,,,,,,,,,,,,2.0,15394.116660158339,1450.0,0.375,6.173730061729009,3.5
5134.0,-29.63511902037096,4.885597627491071,34.94115016238189,25.407596281170868,6.249574490507214,-26.0466496692876,-39.5662100292742,2.6611051395440986,-5.114637087963558,-5.114637087945818,39.882229365472334,41078.231305270994,25750.60439224999,25750.60439224999,66828.83569752099,75796.20582563615,75785.67741374254,25750.60439224999,101536.28180599253,101536.28180599253,101536.28180599253,127510.94726211406,124052.31295011388,3458.6343120001766,0.0,89993.51516225445,55275.56423997223,38575.50102475803,25974.665456121533,64550.16648087956,19812.851953633264,1450.0,0.0,0.8867617290226334,2.872537716855888,0.001494314320929203,1.0,1.0,-5.114637087963558,353074.0752516009,1549461.563628542,4.388488626712098,1549461.563628542,4.388488626712098,0.7627760206229685,0.0919915473148869,3.936123792795674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936123792795674,1.279294337533668,1.2796045266440395,3.0767929453858653,6519.355046239745,15394.12714910766,6481.4904430696615,0.0003185475576340626,22863.486998800818,2331.426837788727,19373.60867567567,1975.558287047633,0.847360189488673,0.8473601894886729,35566.33610323426,35405.22815468563,1.0056912316029976,0.8,4292.479976833242,4273.035954225843,1.0056912316029976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754341580859,4.885597627491071,-2.4351143532480863,7.320711980739158,3.5,3.5,1.0,0.6,0.00024245629277659084,1.0000087010993868,0.00024245418315864642,198.6212672348195,0.0,4.189079847231844e-07,1.1871852287055047,0.02615984671805861,8.28157433183349e-05,0.00015964054945825592,0.0006283649650176157,0.09199154755992335,0.09199154755992335,0.09199154755992335,0.09198804557064381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497942.1582942986,592.3091550707488,0.0,0.09199154755992335,0.0919915473148869,0.0919915473148869,0.375,0.375,0.5,7.695311982220376,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,25974.665456121533,19812.851953633264,0.7627760206229685,1.0353007488728383,0.6363768452470033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493119093653428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.161492318395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45744524897754,261.45744524897754,-11.692554751022442,245.30948884379106,277.60540165419985,127753.50532230012,127761.5867066545,-8.081384354396112,0.0,nan,277.60540165419985,4.455401654199875,271.1462190921038,-2.0037809078961573,264.68703652999994,-8.462963470000034,258.2278539679202,-14.922146032079752,251.76867140585045,-21.381328594149522,245.30948884379106,-27.84051115620892,1.0,1.0,26022.012520719443,26022.012520719443,276.9032589730262,3.7532589730262202,276.9032589730262,276.9032589730262,75785.36697754163,75785.67741374254,-0.3104362009034958,0.0,8546.071908451686,8546.071908451686,0.8847196026432884,3955.8044117596523,276.9032589730262,3.7532589730262202,1.0,0.002,0.20626366098633508,0.004827232735414386,0.0003195233060275792,0.0016804767015099872,0.15976165301378958,0.15976165301378958,0.0,7.53756649110593e-12,0.9999617545684631,0.9999617545684631,0.0,0.0919880290584621,3.518256424800783e-06,0.0,0.0,0.0,1601747.7452786218,268.0353629120364,0.0,1.0,1279632.5704444204,2617.9645876000595,,,,,,,,,,,,,,,,,,,2.0,15394.12714910766,1450.0,0.375,6.173730061729009,3.5
5135.0,-29.635202806174032,4.885592593676631,34.94114752190523,25.407547037489735,6.249564255641262,-26.046726099995606,-39.566282532736636,2.661087549569513,-5.114642001680579,-5.114642001638241,39.8822241192721,41078.21890816376,25750.60408293579,25750.60408293579,66828.82299109956,75796.14068219997,75785.61386881585,25750.60408293579,101536.21795175165,101536.21795175165,101536.21795175165,127510.87976858174,124052.29297303026,3458.5867955514805,0.0,89993.49581516636,55275.597621127534,38575.442437820915,25974.661816830096,64550.104254651014,19812.848774980248,1450.0,0.0,0.8867617230048715,2.8725371964915682,0.001494314320929203,1.0,1.0,-5.114642001680579,353074.0075644959,1549461.3379853624,4.38848882893857,1549461.3379853624,4.38848882893857,0.7627760051198301,0.0919915289277363,3.9361284372520555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361284372520555,1.279294423458868,1.2796046098911105,3.0767963692125098,6519.362300917556,15394.137634820896,6481.490319770761,0.0003185459481420109,22863.45510564535,2331.4235855919555,19373.608307127004,1975.558249466128,0.8473613553860174,0.8473613553860174,35566.36967662491,35405.22815468563,1.0056924182752935,0.8,4292.484028785817,4273.035954225843,1.0056924182752935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754274809548,4.885592593676631,-2.4351192991267214,7.320711892803352,3.5,3.5,1.0,0.6,0.00024245418315864642,1.0000086945157483,0.0002424520751552608,198.62133624710657,0.0,4.190149895017897e-07,1.187488480248072,0.02616026573304811,8.281506634379519e-05,0.00015963911681485124,0.0006283600673927387,0.09199152917208933,0.09199152917208933,0.09199152917208933,0.09198802828262649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497942.64139714086,592.3089964830971,0.0,0.09199152917208933,0.0919915289277363,0.0919915289277363,0.375,0.375,0.5,7.6952069580183,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,25974.661816830096,19812.848774980248,0.7627760051198301,1.035301550055736,0.6363772666595494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449312410263066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.16179556993,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45739715367137,261.45739715367137,-11.692602846328612,245.30940642620905,277.60538788116946,127753.93808401596,127761.97915796816,-8.041073952222689,0.0,nan,277.60538788116946,4.455387881169486,271.14619159016235,-2.0038084098376316,264.6869952991512,-8.463004700848785,258.2277990081581,-14.922200991841862,251.76860271717814,-21.381397282821837,245.30940642620905,-27.840593573790926,1.0,1.0,26022.012520719443,26022.012520719443,276.9032466237625,3.75324662376255,276.9032466237625,276.9032466237625,75785.30210571799,75785.61386881585,-0.3117630978667876,0.0,8546.071908451686,8546.071908451686,0.8847193087745571,3955.8090794383156,276.9032466237625,3.75324662376255,1.0,0.002,0.2062671781345054,0.004827216219335123,0.00031952875119489505,0.001680471256282311,0.15976437559744752,0.15976437559744752,0.0,7.477205920397578e-12,0.9999617664869442,0.9999617664869442,0.0,0.09198801176841402,3.5171593222782207e-06,0.0,0.0,0.0,1601747.7396165691,268.0353579983194,0.0,1.0,1279632.5873507604,2617.9645184410674,,,,,,,,,,,,,,,,,,,2.0,15394.137634820896,1450.0,0.375,6.173730061729009,3.5
5136.0,-29.635286610069603,4.885587561875056,34.941144882467064,25.4074978287332,6.2495539605286785,-26.046802553013585,-39.566355001274474,2.6610699035844867,-5.114646939659849,-5.114646939640967,39.882218868291964,41078.2062758424,25750.603841403758,25750.603841403758,66828.81011724616,75796.07547895107,75785.5501642777,25750.603841403758,101536.15400568146,101536.15400568146,101536.15400568146,127510.8121730293,124052.27288020481,3458.5392928245005,0.0,89993.47633313296,55275.63071497273,38575.38402017803,25974.65816734785,64550.04218752588,19812.84558811062,1450.0,0.0,0.8867617168808076,2.8725366735579754,0.001494314320929203,1.0,1.0,-5.114646939659849,353073.93954319024,1549461.1121367963,4.388489034737316,1549461.1121367963,4.388489034737316,0.7627759895996205,0.09199151054802086,3.9361330654942726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361330654942726,1.2792945096405526,1.2796046933967937,3.076799779747527,6519.369527432004,15394.148119011295,6481.49021532606,0.0003185443457678306,22863.42327246302,2331.4203395107425,19373.607994934802,1975.558217631383,0.8473625215288126,0.8473625215288126,35566.40313280032,35405.22815468563,1.0056936008048227,0.8,4292.488066591753,4273.035954225843,1.0056936008048227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754222670296,4.885587561875056,-2.435124262262473,7.320711824137529,3.5,3.5,1.0,0.6,0.0002424520751552608,1.000008696399194,0.00024244996671356564,198.62140527433806,0.0,4.1869444926478016e-07,1.186580069216387,0.026160684427497374,8.281438970046332e-05,0.00015963768545479749,0.0006283551722176025,0.09199151079349856,0.09199151079349856,0.09199151079349856,0.09198801090130565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497943.1243304542,592.3088379507067,0.0,0.09199151079349856,0.09199151054802086,0.09199151054802086,0.375,0.375,0.5,7.695101964054068,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,25974.65816734785,19812.84558811062,0.7627759895996205,1.0353023460945259,0.6363776828604559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493129107817762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.160887158905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45734924851234,261.45734924851234,-11.692650751487633,245.30932442483072,277.60537407222813,127754.3659100435,127762.37519349584,-8.009283452311784,0.0,nan,277.60537407222813,4.455374072228153,271.14616414273826,-2.00383585726172,264.6869542132352,-8.46304578676478,258.2277442837544,-14.922255716245559,251.76853435428757,-21.38146564571241,245.30932442483072,-27.840675575169257,1.0,1.0,26022.012520719443,26022.012520719443,276.90323423151193,3.7532342315119536,276.90323423151193,276.90323423151193,75785.2372819821,75785.5501642777,-0.31288229559140746,0.0,8546.071908451686,8546.071908451686,0.8847190159316896,3955.813730821744,276.90323423151193,3.7532342315119536,1.0,0.002,0.20627069427412414,0.0048271997040704616,0.0003195341947836968,0.0016804658128392956,0.15976709739184838,0.15976709739184838,0.0,7.622992514999538e-12,0.9999617774448318,0.9999617774448318,0.0,0.09198799439743394,3.5161505869246394e-06,0.0,0.0,0.0,1601747.7339265603,268.0353530603401,0.0,1.0,1279632.604340571,2617.9644489406046,,,,,,,,,,,,,,,,,,,2.0,15394.148119011295,1450.0,0.375,6.173730061729009,3.5
5137.0,-29.635370349970664,4.885582531547388,34.94114224379656,25.407448585052066,6.24954360170737,-26.046878954800373,-39.566431276593335,2.661052206667355,-5.114651901237323,-5.114651901281859,39.88221361157247,41078.20906625094,25750.60366453531,25750.60366453531,66828.81273078625,75796.01026415202,75785.48628984687,25750.60366453531,101536.08995438219,101536.08995438219,101536.08995438219,127510.74446192684,124052.2526594252,3458.491802501639,0.0,89993.45673338223,55275.679102331866,38575.308478944855,25974.654507544645,64549.962986489496,19812.842392857518,1450.0,0.0,0.8867617106573615,2.872536148125422,0.001494314320929203,1.0,1.0,-5.114651901237323,353073.871196829,1549460.8860408724,4.388489243875796,1549460.8860408724,4.388489243875796,0.7627759740597375,0.09199149217535955,3.9361376783011686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361376783011686,1.2792945960593878,1.279604777139124,3.0768031776462252,6519.37672717161,15394.158600046383,6481.490128003191,0.000318542750121894,22863.39149910612,2331.417099530025,19373.607733920904,1975.5581910153728,0.8473636876960421,0.8473636876960422,35566.4364773906,35405.22815468563,1.005694779390582,0.8,4292.492090930546,4273.035954225843,1.005694779390582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754184489901,4.885582531547388,-2.4351292423077107,7.320711773855098,3.5,3.5,1.0,0.6,0.00024244996671356564,1.0000086897643514,0.0002424478598987956,198.62147424890097,0.0,4.1878165243217284e-07,1.1868272029927778,0.026161103209149807,8.281367751849543e-05,0.0001596362891950702,0.0006283504127248976,0.0919914924219422,0.0919914924219422,0.0919914924219422,0.09198799342965078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497943.6071036635,592.3086794704406,0.0,0.0919914924219422,0.09199149217535955,0.09199149217535955,0.375,0.375,0.5,7.694996997418624,4.4508396968012676e-11,4.4508396968012676e-11,4.4508396968012676e-11,4.4508396968012676e-11,4.4508396968012676e-11,4.4508396968012676e-11,25974.654507544645,19812.842392857518,0.7627759740597375,1.0353036568707827,0.636378506907103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449313411408897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.16113429268,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4573014989556,261.4573014989556,-11.69269850104439,245.30924277445968,277.60536022348464,127754.78989311385,127762.7731619077,-7.983268793840493,0.0,nan,277.60536022348464,4.455360223484661,271.14613673367154,-2.0038632663284375,264.6869132438428,-8.463086756157168,258.22768975403375,-14.92231024596623,251.76846626424123,-21.38153373575875,245.30924277445968,-27.8407572255403,1.0,1.0,26022.012520719443,26022.012520719443,276.9032217957436,3.7532217957436274,276.9032217957436,276.9032217957436,75785.17227451113,75785.48628984687,-0.31401533573807683,0.0,8546.071908451686,8546.071908451686,0.8847187240654064,3955.8183666926743,276.9032217957436,3.7532217957436274,1.0,0.002,0.20627420950299646,0.004827183188717792,0.0003195396369459326,0.001680460370825574,0.1597698184729663,0.1597698184729663,0.0,7.771506528586603e-12,0.9999617873386356,0.9999617873386356,0.0,0.09198797693562065,3.515239738901911e-06,0.0,0.0,0.0,1601747.7282093584,268.03534809876265,0.0,1.0,1279632.6214115752,2617.964379108017,,,,,,,,,,,,,,,,,,,2.0,15394.158600046383,1450.0,0.375,6.173730061729009,3.5
5138.0,-29.635454032333417,4.885577502364408,34.94113960560956,25.40739937629553,6.249533206955767,-26.046955308403298,-39.56650374513117,2.6610344831540376,-5.114656877132575,-5.114656877125658,39.88220834818796,41078.19664304848,25750.60352718692,25750.60352718692,66828.8001702354,75795.9450533036,75785.42225775843,25750.60352718692,101536.02578494535,101536.02578494535,101536.02578494535,127510.67662526961,124052.23230212987,3458.444323139744,0.0,89993.43707174278,55275.71221197752,38575.24984418362,25974.650840324255,64549.90068450788,19812.839191404575,1450.0,0.0,0.8867617043850227,2.8725356211767217,0.001494314320929203,1.0,1.0,-5.114656877132575,353073.80265325384,1549460.6596595626,4.388489454657316,1549460.6596595626,4.388489454657316,0.7627759584989764,0.09199147380916466,3.9361422830623556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361422830623556,1.27929468259825,1.2796048610035915,3.076806568966614,6519.383912972567,15394.169079570029,6481.490049643439,0.000318541157977288,22863.359756834565,2331.413862719131,19373.607499698363,1975.5581671313205,0.847364853886227,0.847364853886227,35566.46976381307,35405.22815468563,1.0056959559206387,0.8,4292.496108249101,4273.035954225843,1.0056959559206387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754154840657,4.885577502364408,-2.435134232443529,7.320711734807937,3.5,3.5,1.0,0.6,0.0002424478598987956,1.0000086837994764,0.0002424457545484792,198.6215431761129,0.0,4.184586555932061e-07,1.1859118299511462,0.0261615216678054,8.28130008856521e-05,0.00015963485901314352,0.0006283455184123319,0.09199147405076309,0.09199147405076309,0.09199147405076309,0.0919879759043723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497944.08972764807,592.3085210386901,0.0,0.09199147405076309,0.09199147380916466,0.09199147380916466,0.375,0.375,0.5,7.694892054938234,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,25974.650840324255,19812.839191404575,0.7627759584989764,1.0353044615338107,0.6363789286651427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493139116540574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.16021891964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4572538786683,261.4572538786683,-11.692746121331652,245.30916142088572,277.6053463364866,127755.2110821783,127763.17273771399,-7.961655535720597,0.0,nan,277.6053463364866,4.4553463364866275,271.14610935334997,-2.0038906466500066,264.68687237021265,-8.463127629787323,258.22763538709114,-14.922364612908837,251.76839840398395,-21.381601596016026,245.30916142088572,-27.840838579114262,1.0,1.0,26022.012520719443,26022.012520719443,276.90320932732436,3.7532093273243845,276.90320932732436,276.90320932732436,75785.10739195827,75785.42225775843,-0.31486580015916843,0.0,8546.071908451686,8546.071908451686,0.8847184327081449,3955.822994477667,276.90320932732436,3.7532093273243845,1.0,0.002,0.20627772392783897,0.004827166672373643,0.00031954507785305876,0.0016804549293516593,0.15977253892652937,0.15977253892652937,0.0,7.204718158876355e-12,0.9999617960643499,0.9999617960643499,0.0,0.0919879593728189,3.514436345765703e-06,0.0,0.0,0.0,1601747.7224756589,268.0353431228674,0.0,1.0,1279632.6385318371,2617.9643090739237,,,,,,,,,,,,,,,,,,,2.0,15394.169079570029,1450.0,0.375,6.173730061729009,3.5
5139.0,-29.63553773243421,4.885572473851389,34.941136967817805,25.407345801964425,6.249522767067647,-26.047031682478757,-39.566579985525436,2.661016717239739,-5.1146618744318175,-5.114661874434089,39.88220308322257,41078.212980101125,25750.6034468351,25750.6034468351,66828.81642693622,75795.88766198255,75785.35813836417,25750.6034468351,101535.96158519927,101535.96158519927,101535.96158519927,127510.6087502757,124052.21189606219,3458.3968542135076,0.0,89993.42987902628,55275.778752470425,38575.1679183954,25974.647165076432,64549.815083471825,19812.835983630168,1450.0,0.0,0.8867616980094,2.8725350919613466,0.001494314320929203,1.0,1.0,-5.1146618744318175,353073.73381483805,1549460.4332097836,4.388489668909681,1549460.4332097836,4.388489668909681,0.7627759429305752,0.0919914554481472,3.9361481798002558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361481798002558,1.279294769330781,1.2796049450636477,3.0768109697339856,6519.39323767055,15394.17955745503,6481.488482300682,0.0003185390219384371,22863.323677919336,2331.4101836936507,19373.602814805974,1975.557689405248,0.8473659861412178,0.8473659861412178,35566.51238953211,35405.22815468563,1.005697462554554,0.8,4292.5012527218105,4273.035954225843,1.005697462554554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754137495199,4.885572473851389,-2.4351392381131034,7.320711711964492,3.5,3.5,1.0,0.6,0.0002424457545484792,1.0000086856461228,0.0002424436487687413,198.62161211797726,0.0,4.181679287682403e-07,1.185087910129193,0.026161939835734168,8.281228904080748e-05,0.00015963346550767175,0.000628340974693229,0.09199145569130238,0.09199145569130238,0.09199145569130238,0.09198795829579359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497944.57223270193,592.3083626457762,0.0,0.09199145569130238,0.0919914554481472,0.0919914554481472,0.375,0.375,0.5,7.694787135453541,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,25974.647165076432,19812.835983630168,0.7627759429305752,1.0353060863229016,0.6363800256744551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493144115558245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.15939499981,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4572063584349,261.4572063584349,-11.69279364156506,245.3090803066726,277.60533241023256,127755.67166666382,127763.61659428601,-7.9449276221707965,0.0,nan,277.60533241023256,4.455332410232586,271.1460819895042,-2.003918010495795,264.68683156877563,-8.463168431224346,258.227581148062,-14.922418851938005,251.76833072736287,-21.38166927263711,245.3090803066726,-27.84091969332738,1.0,1.0,26022.012520719443,26022.012520719443,276.9031968272246,3.753196827224599,276.9031968272246,276.9031968272246,75785.04521412446,75785.35813836417,-0.31292423971171957,0.0,8546.071908451686,8546.071908451686,0.884718059603503,3955.828920699257,276.9031968272246,3.753196827224599,1.0,0.002,0.20628123758444888,0.0048271501579812285,0.00031955051755583786,0.001680449489881214,0.15977525877791893,0.15977525877791893,0.0,7.437051842418274e-12,0.9999618044102254,0.9999618044102254,0.0,0.09198794178025213,3.5136678950640887e-06,0.0,0.0,0.0,1601747.7167172947,268.03533812556816,0.0,1.0,1279632.6557257464,2617.9642387385616,,,,,,,,,,,,,,,,,,,2.0,15394.17955745503,1450.0,0.375,6.173730061729009,3.5
5140.0,-29.635621465496005,4.885567449280727,34.9411343321014,25.40730102863165,6.249514676220144,-26.047107851318238,-39.566652454063274,2.661001062172389,-5.114666715211854,-5.114666715207964,39.88219786752412,41078.19258722018,25750.602973558376,25750.602973558376,66828.79556077856,75795.8167461232,75785.29523274997,25750.602973558376,101535.89820630834,101535.89820630834,101535.89820630834,127510.541768677,124052.19236484566,3458.3494038313374,0.0,89993.40280232724,55275.8022078701,38575.11177161904,25974.64356236866,64549.755333987705,19812.832835395486,1450.0,0.0,0.886761692252681,2.8725345793215196,0.001494314320929203,1.0,1.0,-5.114666715211854,353073.6671325094,1549460.2088786412,4.388489862363836,1549460.2088786412,4.388489862363836,0.7627759275241708,0.09199143708376428,3.936152052150116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936152052150116,1.2792948462734597,1.2796050193309285,3.07681381162129,6519.399259288731,15394.190032195267,6481.48921164904,0.00031853772568064966,22863.29430621678,2331.4071886135207,19373.604994877023,1975.5579117106274,0.8473671700761481,0.8473671700761481,35566.54038156075,35405.22815468563,1.0056984519513579,0.8,4292.50463106312,4273.035954225843,1.0056984519513579,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754035329479,4.885567449280727,-2.4351441281345894,7.320711577415317,3.5,3.5,1.0,0.6,0.0002424436487687413,1.0000086890724802,0.00024244154217660912,198.62168108703287,0.0,4.1825336631089763e-07,1.185330040125084,0.02616235808910048,8.281161241845052e-05,0.00015963203635029077,0.0006283359674690989,0.09199143732955438,0.09199143732955438,0.09199143732955438,0.09198794128222013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497945.05477834644,592.3082042419546,0.0,0.09199143732955438,0.09199143708376428,0.09199143708376428,0.375,0.375,0.5,7.694682257010037,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,25974.64356236866,19812.832835395486,0.7627759275241708,1.0353067213810314,0.6363802988048055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493149115638837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.159637129815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4571591306173,261.4571591306173,-11.692840869382678,245.308999403962,277.60531885730796,127756.09110509983,127763.98714391752,-7.8960388177067005,0.0,nan,277.60531885730796,4.4553188573079865,271.14605496662006,-2.003945033379921,264.68679107593664,-8.463208924063338,258.2275271852672,-14.922472814732771,251.76826329460977,-21.38173670539021,245.308999403962,-27.841000596037986,1.0,1.0,26022.012520719443,26022.012520719443,276.9031846256872,3.7531846256871972,276.9031846256872,276.9031846256872,75784.98478811838,75785.29523274997,-0.31044463158468716,0.0,8546.071908451686,8546.071908451686,0.8847178145880351,3955.8328124108666,276.9031846256872,3.7531846256871972,1.0,0.002,0.2062847498387774,0.00482713367746853,0.0003195559551898092,0.001680444052506369,0.1597779775949046,0.1597779775949046,0.0,7.696177896365786e-12,0.9999618196514958,0.9999618196514958,0.0,0.09198792481863702,3.5122651272625388e-06,0.0,0.0,0.0,1601747.711139286,268.0353332847881,0.0,1.0,1279632.6723811284,2617.964170606177,,,,,,,,,,,,,,,,,,,2.0,15394.190032195267,1450.0,0.375,6.173730061729009,3.5
5141.0,-29.635705041434896,4.885562424460116,34.941131696206945,25.40724741937595,6.249502193353155,-26.047184317959115,-39.56672492260111,2.660981469991571,-5.114671751733454,-5.114671751732149,39.882192590966454,41078.188847097554,25750.603003695076,25750.603003695076,66828.79185079262,75795.75752979338,75785.23078349889,25750.603003695076,101535.83378719396,101535.83378719396,101535.83378719396,127510.47365641707,124052.17169487308,3458.3019615439935,0.0,89993.39108932855,55275.84592664315,38575.05018076155,25974.639869223123,64549.690049984674,19812.829612970152,1450.0,0.0,0.8867616857192214,2.8725340459526882,0.001494314320929203,1.0,1.0,-5.114671751733454,353073.59775382775,1549459.9819305926,4.388490081920305,1549459.9819305926,4.388490081920305,0.762775911917301,0.09199141873413842,3.9361574393204717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361574393204717,1.2792949414793426,1.2796051118648017,3.0768177936893926,6519.407696813205,15394.20050348518,6481.488258416112,0.0003185358150530183,22863.260038923847,2331.4036943221026,19373.602145600013,1975.557621165231,0.8473683154815708,0.8473683154815708,35566.57932375266,35405.22815468563,1.0056998283892635,0.8,4292.509330973128,4273.035954225843,1.0056998283892635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754041835056,4.885562424460116,-2.435149161522849,7.320711585982965,3.5,3.5,1.0,0.6,0.00024244154217660912,1.0000086727735227,0.0002424394395542569,198.62174992671183,0.0,4.184148706581515e-07,1.1857877434452013,0.026162776503971138,8.281093580120366e-05,0.00015963060637540547,0.0006283311988277902,0.0919914189803516,0.0919914189803516,0.0919914189803516,0.09198792352426151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497945.53694162174,592.3080459603561,0.0,0.0919914189803516,0.09199141873413842,0.09199141873413842,0.375,0.375,0.5,7.694577396525101,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,25974.639869223123,19812.829612970152,0.762775911917301,1.0353077109904494,0.6363808844827645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493154117691744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.16009483313,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45711175705594,261.45711175705594,-11.692888242944036,245.30891866150955,277.60530485263706,127756.50688848954,127764.42729406159,-7.920405572035723,0.0,nan,277.60530485263706,4.455304852637084,271.1460276143912,-2.0039723856087903,264.6867503761555,-8.46324962384449,258.2274731379285,-14.922526862071493,251.7681958997138,-21.38180410028619,245.30891866150955,-27.841081338490426,1.0,1.0,26022.012520719443,26022.012520719443,276.9031720477742,3.7531720477742283,276.9031720477742,276.9031720477742,75784.91571055115,75785.23078349889,-0.31507294773473404,0.0,8546.071908451686,8546.071908451686,0.8847174737251582,3955.838226517074,276.9031720477742,3.7531720477742283,1.0,0.002,0.20628826152741106,0.004827117164515064,0.0003195613918178144,0.001680438615962661,0.1597806959089072,0.1597806959089072,0.0,7.780475048957403e-12,0.999961825794943,0.999961825794943,0.0,0.09198790703485618,3.5116992822440047e-06,0.0,0.0,0.0,1601747.7053357253,268.0353282482665,0.0,1.0,1279632.6897099856,2617.964099718795,,,,,,,,,,,,,,,,,,,2.0,15394.20050348518,1450.0,0.375,6.173730061729009,3.5
5142.0,-29.635788738835547,4.885557402775745,34.941129061871564,25.407198280468606,6.249494007744967,-26.047260464177057,-39.566801162995375,2.660965733200176,-5.114676627221456,-5.114676627206919,39.88218736416352,41078.197291745346,25750.602627205353,25750.602627205353,66828.7999189507,75795.69442261517,75785.16757839592,25750.602627205353,101535.77020560128,101535.77020560128,101535.77020560128,127510.40645596811,124052.1519205735,3458.254535394616,0.0,89993.37638834144,55275.90281150414,38574.97064093033,25974.63625036684,64549.60689129717,19812.826451471898,1450.0,0.0,0.8867616798258869,2.8725335296373466,0.001494314320929203,1.0,1.0,-5.114676627221456,353073.5305934038,1549459.7571222244,4.388490279965416,1549459.7571222244,4.388490279965416,0.7627758964744725,0.09199140038350588,3.936162592074504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936162592074504,1.2792950187946095,1.2796051865087996,3.0768216355467994,6519.41583724804,15394.21097513169,6481.487512025083,0.00031853397996361944,22863.22637422139,2331.400261477813,19373.599914587277,1975.5573936652454,0.8473694655987523,0.8473694655987523,35566.61657141135,35405.22815468563,1.0057011449331077,0.8,4292.51382637093,4273.035954225843,1.0057011449331077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558753960562638,4.885557402775745,-2.435154076173894,7.320711478949638,3.5,3.5,1.0,0.6,0.0002424394395542569,1.0000086853837538,0.0002424373338929758,198.62181886647812,0.0,4.1762653103227146e-07,1.1835535889454574,0.02616319413050217,8.28102239727678e-05,0.0001596292155814891,0.000628326546974054,0.09199140062653056,0.09199140062653056,0.09199140062653056,0.09198790637881472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497946.01917501906,592.3078876581939,0.0,0.09199140062653056,0.09199140038350588,0.09199140038350588,0.375,0.375,0.5,7.69447257147086,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,25974.63625036684,19812.826451471898,0.7627758964744725,1.0353091697598056,0.6363818351507834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493159110361717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.157860678635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4570646438679,261.4570646438679,-11.692935356132068,245.30883806826566,277.605291219506,127756.96474502102,127764.84161854908,-7.87687352805699,0.0,nan,277.605291219506,4.455291219506023,271.1460005892346,-2.0039994107654024,264.68670995897895,-8.463290041021025,258.2274193287303,-14.922580671269657,251.7681286984921,-21.381871301507886,245.30883806826566,-27.84116193173432,1.0,1.0,26022.012520719443,26022.012520719443,276.9031597764919,3.753159776491941,276.9031597764919,276.9031597764919,75784.85796200392,75785.16757839592,-0.3096163919981336,0.0,8546.071908451686,8546.071908451686,0.8847171476944546,3955.8434050348765,276.9031597764919,3.753159776491941,1.0,0.002,0.20629177200234564,0.00482710068401388,0.0003195668266721346,0.0016804331807380804,0.1597834133360673,0.1597834133360673,0.0,7.410214802883175e-12,0.9999618389722666,0.9999618389722666,0.0,0.09198788989712461,3.5104863812648716e-06,0.0,0.0,0.0,1601747.699717722,268.0353233727785,0.0,1.0,1279632.7064847865,2617.9640310978957,,,,,,,,,,,,,,,,,,,2.0,15394.21097513169,1450.0,0.375,6.173730061729009,3.5
5143.0,-29.635872368998655,4.885552383685943,34.94112642879374,25.407149141561263,6.2494838238077906,-26.047336749721723,-39.56687363153321,2.6609482046422617,-5.114681525394815,-5.114681525388279,39.88218213178839,41078.18555510176,25750.60231586612,25750.60231586612,66828.78787096788,75795.62949493136,75785.10419808188,25750.60231586612,101535.70651394801,101535.70651394801,101535.70651394801,127510.33913551811,124052.13201129418,3458.207124223929,0.0,89993.35724840901,55275.93684352094,38574.911560986744,25974.632621570094,64549.54418255684,19812.82328189624,1450.0,0.0,0.8867616738372031,2.8725330109197422,0.001494314320929203,1.0,1.0,-5.114681525394815,353073.4631205016,1549459.5320738445,4.388490481214739,1549459.5320738445,4.388490481214739,0.7627758810125804,0.09199138203793342,3.9361672454675682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361672454675682,1.2792951044268923,1.2796052694679418,3.0768250670598167,6519.423108212352,15394.22144155905,6481.487368120873,0.0003185323658258003,22863.19448240795,2331.3970094178903,19373.599484447965,1975.5573498032422,0.8473706287787103,0.8473706287787103,35566.650209336294,35405.22815468563,1.0057023338887523,0.8,4292.5178861121085,4273.035954225843,1.0057023338887523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558753893354182,4.885552383685943,-2.435159006752186,7.320711390438129,3.5,3.5,1.0,0.6,0.0002424373338929758,1.000008678412339,0.00024243522994008487,198.6218877509043,0.0,4.1823027357018853e-07,1.1852645952979144,0.02616361236077574,8.280954736600766e-05,0.00015962778652696814,0.0006283216647939412,0.09199138228025559,0.09199138228025559,0.09199138228025559,0.09198788914654885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497946.50122033514,592.3077294173345,0.0,0.09199138228025559,0.09199138203793342,0.09199138203793342,0.375,0.375,0.5,7.694367779691297,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,25974.632621570094,19812.82328189624,0.7627758810125804,1.0353099888972872,0.6363822715606763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493164110290868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.159571684984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45701756815873,261.45701756815873,-11.692982431841244,245.30875759054578,277.6052775458084,127757.38040699378,127765.2510142596,-7.870607265822295,0.0,nan,277.6052775458084,4.455277545808428,271.14597355472864,-2.004026445271336,264.6866695636726,-8.463330436327396,258.2273655726195,-14.922634427380501,251.76806158157726,-21.38193841842272,245.30875759054578,-27.841242409454196,1.0,1.0,26022.012520719443,26022.012520719443,276.9031474620011,3.7531474620010954,276.9031474620011,276.9031474620011,75784.79345645841,75785.10419808188,-0.31074162347067613,0.0,8546.071908451686,8546.071908451686,0.8847168532598071,3955.848081694906,276.9031474620011,3.7531474620010954,1.0,0.002,0.20629528136650796,0.004827084205319901,0.00031957225979063335,0.0016804277475459992,0.15978612989531668,0.15978612989531668,0.0,7.336632603521798e-12,0.9999618510404732,0.9999618510404732,0.0,0.09198787266242324,3.5093755101801594e-06,0.0,0.0,0.0,1601747.6940735783,268.03531847460516,0.0,1.0,1279632.7233376366,2617.9639621577226,,,,,,,,,,,,,,,,,,,2.0,15394.22144155905,1450.0,0.375,6.173730061729009,3.5
5144.0,-29.635955945663305,4.885547366670642,34.941123796745,25.407095567230158,6.249473589322857,-26.047412992164343,-39.56694606514645,2.6609306359452765,-5.114686445795996,-5.114686445731793,39.882176895334325,41078.18750690476,25750.602066936266,25750.602066936266,66828.78957384103,75795.57242101243,75785.04067560151,25750.602066936266,101535.64274253778,101535.64274253778,101535.64274253778,127510.27172609098,124052.11199901308,3458.1597270779084,0.0,89993.35058370627,55275.989189372216,38574.845993704505,25974.6289835532,64549.474977257705,19812.820104903916,1450.0,0.0,0.8867616677499905,2.872532489848252,0.001494314320929203,1.0,1.0,-5.114686445795996,353073.39534141513,1549459.306850794,4.388490685775111,1549459.306850794,4.388490685775111,0.7627758655359096,0.0919913636996833,3.936173191495025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936173191495025,1.2792951902418503,1.2796053526119886,3.0768295085600164,6519.4325192183105,15394.231906543488,6481.48573447601,0.00031853020750247926,22863.158251815967,2331.393314925685,19373.594601374145,1975.556851868288,0.8473717580044019,0.847371758004402,35566.69319129993,35405.22815468563,1.0057038531162947,0.8,4292.523073579767,4273.035954225843,1.0057038531162947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558753839617973,4.885547366670642,-2.4351639529985167,7.320711319669159,3.5,3.5,1.0,0.6,0.00024243522994008487,1.0000086728666382,0.0002424331273499027,198.6219565913068,0.0,4.17891094934121e-07,1.1843033630432989,0.02616403025187067,8.280887109042859e-05,0.00015962635884965627,0.0006283169943599816,0.09199136394332737,0.09199136394332737,0.09199136394332737,0.09198787182868325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497946.9830962445,592.3075712317329,0.0,0.09199136394332737,0.0919913636996833,0.0919913636996833,0.375,0.375,0.5,7.694263018826589,-6.417621989385225e-11,-6.417621989385225e-11,-6.417621989385225e-11,-6.417621989385225e-11,-6.417621989385225e-11,-6.417621989385225e-11,25974.6289835532,19812.820104903916,0.7627758655359096,1.0353111252630076,0.6363829840812426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493169106206663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.15861045273,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45697052338386,261.45697052338386,-11.693029476616118,245.30867721613035,277.605263830673,127757.8371087051,127765.70254421649,-7.865435511381171,0.0,nan,277.605263830673,4.455263830673005,271.14594650774313,-2.004053492256844,264.6866291848244,-8.463370815175551,258.22731186191544,-14.922688138084538,251.76799453901714,-21.38200546098284,245.30867721613035,-27.84132278386963,1.0,1.0,26022.012520719443,26022.012520719443,276.9031351087128,3.7531351087127973,276.9031351087128,276.9031351087128,75784.73144485369,75785.04067560151,-0.3092307478218572,0.0,8546.071908451686,8546.071908451686,0.8847164770360813,3955.8540574525,276.9031351087128,3.7531351087127973,1.0,0.002,0.20629878969901883,0.00482706772796449,0.0003195776912961785,0.0016804223161949639,0.15978884564808923,0.15978884564808923,0.0,7.491142255122707e-12,0.9999618622499643,0.9999618622499643,0.0,0.09198785535604909,3.508343634221124e-06,0.0,0.0,0.0,1601747.688403821,268.035313554204,0.0,1.0,1279632.740266966,2617.9638929046955,,,,,,,,,,,,,,,,,,,2.0,15394.231906543488,1450.0,0.375,6.173730061729009,3.5
5145.0,-29.63603963981089,4.885542354836336,34.94112116730648,25.407050863746576,6.249465676796144,-26.047489108148472,-39.56702230554072,2.66091514526074,-5.1146912160926945,-5.11469121605063,39.88217170655901,41078.18301078738,25750.60144503394,25750.60144503394,66828.78445582133,75795.50174292827,75784.97831413927,25750.60144503394,101535.57975917321,101535.57975917321,101535.57975917321,127510.20517442534,124052.09282272938,3458.1123516959606,0.0,89993.32394750255,55276.02876805366,38574.77242160988,25974.62541525213,64549.39783686201,19812.816985155783,1450.0,0.0,0.8867616622548355,2.8725319846729946,0.001494314320929203,1.0,1.0,-5.1146912160926945,353073.32963005395,1549459.0836771438,4.388490870439432,1549459.0836771438,4.388490870439432,0.7627758502157966,0.0919913453611944,3.936177104643211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936177104643211,1.279295266415561,1.2796054261141938,3.0768323841859657,6519.438612324631,15394.242369812006,6481.486408585047,0.00031852889276748775,22863.12875539676,2331.390307127996,19373.596616331168,1975.5570573367224,0.8473729393558219,0.8473729393558219,35566.72147821116,35405.22815468563,1.005704852937191,0.8,4292.526487510281,4273.035954225843,1.005704852937191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587537053686065,4.885542354836336,-2.4351687880304547,7.3207111428667915,3.5,3.5,1.0,0.6,0.0002424331273499027,1.0000086850639895,0.0002424310218209651,198.62202552851954,0.0,4.17620575893523e-07,1.1835367120822442,0.026164447872446563,8.280815927839803e-05,0.00015962496807150466,0.0006283121446524602,0.09199134560589886,0.09199134560589886,0.09199134560589886,0.091987855081284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497947.4649711709,592.307413048767,0.0,0.09199134560589886,0.0919913453611944,0.0919913453611944,0.375,0.375,0.5,7.694158305995306,-4.206412995699793e-11,-4.206412995699793e-11,-4.206412995699793e-11,-4.206412995699793e-11,-4.206412995699793e-11,-4.206412995699793e-11,25974.62541525213,19812.816985155783,0.7627758502157966,1.0353122832333788,0.6363836749431147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493174098929835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.15784380177,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.456923704327,261.456923704327,-11.693076295672995,245.30859692705138,277.60525048163737,127758.252795047,127766.0804931006,-7.827698053602845,0.0,nan,277.60525048163737,4.455250481637393,271.14591977070245,-2.0040802292975286,264.68658905977225,-8.463410940227732,258.22725834885375,-14.922741651146225,251.7679276379447,-21.382072362055283,245.30859692705138,-27.841403072948594,1.0,1.0,26022.012520719443,26022.012520719443,276.9031230413032,3.7531230413032404,276.9031230413032,276.9031230413032,75784.67135698898,75784.97831413927,-0.3069571502855979,0.0,8546.071908451686,8546.071908451686,0.8847162294389255,3955.857990166427,276.9031230413032,3.7531230413032404,1.0,0.002,0.20630229639643072,0.004827051284303277,0.00031958312036802357,0.0016804168872725238,0.15979156018401178,0.15979156018401178,0.0,7.640547482895554e-12,0.9999618800201096,0.9999618800201096,0.0,0.09198783865295913,3.5067082352641423e-06,0.0,0.0,0.0,1601747.682907029,268.0353087839073,0.0,1.0,1279632.7566798367,2617.963825764364,,,,,,,,,,,,,,,,,,,2.0,15394.242369812006,1450.0,0.375,6.173730061729009,3.5
