time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5146.0,-29.636123173465364,4.885537343833863,34.94111853813992,25.40699728941547,6.249453355732811,-26.047565520545174,-39.567094774078555,2.6608957029322307,-5.114696188345761,-5.114696188348991,39.88216645554514,41078.17979230998,25750.601345370847,25750.601345370847,66828.78113768082,75795.4427593713,75784.91436227772,25750.601345370847,101535.51570764856,101535.51570764856,101535.51570764856,127510.13746149749,124052.07247427227,3458.064987225223,0.0,89993.31264504191,55276.07318532402,38574.71051079765,25974.621753848933,64549.33226464658,19812.81378905974,1450.0,0.0,0.8867616559562419,2.8725314581105237,0.001494314320929203,1.0,1.0,-5.114696188345761,353073.2611367217,1549458.8578276176,4.388491082103257,1549458.8578276176,4.388491082103257,0.7627758346904077,0.09199132703868407,3.936182527875409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936182527875409,1.2792953609242566,1.279605517952069,3.0768363961170175,6519.447113125112,15394.25282794106,6481.485404973561,0.00031852696570765183,22863.09438338385,2331.3868021581125,19373.593616469276,1975.5567514359416,0.8473740820730448,0.8473740820730448,35566.76068103307,35405.22815468563,1.0057062385890037,0.8,4292.531218875569,4273.035954225843,1.0057062385890037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558753683854447,4.885537343833863,-2.4351737706994268,7.32071111453329,3.5,3.5,1.0,0.6,0.0002424310218209651,1.0000086684152494,0.0002424289203464151,198.62209433357927,0.0,4.1820442239290515e-07,1.1851913330614932,0.026164866076868958,8.280748268723058e-05,0.00015962353913373452,0.0006283073857758424,0.09199132728297456,0.09199132728297456,0.09199132728297456,0.09198783756565217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497947.94642680074,592.3072550000578,0.0,0.09199132728297456,0.09199132703868407,0.09199132703868407,0.375,0.375,0.5,7.694053617364539,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,25974.621753848933,19812.81378905974,0.7627758346904077,1.0353132835470504,0.636384271550526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493179098674511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.15949842275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45687668375757,261.45687668375757,-11.693123316242406,245.30851669543577,277.6052366721164,127758.66551609659,127766.52690447475,-7.861388378173876,0.0,nan,277.6052366721164,4.455236672116428,271.1458926767564,-2.004107323243602,264.6865486814116,-8.463451318588397,258.22720468607713,-14.922795313922848,251.76786069074814,-21.38213930925184,245.30851669543577,-27.841483304564207,1.0,1.0,26022.012520719443,26022.012520719443,276.903110585817,3.753110585817012,276.903110585817,276.903110585817,75784.60247032989,75784.91436227772,-0.311891947829281,0.0,8546.071908451686,8546.071908451686,0.884715886293954,3955.863440514786,276.903110585817,3.753110585817012,1.0,0.002,0.20630580232032253,0.004827034808029239,0.0003195885481078371,0.0016804114595062158,0.15979427405391855,0.15979427405391855,0.0,7.614052617566092e-12,0.9999618884203876,0.9999618884203876,0.0,0.09198782110389998,3.5059347840870603e-06,0.0,0.0,0.0,1601747.6771775223,268.0353038116542,0.0,1.0,1279632.7737875674,2617.9637557815463,,,,,,,,,,,,,,,,,,,2.0,15394.25282794106,1450.0,0.375,6.173730061729009,3.5
5147.0,-29.63620675604288,4.885532336865287,34.94111591096628,25.406948185432725,6.249445322514266,-26.047641548186355,-39.567167207691796,2.6608801147728096,-5.1147010072695025,-5.114701007276221,39.882161254718596,41078.17368210716,25750.60086116438,25750.60086116438,66828.77454327155,75795.37991510259,75784.85163549372,25750.60086116438,101535.4524966581,101535.4524966581,101535.4524966581,127510.07066086358,124052.05301916641,3458.0176416971603,0.0,89993.29835121082,55276.11563915148,38574.647457843705,25974.618164205483,64549.26562204919,19812.810651963347,1450.0,0.0,0.8867616502570436,2.872530947785839,0.001494314320929203,1.0,1.0,-5.1147010072695025,353073.19475554186,1549458.6341354,4.388491273624446,1549458.6341354,4.388491273624446,0.762775819329138,0.09199130871652265,3.9361877163845556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361877163845556,1.2792954375478112,1.2796055919056537,3.076840267584749,6519.455316300671,15394.263286495523,6481.484608615364,0.00031852511432428816,22863.060614871018,2331.38335872811,19373.591236101332,1975.556508705963,0.8473752295219827,0.8473752295219827,35566.79818710652,35405.22815468563,1.0057075642683848,0.8,4292.535745461294,4273.035954225843,1.0057075642683848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558753579329336,4.885532336865287,-2.43517864001158,7.3207109768768674,3.5,3.5,1.0,0.6,0.0002424289203464151,1.0000086734980194,0.00024242681765789228,198.62216317897781,0.0,4.1739927631225773e-07,1.1829095490689383,0.02616528347614527,8.280680642723739e-05,0.0001596221139191777,0.0006283026040720034,0.09199130896089824,0.09199130896089824,0.09199130896089824,0.09198782063218551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497948.4279247513,592.3070969399182,0.0,0.09199130896089824,0.09199130871652265,0.09199130871652265,0.375,0.375,0.5,7.693948970340309,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,25974.618164205483,19812.810651963347,0.762775819329138,1.0353142502746568,0.6363848339132055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493184088834892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.157216638756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4568298836742,261.4568298836742,-11.693170116325803,245.30843654136598,277.6052232260217,127759.12133588459,127766.94586118979,-7.824525305197378,0.0,nan,277.6052232260217,4.455223226021701,271.14586588905934,-2.0041341109406403,264.6865085521272,-8.463491447872798,258.22715121519605,-14.922848784803932,251.76779387827474,-21.382206121725233,245.30843654136598,-27.841563458634,1.0,1.0,26022.012520719443,26022.012520719443,276.9030984270517,3.753098427051725,276.9030984270517,276.9030984270517,75784.54494323871,75784.85163549372,-0.30669225500605535,0.0,8546.071908451686,8546.071908451686,0.8847155580005779,3955.8686549664785,276.9030984270517,3.753098427051725,1.0,0.002,0.2063093068237979,0.004827018365097729,0.000319593973748652,0.0016804060338463165,0.159796986874326,0.159796986874326,0.0,7.594968490926002e-12,0.9999619038526415,0.9999619038526415,0.0,0.09198780420207009,3.504514452566074e-06,0.0,0.0,0.0,1601747.6716246966,268.0352989927305,0.0,1.0,1279632.7903677435,2617.9636879568234,,,,,,,,,,,,,,,,,,,2.0,15394.263286495523,1450.0,0.375,6.173730061729009,3.5
5148.0,-29.636290355464755,4.885527333383746,34.941113285376055,25.40689908144998,6.249435287690822,-26.0477177911444,-39.56723964130504,2.6608627234984112,-5.114705848215465,-5.114705848251675,39.88215604607184,41078.1623920836,25750.600442711206,25750.600442711206,66828.7628347948,75795.31519482975,75784.78869095331,25750.600442711206,101535.38913366452,101535.38913366452,101535.38913366452,127510.0036977115,124052.03338421753,3457.970313493958,0.0,89993.27958563245,55276.150308453696,38574.58808575417,25974.614564046977,64549.20264980115,19812.80750618936,1450.0,0.0,0.8867616444738442,2.8725304351289767,0.001494314320929203,1.0,1.0,-5.114705848215465,353073.12807100115,1549458.4101085325,4.3884914679684845,1549458.4101085325,4.3884914679684845,0.7627758039425716,0.09199129040128716,3.9361924029637434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361924029637434,1.2792955225372715,1.279605674225619,3.076843726582389,6519.462645501602,15394.273741285439,6481.484418582026,0.0003185234850722439,22863.02862580404,2331.3800967510865,19373.590668078967,1975.5564507838017,0.8473763902921082,0.8473763902921082,35566.83206488032,35405.22815468563,1.0057087617031821,0.8,4292.539834149689,4273.035954225843,1.0057087617031821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558753488998313,4.885527333383746,-2.435183524529888,7.3207108579136335,3.5,3.5,1.0,0.6,0.00024242681765789228,1.0000086752519137,0.00024242471456242335,198.62223203829265,0.0,4.1764054289210514e-07,1.1835932985562259,0.026165701116688162,8.280613017234964e-05,0.00015962068748554264,0.0006282977374364427,0.09199129064328286,0.09199129064328286,0.09199129064328286,0.09198780361532131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497948.90919877484,592.30693895272,0.0,0.09199129064328286,0.09199129040128716,0.09199129040128716,0.375,0.375,0.5,7.693844361738401,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,25974.614564046977,19812.80750618936,0.7627758039425716,1.0353150789074956,0.6363852798452831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449318908192113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.15790038824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4567830804935,261.4567830804935,-11.693216919506483,245.30835642963808,277.6052097313873,127759.53510757019,127767.36015086672,-7.825043296496521,0.0,nan,277.6052097313873,4.455209731387299,271.1458390710101,-2.0041609289899043,264.6864684106546,-8.463531589345394,258.2270977503062,-14.922902249693777,251.76772708996467,-21.38227291003531,245.30835642963808,-27.841643570361896,1.0,1.0,26022.012520719443,26022.012520719443,276.90308622075787,3.7530862207578934,276.90308622075787,276.90308622075787,75784.48063882565,75784.78869095331,-0.3080521276569925,0.0,8546.071908451686,8546.071908451686,0.8847152614658375,3955.873364978562,276.90308622075787,3.7530862207578934,1.0,0.002,0.20631281004564456,0.004827001923205759,0.00031959939738941,0.0016804006099106837,0.159799698694705,0.159799698694705,0.0,7.30009368926643e-12,0.999961917773371,0.999961917773371,0.0,0.0919877871681182,3.50323316895999e-06,0.0,0.0,0.0,1601747.6660464928,268.0352941517845,0.0,1.0,1279632.8070236975,2617.9636198221233,,,,,,,,,,,,,,,,,,,2.0,15394.273741285439,1450.0,0.375,6.173730061729009,3.5
5149.0,-29.63637389731853,4.8855223326864605,34.94111066105583,25.406849942542635,6.249425169876394,-26.047793990596105,-39.5673158816993,2.6608452632693678,-5.114710719239497,-5.114710719210467,39.882150831546696,41078.166450235265,25750.600108634586,25750.600108634586,66828.76655886986,75795.25044107875,75784.72554906885,25750.600108634586,101535.32565770345,101535.32565770345,101535.32565770345,127509.9366089685,124052.01360768566,3457.923001282843,0.0,89993.26065743109,55276.20017574555,38574.51164631727,25974.61095126505,64549.12259758232,19812.80435024098,1450.0,0.0,0.8867616385587349,2.8725299192869307,0.001494314320929203,1.0,1.0,-5.114710719239497,353073.06097214454,1549458.1858285286,4.388491666745349,1549458.1858285286,4.388491666745349,0.7627757885349974,0.0919912720956052,3.9361970691190913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361970691190913,1.2792956078474125,1.2796057568658215,3.076847168843387,6519.469939239597,15394.28419295182,6481.484251731434,0.00031852186475840594,22862.996714128265,2331.3768426657693,19373.59016935138,1975.556399927741,0.8473775512279809,0.8473775512279808,35566.865795008714,35405.22815468563,1.005709953919628,0.8,4292.543905018849,4273.035954225843,1.005709953919628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558753416881565,4.8855223326864605,-2.435188430251588,7.320710762938049,3.5,3.5,1.0,0.6,0.00024242471456242335,1.00000866928389,0.00024242261293197046,198.62230085023157,0.0,4.1772151622925127e-07,1.1838227769936982,0.02616611883820439,8.280541838209681e-05,0.00015961929618032653,0.0006282930057998535,0.09199127233689502,0.09199127233689502,0.09199127233689502,0.09198778648277375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497949.3902740269,592.3067810303128,0.0,0.09199127233689502,0.0919912720956052,0.0919912720956052,0.375,0.375,0.5,7.69373978831102,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,25974.61095126505,19812.80435024098,0.7627757885349974,1.0353164205732042,0.6363861319437027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493194076016902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.15812986668,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45673627246737,261.45673627246737,-11.69326372753261,245.3082763617427,277.6051961832297,127759.94757039305,127767.77342392928,-7.825853536265104,0.0,nan,277.6051961832297,4.4551961832297025,271.14581221890705,-2.0041877810929236,264.6864282546005,-8.463571745399463,258.2270442903075,-14.922955709692474,251.76766032601665,-21.382339673983324,245.3082763617427,-27.841723638257264,1.0,1.0,26022.012520719443,26022.012520719443,276.90307396138894,3.7530739613889637,276.90307396138894,276.90307396138894,75784.41611512208,75784.72554906885,-0.30943394677888136,0.0,8546.071908451686,8546.071908451686,0.8847149662233218,3955.8780544646866,276.90307396138894,3.7530739613889637,1.0,0.002,0.20631631209452447,0.004826985482070261,0.00031960481919310774,0.001680395188099755,0.15980240959655387,0.15980240959655387,0.0,7.292862928137689e-12,0.9999619305164585,0.9999619305164585,0.0,0.0919877700353862,3.502060219001478e-06,0.0,0.0,0.0,1601747.6604336316,268.0352892807605,0.0,1.0,1279632.8237831327,2617.963551264095,,,,,,,,,,,,,,,,,,,2.0,15394.28419295182,1450.0,0.375,6.173730061729009,3.5
5150.0,-29.636457387066223,4.88551733415648,34.94110803772094,25.40680083855989,6.2494149893777955,-26.047870149428654,-39.56738835023714,2.6608277518519388,-5.114715616699755,-5.114715616744671,39.882145611345116,41078.15520459177,25750.599848570462,25750.599848570462,66828.75505316223,75795.18566383277,75784.66222690363,25750.599848570462,101535.2620754741,101535.2620754741,101535.2620754741,127509.86940267608,124051.99369903193,3457.875703644146,0.0,89993.24160655185,55276.23464163197,38574.452183244306,25974.60732720199,64549.0595104463,19812.801185169978,1450.0,0.0,0.8867616325295322,2.872529400645368,0.001494314320929203,1.0,1.0,-5.114715616699755,353072.99350913794,1549457.9613041473,4.388491869356316,1549457.9613041473,4.388491869356316,0.7627757731074902,0.09199125379745153,3.9362017203571846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362017203571846,1.2792956933919792,1.2796058397423808,3.0768505988795845,6519.477207074706,15394.294642984833,6481.484102111709,0.00031852025098537645,22862.964858006704,2331.3735942454055,19373.58972212801,1975.556354323649,0.847378712360803,0.847378712360803,35566.89941729715,35405.22815468563,1.0057111423246712,0.8,4292.547962872868,4273.035954225843,1.0057111423246712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558753360741811,4.88551733415648,-2.435193354847205,7.320710689003685,3.5,3.5,1.0,0.6,0.00024242261293197046,1.0000086638826398,0.00024242051262909954,198.62236961929347,0.0,4.1743067609018303e-07,1.1829985360395787,0.02616653626888048,8.280474181163027e-05,0.00015961787112034017,0.0006282881389036343,0.09199125403974649,0.09199125403974649,0.09199125403974649,0.09198776924874133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497949.8711661073,592.3066231675926,0.0,0.09199125403974649,0.09199125379745153,0.09199125379745153,0.375,0.375,0.5,7.693635247039489,4.490630090003833e-11,4.490630090003833e-11,4.490630090003833e-11,4.490630090003833e-11,4.490630090003833e-11,4.490630090003833e-11,25974.60732720199,19812.801185169978,0.7627757731074902,1.0353172541940288,0.6363865796982509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493199066676923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.157305625726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4566894595134,261.4566894595134,-11.69331054048655,245.30819633813863,277.6051825809257,127760.35913424059,127768.18581144074,-7.826677200146189,0.0,nan,277.6051825809257,4.455182580925737,271.14578533234504,-2.004214667654935,264.6863880837738,-8.46361191622617,258.2269908352246,-14.923009164775351,251.7675935866729,-21.38240641332709,245.30819633813863,-27.84180366186135,1.0,1.0,26022.012520719443,26022.012520719443,276.9030616543494,3.7530616543494375,276.9030616543494,276.9030616543494,75784.35167384945,75784.66222690363,-0.3105530541797634,0.0,8546.071908451686,8546.071908451686,0.8847146719246126,3955.8827289589703,276.9030616543494,3.7530616543494375,1.0,0.002,0.20631981307125502,0.004826969041412471,0.0003196102393183306,0.001680389768090854,0.1598051196591653,0.1598051196591653,0.0,7.409184377138445e-12,0.9999619421667166,0.9999619421667166,0.0,0.09198775280965098,3.5009878005513103e-06,0.0,0.0,0.0,1601747.654790308,268.0352843833002,0.0,1.0,1279632.8406335246,2617.963482333993,,,,,,,,,,,,,,,,,,,2.0,15394.294642984833,1450.0,0.375,6.173730061729009,3.5
5151.0,-29.636540899898964,4.885512337333764,34.94110541509886,25.406751699652546,6.249404759958528,-26.04794633391437,-39.56746078385038,2.660810194090908,-5.114720534005585,-5.114720534008343,39.882140385249976,41078.1437321577,25750.59964370592,25750.59964370592,66828.74337586362,75795.12083544888,75784.59874203149,25750.59964370592,101535.19838573741,101535.19838573741,101535.19838573741,127509.8020798124,124051.9736605598,3457.8284192526057,0.0,89993.22244533517,55276.26884272238,38574.39289179199,25974.603694074987,64548.996585866975,19812.798012678122,1450.0,0.0,0.8867616264205489,2.8725288799022013,0.001494314320929203,1.0,1.0,-5.114720534005585,353072.92577276146,1549457.7365266532,4.388492074648306,1549457.7365266532,4.388492074648306,0.7627757576604558,0.09199123550733407,3.9362063579812854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362063579812854,1.2792957791487833,1.2796059228329268,3.076854017763081,6519.484451278581,15394.305091276978,6481.4839680919995,0.0003185186431731559,22862.933053004086,2331.370351037723,19373.58932153413,1975.5563134744416,0.8473798736417386,0.8473798736417386,35566.93294116655,35405.22815468563,1.0057123272512993,0.8,4292.552008848751,4273.035954225843,1.0057123272512993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558753316517931,4.885512337333764,-2.4351982934284027,7.320710630762166,3.5,3.5,1.0,0.6,0.00024242051262909954,1.0000086662841394,0.00024241841176226257,198.6224384074119,0.0,4.1716713313884236e-07,1.1822516553154792,0.02616695343601362,8.28040655723274e-05,0.00015961644705677215,0.0006282832737432497,0.09199123574766607,0.09199123574766607,0.09199123574766607,0.09198775193913292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497950.35188855807,592.3064653601133,0.0,0.09199123574766607,0.09199123550733407,0.09199123550733407,0.375,0.375,0.5,7.693530734909086,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,25974.603694074987,19812.798012678122,0.7627757576604558,1.035318082550888,0.6363870223375676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493204054227486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.156558745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4566426359807,261.4566426359807,-11.693357364019278,245.3081163463421,277.6051689256585,127760.76969253375,127768.59813798619,-7.828445452453158,0.0,nan,277.6051689256585,4.4551689256585405,271.1457584097656,-2.0042415902343578,264.68634789389597,-8.463652106104007,258.22693737803894,-14.923062621961037,251.76752686218293,-21.382473137817044,245.3081163463421,-27.841883653657874,1.0,1.0,26022.012520719443,26022.012520719443,276.9030493085416,3.7530493085416197,276.9030493085416,276.9030493085416,75784.2870574212,75784.59874203149,-0.311684610293014,0.0,8546.071908451686,8546.071908451686,0.8847143784872488,3955.887389771192,276.9030493085416,3.7530493085416197,1.0,0.002,0.2063233130766958,0.004826952600828146,0.0003196156579256816,0.0016803843493349842,0.1598078289628408,0.1598078289628408,0.0,7.260665593061821e-12,0.9999619527135047,0.9999619527135047,0.0,0.09198773549044167,3.50001689240024e-06,0.0,0.0,0.0,1601747.6491241145,268.0352794659944,0.0,1.0,1279632.8575522043,2617.9634131245652,,,,,,,,,,,,,,,,,,,2.0,15394.305091276978,1450.0,0.375,6.173730061729009,3.5
5152.0,-29.636624354285768,4.88550734174538,34.941102793012895,25.4067025956698,6.2493944836081505,-26.048022470499422,-39.56753698932005,2.6607925999320705,-5.114725472048065,-5.114725472081446,39.88213515547985,41078.147703116694,25750.599495604074,25750.599495604074,66828.74719872077,75795.0560085677,75784.53513307602,25750.599495604074,101535.1346286801,101535.1346286801,101535.1346286801,127509.73468105425,124051.95353393091,3457.7811471233445,0.0,89993.20320275277,55276.31838134728,38574.31646822833,25974.600052374146,64548.91652060248,19812.79483329736,1450.0,0.0,0.8867616202193397,2.8725283569631515,0.001494314320929203,1.0,1.0,-5.114725472048065,353072.8577507537,1549457.5115899025,4.388492283039548,1549457.5115899025,4.388492283039548,0.7627757421999812,0.09199121722284656,3.9362109841701933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362109841701933,1.2792958650755821,1.279606006092787,3.0768574272986005,6519.491675675214,15394.31553632366,6481.4838463051565,0.00031851704031572216,22862.901293824973,2331.3671125027377,19373.588957505108,1975.5562763538119,0.8473810348268315,0.8473810348268314,35566.9663823668,35405.22815468563,1.005713509256202,0.8,4292.556044847344,4273.035954225843,1.005713509256202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875328454735,4.88550734174538,-2.4352032469124945,7.3207105886578745,3.5,3.5,1.0,0.6,0.00024241841176226257,1.0000086602249845,0.00024241631238245746,198.62250714743124,0.0,4.172792939279328e-07,1.1825695189917615,0.026167370715307548,8.280335412453106e-05,0.0001596150576377315,0.0006282785431125972,0.09199121746421557,0.09199121746421557,0.09199121746421557,0.09198773454963838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497950.8324620597,592.3063076012053,0.0,0.09199121746421557,0.09199121722284656,0.09199121722284656,0.375,0.375,0.5,7.6934262498741495,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,25974.600052374146,19812.79483329736,0.7627757421999812,1.035319425964193,0.6363878732186856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493209043160384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.15687660868,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4565958048449,261.4565958048449,-11.693404195155097,245.30803639023995,277.60515521948776,127761.17975328889,127769.00947060384,-7.829717314955142,0.0,nan,277.60515521948776,4.455155219487779,271.1457314536116,-2.0042685463884027,264.6863076877549,-8.463692312245087,258.22688392190884,-14.923116078091141,251.7674601560661,-21.38253984393387,245.30803639023995,-27.84196360976003,1.0,1.0,26022.012520719443,26022.012520719443,276.9030369274051,3.7530369274051054,276.9030369274051,276.9030369274051,75784.22252840138,75784.53513307602,-0.3126046746328939,0.0,8546.071908451686,8546.071908451686,0.884714085773371,3955.8920390910444,276.9030369274051,3.7530369274051054,1.0,0.002,0.20632681217796817,0.004826936161416916,0.00031962107511854834,0.0016803789322700823,0.15981053755927416,0.15981053755927416,0.0,7.388630506033333e-12,0.9999619625377368,0.9999619625377368,0.0,0.0919877181103929,3.4991124536564525e-06,0.0,0.0,0.0,1601747.6434340265,268.0352745279519,0.0,1.0,1279632.8745422235,2617.963343623296,,,,,,,,,,,,,,,,,,,2.0,15394.31553632366,1450.0,0.375,6.173730061729009,3.5
5153.0,-29.63670765667484,4.885502312786435,34.94110015378043,25.40664462083953,6.249376175132046,-26.048099273493296,-39.56760952770708,2.6607677922935555,-5.114732057157937,-5.11473205712942,39.88212941660229,41078.14369509646,25750.603502533322,25750.603502533322,66828.74719762978,75794.9994500158,75784.45884664416,25750.603502533322,101535.06234917749,101535.06234917749,101535.06234917749,127509.65799990315,124051.92419901275,3457.733800890401,0.0,89993.19117627636,55276.35886339674,38574.2581254218,25974.59565072566,64548.85377614746,19812.791030651424,1450.0,0.0,0.8867616074718536,2.8725276595996325,0.001494314320929203,1.0,1.0,-5.114732057157937,353072.7670402477,1549457.2647563154,4.388492711418008,1549457.2647563154,4.388492711418008,0.7627757250611101,0.09199119902165898,3.9362162165613332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362162165613332,1.279295984457692,1.279606122817971,3.076861230225732,6519.4997336214665,15394.325979757448,6481.483143719169,0.0003185152254654895,22862.867846953322,2331.3637018710083,19373.586857428574,1975.5560622056028,0.8473821826341998,0.8473821826341997,35567.004205594436,35405.22815468563,1.0057148461475618,0.8,4292.560609710219,4273.035954225843,1.0057148461475618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587541495187125,4.885502312786435,-2.4352094150126624,7.320711727799097,3.5,3.5,1.0,0.6,0.00024241631238245746,1.0000086444577152,0.0002424142168430104,198.62257576229416,0.0,4.16984080346943e-07,1.1817328837032364,0.026167787699387896,8.280267691755601e-05,0.00015961363546490145,0.0006282737803012542,0.09199119925185212,0.09199119925185212,0.09199119925185212,0.09198771089542893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497951.3113606798,592.3061503657865,0.0,0.09199119925185212,0.09199119902165898,0.09199119902165898,0.375,0.375,0.5,7.6933216002367795,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,25974.59565072566,19812.791030651424,0.7627757250611101,1.0353204323253964,0.6363884297241533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493214028605081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.15603997339,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45654825110927,261.45654825110927,-11.693451748890709,245.3079564165759,277.60514008568055,127761.52058346797,127769.47111242883,-7.950528960883524,0.0,nan,277.60514008568055,4.4551400856805685,271.1457033518347,-2.0042966481652797,264.68626661800505,-8.463733381994928,258.22682988418615,-14.923170115813832,251.76739315037327,-21.38260684962671,245.3079564165759,-27.842043583424072,1.0,1.0,26022.012520719443,26022.012520719443,276.90302141586636,3.7530214158663853,276.90302141586636,276.90302141586636,75784.14629413192,75784.45884664416,-0.3125525122450199,0.0,8546.071908451686,8546.071908451686,0.8847137547030584,3955.89729764414,276.90302141586636,3.7530214158663853,1.0,0.002,0.2063303170898863,0.004826919404135264,0.00031962650022235377,0.0016803735065793865,0.1598132501111769,0.1598132501111769,0.0,6.801740160683467e-12,0.9999618993562265,0.9999618993562265,0.0,0.09198769409775476,3.504923904223196e-06,0.0,0.0,0.0,1601747.6358460297,268.03526794284204,0.0,1.0,1279632.8971992054,2617.963250940113,,,,,,,,,,,,,,,,,,,2.0,15394.325979757448,1450.0,0.375,6.173730061729009,3.5
5154.0,-29.63679123640134,4.885497294876877,34.94109752125324,25.4066044575535,6.2493747809747715,-26.048174634662587,-39.56768185654653,2.660758179357429,-5.114736559117489,-5.114736559127492,39.882124331477605,41078.12720629764,25750.602174061245,25750.602174061245,66828.72938035888,75794.92718232666,75784.39902874283,25750.602174061245,101535.00120280408,101535.00120280408,101535.00120280408,127509.59341668361,124051.90692627992,3457.6864904036856,0.0,89993.16663469527,55276.39017770753,38574.19606331971,25974.592213879536,64548.788277199244,19812.78801979238,1450.0,0.0,0.8867616029679747,2.872527182841933,0.001494314320929203,1.0,1.0,-5.114736559117489,353072.7050253417,1549457.046042813,4.388492862770576,1549457.046042813,4.388492862770576,0.7627757100727613,0.0919911807038963,3.936220448212852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936220448212852,1.2792960333541707,1.2796061690453486,3.0768644204207556,6519.506493261908,15394.336423454444,6481.48334464171,0.0003185137407341593,22862.837033315685,2331.3605597544206,19373.587457999492,1975.5561234467932,0.8473833509711999,0.8473833509711999,35567.03479479846,35405.22815468563,1.0057159273469987,0.8,4292.564301503083,4273.035954225843,1.0057159273469987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558753862742922,4.885497294876877,-2.4352140552471453,7.3207113501240215,3.5,3.5,1.0,0.6,0.0002424142168430104,1.0000086732436124,0.0002424121143436881,198.6226446056374,0.0,4.162214425835506e-07,1.1795715682817824,0.02616820392083048,8.28020016719815e-05,0.00015961221517102892,0.0006282688651407537,0.09199118094880208,0.09199118094880208,0.09199118094880208,0.09198769516088412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497951.79305241676,592.3059922474876,0.0,0.09199118094880208,0.0919911807038963,0.0919911807038963,0.375,0.375,0.5,7.69321702936352,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,25974.592213879536,19812.78801979238,0.7627757100727613,1.0353212068578055,0.6363888200331684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493219004972917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.15387865797,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45650161860857,261.45650161860857,-11.693498381391407,245.307876534405,277.60512670284953,127762.02755553763,127769.82406283515,-7.796507297512386,0.0,nan,277.60512670284953,4.4551267028495545,271.14567666913456,-2.004323330865418,264.6862266354384,-8.463773364561575,258.2267766017526,-14.923223398247387,251.76732656807138,-21.382673431928595,245.307876534405,-27.842123465594966,1.0,1.0,26022.012520719443,26022.012520719443,276.90300991440677,3.753009914406789,276.90300991440677,276.90300991440677,75784.10451912954,75784.39902874283,-0.29450961328984704,0.0,8546.071908451686,8546.071908451686,0.8847134869527271,3955.9015504539166,276.90300991440677,3.753009914406789,1.0,0.002,0.20633381898525963,0.00482690303120937,0.00031963192203198236,0.0016803680856403347,0.1598159610159912,0.1598159610159912,0.0,7.672316774953725e-12,0.9999619321513099,0.9999619321513099,0.0,0.09198767879754843,3.501906347858942e-06,0.0,0.0,0.0,1601747.6306584366,268.0352634408825,0.0,1.0,1279632.9126888253,2617.9631875765667,,,,,,,,,,,,,,,,,,,2.0,15394.336423454444,1450.0,0.375,6.173730061729009,3.5
5155.0,-29.636874559030257,4.885492280223616,34.94109489028585,25.406546552572422,6.249360816682299,-26.048251021459773,-39.56775813186539,2.660737279230575,-5.114741422051566,-5.114741422020379,39.882119111467375,41078.14949480256,25750.601783278285,25750.601783278285,66828.75127808085,75794.87473521559,75784.33591617324,25750.601783278285,101534.93769945152,101534.93769945152,101534.93769945152,127509.52630134017,124051.88710614275,3457.6391951974265,0.0,89993.1643468167,55276.46255294051,38574.11310430688,25974.58860188865,64548.70170619553,19812.784864078196,1450.0,0.0,0.8867615971139937,2.8725266678570907,0.001494314320929203,1.0,1.0,-5.114741422051566,353072.6380379913,1549456.8215266943,4.388493059493242,1549456.8215266943,4.388493059493242,0.7627756946509474,0.09199116239250428,3.9362267616499427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362267616499427,1.2792961346184681,1.2796062676443358,3.0768691119541813,6519.516434058269,15394.3468588187,6481.48132802647,0.00031851144692804855,22862.799781660546,2331.3567611427497,19373.58143020159,1975.555508782468,0.8473844680100011,0.847384468010001,35567.080432527066,35405.22815468563,1.0057175404487855,0.8,4292.569809493438,4273.035954225843,1.0057175404487855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587537783850385,4.885492280223616,-2.4352189588036146,7.320711239027231,3.5,3.5,1.0,0.6,0.0002424121143436881,1.000008646569851,0.00024241001832853206,198.62271323725497,0.0,4.176039756809224e-07,1.183489667079734,0.02616862152480616,8.28012895884876e-05,0.0001596108247552005,0.0006282643998504393,0.09199116263442096,0.09199116263442096,0.09199116263442096,0.0919876780621296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497952.2739146002,592.3058343942799,0.0,0.09199116263442096,0.09199116239250428,0.09199116239250428,0.375,0.375,0.5,7.693112494565641,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,25974.58860188865,19812.784864078196,0.7627756946509474,1.0353229346465147,0.6363900188384392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493223997911775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.157796756765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.456454620477,261.456454620477,-11.69354537952296,245.30779665722508,277.6051125837677,127762.44885650062,127770.30649339371,-7.857636893110641,0.0,nan,277.6051125837677,4.455112583767743,271.14564939843,-2.0043506015699677,264.68618621311725,-8.463813786882724,258.22672302781166,-14.923276972188319,251.76725984251053,-21.38274015748945,245.30779665722508,-27.842203342774894,1.0,1.0,26022.012520719443,26022.012520719443,276.90299766653396,3.752997666533986,276.90299766653396,276.90299766653396,75784.03206048401,75784.33591617324,-0.30385568922793027,0.0,8546.071908451686,8546.071908451686,0.8847130874809774,3955.9078954581923,276.90299766653396,3.752997666533986,1.0,0.002,0.20633731974013114,0.004826886596347149,0.000319637341835813,0.0016803626654998635,0.1598186709179065,0.1598186709179065,0.0,7.335676337205665e-12,0.9999619445405608,0.9999619445405608,0.0,0.09198766162655508,3.500765949197012e-06,0.0,0.0,0.0,1601747.6250548966,268.0352585779484,0.0,1.0,1279632.9294204172,2617.963119132435,,,,,,,,,,,,,,,,,,,2.0,15394.3468588187,1450.0,0.375,6.173730061729009,3.5
5156.0,-29.63695804057124,4.885487275301989,34.94109226435372,25.40650195386263,6.249355420450255,-26.048326694473353,-39.56783049562944,2.660724074462427,-5.114745973346089,-5.114745973319599,39.88211399483101,41078.136792091194,25750.600615200587,25750.600615200587,66828.73740729177,75794.8066498711,75784.2753019649,25750.600615200587,101534.87591716548,101534.87591716548,101534.87591716548,127509.46105344879,124051.86912060274,3457.591932846044,0.0,89993.14346517483,55276.49709845362,38574.05151857912,25974.585136283313,64548.636654862436,19812.78182878747,1450.0,0.0,0.8867615924730571,2.8725261858748707,0.001494314320929203,1.0,1.0,-5.114745973346089,353072.5753435007,1549456.601456986,4.388493215451627,1549456.601456986,4.388493215451627,0.7627756795665406,0.09199114407876817,3.936231298415175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936231298415175,1.2792962001759731,1.2796063305361698,3.07687250057784,6519.523614145178,15394.357296547487,6481.481233521724,0.0003185098551369845,22862.76812579797,2331.3535331431194,19373.58114772058,1975.5554799774216,0.8473856289457683,0.8473856289457683,35567.113227279006,35405.22815468563,1.0057186996056753,0.8,4292.573767472569,4273.035954225843,1.0057186996056753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558753526233405,4.885487275301989,-2.4352236316491376,7.320710906951126,3.5,3.5,1.0,0.6,0.00024241001832853206,1.0000086630664826,0.00024240791833261962,198.6227819998078,0.0,4.1631621727814423e-07,1.1798401597662607,0.026169037841023438,8.280061402732898e-05,0.0001596094043012031,0.0006282595327317973,0.09199114432245196,0.09199114432245196,0.09199114432245196,0.09198766214606134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497952.75492947747,592.3056764961195,0.0,0.09199114432245196,0.09199114407876817,0.09199114407876817,0.375,0.375,0.5,7.693008031912938,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,25974.585136283313,19812.78182878747,0.7627756795665406,1.0353237631434555,0.6363904633917127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493228975495236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.15414724946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45640808766433,261.45640808766433,-11.693591912335648,245.30771683457425,277.6050993407911,127762.91302285077,127770.69286323826,-7.779840387504295,0.0,nan,277.6050993407911,4.4550993407911506,271.14562283952523,-2.0043771604747462,264.6861463382719,-8.46385366172808,258.22666983702914,-14.923330162970842,251.7671933357944,-21.38280666420559,245.30771683457425,-27.842283165425727,1.0,1.0,26022.012520719443,26022.012520719443,276.9029860225951,3.7529860225951097,276.9029860225951,276.9029860225951,75783.97948094043,75784.2753019649,-0.2958210244687507,0.0,8546.071908451686,8546.071908451686,0.8847128004249858,3955.912454907251,276.9029860225951,3.7529860225951097,1.0,0.002,0.20634081802251522,0.004826870228705494,0.00031964275801569267,0.0016803572494529387,0.15982137900784632,0.15982137900784632,0.0,7.468631182255825e-12,0.9999619714109471,0.9999619714109471,0.0,0.0919876457853535,3.4982934146762386e-06,0.0,0.0,0.0,1601747.619810455,268.0352540266539,0.0,1.0,1279632.9450797834,2617.963055074505,,,,,,,,,,,,,,,,,,,2.0,15394.357296547487,1450.0,0.375,6.173730061729009,3.5
5157.0,-29.637059259479297,4.885482271410309,34.94108963880544,25.406448414456122,6.249342126217719,-26.0484191208657,-39.56792042646555,2.6607019877698526,-5.11475092934711,-5.114750929351676,39.882108754073116,41078.121717345464,25750.60049196211,25750.60049196211,66828.72220930757,75794.73724134451,75784.21151271116,25750.60049196211,101534.81200467327,101534.81200467327,101534.81200467327,127509.39348898106,124051.84880718446,3457.544681796606,0.0,89993.12566368052,55276.5386218081,38573.985602080465,25974.5814843078,64548.56708638827,19812.778640697154,1450.0,0.0,0.8867615862200908,2.8725256610344205,0.001494314320929203,1.0,1.0,-5.11475092934711,353072.50707416754,1549456.3760487975,4.388493425582167,1549456.3760487975,4.388493425582167,0.7627756640724618,0.09199112579482543,3.936235976703159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936235976703159,1.2792963069388115,1.279606434638233,3.0768759007223716,6519.530818643434,15394.367728315316,6481.481119205683,0.00031850825699636007,22862.736430516376,2331.3503011238677,19373.580806022284,1975.5554451338924,0.8473867887556588,0.8473867887556588,35567.147045043464,35405.22815468563,1.0057198949220454,0.8,4292.577848918472,4273.035954225843,1.0057198949220454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558753499630053,4.885482271410309,-2.4352286005050026,7.320710871915312,3.5,3.5,1.0,0.6,0.00024240791833261962,1.0000105037303924,0.00024240537217194466,198.6228653724326,0.0,4.1710703031579943e-07,1.1820813239149757,0.026169454948053752,8.279977447362605e-05,0.00015960814385899356,0.0006282553180325839,0.09199112603749961,0.09199112603749961,0.09199112603749961,0.09198764469031001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497953.23522078845,592.3055188288522,0.0,0.09199112603749961,0.09199112579482543,0.09199112579482543,0.375,0.375,0.5,7.692903594241676,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,25974.5814843078,19812.778640697154,0.7627756640724618,1.0353246435334136,0.6363909157327807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493233962575163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.156388413605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4563596050766,261.4563596050766,-11.693640394923364,245.30763392101196,277.60508528918035,127763.21492495414,127771.320748748,-8.105823793863511,0.0,nan,277.60508528918035,4.455085289180374,271.1455950155184,-2.004404984481596,264.6861047418792,-8.463895258120772,258.22661446824793,-14.923385531752047,251.76712419462174,-21.382875805378234,245.30763392101196,-27.84236607898802,1.0,1.0,26022.012520719443,26022.012520719443,276.90297360240237,3.752973602402392,276.90297360240237,276.90297360240237,75783.90028450028,75784.21151271116,-0.31122821087774355,0.0,8546.071908451686,8546.071908451686,0.8847125044143306,3955.917156586675,276.90297360240237,3.752973602402392,1.0,0.002,0.20634431554142388,0.004826853792933762,0.00031964817274486823,0.001680351834757294,0.15982408637243412,0.15982408637243412,0.0,7.50216208600385e-12,0.9999619797045429,0.9999619797045429,0.0,0.09198762826504328,3.497529782148234e-06,0.0,0.0,0.0,1601747.6140996716,268.03524907065287,0.0,1.0,1279632.9621315901,2617.962985320503,,,,,,,,,,,,,,,,,,,2.0,15394.367728315316,1450.0,0.375,6.173730061729009,3.5
5158.0,-29.63714132745406,4.885477272511364,34.94108701576531,25.406400497909658,6.249334200248111,-26.048493774687213,-39.56799282515419,2.660686647591368,-5.114755695524593,-5.114755695515787,39.882103575349845,41078.1210758798,25750.59989266991,25750.59989266991,66828.72096854971,75794.67696186513,75784.14924065625,25750.59989266991,101534.74913332616,101534.74913332616,101534.74913332616,127509.32705447111,124051.82960277051,3457.497451700604,0.0,89993.11307525476,55276.58028222065,38573.92532559345,25974.57792114496,64548.503246738415,19812.775525621517,1450.0,0.0,0.8867615807094558,2.8725251562963123,0.001494314320929203,1.0,1.0,-5.114755695524593,353072.4414196751,1549456.153308051,4.388493610766719,1549456.153308051,4.388493610766719,0.76277564878129,0.09199110751268519,3.9362410843363405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362410843363405,1.2792963833265911,1.2796065077870669,3.076879709532845,6519.538889055782,15394.377801961838,6481.48023412466,0.00031850643064297525,22862.70356593969,2331.3469498696995,19373.578160455876,1975.5551753611965,0.8473878911380441,0.8473878911380441,35567.18396639025,35405.22815468563,1.0057211999373792,0.8,4292.582304933883,4273.035954225843,1.0057211999373792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587533702615115,4.885477272511364,-2.4352334290294775,7.3207107015408415,3.5,3.5,1.0,0.6,0.00024240537217194466,1.000008516389737,0.00024240330777090214,198.62293297074177,0.0,5.057257289588318e-07,1.4332267158693293,0.02616996067378271,8.279909859785691e-05,0.00015960627357408777,0.0006282487713601499,0.09199110775277917,0.09199110775277917,0.09199110775277917,0.09198762795530672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497953.7155916726,592.3053611385349,0.0,0.09199110775277917,0.09199110751268519,0.09199110751268519,0.375,0.375,0.5,7.69279920236428,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,25974.57792114496,19812.775525621517,0.76277564878129,1.0353256482663138,0.6363915351973005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449324000926698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.407533805555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4563117562379,261.4563117562379,-11.693688243762097,245.30755183521018,277.6050716773035,127763.69766319486,127771.6975304119,-7.999867217045249,0.0,nan,277.6050716773035,4.455071677303522,271.1455677088615,-2.004432291138471,264.6860637404305,-8.463936259569493,258.22655977201646,-14.92344022798352,251.76705580360527,-21.382944196394703,245.30755183521018,-27.8424481647898,1.0,1.0,26022.012520719443,26022.012520719443,276.9029615496093,3.7529615496093243,276.9029615496093,276.9029615496093,75783.84542017331,75784.14924065625,-0.3038204829354072,0.0,8546.071908451686,8546.071908451686,0.8847121812375294,3955.922289758022,276.9029615496093,3.7529615496093243,1.0,0.002,0.20634781149419276,0.0048268373965981,0.0003196535851734827,0.0016803464220290808,0.15982679258674135,0.15982679258674135,0.0,7.202563632319192e-12,0.9999619967169574,0.9999619967169574,0.0,0.09198761154858898,3.4959640962066416e-06,0.0,0.0,0.0,1601747.6086076207,268.0352443044754,0.0,1.0,1279632.978530283,2617.9629182381977,,,,,,,,,,,,,,,,,,,2.0,15394.377801961838,1450.0,0.375,6.173730061729009,3.5
5159.0,-29.637224700818937,4.8854722778945305,34.94108439480799,25.40635139392691,6.24932430642018,-26.048569800101024,-39.56806525876743,2.6606694058060545,-5.114760490512367,-5.114760490577804,39.882098389382264,41078.1109737023,25750.59937881626,25750.59937881626,66828.71035251857,75794.61250233407,75784.08673509036,25750.59937881626,101534.68611390662,101534.68611390662,101534.68611390662,127509.2604592142,124051.81021831631,3457.4502408978906,0.0,89993.09468373324,55276.61661518461,38573.86452060959,25974.57434530758,64548.43886591717,19812.77240023676,1450.0,0.0,0.8867615750782439,2.872524648507266,0.001494314320929203,1.0,1.0,-5.114760490512367,353072.37536832836,1549455.9302563278,4.388493800003246,1549455.9302563278,4.388493800003246,0.7627756334654248,0.09199108923766569,3.9362458111513092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362458111513092,1.27929646754407,1.279606589383843,3.0768832018335197,6519.546288821848,15394.388255891428,6481.479994281388,0.0003185047833297276,22862.67143906118,2331.343673839811,19373.577443548285,1975.555102256967,0.8473890505397488,0.8473890505397488,35567.21813492287,35405.22815468563,1.0057224076525368,0.8,4292.586428713787,4273.035954225843,1.0057224076525368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558753259336494,4.8854722778945305,-2.4352382775614068,7.320710555455937,3.5,3.5,1.0,0.6,0.00024240330777090214,1.0000086518596267,0.00024240121054965513,198.6230016443249,0.0,4.100373898946262e-07,1.1620459629613706,0.026170370711172605,8.279842240115431e-05,0.00015960488536974782,0.0006282440614759548,0.09199108947749676,0.09199108947749676,0.09199108947749676,0.09198761111009471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497954.1957201533,592.305203527244,0.0,0.09199108947749676,0.09199108923766569,0.09199108923766569,0.375,0.375,0.5,7.6926948533014325,6.542677510879003e-11,6.542677510879003e-11,6.542677510879003e-11,6.542677510879003e-11,6.542677510879003e-11,6.542677510879003e-11,25974.57434530758,19812.77240023676,0.7627756334654248,1.035326516437339,0.6363920134308987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449324491190937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13635305265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4562641283506,261.4562641283506,-11.69373587164938,245.30747018330197,277.60505807343975,127764.13117475082,127772.09410066521,-7.962925914417811,0.0,nan,277.60505807343975,4.455058073439773,271.1455404953813,-2.004459504618694,264.68602291734936,-8.463977082650615,258.22650533932557,-14.923494660674407,251.76698776130556,-21.38301223869442,245.30747018330197,-27.842529816698004,1.0,1.0,26022.012520719443,26022.012520719443,276.90294944059457,3.752949440594591,276.90294944059457,276.90294944059457,75783.7813286417,75784.08673509036,-0.3054064486641437,0.0,8546.071908451686,8546.071908451686,0.8847118821562929,3955.9270402070656,276.90294944059457,3.752949440594591,1.0,0.002,0.2063513060180303,0.004826821002254822,0.0003196589953693599,0.0016803410117772698,0.15982949768467997,0.15982949768467997,0.0,7.146629642240665e-12,0.9999620122410826,0.9999620122410826,0.0,0.09198759470234519,3.4945353205085984e-06,0.0,0.0,0.0,1601747.6030823728,268.0352395094876,0.0,1.0,1279632.9950281,2617.9628507504017,,,,,,,,,,,,,,,,,,,2.0,15394.388255891428,1450.0,0.375,6.173730061729009,3.5
