time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5160.0,-29.637308008096138,4.885467286931268,34.94108177559564,25.406302359793358,6.2493143409770795,-26.04864577318367,-39.56813765745608,2.660652106191842,-5.1147653112358284,-5.114765311283092,39.882093197830564,41078.10088809712,25750.598940401975,25750.598940401975,66828.6998284991,75794.54813440469,75784.0240411184,25750.598940401975,101534.62298152038,101534.62298152038,101534.62298152038,127509.19373999664,124051.79069193738,3457.403048059267,0.0,89993.07623003422,55276.65242514818,38573.80422765115,25974.570758476257,64548.374986127405,19812.769265958792,1450.0,0.0,0.8867615693360842,2.8725241379928343,0.001494314320929203,1.0,1.0,-5.1147653112358284,353072.3089624742,1549455.7069652218,4.388493992968176,1549455.7069652218,4.388493992968176,0.7627756181300247,0.09199107097335567,3.93625051067556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93625051067556,1.2792965520972706,1.2796066712744332,3.07688667199368,6519.553641674819,15394.398680934104,6481.479773490793,0.0003185031472890058,22862.639454974407,2331.340412370627,19373.576783590423,1975.555034959994,0.8473902071431721,0.8473902071431721,35567.25210617206,35405.22815468563,1.0057236083948358,0.8,4292.590528683673,4273.035954225843,1.0057236083948358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558753164696491,4.885467286931268,-2.435243143886635,7.320710430817903,3.5,3.5,1.0,0.6,0.00024240121054965513,1.000008645007411,0.00024239911500750945,198.62307026351408,0.0,4.165563791929553e-07,1.1805207786328353,0.026170787267551798,8.27977465355872e-05,0.00015960346401406792,0.0006282392167309632,0.09199107121216893,0.09199107121216893,0.09199107121216893,0.09198759416609807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497954.6756303514,592.3050459871527,0.0,0.09199107121216893,0.09199107097335567,0.09199107097335567,0.375,0.375,0.5,7.692590543737312,4.723688107333146e-11,4.723688107333146e-11,4.723688107333146e-11,4.723688107333146e-11,4.723688107333146e-11,4.723688107333146e-11,25974.570758476257,19812.769265958792,0.7627756181300247,1.0353273779992413,0.6363924869824459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493249892537436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.15482786832,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4562166807449,261.4562166807449,-11.69378331925509,245.30738889716287,277.6050444643662,127764.55991044351,127772.49269581691,-7.932785373378231,0.0,nan,277.6050444643662,4.45504446436621,271.14551335089686,-2.0044866491031144,264.68598223745084,-8.464017762549133,258.2264511240128,-14.923548875987194,251.7669200105798,-21.383079989420168,245.30738889716287,-27.84261110283711,1.0,1.0,26022.012520719443,26022.012520719443,276.90293728389065,3.752937283890674,276.90293728389065,276.90293728389065,75783.71727068018,75784.0240411184,-0.30677043822652195,0.0,8546.071908451686,8546.071908451686,0.8847115848017735,3955.9317632289376,276.90293728389065,3.752937283890674,1.0,0.002,0.2063547992241538,0.004826804609231236,0.0003196644035068205,0.0016803356035772316,0.15983220175341026,0.15983220175341026,0.0,7.084052094930016e-12,0.9999620265575786,0.9999620265575786,0.0,0.09198757775571878,3.493217636889805e-06,0.0,0.0,0.0,1601747.5975274683,268.03523468876415,0.0,1.0,1279633.0116144686,2617.9627829003784,,,,,,,,,,,,,,,,,,,2.0,15394.398680934104,1450.0,0.375,6.173730061729009,3.5
5161.0,-29.63739126966028,4.88546229901451,34.9410791577976,25.406253325659804,6.249304306828288,-26.048721712013513,-39.56821382800115,2.66063474929087,-5.114770157232442,-5.114770157234287,39.88208800022556,41078.10614332734,25750.598574840646,25750.598574840646,66828.70471816798,75794.48373283983,75783.96115697699,25750.598574840646,101534.55973181763,101534.55973181763,101534.55973181763,127509.12689243522,124051.77102079819,3457.3558716370276,0.0,89993.05763797248,55276.70347678972,38573.726845758625,25974.567160617586,64548.29400637621,19812.76612272936,1450.0,0.0,0.886761563487219,2.8725236248021186,0.001494314320929203,1.0,1.0,-5.114770157232442,353072.2422084979,1549455.483412414,4.388494189518933,1549455.483412414,4.388494189518933,0.7627756027738282,0.0919910527183455,3.9362551936600423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362551936600423,1.2792966369127434,1.2796067534295068,3.0768901285937806,6519.560965795652,15394.409104521623,6481.479571984341,0.0003185015185126066,22862.607531879654,2331.337157120898,19373.576181274155,1975.5549735408274,0.8473913640104093,0.8473913640104092,35567.28595785288,35405.22815468563,1.005724804911175,0.8,4292.594614222922,4273.035954225843,1.005724804911175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558753085783174,4.88546229901451,-2.435248027876933,7.320710326891442,3.5,3.5,1.0,0.6,0.00024239911500750945,1.0000086402695108,0.0002423970206319226,198.62313884509155,0.0,4.162230148412184e-07,1.179576024060013,0.02617120349056664,8.279703546400547e-05,0.00015960207954350398,0.0006282345145220608,0.09199105295533604,0.09199105295533604,0.09199105295533604,0.09198757712532929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497955.1553361907,592.3048885136745,0.0,0.09199105295533604,0.0919910527183455,0.0919910527183455,0.375,0.375,0.5,7.692486270325851,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,25974.567160617586,19812.76612272936,0.7627756027738282,1.0353287526323547,0.6363933667909111,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493254869220762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.153883113744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4561693785469,261.4561693785469,-11.69383062145306,245.3073079175589,277.60503083957286,127764.98478775736,127772.89326210874,-7.90847435139692,0.0,nan,277.60503083957286,4.455030839572885,271.14548625514306,-2.004513744856922,264.68594167073513,-8.464058329264844,258.2263970863336,-14.9236029136664,251.76685250193788,-21.3831474980621,245.3073079175589,-27.84269208244109,1.0,1.0,26022.012520719443,26022.012520719443,276.90292507968854,3.7529250796885663,276.90292507968854,276.90292507968854,75783.65314987759,75783.96115697699,-0.3080070994037669,0.0,8546.071908451686,8546.071908451686,0.8847112884937235,3955.9364696283424,276.90292507968854,3.7529250796885663,1.0,0.002,0.2063582912247303,0.004826788216890325,0.0003196698097599278,0.0016803301971784663,0.1598349048799639,0.1598349048799639,0.0,6.938394303546147e-12,0.999962039653173,0.999962039653173,0.0,0.09198756070607933,3.4920122661706255e-06,0.0,0.0,0.0,1601747.5919434412,268.03522984276754,0.0,1.0,1279633.028287789,2617.962714694661,,,,,,,,,,,,,,,,,,,2.0,15394.409104521623,1450.0,0.375,6.173730061729009,3.5
5162.0,-29.63747448422044,4.88545731349842,34.941076541218465,25.40620429152625,6.249294214865986,-26.048797614314118,-39.56828626161439,2.6606173450791575,-5.114775030898329,-5.114775030877015,39.882082799808686,41078.096086174606,25750.59828676674,25750.59828676674,66828.69437294135,75794.41931055367,75783.89813556065,25750.59828676674,101534.49642232739,101534.49642232739,101534.49642232739,127509.0599744421,124051.75126373992,3457.3087107021806,0.0,89993.0389334941,55276.73912410071,38573.66645488154,25974.56355211472,64548.23000699626,19812.762971068358,1450.0,0.0,0.8867615575074993,2.872523108681251,0.001494314320929203,1.0,1.0,-5.114775030898329,353072.17507337994,1549455.2597395286,4.388494390467051,1549455.2597395286,4.388494390467051,0.7627755874055986,0.0919910344709531,3.936259862716446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936259862716446,1.2792967219452702,1.2796068358031794,3.076893573784084,6519.568265740493,15394.419526248017,6481.479386401213,0.00031849989583295217,22862.57566119864,2331.3339072158833,19373.575626553764,1975.5549169750898,0.8473925210200068,0.8473925210200067,35567.3197088444,35405.22815468563,1.0057259978688493,0.8,4292.59868761004,4273.035954225843,1.0057259978688493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875302359698,4.88545731349842,-2.4352529314956786,7.320710244994098,3.5,3.5,1.0,0.6,0.0002423970206319226,1.000008635397649,0.00024239492745533594,198.62320738799394,0.0,4.159914529823229e-07,1.1789197777519032,0.026171619482019622,8.279635928287676e-05,0.00015960066134904582,0.000628229677331249,0.09199103471307785,0.09199103471307785,0.09199103471307785,0.09198755997715359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497955.6348630984,592.3047310986394,0.0,0.09199103471307785,0.0919910344709531,0.0919910344709531,0.375,0.375,0.5,7.692382031066797,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,25974.56355211472,19812.762971068358,0.7627755874055986,1.0353296188864964,0.6363938419647174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493259843176494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.15322686744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45612219433576,261.45612219433576,-11.693877805664215,245.30722719634971,277.60501719236044,127765.40654819495,127773.2952959454,-7.888747750423791,0.0,nan,277.60501719236044,4.455017192360458,271.14545919312985,-2.004540806870125,264.6859011939239,-8.464098806076095,258.22634319472326,-14.923656805276721,251.7667851955275,-21.383214804472487,245.30722719634971,-27.842772803650263,1.0,1.0,26022.012520719443,26022.012520719443,276.90291283173195,3.752912831731976,276.90291283173195,276.90291283173195,75783.58898926065,75783.89813556065,-0.3091463000018848,0.0,8546.071908451686,8546.071908451686,0.8847109930668933,3955.9411620300284,276.90291283173195,3.752912831731976,1.0,0.002,0.2063617820846853,0.00482677182693807,0.0003196752142276717,0.001680324793323355,0.15983760711383585,0.15983760711383585,0.0,7.551026644236902e-12,0.9999620520543814,0.9999620520543814,0.0,0.09198754360017959,3.4908707735044713e-06,0.0,0.0,0.0,1601747.586327531,268.03522496910165,0.0,1.0,1279633.0450563077,2617.962646099505,,,,,,,,,,,,,,,,,,,2.0,15394.419526248017,1450.0,0.375,6.173730061729009,3.5
5163.0,-29.63755765210982,4.885452329977584,34.941073925522204,25.406155257392697,6.249284072685194,-26.04887347962753,-39.56835862537844,2.660599900322592,-5.114779921414936,-5.114779921404176,39.88207759213262,41078.08607730804,25750.598047308027,25750.598047308027,66828.68412461606,75794.3548741941,75783.83493300613,25750.598047308027,101534.43298031416,101534.43298031416,101534.43298031416,127508.99291539434,124051.73135175304,3457.2615636412897,0.0,89993.02013333913,55276.774738149164,38573.60599465552,25974.559935080175,64548.1659297357,19812.759812303608,1450.0,0.0,0.8867615514682562,2.8725225907759917,0.001494314320929203,1.0,1.0,-5.114779921414936,353072.1077061553,1549455.0357542594,4.388494593415449,1549455.0357542594,4.388494593415449,0.7627755720144197,0.09199101623105951,3.93626451973306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93626451973306,1.2792968071634025,1.2796069183640357,3.076897009116265,6519.575544797156,15394.429946140674,6481.479214466627,0.0003184982784146718,22862.543836216082,2331.330661970814,19373.57511262978,1975.554864569428,0.847393678123451,0.847393678123451,35567.35337279648,35405.22815468563,1.0057271877503218,0.8,4292.602750492419,4273.035954225843,1.0057271877503218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752971905293,4.885452329977584,-2.435257846940121,7.320710176917705,3.5,3.5,1.0,0.6,0.00024239492745533594,1.0000086305603468,0.00024239283546934176,198.62327589249563,0.0,4.1575344726973114e-07,1.1782452695624182,0.026172035235466892,8.279568375890033e-05,0.0001595992436964356,0.0006282248403385098,0.09199101647236811,0.09199101647236811,0.09199101647236811,0.09198754276566146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497956.1142065957,592.3045737432934,0.0,0.09199101647236811,0.09199101623105951,0.09199101623105951,0.375,0.375,0.5,7.692277822425394,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,25974.559935080175,19812.759812303608,0.7627755720144197,1.0353304878927596,0.636394318655372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493264814327511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.15255235925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4560751063397,261.4560751063397,-11.693924893660267,245.3071466941595,277.6050035185593,127765.82575317206,127773.69841494325,-7.87266177118971,0.0,nan,277.6050035185593,4.455003518559295,271.1454321536493,-2.0045678463506533,264.68586078876774,-8.464139211232236,258.22628942388707,-14.92371057611291,251.76671805901535,-21.38328194098463,245.3071466941595,-27.842853305840464,1.0,1.0,26022.012520719443,26022.012520719443,276.90290054569545,3.752900545695468,276.90290054569545,276.90290054569545,75783.52479509097,75783.83493300613,-0.3101379151630681,0.0,8546.071908451686,8546.071908451686,0.8847106984018048,3955.9458423317255,276.90290054569545,3.752900545695468,1.0,0.002,0.20636527192470963,0.004826755436391577,0.00031968061710417524,0.001680319390303234,0.1598403085520876,0.1598403085520876,0.0,7.407409321341651e-12,0.9999620631311791,0.9999620631311791,0.0,0.09198752637994405,3.4898511154608537e-06,0.0,0.0,0.0,1601747.5806922037,268.03522007858504,0.0,1.0,1279633.0618828041,2617.9625772671916,,,,,,,,,,,,,,,,,,,2.0,15394.429946140674,1450.0,0.375,6.173730061729009,3.5
5164.0,-29.637640848898375,4.885447348044172,34.94107131052806,25.406101892609172,6.249273891846411,-26.048949374825842,-39.56843105899168,2.6605824178947297,-5.114784829366272,-5.114784829367404,39.882072381005266,41078.08945524974,25750.59785683481,25750.59785683481,66828.68731208456,75794.29826501339,75783.77161602912,25750.59785683481,101534.36947286392,101534.36947286392,101534.36947286392,127508.92578357884,124051.71135402551,3457.214429553331,0.0,89993.01382058779,55276.82842050558,38573.53933342467,25974.556310714917,64548.09564413958,19812.75664762755,1450.0,0.0,0.8867615453526982,2.8725220710244557,0.001494314320929203,1.0,1.0,-5.114784829366272,353072.0400987736,1549454.8116205104,4.388494798928408,1549454.8116205104,4.388494798928408,0.7627755566109313,0.09199099799858465,3.9362704697455717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362704697455717,1.279296892553829,1.279607001098751,3.076901454741824,6519.584964544256,15394.440364194483,6481.477551955456,0.0003184961166206302,22862.507673768836,2331.3269744274385,19373.570143272635,1975.554357836023,0.8473948011180238,0.8473948011180238,35567.39638335423,35405.22815468563,1.0057287079960573,0.8,4292.607941411084,4273.035954225843,1.0057287079960573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752930788049,4.885447348044172,-2.435262774723364,7.320710122767537,3.5,3.5,1.0,0.6,0.00024239283546934176,1.0000086335651779,0.00024239074277306554,198.62334442084278,0.0,4.1551711128607676e-07,1.1775754933847415,0.026172450752578177,8.279500758797545e-05,0.0001595978278813663,0.0006282202169249587,0.09199099823910528,0.09199099823910528,0.09199099823910528,0.0919875254871293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497956.59339525306,592.3044164384622,0.0,0.09199099823910528,0.09199099799858465,0.09199099799858465,0.375,0.375,0.5,7.692173642319916,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,25974.556310714917,19812.75664762755,0.7627755566109313,1.0353316646321855,0.636395063949176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493269782693714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.15188258307,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4560280909222,261.4560280909222,-11.693971909077788,245.30706636582164,277.60498981606065,127766.28491853196,127774.14544585407,-7.860527322095844,0.0,nan,277.60498981606065,4.4549898160606745,271.14540512598245,-2.0045948740175277,264.68582043593653,-8.464179564063443,258.22623574588425,-14.923764254115724,251.76665105584738,-21.3833489441526,245.30706636582164,-27.842933634178337,1.0,1.0,26022.012520719443,26022.012520719443,276.902888228834,3.752888228834024,276.902888228834,276.902888228834,75783.46343739092,75783.77161602912,-0.30817863819538616,0.0,8546.071908451686,8546.071908451686,0.8847103219244403,3955.9518220942996,276.902888228834,3.752888228834024,1.0,0.002,0.20636876081225036,0.004826739047310202,0.0003196860184935338,0.0016803139888712164,0.1598430092467669,0.1598430092467669,0.0,7.364750302663037e-12,0.9999620734770736,0.9999620734770736,0.0,0.09198750909989004,3.488898694619953e-06,0.0,0.0,0.0,1601747.5750367858,268.0352151706337,0.0,1.0,1279633.0787692862,2617.9625081894897,,,,,,,,,,,,,,,,,,,2.0,15394.440364194483,1450.0,0.375,6.173730061729009,3.5
5165.0,-29.63772477120157,4.885442396498331,34.94106871086308,25.406070774793648,6.249282905537502,-26.04902400352954,-39.56850324813274,2.6605821378297136,-5.114788364004255,-5.114788364039067,39.882067593306616,41078.070753361426,25750.594208383798,25750.594208383798,66828.66496174522,75794.21999408898,75783.71883549096,25750.594208383798,101534.31304387476,101534.31304387476,101534.31304387476,127508.8663634667,124051.69898372235,3457.167379744351,0.0,89992.98741843659,55276.86179074676,38573.47291965536,25974.55331959194,64548.0262392473,19812.754002245983,1450.0,0.0,0.8867615446992723,2.87252169670673,0.001494314320929203,1.0,1.0,-5.114788364004255,353071.9914088906,1549454.6056980868,4.3884948208867485,1549454.6056980868,4.3884948208867485,0.7627755426039119,0.09199097970661578,3.9362746705206506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362746705206506,1.279296898155711,1.2796070040246716,3.0769047249276946,6519.591893675703,15394.450778897082,6481.477621034336,0.0003184945880453312,22862.476567605285,2331.3238024815087,19373.57034975403,1975.5543788912657,0.8473959630954935,0.8473959630954934,35567.42674927904,35405.22815468563,1.0057297813064725,0.8,4292.611606256511,4273.035954225843,1.0057297813064725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752143200987,4.885442396498331,-2.435266689040773,7.320709085539104,3.5,3.5,1.0,0.6,0.00024239074277306554,1.0000087088601555,0.0002423886318443675,198.62341354683105,0.0,4.156583332405565e-07,1.1779757164037372,0.02617286641091142,8.27943337042876e-05,0.00015959640906877795,0.0006282153025234829,0.09199097995102805,0.09199097995102805,0.09199097995102805,0.09198751343247223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497957.0737351137,592.304258777379,0.0,0.09199097995102805,0.09199097970661578,0.09199097970661578,0.375,0.375,0.5,7.692069649089936,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,25974.55331959194,19812.754002245983,0.7627755426039119,1.0353324316075092,0.6363954584932703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493274752789573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.15228280609,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45598281388806,261.45598281388806,-11.694017186111921,245.3069862289103,277.60497939890485,127766.89748065636,127774.4673669226,-7.5698862662276145,0.0,nan,277.60497939890485,4.454979398904868,271.1453807648739,-2.0046192351260856,264.6857821308774,-8.464217869122592,258.22618349687485,-14.923816503125124,251.76658486288687,-21.383415137113104,245.3069862289103,-27.843013771089687,1.0,1.0,26022.012520719443,26022.012520719443,276.9028785181626,3.7528785181626176,276.9028785181626,276.9028785181626,75783.4466229773,75783.71883549096,-0.2722125136642717,0.0,8546.071908451686,8546.071908451686,0.8847100561271745,3955.9560438732537,276.9028785181626,3.7528785181626176,1.0,0.002,0.20637224319556244,0.004826722928782515,0.0003196914107162854,0.0016803085965511858,0.1598457053581427,0.1598457053581427,0.0,7.267471346938947e-12,0.9999621441758487,0.9999621441758487,0.0,0.09198749731226451,3.482394351277458e-06,0.0,0.0,0.0,1601747.5709638314,268.0352116359957,0.0,1.0,1279633.0909306982,2617.962458440703,,,,,,,,,,,,,,,,,,,2.0,15394.450778897082,1450.0,0.375,6.173730061729009,3.5
5166.0,-29.637807550987052,4.885437432502905,34.941066103878164,25.405999493692093,6.249249548783684,-26.049101841009964,-39.56857973299918,2.660543838929188,-5.1147939091042645,-5.114793909094962,39.88206218287884,41078.086503047074,25750.5957046145,25750.5957046145,66828.68220766158,75794.17336095504,75783.65032048043,25750.5957046145,101534.24602509494,101534.24602509494,101534.24602509494,127508.79542548207,124051.67511649415,3457.120308987919,0.0,89992.97969954,55276.91613367318,38573.40396207424,25974.54940038713,64547.95336246137,19812.75059563682,1450.0,0.0,0.8867615360598706,2.8725211094813847,0.001494314320929203,1.0,1.0,-5.1147939091042645,353071.9150247642,1549454.3729929053,4.388495111213328,1549454.3729929053,4.388495111213328,0.7627755265445153,0.09199096153113001,3.936280053142386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936280053142386,1.2792970801385148,1.2796071833509433,3.0769084947150733,6519.599881402797,15394.46117629198,6481.476945284698,0.000318492789897527,22862.44334360747,2331.3204145765853,19373.56832989314,1975.554172922776,0.8473971061938204,0.8473971061938204,35567.465658347974,35405.22815468563,1.0057311565821925,0.8,4292.616302168927,4273.035954225843,1.0057311565821925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752466190648,4.885437432502905,-2.4352720784038477,7.320709510906752,3.5,3.5,1.0,0.6,0.0002423886318443675,1.0000085903031326,0.00024238654967043057,198.6234817317799,0.0,4.1927986375767347e-07,1.1882391338892466,0.026173285690775178,8.279361972565043e-05,0.00015959501211871706,0.0006282106627839234,0.09199096176684964,0.09199096176684964,0.09199096176684964,0.0919874937314001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497957.55127458175,592.3041020029943,0.0,0.09199096176684964,0.09199096153113001,0.09199096153113001,0.375,0.375,0.5,7.691965609749344,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,25974.54940038713,19812.75059563682,0.7627755265445153,1.035333867712165,0.6363964210046748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493279766230271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.162546223575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4559352111766,261.4559352111766,-11.694064788823368,245.3069060607753,277.60496436161753,127767.05374791121,127775.01246539592,-7.958717484715654,0.0,nan,277.60496436161753,4.454964361617556,271.145352701417,-2.004647298582995,264.6857410412488,-8.464258958751202,258.2261293810798,-14.923870618920205,251.76651772092126,-21.38348227907872,245.3069060607753,-27.843093939224673,1.0,1.0,26022.012520719443,26022.012520719443,276.9028649559719,3.7528649559719156,276.9028649559719,276.9028649559719,75783.31906968681,75783.65032048043,-0.3312507936207112,0.0,8546.071908451686,8546.071908451686,0.8847097155504017,3955.961453408098,276.9028649559719,3.7528649559719156,1.0,0.002,0.20637572748512917,0.004826706447157013,0.0003196968045608804,0.0016803032023678082,0.1598484022804402,0.1598484022804402,0.0,6.928688525698057e-12,0.9999621234429638,0.9999621234429638,0.0,0.09198747723022876,3.4843009012526547e-06,0.0,0.0,0.0,1601747.5645742298,268.0352060908957,0.0,1.0,1279633.1100093725,2617.9623803953696,,,,,,,,,,,,,,,,,,,2.0,15394.46117629198,1450.0,0.375,6.173730061729009,3.5
5167.0,-29.637890904453524,4.885432474069276,34.94106349985887,25.405959435179852,6.2492495901193825,-26.049176854994815,-39.56865199198944,2.6605355407801263,-5.114798608122783,-5.114798608131959,39.882057054440736,41078.074436457784,25750.595036668175,25750.595036668175,66828.66947312596,75794.10268203572,75783.5887916014,25750.595036668175,101534.18382826958,101534.18382826958,101534.18382826958,127508.72970735302,124051.65644467762,3457.073262675406,0.0,89992.9585012346,55276.95370894177,38573.33865810315,25974.545879083435,64547.88453718659,19812.74751642874,1450.0,0.0,0.8867615307091148,2.8725206118560194,0.001494314320929203,1.0,1.0,-5.114798608122783,353071.85029547615,1549454.1524152367,4.3884952910251585,1549454.1524152367,4.3884952910251585,0.7627755114049322,0.09199094333272215,3.9362846384342687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362846384342687,1.2792971229091892,1.2796072234681275,3.0769119760724153,6519.6072579812535,15394.471593777904,6481.476704239788,0.0003184911475915266,22862.411326288384,2331.3171497186486,19373.567609393773,1975.5540994522873,0.8473982614037323,0.8473982614037322,35567.498803792994,35405.22815468563,1.0057323281377846,0.8,4292.6203024729975,4273.035954225843,1.0057323281377846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587523220018165,4.885432474069276,-2.4352768469451314,7.320709321014407,3.5,3.5,1.0,0.6,0.00024238654967043057,1.0000086498418461,0.00024238445308324546,198.623550389306,0.0,4.135686369242475e-07,1.1720535170433175,0.0261736992594121,8.279294520037652e-05,0.00015959360447005406,0.0006282058536678284,0.09199094357347697,0.09199094357347697,0.09199094357347697,0.09198747724075679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497958.02993201395,592.3039448762055,0.0,0.09199094357347697,0.09199094333272215,0.09199094333272215,0.375,0.375,0.5,7.691861622323036,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,25974.545879083435,19812.74751642874,0.7627755114049322,1.0353347743662364,0.6363969126330136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493284711421255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.146360606734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45588868967076,261.45588868967076,-11.69411131032922,245.30682607162348,277.6049513077579,127767.58988593498,127775.36783569578,-7.777949760814588,0.0,nan,277.6049513077579,4.454951307757938,271.1453262604975,-2.0046737395024934,264.6857012132744,-8.464298786725578,258.2260761660439,-14.923923833956053,251.76645111882743,-21.383548881172544,245.30682607162348,-27.8431739283765,1.0,1.0,26022.012520719443,26022.012520719443,276.90285305726707,3.752853057267089,276.90285305726707,276.90285305726707,75783.28394014774,75783.5887916014,-0.3048514536640141,0.0,8546.071908451686,8546.071908451686,0.8847094254233399,3955.96606162644,276.90285305726707,3.752853057267089,1.0,0.002,0.20637920988319378,0.004826690125333472,0.0003197021960353951,0.001680297811401459,0.15985109801769756,0.15985109801769756,0.0,7.436854083942013e-12,0.9999621439996116,0.9999621439996116,0.0,0.09198746092353562,3.4824091865341275e-06,0.0,0.0,0.0,1601747.5591595636,268.0352013918772,0.0,1.0,1279633.126176993,2617.962314258338,,,,,,,,,,,,,,,,,,,2.0,15394.471593777904,1450.0,0.375,6.173730061729009,3.5
5168.0,-29.63797397832869,4.885427513690426,34.94106089450832,25.40590603547173,6.2492351740889545,-26.04925306309096,-39.56872442560268,2.660514258960899,-5.114803659283609,-5.114803659240693,39.88205180800772,41078.067463019885,25750.59527029763,25750.59527029763,66828.66273331751,75794.04221515541,75783.52434544335,25750.59527029763,101534.11961574099,101534.11961574099,101534.11961574099,127508.66180768794,124051.63558700394,3457.026220684,0.0,89992.94278194488,55276.991404231834,38573.27930857005,25974.542191946955,64547.821500517006,19812.744300737893,1450.0,0.0,0.886761523991844,2.872520076938904,0.001494314320929203,1.0,1.0,-5.114803659283609,353071.7807154128,1549453.9267635813,4.388495516758647,1549453.9267635813,4.388495516758647,0.7627754958807536,0.09199092514798798,3.9362895281215544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362895281215544,1.2792972259319064,1.2796073238335195,3.076915550453224,6519.614831665273,15394.481997011759,6481.476319307245,0.0003184894548378263,22862.378933007658,2331.3138465232937,19373.566458804642,1975.5539821248483,0.8473994117398681,0.8473994117398681,35567.53414959565,35405.22815468563,1.0057335774672993,0.8,4292.624568336924,4273.035954225843,1.0057335774672993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752372435146,4.885427513690426,-2.435281873743157,7.320709387433583,3.5,3.5,1.0,0.6,0.00024238445308324546,1.0000086208335461,0.00024238236354523482,198.62361881657668,0.0,4.1643159040788e-07,1.180167127215932,0.02617411569100251,8.279226905012525e-05,0.0001595921840331202,0.0006282010427796189,0.09199092538694242,0.09199092538694242,0.09199092538694242,0.09198745941415598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497958.50796544086,592.303787947987,0.0,0.09199092538694242,0.09199092514798798,0.09199092514798798,0.375,0.375,0.5,7.691757645462017,-4.291678123991005e-11,-4.291678123991005e-11,-4.291678123991005e-11,-4.291678123991005e-11,-4.291678123991005e-11,-4.291678123991005e-11,25974.542191946955,19812.744300737893,0.7627754958807536,1.0353356810466832,0.6363974260957957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493289690886682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.154474216906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45584176390224,261.45584176390224,-11.694158236097735,245.3067461457747,277.60493738206986,127767.95925792934,127775.8047965973,-7.845538667966057,0.0,nan,277.60493738206986,4.454937382069886,271.14529913477844,-2.004700865221537,264.68566088752135,-8.464339112478626,258.22602264025863,-14.923977359741343,251.7663843930104,-21.383615606989565,245.3067461457747,-27.84325385422528,1.0,1.0,26022.012520719443,26022.012520719443,276.9028404651314,3.7528404651314418,276.9028404651314,276.9028404651314,75783.20875523271,75783.52434544335,-0.3155902106373105,0.0,8546.071908451686,8546.071908451686,0.8847091160360827,3955.970975762162,276.9028404651314,3.7528404651314418,1.0,0.002,0.20638269199232867,0.004826673740856635,0.00031970758682907456,0.0016802924204359446,0.1598537934145373,0.1598537934145373,0.0,7.265019315305654e-12,0.9999621471337586,0.9999621471337586,0.0,0.09198744302780294,3.482120185045869e-06,0.0,0.0,0.0,1601747.5533391242,268.03519634071637,0.0,1.0,1279633.143556207,2617.9622431650296,,,,,,,,,,,,,,,,,,,2.0,15394.481997011759,1450.0,0.375,6.173730061729009,3.5
5169.0,-29.638057115112662,4.8854225547421875,34.941058289794704,25.40585707118737,6.2492269775316105,-26.0493287058496,-39.56880059614775,2.660498568379139,-5.114808551483122,-5.114808551476071,39.882046615678604,41078.077809463655,25750.59509851201,25750.59509851201,66828.67290797566,75793.97968829356,75783.4612289889,25750.59509851201,101534.05632750092,101534.05632750092,101534.05632750092,127508.5949074771,124051.6157153812,3456.979192095908,0.0,89992.92838395499,55277.0498970961,38573.1983187321,25974.53857997619,64547.73689870829,19812.74114695244,1450.0,0.0,0.8867615178884086,2.8725195588558083,0.001494314320929203,1.0,1.0,-5.114808551483122,353071.7133250594,1549453.7034382988,4.388495721864235,1549453.7034382988,4.388495721864235,0.762775480532544,0.09199090696232193,3.936294666032532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936294666032532,1.2792973030061976,1.2796073982532137,3.0769193812749425,6519.622948716808,15394.49240306831,6481.4755575342115,0.0003184876239719897,22862.345433773284,2331.3104305520524,19373.56418181407,1975.5537499364277,0.8474005538029606,0.8474005538029606,35567.57128970925,35405.22815468563,1.0057348902186993,0.8,4292.629050755172,4273.035954225843,1.0057348902186993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752335351975,4.8854225547421875,-2.4352867838539782,7.320709338596165,3.5,3.5,1.0,0.6,0.00024238236354523482,1.0000086273676803,0.000242380272441506,198.6236872957063,0.0,4.150316013274153e-07,1.176199558161895,0.026174530722603836,8.279155802202475e-05,0.00015959080552321007,0.000628196436528847,0.09199090720277772,0.09199090720277772,0.09199090720277772,0.0919874421903113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497958.98612022045,592.3036309826322,0.0,0.09199090720277772,0.09199090696232193,0.09199090696232193,0.375,0.375,0.5,7.691653697813541,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,25974.53857997619,19812.74114695244,0.762775480532544,1.0353371956765385,0.636398420504278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449329465365281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.15050664785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4557950670604,261.4557950670604,-11.694204932939556,245.30666631739453,277.6049238167659,127768.41198718223,127776.21925147403,-7.80726429179809,0.0,nan,277.6049238167659,4.454923816765927,271.145272316859,-2.0047276831409704,264.6856208169882,-8.464379183011772,258.22596931710956,-14.924030682890418,251.7663178172454,-21.38368218275457,245.30666631739453,-27.843333682605447,1.0,1.0,26022.012520719443,26022.012520719443,276.9028281874615,3.752828187461546,276.9028281874615,276.9028281874615,75783.15142642621,75783.4612289889,-0.30980256269685924,0.0,8546.071908451686,8546.071908451686,0.8847087909427962,3955.9761393626945,276.9028281874615,3.752828187461546,1.0,0.002,0.20638617309395502,0.004826657389961401,0.00031971297616715665,0.0016802870313119608,0.15985648808357833,0.15985648808357833,0.0,7.479117151987236e-12,0.9999621580801136,0.9999621580801136,0.0,0.09198742584979037,3.4811125315480115e-06,0.0,0.0,0.0,1601747.5477018554,268.03519144851685,0.0,1.0,1279633.1603884923,2617.9621743090443,,,,,,,,,,,,,,,,,,,2.0,15394.49240306831,1450.0,0.375,6.173730061729009,3.5
5170.0,-29.6381401985338,4.885417596973709,34.94105568549565,25.40580810690301,6.249216820355979,-26.049404496637734,-39.5688729948364,2.6604811185872004,-5.114813454262617,-5.114813454251326,39.88204141821767,41078.068018454505,25750.59495690446,25750.59495690446,66828.66297535897,75793.91536095974,75783.39798834667,25750.59495690446,101533.99294525113,101533.99294525113,101533.99294525113,127508.52790769565,124051.59573182905,3456.9321758666038,0.0,89992.90962194647,55277.08565630612,38573.13773960039,25974.534962444515,64547.6727020449,19812.73798850934,1450.0,0.0,0.8867615117496339,2.8725190396524773,0.001494314320929203,1.0,1.0,-5.114813454262617,353071.64578898845,1549453.4798928092,4.388495928157404,1549453.4798928092,4.388495928157404,0.7627754651683174,0.09199088877924191,3.936299314171715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936299314171715,1.279297388243497,1.2796074808358915,3.0769228096184413,6519.630212965293,15394.50280509546,6481.4753873177615,0.00031848600985566347,22862.313670596206,2331.307191609388,19373.56367302571,1975.553698054454,0.8474017088630245,0.8474017088630245,35567.604889430055,35405.22815468563,1.0057360778319617,0.8,4292.633105885516,4273.035954225843,1.0057360778319617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587523047833125,4.885417596973709,-2.4352917013644464,7.320709298338155,3.5,3.5,1.0,0.6,0.000242380272441506,1.0000086218358841,0.00024237818269659292,198.6237557309227,0.0,4.1534273313471246e-07,1.1770813057037752,0.02617494606533697,8.279088220825175e-05,0.00015958939023325426,0.0006281916073242409,0.09199088901975676,0.09199088901975676,0.09199088901975676,0.09198742492692738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497959.46411656233,592.3034740688894,0.0,0.09199088901975676,0.09199088877924191,0.09199088877924191,0.375,0.375,0.5,7.691549777758751,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,25974.534962444515,19812.73798850934,0.7627754651683174,1.0353380715032627,0.6363989017554947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493299620180307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.15138839539,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4557483841377,261.4557483841377,-11.6942516158623,245.30658656015592,277.6049102081593,127768.82367470444,127776.62861228791,-7.804937583493117,0.0,nan,277.6049102081593,4.454910208159333,271.1452454785239,-2.004754521476059,264.6855807489314,-8.464419251068591,258.2259160193231,-14.924083980676869,251.76625128973245,-21.383748710267525,245.30658656015592,-27.843413439844056,1.0,1.0,26022.012520719443,26022.012520719443,276.9028158847202,3.752815884720235,276.9028158847202,276.9028158847202,75783.08741030908,75783.39798834667,-0.3105780375917675,0.0,8546.071908451686,8546.071908451686,0.884708496838996,3955.9808107425733,276.9028158847202,3.752815884720235,1.0,0.002,0.20638965327424666,0.004826641040633443,0.0003197183640708848,0.0016802816433869304,0.1598591820354424,0.1598591820354424,0.0,7.45781518138311e-12,0.9999621680891655,0.9999621680891655,0.0,0.09198740858814003,3.4801911018833397e-06,0.0,0.0,0.0,1601747.542052394,268.03518654573736,0.0,1.0,1279633.1772571765,2617.9621053041787,,,,,,,,,,,,,,,,,,,2.0,15394.50280509546,1450.0,0.375,6.173730061729009,3.5
5171.0,-29.638223237138458,4.885412640057257,34.94105308144521,25.405759177543246,6.249206621561028,-26.04948025126762,-39.568945358600445,2.6604636358044775,-5.114818371546733,-5.114818371465154,39.88203621679682,41078.0582905281,25750.594854670206,25750.594854670206,66828.6531451983,75793.85102605884,75783.33463862463,25750.594854670206,101533.92949329483,101533.92949329483,101533.92949329483,127508.46083170618,124051.57566047521,3456.8851712309724,0.0,89992.89078265316,55277.12141116854,38573.07707942736,25974.53133841135,64547.60841783871,19812.734824761843,1450.0,0.0,0.8867615055513233,2.8725185189131226,0.001494314320929203,1.0,1.0,-5.114818371546733,353071.5780531179,1549453.2561768617,4.3884961364512725,1549453.2561768617,4.3884961364512725,0.7627754497907959,0.09199087060233273,3.9363039524189847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363039524189847,1.2792974736310354,1.2796075635705826,3.0769262298678326,6519.637460063334,15394.51320542042,6481.475228211528,0.00031848440005335796,22862.281945313105,2331.3039565308345,19373.56319744653,1975.5536495588738,0.8474028639743119,0.847402863974312,35567.638417637885,35405.22815468563,1.0057372629178114,0.8,4292.637152385002,4273.035954225843,1.0057372629178114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752282714115,4.885412640057257,-2.4352966292164338,7.32070926927369,3.5,3.5,1.0,0.6,0.00024237818269659292,1.0000086171909714,0.00024237609409550318,198.6238241292655,0.0,4.1507298315636746e-07,1.1763168342651453,0.026175361138320127,8.279020672558119e-05,0.00015958797597101173,0.0006281867805732395,0.09199087084147961,0.09199087084147961,0.09199087084147961,0.09198740760817929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497959.94197003497,592.3033172017138,0.0,0.09199087084147961,0.09199087060233273,0.09199087060233273,0.375,0.375,0.5,7.691445883257972,-8.15703060652595e-11,-8.15703060652595e-11,-8.15703060652595e-11,-8.15703060652595e-11,-8.15703060652595e-11,-8.15703060652595e-11,25974.53133841135,19812.734824761843,0.7627754497907959,1.0353389503232036,0.6363993848480922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493304583523183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.15062392395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45570171289046,261.45570171289046,-11.694298287109518,245.3065068684838,277.6048965573339,127769.23454680621,127777.03753207256,-7.802985266357416,0.0,nan,277.6048965573339,4.454896557333939,271.14521861953915,-2.0047813804608268,264.6855406817683,-8.464459318231661,258.2258627439884,-14.92413725601159,251.7661848062291,-21.383815193770886,245.3065068684838,-27.84349313151617,1.0,1.0,26022.012520719443,26022.012520719443,276.90280355477654,3.7528035547765626,276.90280355477654,276.90280355477654,75783.02347451895,75783.33463862463,-0.311164105674834,0.0,8546.071908451686,8546.071908451686,0.8847082033610356,3955.98547218108,276.90280355477654,3.7528035547765626,1.0,0.002,0.2063931326018689,0.0048266246923197595,0.0003197237506440287,0.0016802762567115427,0.15986187532201435,0.15986187532201435,0.0,7.355571447070774e-12,0.9999621773494602,0.9999621773494602,0.0,0.09198739126378108,3.479338551639748e-06,0.0,0.0,0.0,1601747.5363862189,268.03518162845324,0.0,1.0,1279633.1941757703,2617.9620360951535,,,,,,,,,,,,,,,,,,,2.0,15394.51320542042,1450.0,0.375,6.173730061729009,3.5
5172.0,-29.638306306043283,4.885407683675392,34.94105047757824,25.405710213258885,6.249196396306407,-26.049556035805164,-39.56901772236449,2.6604461261905006,-5.114823302948764,-5.114823302935633,39.88203101399191,41078.04836405364,25750.594790523384,25750.594790523384,66828.64315457703,75793.78665785183,75783.27122633456,25750.594790523384,101533.86601685794,101533.86601685794,101533.86601685794,127508.3937258152,124051.55554811336,3456.8381777018417,0.0,89992.87188186891,55277.15696051562,38573.01657928143,25974.527708957266,64547.5442882387,19812.73165672325,1450.0,0.0,0.8867614992861306,2.8725179966787175,0.001494314320929203,1.0,1.0,-5.114823302948764,353071.5101227789,1549453.0324010148,4.38849634699271,1549453.0324010148,4.38849634699271,0.7627754344072584,0.09199085242966523,3.936308582418134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936308582418134,1.2792975591406845,1.279607646428877,3.0769296433756876,6519.644692876869,15394.523603873755,6481.4750781416615,0.0003184827938325483,22862.25025238873,2331.300724751952,19373.562748877655,1975.5536038175785,0.8474040190708452,0.8474040190708452,35567.671886215154,35405.22815468563,1.005738445896242,0.8,4292.641191687711,4273.035954225843,1.005738445896242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752268866814,4.885407683675392,-2.4353015673618184,7.32070925103721,3.5,3.5,1.0,0.6,0.00024237609409550318,1.000008620341187,0.00024237400474888735,198.62389255260774,0.0,4.148459355246599e-07,1.175673381276886,0.02617577598425565,8.27895312480051e-05,0.00015958656284749807,0.0006281819569752176,0.09199085267156325,0.09199085267156325,0.09199085267156325,0.0919873902346171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497960.4196978674,592.3031603755867,0.0,0.09199085267156325,0.09199085242966523,0.09199085242966523,0.375,0.375,0.5,7.691342013335604,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,25974.527708957266,19812.73165672325,0.7627754344072584,1.0353398241790892,0.6363998633413314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493309544192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.14998047097,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4556550460382,261.4556550460382,-11.694344953961775,245.30642722498422,277.6048828671263,127769.64455660584,127777.44680725703,-7.802250651177716,0.0,nan,277.6048828671263,4.454882867126344,271.14519173867944,-2.004808261320534,264.68550061024246,-8.46449938975752,258.22580948180746,-14.924190518192518,251.7661183533893,-21.38388164661069,245.30642722498422,-27.84357277501576,1.0,1.0,26022.012520719443,26022.012520719443,276.902791203255,3.752791203255015,276.902791203255,276.902791203255,75782.95937764466,75783.27122633456,-0.3118486899038544,0.0,8546.071908451686,8546.071908451686,0.8847079104049071,3955.9901253302246,276.902791203255,3.752791203255015,1.0,0.002,0.20639661110795815,0.004826608346378768,0.00031972913593507796,0.0016802708717347228,0.15986456796753898,0.15986456796753898,0.0,7.66980055855182e-12,0.9999621862764007,0.9999621862764007,0.0,0.09198737391299779,3.4785166674434737e-06,0.0,0.0,0.0,1601747.5307037767,268.0351766970512,0.0,1.0,1279633.2111429342,2617.961966687421,,,,,,,,,,,,,,,,,,,2.0,15394.523603873755,1450.0,0.375,6.173730061729009,3.5
5173.0,-29.638389323852795,4.885402727669363,34.94104787371884,25.405656918324553,6.2491861461277765,-26.049631776851882,-39.569093892909564,2.6604285992481436,-5.114828241419332,-5.114828241422931,39.882025806478616,41078.06751758992,25750.594745412654,25750.594745412654,66828.66226300258,75793.73018212513,75783.20771515508,25750.594745412654,101533.80246056773,101533.80246056773,101533.80246056773,127508.3265358823,124051.53534157376,3456.791194308528,0.0,89992.86552561486,55277.226218994656,38572.93256291134,25974.524075314563,64547.4566382259,19812.728485118358,1450.0,0.0,0.886761493001989,2.872517473695911,0.001494314320929203,1.0,1.0,-5.114828241419332,353071.4420950883,1549452.808422742,4.38849655817093,1549452.808422742,4.38849655817093,0.7627754190094209,0.0919908342619287,3.93631451038638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93631451038638,1.2792976447322524,1.279607729368156,3.076934071281138,6519.654075077185,15394.533998952124,6481.473430631249,0.00031848064098264673,22862.21420777207,2331.2970492239524,19373.55782435878,1975.5531016564048,0.8474051396899557,0.8474051396899557,35567.714737326714,35405.22815468563,1.0057399605096027,0.8,4292.646363362912,4273.035954225843,1.0057399605096027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752259128808,4.885402727669363,-2.4353065105431897,7.320709238212553,3.5,3.5,1.0,0.6,0.00024237400474888735,1.0000086150446852,0.00024237191670399452,198.62396093390447,0.0,4.1499415772791076e-07,1.1760934430008991,0.02617619097841338,8.278882024163908e-05,0.00015958518450724828,0.0006281774774185691,0.09199083450092382,0.09199083450092382,0.09199083450092382,0.09198737283512326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497960.897294472,592.3030035921737,0.0,0.09199083450092382,0.0919908342619287,0.0919908342619287,0.375,0.375,0.5,7.691238165812738,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,25974.524075314563,19812.728485118358,0.7627754190094209,1.0353415261202672,0.6364010242545005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493314506674164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.150400532686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4556083851579,261.4556083851579,-11.694391614842061,245.30634762949853,277.6048691408543,127770.09656098884,127777.89781272438,-7.801251735539607,0.0,nan,277.6048691408543,4.454869140854328,271.1451648385591,-2.0048351614408944,264.68546053628125,-8.464539463718722,258.22575623400695,-14.924243765993026,251.76605193174734,-21.383948068252636,245.30634762949853,-27.843652370501445,1.0,1.0,26022.012520719443,26022.012520719443,276.9027788331453,3.752778833145328,276.9027788331453,276.9027788331453,75782.89814263878,75783.20771515508,-0.30957251630024984,0.0,8546.071908451686,8546.071908451686,0.8847075353216848,3955.996082938312,276.9027788331453,3.752778833145328,1.0,0.002,0.20640008886729116,0.004826592000614194,0.00031973452006453583,0.0016802654872551384,0.15986726003226792,0.15986726003226792,0.0,7.319674380501517e-12,0.999962194382413,0.999962194382413,0.0,0.09198735649162708,3.477770301619155e-06,0.0,0.0,0.0,1601747.525013187,268.03517175858065,0.0,1.0,1279633.2281344193,2617.961897180223,,,,,,,,,,,,,,,,,,,2.0,15394.533998952124,1450.0,0.375,6.173730061729009,3.5
