time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5174.0,-29.638472393379715,4.885397775418532,34.94104527165057,25.405612389463954,6.249178258627529,-26.0497073281741,-39.569166221749015,2.6604131935443176,-5.114833018612217,-5.114833018615961,39.882020650442904,41078.04990899182,25750.594294638817,25750.594294638817,66828.64420363064,75793.66016453374,75783.14547133172,25750.594294638817,101533.73976597053,101533.73976597053,101533.73976597053,127508.26028266281,124051.51605306468,3456.744229598134,0.0,89992.83929445024,55277.252411216694,38572.87431470394,25974.52051669228,64547.39483139622,19812.725375125265,1450.0,0.0,0.8867614873528694,2.872516967792405,0.001494314320929203,1.0,1.0,-5.114833018612217,353071.37628901465,1549452.586659498,4.38849674800927,1549452.586659498,4.38849674800927,0.7627754037805166,0.09199081609066005,3.936318417842349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936318417842349,1.2792977204821652,1.2796078024650595,3.076936943465167,6519.66016089049,15394.54439228514,6481.474076337954,0.00031847932628780503,22862.184849308724,2331.294055493846,19373.559754419333,1975.5532984678084,0.8474063123063729,0.8474063123063729,35567.74298288791,35405.22815468563,1.0057409588761208,0.8,4292.649772302913,4273.035954225843,1.0057409588761208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752161820762,4.885397775418532,-2.435311334642255,7.320709110060787,3.5,3.5,1.0,0.6,0.00024237191670399452,1.000008620417454,0.00024236982737490425,198.62402935784183,0.0,4.1473574722222904e-07,1.1753611076277972,0.0261766057141606,8.278814510051543e-05,0.0001595837716034791,0.0006281725393515216,0.09199081632895474,0.09199081632895474,0.09199081632895474,0.0919873560484379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497961.3749410067,592.3028467949051,0.0,0.09199081632895474,0.09199081609066005,0.09199081609066005,0.375,0.375,0.5,7.6911343596184025,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,25974.52051669228,19812.725375125265,0.7627754037805166,1.0353422377183967,0.6364013608340274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493319466107164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.149668197315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45556193925387,261.45556193925387,-11.694438060746108,245.306268085842,277.6048557927042,127770.5090472458,127778.27435712393,-7.765309878115994,0.0,nan,277.6048557927042,4.4548557927042225,271.14513825130376,-2.0048617486962144,264.6854207099284,-8.464579290071583,258.22570316855354,-14.92429683144644,251.76598562719147,-21.384014372808508,245.306268085842,-27.843731914157985,1.0,1.0,26022.012520719443,26022.012520719443,276.90276677262676,3.752766772626785,276.90276677262676,276.90276677262676,75782.83855578607,75783.14547133172,-0.30691554564691614,0.0,8546.071908451686,8546.071908451686,0.8847072880832705,3956.0000099315607,276.90276677262676,3.752766772626785,1.0,0.002,0.2064035652134024,0.004826575690241157,0.0003197399021114525,0.001680260105103898,0.15986995105572627,0.15986995105572627,0.0,7.215350712741486e-12,0.9999622097353622,0.9999622097353622,0.0,0.09198733973337574,3.4763572843126512e-06,0.0,0.0,0.0,1601747.519508441,268.03516698138776,0.0,1.0,1279633.2445709992,2617.9618299429494,,,,,,,,,,,,,,,,,,,2.0,15394.54439228514,1450.0,0.375,6.173730061729009,3.5
5175.0,-29.638555318170834,4.885392822761974,34.941042669193465,25.405559059605025,6.2491659812247535,-26.04978318823203,-39.569238655362255,2.6603938513941943,-5.1148379902268175,-5.114837990244045,39.882015435097856,41078.04890427121,25750.594343490495,25750.594343490495,66828.6432477617,75793.60185351878,75783.08171632896,25750.594343490495,101533.67605981945,101533.67605981945,101533.67605981945,127508.19292845411,124051.49565504654,3456.697273407574,0.0,89992.82843905065,55277.29882118072,38572.81068652214,25974.51686863465,64547.32755515679,19812.72219182452,1450.0,0.0,0.8867614809283305,2.872516441299736,0.001494314320929203,1.0,1.0,-5.1148379902268175,353071.3078047758,1549452.3623434156,4.388496963905537,1549452.3623434156,4.388496963905537,0.7627753883557017,0.09199079793366163,3.936323839838092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936323839838092,1.2792978144932385,1.2796078938259063,3.0769409556111587,6519.668662146401,15394.55478181482,6481.473039233624,0.0003184773973007356,22862.150600584784,2331.2905630959385,19373.55665444509,1975.5529823584088,0.8474074461721698,0.8474074461721698,35567.782176490466,35405.22815468563,1.0057423442120157,0.8,4292.654502555523,4273.035954225843,1.0057423442120157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875217236632,4.885392822761974,-2.4353163011869943,7.3207091239489674,3.5,3.5,1.0,0.6,0.00024236982737490425,1.0000086054034845,0.00024236774170269528,198.62409766260237,0.0,4.149909625643358e-07,1.1760843879073277,0.026177020705123163,8.278746898649965e-05,0.00015958235838840458,0.0006281678417418633,0.09199079817122864,0.09199079817122864,0.09199079817122864,0.0919873385219833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497961.85220800206,592.3026901190085,0.0,0.09199079817122864,0.09199079793366163,0.09199079793366163,0.375,0.375,0.5,7.691030572350733,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,25974.51686863465,19812.72219182452,0.7627753883557017,1.0353433020237048,0.636402008575325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449332442863297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.1503914776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45551528331526,261.45551528331526,-11.694484716684713,245.30618856968215,277.6048419969852,127770.91902266655,127778.7194484049,-7.800425738331086,0.0,nan,277.6048419969852,4.4548419969852375,271.1451113115044,-2.004888688495555,264.6853806260315,-8.464619373968503,258.22564994056876,-14.92435005943122,251.76591925511974,-21.384080744880237,245.30618856968215,-27.843811430317828,1.0,1.0,26022.012520719443,26022.012520719443,276.90275434084583,3.752754340845854,276.90275434084583,276.90275434084583,75782.77041494605,75783.08171632896,-0.3113013829133706,0.0,8546.071908451686,8546.071908451686,0.8847069450145589,3956.0054590372824,276.90275434084583,3.752754340845854,1.0,0.002,0.2064070409604475,0.004826559348584805,0.00031974528310150873,0.0016802547241036737,0.15987264155075437,0.15987264155075437,0.0,7.205182197406179e-12,0.9999622162395801,0.9999622162395801,0.0,0.09198732217539168,3.4757582699564556e-06,0.0,0.0,0.0,1601747.5137796581,268.03516200977316,0.0,1.0,1279633.2616765245,2617.9617599692538,,,,,,,,,,,,,,,,,,,2.0,15394.55478181482,1450.0,0.375,6.173730061729009,3.5
5176.0,-29.638638376959353,4.885387873065938,34.94104006816591,25.405510200094454,6.24915800146143,-26.04985873911871,-39.56931098420171,2.660378363731201,-5.1148428019570815,-5.114842801918167,39.88201027143122,41078.044692939795,25750.59398808407,25750.59398808407,66828.63868102386,75793.53964491711,75783.01923757224,25750.59398808407,101533.61322565631,101533.61322565631,101533.61322565631,127508.12652085407,124051.47618673119,3456.6503341228868,0.0,89992.81459292638,55277.34300988108,38572.74620338367,25974.51329519776,64547.259498581436,19812.719069840234,1450.0,0.0,0.8867614751309151,2.872515931738896,0.001494314320929203,1.0,1.0,-5.1148428019570815,353071.24152296776,1549452.1402518833,4.388497158727354,1549452.1402518833,4.388497158727354,0.7627753731001867,0.09199077977487141,3.936329027117932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936329027117932,1.279297890618445,1.279607967301229,3.0769448273028974,6519.676865796606,15394.56517147506,6481.472209270827,0.00031847554398207616,22862.116955405163,2331.287132242424,19373.554173630746,1975.552729385748,0.8474085847527065,0.8474085847527065,35567.81967340843,35405.22815468563,1.0057436695773054,0.8,4292.659028036278,4273.035954225843,1.0057436695773054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752095645129,4.885387873065938,-2.4353211498435337,7.3207090229094725,3.5,3.5,1.0,0.6,0.00024236774170269528,1.000008619314785,0.0002423656526768418,198.62416607777737,0.0,4.1426476052643845e-07,1.1740263313319266,0.02617743496988369,8.278679385556153e-05,0.00015958094784713375,0.0006281631171856654,0.0919907800127424,0.0919907800127424,0.0919907800127424,0.09198732160279532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497962.32954594505,592.3025334223778,0.0,0.0919907800127424,0.09199077977487141,0.09199077977487141,0.375,0.375,0.5,7.690926822272489,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,25974.51329519776,19812.719069840234,0.7627753731001867,1.0353443229064212,0.6364026143331859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449332938251557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.14833342102,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.455468834041,261.455468834041,-11.69453116595895,245.3061090919441,277.6048285761759,127771.37199246236,127779.13786558669,-7.765873124316606,0.0,nan,277.6048285761759,4.454828576175942,271.1450846793038,-2.0049153206961705,264.68534078245074,-8.46465921754924,258.2255968856037,-14.924403114396284,251.7658529887679,-21.384147011232074,245.3061090919441,-27.84389090805587,1.0,1.0,26022.012520719443,26022.012520719443,276.902742218356,3.7527422183560475,276.902742218356,276.902742218356,75782.71359041783,75783.01923757224,-0.30564715441141743,0.0,8546.071908451686,8546.071908451686,0.884706616797076,3956.0106722535215,276.902742218356,3.7527422183560475,1.0,0.002,0.20641051543375033,0.004826543040804653,0.000319750662224171,0.0016802493449905869,0.1598753311120855,0.1598753311120855,0.0,7.214757870993571e-12,0.9999622300795578,0.9999622300795578,0.0,0.0919873052904379,3.474484433516813e-06,0.0,0.0,0.0,1601747.508235111,268.0351571980429,0.0,1.0,1279633.2782319395,2617.961692245888,,,,,,,,,,,,,,,,,,,2.0,15394.56517147506,1450.0,0.375,6.173730061729009,3.5
5177.0,-29.638721381022197,4.885382925890751,34.94103746830039,25.405461305659287,6.249148039876997,-26.049934438926247,-39.56938338289035,2.6603610979008674,-5.114847631606665,-5.114847631606283,39.88200510291437,41078.03563583009,25750.593685554857,25750.593685554857,66828.62932138494,75793.47562186311,75782.9566088353,25750.593685554857,101533.55029439015,101533.55029439015,101533.55029439015,127508.0600081306,124051.45659737806,3456.6034107525506,0.0,89992.7963389751,55277.37970635697,38572.68514735347,25974.509713740455,64547.19486109393,19812.715941314003,1450.0,0.0,0.8867614692598269,2.8725154202804193,0.001494314320929203,1.0,1.0,-5.114847631606665,353071.1749943238,1549451.9179512106,4.388497356024945,1549451.9179512106,4.388497356024945,0.7627753578283375,0.09199076162147407,3.936333718841753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936333718841753,1.2792979749982731,1.2796080490288837,3.0769482917746873,6519.684206596603,15394.575555686724,6481.47197721794,0.00031847390993832353,22862.08506870577,2331.2838807039884,19373.553480009137,1975.5526586560281,0.8474097363292631,0.8474097363292631,35567.853588127604,35405.22815468563,1.0057448683265715,0.8,4292.663121183589,4273.035954225843,1.0057448683265715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752030338485,4.885382925890751,-2.435326011011839,7.320708936902589,3.5,3.5,1.0,0.6,0.0002423656526768418,1.0000086136415312,0.0002423635650439723,198.62423444791634,0.0,4.1493101806229357e-07,1.17591450518854,0.026177849900901752,8.278611807773566e-05,0.00015957953459910614,0.0006281583028795357,0.09199076186063308,0.09199076186063308,0.09199076186063308,0.09198730461519666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497962.8066893326,592.3023767892083,0.0,0.09199076186063308,0.09199076162147407,0.09199076162147407,0.375,0.375,0.5,7.690823107529005,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,25974.509713740455,19812.715941314003,0.7627753578283375,1.0353452146944677,0.6364031113084054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493334344406348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.15022159488,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45542237867,261.45542237867,-11.694577621329984,245.30602963707966,277.60481512029713,127771.78383969121,127779.55073277459,-7.766893083372144,0.0,nan,277.60481512029713,4.454815120297155,271.14505802363226,-2.004941976367718,264.6853009269788,-8.464699073021166,258.22554383033275,-14.924456169667224,251.7657867336996,-21.384213266300378,245.30602963707966,-27.843970362920317,1.0,1.0,26022.012520719443,26022.012520719443,276.9027300603026,3.7527300603026106,276.9027300603026,276.9027300603026,75782.64991318788,75782.9566088353,-0.30669564742129296,0.0,8546.071908451686,8546.071908451686,0.8847063199351097,3956.0153874359617,276.9027300603026,3.7527300603026106,1.0,0.002,0.20641398872674493,0.004826526735589392,0.0003197560395064442,0.0016802439678784951,0.1598780197532221,0.1598780197532221,0.0,7.384939448157324e-12,0.99996224290802,0.99996224290802,0.0,0.09198728831782622,3.473303647847725e-06,0.0,0.0,0.0,1601747.5026699158,268.0351523683933,0.0,1.0,1279633.2948490107,2617.9616242703078,,,,,,,,,,,,,,,,,,,2.0,15394.575555686724,1450.0,0.375,6.173730061729009,3.5
5178.0,-29.63880434380476,4.885377980800239,34.94103486932581,25.40541241122412,6.24913802412619,-26.05001010700812,-39.569459518510826,2.6603437874528084,-5.1148524795448225,-5.11485247954587,39.88199992889888,41078.04193884597,25750.593435391227,25750.593435391227,66828.6353742372,75793.41157747382,75782.89382509362,25750.593435391227,101533.48726048485,101533.48726048485,101533.48726048485,127507.99338438213,124051.43688228172,3456.556502100412,0.0,89992.77797873558,55277.43168176491,38572.60699663408,25974.50612389729,64547.11312053137,19812.712805918734,1450.0,0.0,0.8867614633155294,2.8725149068853266,0.001494314320929203,1.0,1.0,-5.1148524795448225,353071.1082137721,1549451.6954136388,4.38849755578273,1549451.6954136388,4.38849755578273,0.7627753425382926,0.0919907434759088,3.936338397459218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936338397459218,1.279298059582199,1.2796081309624672,3.076951745510168,6519.69152464765,15394.585938226099,6481.4717601855245,0.0003184722816328858,22862.05323120164,2331.2806341820747,19373.552831284724,1975.5525925045479,0.8474108880493776,0.8474108880493776,35567.88740809778,35405.22815468563,1.005746063727125,0.8,4292.667202895699,4273.035954225843,1.005746063727125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751976335942,4.885377980800239,-2.4353308849826254,7.320708865782865,3.5,3.5,1.0,0.6,0.0002423635650439723,1.0000086093635467,0.00024236147846589447,198.62430278409417,0.0,4.146544805124171e-07,1.17513079777219,0.026178264555382264,8.278540742445111e-05,0.00015957815761952118,0.0006281536292335205,0.09199074371375116,0.09199074371375116,0.09199074371375116,0.09198728755798719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497963.28364896274,592.3022202159292,0.0,0.09199074371375116,0.0919907434759088,0.0919907434759088,0.375,0.375,0.5,7.690719425239636,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,25974.50612389729,19812.712805918734,0.7627753425382926,1.035346619599322,0.6364040148804071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449333930303107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.14943788746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45537591713475,261.45537591713475,-11.694624082865232,245.3059502075664,277.60480162674025,127772.19491709028,127779.9628404901,-7.767923399846065,0.0,nan,277.60480162674025,4.454801626740277,271.1450313428807,-2.0049686571192638,264.6852610590392,-8.464738940960785,258.2254907752039,-14.924509224796054,251.765720491378,-21.384279508621972,245.3059502075664,-27.844049792433566,1.0,1.0,26022.012520719443,26022.012520719443,276.90271786586015,3.752717865860177,276.90271786586015,276.90271786586015,75782.58618174148,75782.89382509362,-0.3076433521346189,0.0,8546.071908451686,8546.071908451686,0.8847060239023724,3956.0200894465142,276.90271786586015,3.752717865860177,1.0,0.002,0.2064174609372853,0.004826510431170056,0.0003197614150996687,0.0016802385921743687,0.15988070754983436,0.15988070754983436,0.0,7.2740372752955196e-12,0.9999622546638377,0.9999622546638377,0.0,0.09198727125437248,3.472221536317912e-06,0.0,0.0,0.0,1601747.4970836462,268.03514752045515,0.0,1.0,1279633.311529001,2617.9615560373436,,,,,,,,,,,,,,,,,,,2.0,15394.585938226099,1450.0,0.375,6.173730061729009,3.5
5179.0,-29.63888726458763,4.885373037362287,34.94103227104899,25.405363516788952,6.249127964838884,-26.05008574164223,-39.56953188227487,2.66032644200506,-5.114857345978294,-5.1148573459773745,39.88199475108894,41078.0329453495,25750.593237099627,25750.593237099627,66828.62618244912,75793.34752317594,75782.83091853406,25750.593237099627,101533.4241556337,101533.4241556337,101533.4241556337,127507.9266818715,124051.41707471231,3456.509607159179,0.0,89992.75953688318,55277.4682886941,38572.5458313212,25974.502526237808,64547.048357559004,19812.709664212573,1450.0,0.0,0.8867614572906812,2.8725143915316123,0.001494314320929203,1.0,1.0,-5.114857345978294,353071.04117845115,1549451.4727137147,4.388497758247418,1549451.4727137147,4.388497758247418,0.762775327234815,0.09199072533673136,3.9363430655358016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363430655358016,1.2792981443263072,1.279608213057621,3.0769551906203416,6519.698824422706,15394.596318825654,6481.4715549352195,0.0003184706579224039,22862.021434260754,2331.27739179646,19373.552217777826,1975.552529944255,0.8474120398096053,0.8474120398096053,35567.92115186387,35405.22815468563,1.0057472564344523,0.8,4292.671275410784,4273.035954225843,1.0057472564344523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751933530953,4.885373037362287,-2.435335772047699,7.320708809409986,3.5,3.5,1.0,0.6,0.00024236147846589447,1.00000860501089,0.00024235939296067874,198.62437108571825,0.0,4.1444511591309805e-07,1.17453745849772,0.026178679000498178,8.278473198306963e-05,0.00015957674648282486,0.0006281488194384323,0.09199072557460149,0.09199072557460149,0.09199072557460149,0.09198727042970063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497963.7604436135,592.3020636964734,0.0,0.09199072557460149,0.09199072533673136,0.09199072533673136,0.375,0.375,0.5,7.690615773235666,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,25974.502526237808,19812.709664212573,0.762775327234815,1.0353475160049348,0.6364045140809125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493344259192962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.14884454819,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45532945041856,261.45532945041856,-11.694670549581417,245.30587080565613,277.60478809521635,127772.60543036736,127780.37422014358,-7.768789776220402,0.0,nan,277.60478809521635,4.454788095216372,271.1450046372853,-2.0049953627146806,264.6852211793579,-8.464778820642096,258.22543772145036,-14.924562278549615,251.76565426354537,-21.384345736454605,245.30587080565613,-27.84412919434385,1.0,1.0,26022.012520719443,26022.012520719443,276.9027056385545,3.7527056385545166,276.9027056385545,276.9027056385545,75782.52241922682,75782.83091853406,-0.30849930724070873,0.0,8546.071908451686,8546.071908451686,0.884705728536538,3956.024780863481,276.9027056385545,3.7527056385545166,1.0,0.002,0.2064209321369955,0.0048264941282444105,0.0003197667891146598,0.0016802332181339802,0.15988339455732992,0.15988339455732992,0.0,7.248640056245481e-12,0.9999622656446514,0.9999622656446514,0.0,0.09198725412601273,3.471210718631257e-06,0.0,0.0,0.0,1601747.491476064,268.0351426540217,0.0,1.0,1279633.32827263,2617.961487544057,,,,,,,,,,,,,,,,,,,2.0,15394.596318825654,1450.0,0.375,6.173730061729009,3.5
5180.0,-29.63897014386382,4.8853680952574,34.94102967331854,25.405314622353785,6.249117879255037,-26.05016134155285,-39.569604211114324,2.6603090770578057,-5.114862225961247,-5.1148622259613115,39.88198957030538,41078.0240403913,25750.593077138175,25750.593077138175,66828.61711752947,75793.28347506054,75782.76791782104,25750.593077138175,101533.36099495922,101533.36099495922,101533.36099495922,127507.85991772638,124051.39719257691,3456.4627251494726,0.0,89992.74105192856,55277.504935070756,38572.48457428645,25974.49892276716,64546.98349705361,19812.706517804112,1450.0,0.0,0.886761451207629,2.8725138747430665,0.001494314320929203,1.0,1.0,-5.114862225961247,353070.9739564922,1549451.2498852927,4.388497962668057,1549451.2498852927,4.388497962668057,0.7627753119209504,0.09199070720421555,3.936347727378382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936347727378382,1.2792982291586643,1.2796082952424173,3.0769586306448162,6519.706113421776,15394.606697501176,6481.471356254927,0.0003184690369001376,22861.989662652075,2331.274151994012,19373.551623909138,1975.5524693865018,0.8474131914930512,0.847413191493051,35567.9548505587,35405.22815468563,1.0057484475489733,0.8,4292.675342486245,4273.035954225843,1.0057484475489733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751899000254,4.8853680952574,-2.435340668676695,7.320708763934094,3.5,3.5,1.0,0.6,0.00024235939296067874,1.000008600709406,0.00024235730851589576,198.62443935319462,0.0,4.1423216187081147e-07,1.1739339467418797,0.026179093232660048,8.278405687276396e-05,0.00015957533608791478,0.0006281440115553049,0.0919907074415478,0.0919907074415478,0.0919907074415478,0.09198725324942858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497964.2370859183,592.3019072267397,0.0,0.0919907074415478,0.09199070720421555,0.09199070720421555,0.375,0.375,0.5,7.690512149731609,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25974.49892276716,19812.706517804112,0.7627753119209504,1.0353484159423192,0.6364050156157397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493349212849036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.148241036426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4552829808433,261.4552829808433,-11.694717019156656,245.30579143325542,277.604774528468,127773.01569487918,127780.78496225525,-7.769267376034156,0.0,nan,277.604774528468,4.454774528468022,271.14497790940214,-2.0050220905978335,264.68518129035033,-8.464818709649649,258.2253846713087,-14.924615328691289,251.76558805227558,-21.384411947724402,245.30579143325542,-27.844208566744555,1.0,1.0,26022.012520719443,26022.012520719443,276.9026933866793,3.7526933866793115,276.9026933866793,276.9026933866793,75782.45865619113,75782.76791782104,-0.3092616299109068,0.0,8546.071908451686,8546.071908451686,0.884705433565095,3956.029466015274,276.9026933866793,3.7526933866793115,1.0,0.002,0.20642440238504983,0.004826477827136788,0.0003197721616463589,0.0016802278455638514,0.15988608082317946,0.15988608082317946,0.0,7.210210293401298e-12,0.9999622759817798,0.9999622759817798,0.0,0.09198723694510089,3.4702591146627387e-06,0.0,0.0,0.0,1601747.4858528685,268.03513777403873,0.0,1.0,1279633.3450628778,2617.961418860064,,,,,,,,,,,,,,,,,,,2.0,15394.606697501176,1450.0,0.375,6.173730061729009,3.5
5181.0,-29.639053056972035,4.88536315412052,34.94102707597388,25.405265727918618,6.24910774540181,-26.050236976741736,-39.56967657487837,2.660291665278654,-5.114867121989789,-5.114867121990371,39.88198438598034,41078.01486708712,25750.59296098554,25750.59296098554,66828.60782807267,75793.21937131038,75782.70480947586,25750.59296098554,101533.2977704614,101533.2977704614,101533.2977704614,127507.79308287935,124051.37722769313,3456.4158551862156,0.0,89992.72245589332,55277.54127881638,38572.42353008549,25974.495312417945,64546.91884250344,19812.703365828023,1450.0,0.0,0.8867614450556461,2.87251335625546,0.001494314320929203,1.0,1.0,-5.114867121989789,353070.9065135262,1549451.026904809,4.3884981694051,1549451.026904809,4.3884981694051,0.7627752965947301,0.09199068907753756,3.93635237540045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93635237540045,1.2792983142060743,1.2796083776436749,3.0769620593483933,6519.713378433223,15394.61707424419,6481.471173335699,0.00031846742192539654,22861.95794316769,2331.2709175067625,19373.551077151325,1975.5524136327213,0.8474143433082958,0.8474143433082958,35567.988449342345,35405.22815468563,1.0057496351323127,0.8,4292.679397503485,4273.035954225843,1.0057496351323127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751873926513,4.88536315412052,-2.435345576792214,7.320708730912734,3.5,3.5,1.0,0.6,0.00024235730851589576,1.0000086042261307,0.00024235522323675109,198.62450764857957,0.0,4.1402167638305105e-07,1.1733374308695668,0.02617950725433643,8.278338144156792e-05,0.00015957392707432783,0.0006281392068910086,0.0919906893148383,0.0919906893148383,0.0919906893148383,0.09198723600759687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497964.71358236135,592.3017508045747,0.0,0.0919906893148383,0.09199068907753756,0.09199068907753756,0.375,0.375,0.5,7.690408552817889,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,25974.495312417945,19812.703365828023,0.7627752965947301,1.0353493090992711,0.6364055109635643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493354164028747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.147644520555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4552365014678,261.4552365014678,-11.694763498532154,245.30571207871884,277.6047609242515,127773.42487944716,127781.19578548131,-7.770906034159665,0.0,nan,277.6047609242515,4.454760924251502,271.1449511551284,-2.005048844871567,264.6851413860051,-8.464858613994863,258.2253316169,-14.92466838309997,251.765521847803,-21.384478152196976,245.30571207871884,-27.844287921281136,1.0,1.0,26022.012520719443,26022.012520719443,276.9026811061646,3.75268110616463,276.9026811061646,276.9026811061646,75782.39480194268,75782.70480947586,-0.31000753318949137,0.0,8546.071908451686,8546.071908451686,0.8847051394680696,3956.0341372774524,276.9026811061646,3.75268110616463,1.0,0.002,0.20642787174559815,0.004826461527329546,0.0003197775327924885,0.0016802224744383166,0.15988876639624425,0.15988876639624425,0.0,7.2308049305080946e-12,0.9999622856223013,0.9999622856223013,0.0,0.09198721970594492,3.469371592636472e-06,0.0,0.0,0.0,1601747.4802111837,268.0351328780102,0.0,1.0,1279633.361908328,2617.9613499502634,,,,,,,,,,,,,,,,,,,2.0,15394.61707424419,1450.0,0.375,6.173730061729009,3.5
5182.0,-29.63913592230289,4.8853582136341185,34.94102447886394,25.405216868408047,6.2490975763386105,-26.050312572438248,-39.56974893864242,2.6602742265881987,-5.114872032213725,-5.114872032165396,39.88197919806701,41078.005781539185,25750.592882933746,25750.592882933746,66828.59866447293,75793.15527509722,75782.6415999289,25750.592882933746,101533.23448286265,101533.23448286265,101533.23448286265,127507.72617868353,124051.35718226514,3456.3689964183804,0.0,89992.70380258796,55277.57762260545,38572.36242220279,25974.49169582088,64546.854118023664,19812.70020876929,1450.0,0.0,0.8867614388442839,2.8725128362645798,0.001494314320929203,1.0,1.0,-5.114872032213725,353070.83887502097,1549450.8037707068,4.388498378137586,1549450.8037707068,4.388498378137586,0.7627752812563033,0.09199067095629705,3.93635701454657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93635701454657,1.2792983993800335,1.2796084601704445,3.0769654808090006,6519.720628097685,15394.627447546793,6481.470999456007,0.0003184658107672735,22861.92626075972,2331.267686800255,19373.550557413288,1975.552360634191,0.8474154949343052,0.8474154949343052,35568.021983957224,35405.22815468563,1.0057508204478212,0.8,4292.683444776234,4273.035954225843,1.0057508204478212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751857077558,4.8853582136341185,-2.4353504950890503,7.320708708723169,3.5,3.5,1.0,0.6,0.00024235522323675109,1.0000085992738856,0.00024235313917573027,198.62457590465158,0.0,4.1418754342023736e-07,1.1738074980529527,0.02617992144187985,8.278270601546549e-05,0.0001595725172212856,0.0006281343974928609,0.09199067119320858,0.09199067119320858,0.09199067119320858,0.091987218711466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497965.18994179816,592.3015944270757,0.0,0.09199067119320858,0.09199067095629705,0.09199067095629705,0.375,0.375,0.5,7.690304980620375,-4.831690603168681e-11,-4.831690603168681e-11,-4.831690603168681e-11,-4.831690603168681e-11,-4.831690603168681e-11,-4.831690603168681e-11,25974.49169582088,19812.70020876929,0.7627752812563033,1.0353502053295596,0.6364060083614334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493359117232794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.14811458774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.455190015217,261.455190015217,-11.694809984782978,245.3056327467327,277.60474728373504,127773.83372548441,127781.60578127699,-7.772055792605576,0.0,nan,277.60474728373504,4.45474728373506,271.14492437632157,-2.005075623678408,264.68510146890134,-8.46489853109864,258.22527856150094,-14.924721438499034,251.7654556541105,-21.38454434588948,245.3056327467327,-27.84436725326728,1.0,1.0,26022.012520719443,26022.012520719443,276.902668799662,3.7526687996620467,276.902668799662,276.902668799662,75782.33103782995,75782.6415999289,-0.31056209895177744,0.0,8546.071908451686,8546.071908451686,0.8847048459326018,3956.0387996193026,276.902668799662,3.7526687996620467,1.0,0.002,0.2064313402813446,0.004826445228573009,0.0003197829026514068,0.0016802171045559304,0.1598914513257034,0.1598914513257034,0.0,7.207337157644211e-12,0.9999622945813603,0.9999622945813603,0.0,0.0919872024095377,3.4685467593519996e-06,0.0,0.0,0.0,1601747.4745531408,268.03512796778625,0.0,1.0,1279633.378802619,2617.9612808406564,,,,,,,,,,,,,,,,,,,2.0,15394.627447546793,1450.0,0.375,6.173730061729009,3.5
5183.0,-29.63921874633941,4.885353273599738,34.94102188193836,25.405168008897476,6.249087401892192,-26.050388131514097,-39.5698250393383,2.660256787194599,-5.114876951181827,-5.11487695113405,39.881974009169134,41078.012180248355,25750.592828689503,25750.592828689503,66828.60500893786,75793.09120412836,75782.57834869504,25750.592828689503,101533.17117738455,101533.17117738455,101533.17117738455,127507.65925319551,124051.3371047262,3456.3221484693045,0.0,89992.68515259857,55277.62943057299,38572.28413558398,25974.488075810958,64546.772211394935,19812.69704900147,1450.0,0.0,0.8867614325920264,2.872512315347771,0.001494314320929203,1.0,1.0,-5.114876951181827,353070.7711160747,1549450.5805932416,4.388498588244361,1549450.5805932416,4.388498588244361,0.7627752659137976,0.09199065283975943,3.9363616527195253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363616527195253,1.2792984845547606,1.2796085426995403,3.0769689015066044,6519.727876145435,15394.637819042764,6481.470825827357,0.0003184641999710026,22861.894584920843,2331.264456763609,19373.550038425634,1975.5523077121784,0.8474166463528339,0.8474166463528339,35568.05551152956,35405.22815468563,1.0057520055146831,0.8,4292.687491199022,4273.035954225843,1.0057520055146831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587518453679134,4.885353273599738,-2.435355419702182,7.32070869330192,3.5,3.5,1.0,0.6,0.00024235313917573027,1.0000085949944157,0.00024235105616975583,198.62464412675064,0.0,4.139457364191372e-07,1.173122217011835,0.026180335387616268,8.278199571522943e-05,0.00015957114346050084,0.0006281297299985215,0.09199065307759631,0.09199065307759631,0.09199065307759631,0.09198720138144192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497965.6661808846,592.3014380889115,0.0,0.09199065307759631,0.09199065283975943,0.09199065283975943,0.375,0.375,0.5,7.690201432309162,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,25974.488075810958,19812.69704900147,0.7627752659137976,1.0353516174297572,0.6364069150617657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493364067585863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.1474293067,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45514352660604,261.45514352660604,-11.69485647339394,245.30555344028048,277.6047336129643,127774.24275174928,127782.0152025004,-7.772450751128712,0.0,nan,277.6047336129643,4.454733612964333,271.1448975784153,-2.005102421584695,264.68506154385875,-8.464938456141226,258.22522550932314,-14.924774490676839,251.76538947479435,-21.38461052520563,245.30555344028048,-27.8444465597195,1.0,1.0,26022.012520719443,26022.012520719443,276.9026564794879,3.752656479487939,276.9026564794879,276.9026564794879,75782.26730782528,75782.57834869504,-0.3110408697539242,0.0,8546.071908451686,8546.071908451686,0.8847045524586541,3956.043460983123,276.9026564794879,3.752656479487939,1.0,0.002,0.20643480801847455,0.004826428932333987,0.0003197882712672879,0.0016802117360896168,0.15989413563364396,0.15989413563364396,0.0,7.356904582062063e-12,0.9999623032581149,0.9999623032581149,0.0,0.09198718509186349,3.4677478959459677e-06,0.0,0.0,0.0,1601747.468885022,268.03512304881815,0.0,1.0,1279633.3957269993,2617.9612116079848,,,,,,,,,,,,,,,,,,,2.0,15394.637819042764,1450.0,0.375,6.173730061729009,3.5
5184.0,-29.639301528869385,4.88534833373623,34.94101928509002,25.405114783812337,6.249077185797002,-26.050463657401433,-39.569897403102345,2.660239314455285,-5.114881883032808,-5.1148818830302245,39.881968817548305,41078.01689386634,25750.59280817362,25750.59280817362,66828.60970203996,75793.03500144117,75782.5150170006,25750.59280817362,101533.10782517421,101533.10782517421,101533.10782517421,127507.59227549192,124051.31696481568,3456.275310676242,0.0,89992.67900593372,55277.68418838132,38572.216463947116,25974.484450317697,64546.70091426482,19812.693884802175,1450.0,0.0,0.8867614262840281,2.872511793066721,0.001494314320929203,1.0,1.0,-5.114881883032808,353070.7031796725,1549450.3572983446,4.388498800224306,1549450.3572983446,4.388498800224306,0.7627752505617044,0.09199063472725125,3.9363675848809496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363675848809496,1.2792985698819974,1.279608625382532,3.0769733333197116,6519.737266625606,15394.648188603822,6481.469160166044,0.0003184620443373755,22861.858570216693,2331.260784285836,19373.545059652504,1975.5518000186103,0.8474177635273892,0.8474177635273892,35568.09839283644,35405.22815468563,1.0057535211994133,0.8,4292.6926665184765,4273.035954225843,1.0057535211994133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587518409391725,4.88534833373623,-2.435360353733171,7.320708687469401,3.5,3.5,1.0,0.6,0.00024235105616975583,1.0000085906929073,0.0002423489742241419,198.62471231470198,0.0,4.137363203870118e-07,1.1725287319767914,0.026180749123936656,8.278132029957804e-05,0.00015956973587017778,0.0006281251358073828,0.09199063496738137,0.09199063496738137,0.09199063496738137,0.09198718400194839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497966.1422979596,592.3012817905396,0.0,0.09199063496738137,0.09199063472725125,0.09199063472725125,0.375,0.375,0.5,7.690097906484942,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,25974.484450317697,19812.693884802175,0.7627752505617044,1.0353528337692446,0.6364076910519233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449336901547524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.146835821666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4550970360451,261.4550970360451,-11.69490296395486,245.30547416150756,277.60471991061723,127774.69352166542,127782.46629757115,-7.772775905709993,0.0,nan,277.60471991061723,4.454719910617257,271.14487076077705,-2.0051292392229243,264.68502161094284,-8.464978389057137,258.22517246112005,-14.924827538879924,251.76532331130576,-21.384676688694213,245.30547416150756,-27.844525838492416,1.0,1.0,26022.012520719443,26022.012520719443,276.9026441369714,3.752644136971412,276.9026441369714,276.9026441369714,75782.20627484575,75782.5150170006,-0.3087421548407292,0.0,8546.071908451686,8546.071908451686,0.8847041771093036,3956.0494228053544,276.9026441369714,3.752644136971412,1.0,0.002,0.2064382750047298,0.004826412637464912,0.000319793638711347,0.0016802063688962602,0.15989681935567351,0.15989681935567351,0.0,7.6076072524911e-12,0.9999623114162011,0.9999623114162011,0.0,0.09198716773050561,3.466996745635119e-06,0.0,0.0,0.0,1601747.4632020562,268.03511811696717,0.0,1.0,1279633.4126957078,2617.961142193985,,,,,,,,,,,,,,,,,,,2.0,15394.648188603822,1450.0,0.375,6.173730061729009,3.5
5185.0,-29.63938436714478,4.885343397613313,34.94101669003037,25.405070359725528,6.249069354189148,-26.050538995011294,-39.5699696970172,2.6602239821622464,-5.11488664477281,-5.114886644762334,39.88196367546429,41078.000229081816,25750.592359117287,25750.592359117287,66828.5925881991,75792.9652714362,75782.45294253797,25750.592359117287,101533.04530165526,101533.04530165526,101533.04530165526,127507.52620385596,124051.2977125694,3456.228491286561,0.0,89992.65302852215,55277.711291634085,38572.157485431184,25974.48090220069,64546.63838763187,19812.690783903974,1450.0,0.0,0.8867614206631079,2.8725112888004993,0.001494314320929203,1.0,1.0,-5.11488664477281,353070.6375865743,1549450.13613488,4.388498989115028,1549450.13613488,4.388498989115028,0.7627752353743995,0.09199061661173315,3.9363715019304544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363715019304544,1.2792986452789703,1.2796086981342096,3.0769762138472907,6519.7433701178925,15394.658556235592,6481.469781259829,0.0003184607244783794,22861.829221248154,2331.257791523931,19373.54691614339,1975.551989327996,0.8474189326083017,0.8474189326083016,35568.12670766941,35405.22815468563,1.0057545220171082,0.8,4292.696083818849,4273.035954225843,1.0057545220171082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751744001881,4.885343397613313,-2.4353651621925967,7.32070855980591,3.5,3.5,1.0,0.6,0.0002423489742241419,1.0000085964836947,0.00024234689089304589,198.62478054861194,0.0,4.1352584862117616e-07,1.1719322549924132,0.02618116264978528,8.278064554095875e-05,0.00015956832868318317,0.0006281202216391541,0.09199061684809824,0.09199061684809824,0.09199061684809824,0.09198716727062183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497966.61845862895,592.3011254802913,0.0,0.09199061684809824,0.09199061661173315,0.09199061661173315,0.375,0.375,0.5,7.6899944213513205,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,25974.48090220069,19812.690783903974,0.7627752353743995,1.0353535715812658,0.6364080493609872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493373960888247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.14623934468,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4550507555986,261.4550507555986,-11.694949244401357,245.3053949174317,277.60470659379945,127775.10529486895,127782.84294203996,-7.737647171011423,0.0,nan,277.60470659379945,4.454706593799472,271.1448442585107,-2.0051557414892613,264.684981923222,-8.465018076777994,258.22511958794706,-14.924880412052914,251.7652572526807,-21.38474274731928,245.3053949174317,-27.84460508256828,1.0,1.0,26022.012520719443,26022.012520719443,276.9026321117312,3.7526321117312023,276.9026321117312,276.9026321117312,75782.14706118453,75782.45294253797,-0.3058813534444198,0.0,8546.071908451686,8546.071908451686,0.8847039292633371,3956.0533594401068,276.9026321117312,3.7526321117312023,1.0,0.002,0.20644174060016288,0.004826396376735552,0.00031979900411343405,0.0016802010030486077,0.15989950205671702,0.15989950205671702,0.0,7.162041792962981e-12,0.9999623265230844,0.9999623265230844,0.0,0.09198715100536177,3.4656063713770608e-06,0.0,0.0,0.0,1601747.4577151109,268.03511335522717,0.0,1.0,1279633.4290791177,2617.961075174261,,,,,,,,,,,,,,,,,,,2.0,15394.658556235592,1450.0,0.375,6.173730061729009,3.5
5186.0,-29.639484831445934,4.885338457071483,34.94101409262745,25.40501266429203,6.249055620663493,-26.050630786199402,-39.57005955800412,2.6602015755733994,-5.114891791415062,-5.114891791390222,39.88195841774448,41078.00033312929,25750.592889788888,25750.592889788888,66828.59322291818,75792.90402911621,75782.38793455936,25750.592889788888,101532.98082434825,101532.98082434825,101532.98082434825,127507.4580020684,124051.27633149318,3456.181670575214,0.0,89992.64720414103,55277.77177237482,38572.083813073565,25974.47717772013,64546.560990793696,19812.68753853614,1450.0,0.0,0.8867614135002935,2.872510743773313,0.001494314320929203,1.0,1.0,-5.114891791415062,353070.5666914402,1549449.909997858,4.388499229821025,1549449.909997858,4.388499229821025,0.7627752198042574,0.09199059851829541,3.9363773668754387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363773668754387,1.2792987534917182,1.2796088037078426,3.076980538073292,6519.752532633896,15394.66891999118,6481.468271457665,0.0003184586266628429,22861.79367898716,2331.2541672219527,19373.542403243686,1975.5515291402962,0.847420052655378,0.8474200526553779,35568.16910307343,35405.22815468563,1.0057560205278397,0.8,4292.701200494976,4273.035954225843,1.0057560205278397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875185855737,4.885338457071483,-2.4353702536005533,7.3207087106720365,3.5,3.5,1.0,0.6,0.00024234689089304589,1.0000104256294517,0.00024234436430050396,198.62486330113927,0.0,4.138011817561913e-07,1.1727125490970463,0.026181576450967036,8.277980682634139e-05,0.0001595670840667045,0.000628116258218486,0.09199059875492752,0.09199059875492752,0.09199059875492752,0.09198714907405006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497967.09407171357,592.3009693436859,0.0,0.09199059875492752,0.09199059851829541,0.09199059851829541,0.375,0.375,0.5,7.689890933366313,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,25974.47717772013,19812.68753853614,0.7627752198042574,1.035354822892113,0.6364088140805559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493378909634695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.14701963878,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4550025081575,261.4550025081575,-11.694997491842457,245.3053126035941,277.6046924127537,127775.44004714196,127783.50655672998,-8.066509588046085,0.0,nan,277.6046924127537,4.4546924127537295,271.1448164509123,-2.0051835490876897,264.6849404890579,-8.46505951094207,258.225064527226,-14.924935472773996,251.7651885654012,-21.384811434598788,245.3053126035941,-27.844687396405874,1.0,1.0,26022.012520719443,26022.012520719443,276.9026193583362,3.752619358336233,276.9026193583362,276.9026193583362,75782.07088987046,75782.38793455936,-0.3170446888980223,0.0,8546.071908451686,8546.071908451686,0.8847035581668662,3956.059253709816,276.9026193583362,3.752619358336233,1.0,0.002,0.20644520635861108,0.004826380049150854,0.00031980436951302606,0.0016801956377668896,0.15990218475651302,0.15990218475651302,0.0,7.279915819474736e-12,0.9999623247437898,0.9999623247437898,0.0,0.09198713274892731,3.4657693681095965e-06,0.0,0.0,0.0,1601747.4517846424,268.0351082085849,0.0,1.0,1279633.4467868377,2617.96100273717,,,,,,,,,,,,,,,,,,,2.0,15394.66891999118,1450.0,0.375,6.173730061729009,3.5
5187.0,-29.639566382065354,4.885333520366877,34.94101149729395,25.40496935779231,6.249049722488945,-26.050704771610615,-39.570128080062545,2.6601881121528006,-5.114896549115542,-5.1148965491281935,39.88195328263673,41077.977647623105,25750.5924289498,25750.5924289498,66828.57007657291,75792.83835230359,75782.32599844818,25750.5924289498,101532.91842739799,101532.91842739799,101532.91842739799,127507.39206096658,124051.2571920398,3456.1348689267816,0.0,89992.62689220444,55277.7891304383,38572.04195751793,25974.473633568596,64546.51559108653,19812.684441188663,1450.0,0.0,0.8867614078747198,2.8725102399349822,0.001494314320929203,1.0,1.0,-5.114896549115542,353070.5011540012,1549449.6891338148,4.3884994188681326,1549449.6891338148,4.3884994188681326,0.7627752046371932,0.09199058041066066,3.936381663260998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936381663260998,1.2792988211345158,1.2796088681345987,3.0769837337691843,6519.759303930019,15394.678927877441,6481.468258766599,0.00031845712891948155,22861.76356630324,2331.251096582752,19373.54236530924,1975.5515252720595,0.84742116718697,0.84742116718697,35568.200159964006,35405.22815468563,1.0057571182670146,0.8,4292.70494873265,4273.035954225843,1.0057571182670146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751759076551,4.885333520366877,-2.4353750592919154,7.320708579658792,3.5,3.5,1.0,0.6,0.00024234436430050396,1.0000084628701789,0.00024234231338896692,198.62493047449598,0.0,5.018440982582446e-07,1.4222261744638651,0.026182078295065293,8.277916728320201e-05,0.00015956519701730196,0.0006281095156335359,0.0919905806489724,0.0919905806489724,0.0919905806489724,0.09198713235594368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497967.57007759606,592.3008130843974,0.0,0.0919905806489724,0.09199058041066066,0.09199058041066066,0.375,0.375,0.5,7.689787487234317,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,25974.473633568596,19812.684441188663,0.7627752046371932,1.0353551925241573,0.6364089102479099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493384911361662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.39653326415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45495508308767,261.45495508308767,-11.695044916912309,245.30523111627426,277.60467904993715,127775.91761651631,127783.84663347348,-7.929016957171582,0.0,nan,277.60467904993715,4.45467904993717,271.14478946318525,-2.0052105368147295,264.68489987644057,-8.46510012355941,258.225010289706,-14.924989710293971,251.76512070298295,-21.384879297017022,245.30523111627426,-27.84476888372572,1.0,1.0,26022.012520719443,26022.012520719443,276.902607353279,3.752607353279018,276.902607353279,276.902607353279,75782.02076344771,75782.32599844818,-0.30523500047274865,0.0,8546.071908451686,8546.071908451686,0.8847032863188177,3956.063571577303,276.902607353279,3.752607353279018,1.0,0.002,0.2064486706461233,0.0048263637965645775,0.0003198097328914719,0.001680190274499945,0.15990486644573595,0.15990486644573595,0.0,7.391416905616621e-12,0.9999623407270891,0.9999623407270891,0.0,0.09198711611228774,3.464298372915669e-06,0.0,0.0,0.0,1601747.4463023501,268.03510345088444,0.0,1.0,1279633.4631563516,2617.9609357743007,,,,,,,,,,,,,,,,,,,2.0,15394.678927877441,1450.0,0.375,6.173730061729009,3.5
