time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5188.0,-29.639649134544154,4.885328583477867,34.94100890175846,25.40491606285798,6.24903753988823,-26.050780467093986,-39.57020421568302,2.6601688725550257,-5.114901494665105,-5.114901494655481,39.88194808615373,41077.992817877726,25750.592451193366,25750.592451193366,66828.58526907109,75792.78025404904,75782.26252699837,25750.592451193366,101532.85497819174,101532.85497819174,101532.85497819174,127507.32497971987,124051.23690370352,3456.088076016342,0.0,89992.61631093374,55277.852155636065,38571.960172552965,25974.47000152813,64546.43017408109,19812.68127158761,1450.0,0.0,0.8867614015145229,2.872509716203601,0.001494314320929203,1.0,1.0,-5.114901494665105,353070.4330289479,1549449.4656302426,4.3884996326022145,1549449.4656302426,4.3884996326022145,0.7627751892693861,0.09199056231387098,3.9363871102208376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363871102208376,1.2792989145910796,1.279608958989947,3.076987766755888,6519.767849344899,15394.689311318984,6481.467187637505,0.0003184551884449074,22861.729243363214,2331.2475966169095,19373.5391636327,1975.5511987919117,0.8474222993983214,0.8474222993983214,35568.23953389623,35405.22815468563,1.0057585099813098,0.8,4292.709700749141,4273.035954225843,1.0057585099813098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751763878243,4.885328583477867,-2.435380002504611,7.320708585982478,3.5,3.5,1.0,0.6,0.00024234231338896692,1.000008587598768,0.00024234023226828684,198.62499863786667,0.0,4.07362161452887e-07,1.1544643655574818,0.026182485657226747,8.277845668507085e-05,0.00015956385670389607,0.0006281051087863413,0.09199056255079414,0.09199056255079414,0.09199056255079414,0.09198711492459201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497968.04568996304,592.3006569509616,0.0,0.09199056255079414,0.09199056231387098,0.09199056231387098,0.375,0.375,0.5,7.689684060843182,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,25974.47000152813,19812.68127158761,0.7627751892693861,1.0353567980263982,0.6364099874631453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493389783190722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.128771455245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45490765029837,261.45490765029837,-11.69509234970161,245.3051500404705,277.6046652601605,127776.34504748789,127784.275355546,-7.930308058097314,0.0,nan,277.6046652601605,4.454665260160539,271.1447622162044,-2.0052377837955646,264.68485917225604,-8.465140827743937,258.2249561283148,-14.925043871685205,251.76505308438442,-21.384946915615558,245.3051500404705,-27.844849959529483,1.0,1.0,26022.012520719443,26022.012520719443,276.9025949807782,3.7525949807782126,276.9025949807782,276.9025949807782,75781.95287831445,75782.26252699837,-0.30964868392038625,0.0,8546.071908451686,8546.071908451686,0.8847029416696524,3956.069045771942,276.9025949807782,3.7525949807782126,1.0,0.002,0.2064521343070325,0.004826347512944074,0.0003198150951747268,0.001680184912063066,0.1599075475873634,0.1599075475873634,0.0,7.237792830350198e-12,0.9999623475311387,0.9999623475311387,0.0,0.09198709864208793,3.463671783059979e-06,0.0,0.0,0.0,1601747.4406035992,268.0350985053349,0.0,1.0,1279633.4801721838,2617.9608661675325,,,,,,,,,,,,,,,,,,,2.0,15394.689311318984,1450.0,0.375,6.173730061729009,3.5
5189.0,-29.63973176909954,4.885323619850309,34.941006292689956,25.404862767923646,6.249022681397144,-26.05085632404545,-39.570276614371664,2.660147236667779,-5.114907705147971,-5.114907705148214,39.88194250463496,41077.986242201536,25750.595661871197,25750.595661871197,66828.58190407274,75792.71981194112,75782.18942980762,25750.595661871197,101532.78509167882,101532.78509167882,101532.78509167882,127507.25087973542,124051.20965322852,3456.0412265069012,0.0,89992.59984295373,55277.88952157963,38571.90035708233,25974.4657880566,64546.366145138934,19812.677625438795,1450.0,0.0,0.8867613901051883,2.872509058516442,0.001494314320929203,1.0,1.0,-5.114907705147971,353070.34747942036,1549449.2255669069,4.388500016012307,1549449.2255669069,4.388500016012307,0.7627751726293028,0.09199054428330553,3.9363918819286927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363918819286927,1.2792990192245564,1.279609060986268,3.076991245029427,6519.775219389147,15394.699667964922,6481.466921954124,0.00031845354624048764,22861.697346774465,2331.244344070041,19373.538369487294,1975.5511178116171,0.8474234469830688,0.8474234469830688,35568.27402668826,35405.22815468563,1.0057597291667324,0.8,4292.713863663722,4273.035954225843,1.0057597291667324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752456963697,4.885323619850309,-2.4353858789048277,7.3207094987551375,3.5,3.5,1.0,0.6,0.00024234023226828684,1.0000085753670747,0.00024233815412965897,198.62506670414464,0.0,4.133625922467708e-07,1.1714695864273483,0.026182899019818993,8.277778097015151e-05,0.00015956245129813534,0.0006281003379506224,0.09199054451641578,0.09199054451641578,0.09199054451641578,0.09198709267977437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497968.52004300914,592.3005012110104,0.0,0.09199054451641578,0.09199054428330553,0.09199054428330553,0.375,0.375,0.5,7.689580508442252,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,25974.4657880566,19812.677625438795,0.7627751726293028,1.0353577729504093,0.6364105168962354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449339472682198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.145776676116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4548599786477,261.4548599786477,-11.695140021352302,245.3050692974031,277.6046506599264,127776.72129022247,127784.6915334621,-7.970243239642107,0.0,nan,277.6046506599264,4.454650659926415,271.1447343874028,-2.0052656125971566,264.6848181148892,-8.46518188511078,258.2249018423807,-14.925098157619288,251.764985569884,-21.385014430115973,245.3050692974031,-27.844930702596884,1.0,1.0,26022.012520719443,26022.012520719443,276.90258021697684,3.7525802169768667,276.90258021697684,276.90258021697684,75781.8840223497,75782.18942980762,-0.30540745792677626,0.0,8546.071908451686,8546.071908451686,0.8847026397460989,3956.073841338336,276.90258021697684,3.7525802169768667,1.0,0.002,0.20645560241486433,0.004826330987831753,0.0003198204635088086,0.0016801795439072601,0.1599102317544043,0.1599102317544043,0.0,7.416068627252859e-12,0.9999622991832581,0.9999622991832581,0.0,0.09198707616465351,3.4681186520149037e-06,0.0,0.0,0.0,1601747.4334472672,268.035092294852,0.0,1.0,1279633.5015401933,2617.9607787572922,,,,,,,,,,,,,,,,,,,2.0,15394.699667964922,1450.0,0.375,6.173730061729009,3.5
5190.0,-29.63983209700884,4.885318661728243,34.941003687181144,25.404818343836837,6.249017364954777,-26.050947150772114,-39.57036252887917,2.6601324188715587,-5.114912405972461,-5.11491240593652,39.88193738909977,41077.95211287731,25750.59499923676,25750.59499923676,66828.54711211407,75792.64297954438,75782.12815619801,25750.59499923676,101532.72315543477,101532.72315543477,101532.72315543477,127507.18542632193,124051.19102776806,3455.994398553867,0.0,89992.57517712402,55277.9125354918,38571.84737959135,25974.462270887154,64546.309650478506,19812.674550324482,1450.0,0.0,0.8867613846983974,2.8725085607014886,0.001494314320929203,1.0,1.0,-5.114912405972461,353070.2827254818,1549449.005545327,4.388500197707237,1549449.005545327,4.388500197707237,0.7627751575258225,0.09199052616768615,3.9363959369232995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363959369232995,1.2792990922273444,1.279609131348049,3.076994239142133,6519.781563554688,15394.710024214843,6481.467370082042,0.00031845216488487197,22861.667530188166,2331.2413036243943,19373.53970897163,1975.5512544010066,0.8474246107983784,0.8474246107983784,35568.30333863662,35405.22815468563,1.0057607652298073,0.8,4292.717401305357,4273.035954225843,1.0057607652298073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752313921539,4.885318661728243,-2.4353906486446815,7.320709310372925,3.5,3.5,1.0,0.6,0.00024233815412965897,1.00001041150496,0.0002423356310510343,198.62514934453492,0.0,4.1277042358105413e-07,1.1697913804287075,0.026183311790242574,8.27769791153572e-05,0.00015956117501430178,0.0006280959610170051,0.09199052640311854,0.09199052640311854,0.09199052640311854,0.09198707617725208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497968.99642884894,592.300344827999,0.0,0.09199052640311854,0.09199052616768615,0.09199052616768615,0.375,0.375,0.5,7.689477003537045,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,25974.462270887154,19812.674550324482,0.7627751575258225,1.0353581401321623,0.6364105451623258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493399663411706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.14409847012,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4548113705385,261.4548113705385,-11.695188629461484,245.30498585719602,277.60463688391417,127777.11292294487,127785.23973314751,-8.126810202634843,0.0,nan,277.60463688391417,4.4546368839141905,271.1447066785573,-2.0052933214426503,264.6847764731994,-8.465223526800571,258.2248462678489,-14.925153732151102,251.76491606251528,-21.385083937484694,245.30498585719602,-27.84501414280396,1.0,1.0,26022.012520719443,26022.012520719443,276.90256834639047,3.7525683463904898,276.90256834639047,276.90256834639047,75781.82617416327,75782.12815619801,-0.3019820347399218,0.0,8546.071908451686,8546.071908451686,0.8847023831715894,3956.077916607916,276.90256834639047,3.7525683463904898,1.0,0.002,0.20645906866158523,0.004826314735346183,0.00031982582995960124,0.0016801741771462382,0.15991291497980062,0.15991291497980062,0.0,7.105839354426546e-12,0.9999623194004604,0.9999623194004604,0.0,0.09198705990950819,3.466258177958828e-06,0.0,0.0,0.0,1601747.4280305118,268.0350875940275,0.0,1.0,1279633.5177140152,2617.960712594945,,,,,,,,,,,,,,,,,,,2.0,15394.710024214843,1450.0,0.375,6.173730061729009,3.5
5191.0,-29.639913420436503,4.885313705979592,34.94100108307802,25.404766236338787,6.249005418539694,-26.05102153653974,-39.57043489264322,2.660113534761385,-5.114917251024394,-5.114917251032548,39.881932218660495,41077.957448693436,25750.594714306262,25750.594714306262,66828.5521629997,75792.58751659605,75782.06552691747,25750.594714306262,101532.66024122374,101532.66024122374,101532.66024122374,127507.11892460818,124051.17133990364,3455.947584704544,0.0,89992.56656599176,55277.95937644325,38571.785766165005,25974.458683384433,64546.24444954944,19812.67141698883,1450.0,0.0,0.8867613787557045,2.872508047612979,0.001494314320929203,1.0,1.0,-5.114917251024394,353070.2159848152,1549448.7831633936,4.388500397411126,1549448.7831633936,4.388500397411126,0.7627751422462856,0.09199050804739302,3.936401333720856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936401333720856,1.279299185005914,1.2796092209211634,3.0769982345471893,6519.7900293385665,15394.720023253423,6481.466173748897,0.0003184502360250463,22861.633999327732,2331.2378844281925,19373.5361330518,1975.5508897586637,0.8474256972892443,0.8474256972892443,35568.34234993718,35405.22815468563,1.005762144127491,0.8,4292.722109556047,4273.035954225843,1.005762144127491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752252413905,4.885313705979592,-2.435395523389636,7.320709229369228,3.5,3.5,1.0,0.6,0.0002423356310510343,1.0000084393173405,0.00024233358592100045,198.6252163309228,0.0,5.011468686316336e-07,1.4202502257020495,0.026183812937111205,8.277630373753943e-05,0.00015955932731349487,0.0006280895488444438,0.09199050828608724,0.09199050828608724,0.09199050828608724,0.09198705913002987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497969.4723884706,592.3001885818813,0.0,0.09199050828608724,0.09199050804739302,0.09199050804739302,0.375,0.375,0.5,7.689373531614822,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,25974.458683384433,19812.67141698883,0.7627751422462856,1.0353592642440126,0.6364112706944668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493405657007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.39455731539,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45476312118933,261.45476312118933,-11.695236878810647,245.30490343255818,277.60462280985564,127777.5651167674,127785.63194546636,-8.066828698996037,0.0,nan,277.60462280985564,4.454622809855664,271.1446789343769,-2.005321065623093,264.68473505890745,-8.465264941092528,258.224791183444,-14.925208816555994,251.7648473079939,-21.385152692006073,245.30490343255818,-27.8450965674418,1.0,1.0,26022.012520719443,26022.012520719443,276.90255617286556,3.7525561728655816,276.90255617286556,276.90255617286556,75781.7610537763,75782.06552691747,-0.3044731411791872,0.0,8546.071908451686,8546.071908451686,0.8847020416961782,3956.0833403894603,276.90255617286556,3.7525561728655816,1.0,0.002,0.20646253382747307,0.004826298464070481,0.00031983119464044213,0.0016801688127757012,0.15991559732022106,0.15991559732022106,0.0,7.416143220362326e-12,0.9999623311501747,0.9999623311501747,0.0,0.09198704287076004,3.46517663298629e-06,0.0,0.0,0.0,1601747.4224475627,268.0350827489756,0.0,1.0,1279633.534384073,2617.9606444026513,,,,,,,,,,,,,,,,,,,2.0,15394.720023253423,1450.0,0.375,6.173730061729009,3.5
5192.0,-29.639996146388,4.885308755839337,34.940998481929924,25.404721742402785,6.2489977817734506,-26.05109675357291,-39.57050715163348,2.6600983890748773,-5.114921939692067,-5.114921939742776,39.88192709572816,41077.94169965306,25750.59404112394,25750.59404112394,66828.535740777,75792.51799389701,75782.00406944101,25750.59404112394,101532.59811056496,101532.59811056496,101532.59811056496,127507.05327827121,124051.15248496526,3455.9007933059493,0.0,89992.54102688185,55277.98800538336,38571.72557944277,25974.45516770626,64546.18074714903,19812.66834251791,1450.0,0.0,0.8867613734377626,2.872507551085561,0.001494314320929203,1.0,1.0,-5.114921939692067,353070.15139835584,1549448.5628225633,4.388500576120292,1549448.5628225633,4.388500576120292,0.762775127123774,0.0919904899294979,3.93640530537567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93640530537567,1.2792992594617145,1.2796092927785385,3.0770011600194116,6519.796228063158,15394.730399670856,6481.466732533428,0.0003184488920878717,22861.604445046705,2331.23487073024,19373.537803296156,1975.5510600761888,0.84742686585559,0.8474268658555901,35568.371059441495,35405.22815468563,1.0057631588970035,0.8,4292.72557448907,4273.035954225843,1.0057631588970035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752107094787,4.885308755839337,-2.4354002821489895,7.320709037988326,3.5,3.5,1.0,0.6,0.00024233358592100045,1.0000085848702607,0.00024233150553646535,198.6252844726151,0.0,4.062143953995307e-07,1.15121159656227,0.026184219151506604,8.277562934266826e-05,0.00015955795657833217,0.0006280847867898476,0.09199049016509554,0.09199049016509554,0.09199049016509554,0.09198704267795568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497969.9483398673,592.3000323407645,0.0,0.09199049016509554,0.0919904899294979,0.0919904899294979,0.375,0.375,0.5,7.689270109048899,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,25974.45516770626,19812.66834251791,0.762775127123774,1.035360031642597,0.6364116547897755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493410515276892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.12551868625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4547154296579,261.4547154296579,-11.695284570342096,245.3048216357654,277.6046092235861,127778.00802692524,127785.98159414329,-7.973567218042005,0.0,nan,277.6046092235861,4.4546092235861465,271.1446517060038,-2.005348293996178,264.68469418842614,-8.465305811573842,258.2247366708601,-14.925263329139852,251.76477915330574,-21.38522084669424,245.3048216357654,-27.845178364234584,1.0,1.0,26022.012520719443,26022.012520719443,276.9025442928425,3.752544292842515,276.9025442928425,276.9025442928425,75781.70184092734,75782.00406944101,-0.3022285136685241,0.0,8546.071908451686,8546.071908451686,0.8847017903947897,3956.087331902548,276.9025442928425,3.752544292842515,1.0,0.002,0.20646599731474038,0.004826282225961912,0.00031983655682440586,0.0016801634502628718,0.15991827841220294,0.15991827841220294,0.0,7.0872778132335945e-12,0.9999623493863936,0.9999623493863936,0.0,0.09198702643110611,3.463498391797862e-06,0.0,0.0,0.0,1601747.4170448156,268.0350780603079,0.0,1.0,1279633.5505160678,2617.960578411416,,,,,,,,,,,,,,,,,,,2.0,15394.730399670856,1450.0,0.375,6.173730061729009,3.5
5193.0,-29.640078642829547,4.885303807091638,34.94099588152226,25.40466858716684,6.248985763754242,-26.051172202168388,-39.57058325232936,2.660079323206413,-5.114926823652468,-5.11492682366368,39.881921914814285,41077.958201433765,25750.593874194943,25750.593874194943,66828.55207562872,75792.46035229342,75781.94110531511,25750.593874194943,101532.53497951006,101532.53497951006,101532.53497951006,127506.98654231777,124051.13252822551,3455.854014092251,0.0,89992.53098522266,55278.05204237941,38571.643269825836,25974.451562807706,64546.09483263354,19812.66519499739,1450.0,0.0,0.8867613673349138,2.8725070338767744,0.001494314320929203,1.0,1.0,-5.114926823652468,353070.08412174124,1549448.3399888051,4.388500781206214,1549448.3399888051,4.388500781206214,0.7627751118089725,0.09199047182743264,3.936410785477873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936410785477873,1.2792993521731253,1.2796093828508444,3.0770052207023753,6519.8048321630895,15394.74074528028,6481.465602630353,0.00031844693579722254,22861.570067133565,2331.2313651587,19373.534425940252,1975.5507156817316,0.8474279924366257,0.8474279924366257,35568.41067289923,35405.22815468563,1.00576455907927,0.8,4292.730355413752,4273.035954225843,1.00576455907927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587520710600105,4.885303807091638,-2.435405183439973,7.320708990531611,3.5,3.5,1.0,0.6,0.00024233150553646535,1.0000085610586023,0.00024232943094000601,198.6253524253001,0.0,4.1321697009781956e-07,1.1710568932572207,0.026184632368476703,8.277491909855767e-05,0.00015955658643790766,0.0006280802677482122,0.0919904720619475,0.0919904720619475,0.0919904720619475,0.09198702548217567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497970.4238790764,592.2998762317904,0.0,0.0919904720619475,0.09199047182743264,0.09199047182743264,0.375,0.375,0.5,7.6891667134824795,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,25974.451562807706,19812.66519499739,0.7627751118089725,1.0353616628382172,0.6364127575486621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449341545733689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.14536398294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4546678170894,261.4546678170894,-11.69533218291059,245.30474035247641,277.60459528173783,127778.44345805993,127786.40382325288,-7.9603651929766865,0.0,nan,277.60459528173783,4.454595281737852,271.1446242958677,-2.005375704132291,264.684653310001,-8.465346689998967,258.2246823241483,-14.925317675851659,251.7647113383053,-21.385288661694688,245.30474035247641,-27.845259647523562,1.0,1.0,26022.012520719443,26022.012520719443,276.9025320413115,3.752532041311497,276.9025320413115,276.9025320413115,75781.6344781109,75781.94110531511,-0.30662720421969425,0.0,8546.071908451686,8546.071908451686,0.8847014436482513,3956.092839405262,276.9025320413115,3.752532041311497,1.0,0.002,0.20646945993251672,0.004826265957980158,0.00031984191753198096,0.0016801580894452365,0.15992095876599047,0.15992095876599047,0.0,6.977217414938508e-12,0.9999623588292857,0.9999623588292857,0.0,0.0919870091983785,3.4626290541410926e-06,0.0,0.0,0.0,1601747.4114170335,268.0350731763475,0.0,1.0,1279633.567319993,2617.9605096715018,,,,,,,,,,,,,,,,,,,2.0,15394.74074528028,1450.0,0.375,6.173730061729009,3.5
5194.0,-29.640161214281544,4.88529886292359,34.94099328361479,25.404624232929223,6.2489780218908875,-26.051247290665625,-39.57065554624421,2.660064098386006,-5.114931554341638,-5.114931554355295,39.88191678614482,41077.94273045127,25750.59332449313,25750.59332449313,66828.5360549444,75792.39093766412,75781.87939412035,25750.59332449313,101532.47271861348,101532.47271861348,101532.47271861348,127506.92074903662,124051.11349362736,3455.8072554092587,0.0,89992.50533068992,55278.08035242633,38571.58330918176,25974.448030423137,64546.0313396049,19812.6621072018,1450.0,0.0,0.8867613618235761,2.8725065328994406,0.001494314320929203,1.0,1.0,-5.114931554341638,353070.01895645336,1549448.1194023606,4.388500966414441,1549448.1194023606,4.388500966414441,0.7627750966640673,0.09199045372630617,3.936414723834334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936414723834334,1.2792994270565807,1.279609455098279,3.077008119116616,6519.810973555065,15394.75109273002,6481.466187672091,0.00031844560577355295,22861.54067705324,2331.228368204559,19373.53617466916,1975.5508940024536,0.8474291583556709,0.8474291583556708,35568.43914168942,35405.22815468563,1.005765565340955,0.8,4292.733791295128,4273.035954225843,1.005765565340955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751952396491,4.88529886292359,-2.435409971331741,7.320708834255331,3.5,3.5,1.0,0.6,0.00024232943094000601,1.0000085688486118,0.00024232735447359102,198.62542043981236,0.0,4.1206745287486796e-07,1.1677991614473757,0.026185044435929578,8.277424438816777e-05,0.00015955518655183824,0.00062807538560679,0.09199045396332253,0.09199045396332253,0.09199045396332253,0.09198700886753944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497970.8994537381,592.2997201137432,0.0,0.09199045396332253,0.09199045372630617,0.09199045372630617,0.375,0.375,0.5,7.689063363003353,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,25974.448030423137,19812.6621072018,0.7627750966640673,1.0353624331034428,0.6364131438898583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449342038568913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.142106251136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4546206510506,261.4546206510506,-11.69537934894936,245.304659515244,277.6045817868905,127778.87506111352,127786.76077093882,-7.885709825331235,0.0,nan,277.6045817868905,4.454581786890515,271.1445973325513,-2.0054026674486636,264.6846128781997,-8.46538712180029,258.22462842386847,-14.92537157613151,251.76464396954984,-21.38535603045014,245.304659515244,-27.84534048475598,1.0,1.0,26022.012520719443,26022.012520719443,276.90252008961875,3.75252008961877,276.90252008961875,276.90252008961875,75781.57554398009,75781.87939412035,-0.30385014026251156,0.0,8546.071908451686,8546.071908451686,0.8847011944536779,3956.0967974535056,276.90252008961875,3.75252008961877,1.0,0.002,0.20647292101228004,0.004826249724910037,0.0003198472759584348,0.0016801527312854804,0.1599236379792174,0.1599236379792174,0.0,7.243915103177789e-12,0.999962375545038,0.999962375545038,0.0,0.091986992635623,3.4610906831617778e-06,0.0,0.0,0.0,1601747.4059658633,268.03506844565834,0.0,1.0,1279633.5835965686,2617.9604430888367,,,,,,,,,,,,,,,,,,,2.0,15394.75109273002,1450.0,0.375,6.173730061729009,3.5
5195.0,-29.640243650218245,4.885293919285541,34.94099068598086,25.40457104276868,6.248965918433144,-26.05132269335227,-39.57072787508366,2.660044961681321,-5.114936473378407,-5.114936473347779,39.88191159823771,41077.94389535414,25750.593261030797,25750.593261030797,66828.53715638493,75792.33325925744,75781.81617930454,25750.593261030797,101532.40944033534,101532.40944033534,101532.40944033534,127506.85385109749,124051.09334422446,3455.760506873033,0.0,89992.49511983176,55278.128946617115,38571.51797023849,25974.444410762146,64545.96238100064,19812.6589477742,1450.0,0.0,0.8867613555673343,2.872506011976293,0.001494314320929203,1.0,1.0,-5.114936473378407,353069.9511966875,1549447.8962682334,4.388501176655132,1549447.8962682334,4.388501176655132,0.7627750813243614,0.09199043564085704,3.93642018318238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93642018318238,1.2792995200885207,1.2796095454962038,3.077012162804533,6519.819541644532,15394.76143592717,6481.465081636328,0.0003184436585673952,22861.506376861867,2331.2248705584343,19373.53286865425,1975.550556882753,0.8474302851828786,0.8474302851828786,35568.47860510482,35405.22815468563,1.0057669602204733,0.8,4292.738554111291,4273.035954225843,1.0057669602204733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751938696948,4.885293919285541,-2.435414896927905,7.320708816213446,3.5,3.5,1.0,0.6,0.00024232735447359102,1.0000085547912307,0.00024232528143139844,198.62548834274077,0.0,4.124390147068218e-07,1.168852167679133,0.026185456874944286,8.277356935691861e-05,0.0001595537851166724,0.0006280707400364137,0.09199043587634856,0.09199043587634856,0.09199043587634856,0.0919869915369019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497971.37463210063,592.2995641225684,0.0,0.09199043587634856,0.09199043564085704,0.09199043564085704,0.375,0.375,0.5,7.688960034983056,-3.063860276597552e-11,-3.063860276597552e-11,-3.063860276597552e-11,-3.063860276597552e-11,-3.063860276597552e-11,-3.063860276597552e-11,25974.444410762146,19812.6589477742,0.7627750813243614,1.0353635563121788,0.6364138418586133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493425318525708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.143159257364,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.454573466163,261.454573466163,-11.695426533836951,245.30457902672487,277.60456790563717,127779.30112372641,127787.18998451701,-7.888860790616814,0.0,nan,277.60456790563717,4.454567905637191,271.1445701298405,-2.005429870159503,264.68457235403923,-8.465427645960744,258.2245745782534,-14.925425421746581,251.76457680248288,-21.3854231975171,245.30457902672487,-27.84542097327511,1.0,1.0,26022.012520719443,26022.012520719443,276.9025077736822,3.7525077736822254,276.9025077736822,276.9025077736822,75781.5079966288,75781.81617930454,-0.3081826757406816,0.0,8546.071908451686,8546.071908451686,0.8847008490202003,3956.102284098292,276.9025077736822,3.7525077736822254,1.0,0.002,0.20647638137496224,0.004826233460769091,0.0003198526331491941,0.0016801473739736668,0.15992631657459705,0.15992631657459705,0.0,7.1228608948537e-12,0.9999623833307576,0.9999623833307576,0.0,0.09198697526706608,3.4603737909665704e-06,0.0,0.0,0.0,1601747.4002976601,268.03506352662157,0.0,1.0,1279633.6005211764,2617.9603738552587,,,,,,,,,,,,,,,,,,,2.0,15394.76143592717,1450.0,0.375,6.173730061729009,3.5
5196.0,-29.64032615506118,4.885288979557723,34.94098809049099,25.404522322956495,6.248958123706566,-26.051397727180735,-39.57080013407392,2.6600296959471454,-5.114941230763236,-5.1149412307932085,39.88190646483757,41077.94214177068,25750.59279165365,25750.59279165365,66828.53493342434,75792.27172909604,75781.75428290215,25750.59279165365,101532.3470745558,101532.3470745558,101532.3470745558,127506.78794191389,124051.07416465983,3455.7137772540536,0.0,89992.4819590891,55278.17558171195,38571.45153041906,25974.44086735809,64545.89239777715,19812.655851124186,1450.0,0.0,0.8867613499371251,2.872505508172033,0.001494314320929203,1.0,1.0,-5.114941230763236,353069.8856636851,1549447.6754784214,4.3885013658580325,1549447.6754784214,4.3885013658580325,0.7627750661621602,0.09199041755480913,3.9364254123440188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364254123440188,1.2792995951585704,1.2796096179322658,3.0770160697628417,6519.827820020367,15394.771779086763,6481.4641771963625,0.0003184417850212508,22861.472664231525,2331.22143282686,19373.530165222666,1975.5502812094514,0.8474314165917227,0.8474314165917227,35568.51640458567,35405.22815468563,1.005768296286686,0.8,4292.74311610818,4273.035954225843,1.005768296286686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751837373025,4.885288979557723,-2.4354197032151688,7.320708682772892,3.5,3.5,1.0,0.6,0.00024232528143139844,1.0000085619477848,0.00024232320667275589,198.62555630246848,0.0,4.1175901785603967e-07,1.1669250566040164,0.026185868633962144,8.277289498263949e-05,0.00015955238644875896,0.0006280660686170282,0.09199041779248264,0.09199041779248264,0.09199041779248264,0.09198697481940775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497971.8498740014,592.2994081132256,0.0,0.09199041779248264,0.09199041755480913,0.09199041755480913,0.375,0.375,0.5,7.688856748518771,2.9956481739645824e-11,2.9956481739645824e-11,2.9956481739645824e-11,2.9956481739645824e-11,2.9956481739645824e-11,2.9956481739645824e-11,25974.44086735809,19812.655851124186,0.7627750661621602,1.0353646444545215,0.6364145047158003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493430243269765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.14123214629,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4545266512969,261.4545266512969,-11.695473348703104,245.30449885078494,277.60455445184266,127779.76780853164,127787.59480586472,-7.826997333092853,0.0,nan,277.60455445184266,4.454554451842682,271.14454333162143,-2.0054566683785424,264.68453221139055,-8.46546778860943,258.22452109116995,-14.92547890883003,251.7645099709717,-21.38549002902829,245.30449885078494,-27.84550114921504,1.0,1.0,26022.012520719443,26022.012520719443,276.902495773564,3.7524957735640214,276.902495773564,276.902495773564,75781.45180582535,75781.75428290215,-0.3024770768097369,0.0,8546.071908451686,8546.071908451686,0.8847005181514103,3956.107539405739,276.902495773564,3.7524957735640214,1.0,0.002,0.20647984031631164,0.004826217232544713,0.00031985798824513514,0.0016801420191505552,0.15992899412256756,0.15992899412256756,0.0,7.39569039689969e-12,0.9999623987778427,0.9999623987778427,0.0,0.09198695860268231,3.4589521268254264e-06,0.0,0.0,0.0,1601747.3948157288,268.03505876923674,0.0,1.0,1279633.6168896,2617.9603068968677,,,,,,,,,,,,,,,,,,,2.0,15394.771779086763,1450.0,0.375,6.173730061729009,3.5
5197.0,-29.64042635802059,4.8852840000671955,34.9409854747958,25.404460227023833,6.248937669422927,-26.05148995523083,-39.570890029985435,2.660001267015711,-5.114948064456144,-5.114948064416543,39.88190069090162,41077.93966194021,25750.597566045624,25750.597566045624,66828.53722798583,75792.2122782091,75781.67640322917,25750.597566045624,101532.2739692748,101532.2739692748,101532.2739692748,127506.71033570479,124051.0433778081,3455.6669578966835,0.0,89992.47380283334,55278.22937600484,38571.3826964761,25974.436366429985,64545.819062906085,19812.651969231727,1450.0,0.0,0.8867613360499935,2.872504784488103,0.001494314320929203,1.0,1.0,-5.114948064456144,353069.7915295451,1549447.4271399474,4.3885018325344,1549447.4271399474,4.3885018325344,0.7627750488876093,0.09199039957197816,3.93643089998525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93643089998525,1.2792997312874999,1.2796097514398082,3.07702003190729,6519.836215329008,15394.782118118068,6481.4631893912465,0.00031843988163835125,22861.438721856026,2331.2179716677997,19373.52721260707,1975.549980126452,0.8474325456203928,0.8474325456203927,35568.55607249948,35405.22815468563,1.0057696983951967,0.8,4292.747903605134,4273.035954225843,1.0057696983951967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752868015713,4.8852840000671955,-2.435426040031063,7.320710040098259,3.5,3.5,1.0,0.6,0.00024232320667275589,1.0000103985887914,0.00024232068687957736,198.62563884029444,0.0,4.1210008957160446e-07,1.167891653845927,0.026186280734051715,8.277205601467101e-05,0.00015955115065808488,0.0006280620795786873,0.09199039980121301,0.09199039980121301,0.09199039980121301,0.09198695020413088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497972.32296992437,592.2992527752322,0.0,0.09199039980121301,0.09199039957197816,0.09199039957197816,0.375,0.375,0.5,7.688753262944425,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,25974.436366429985,19812.651969231727,0.7627750488876093,1.0353658563516719,0.6364151893696759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493435172133493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.14219874353,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45447737938423,261.45447737938423,-11.695522620615748,245.30441575855767,277.60453900024385,127780.0244956175,127788.2622874344,-8.237791816911976,0.0,nan,277.60453900024385,4.454539000243869,271.1445143518999,-2.005485648100091,264.68448970354035,-8.465510296459627,258.22446505519474,-14.925534944805236,251.76444040686874,-21.385559593131234,245.30441575855767,-27.84558424144231,1.0,1.0,26022.012520719443,26022.012520719443,276.9024798270203,3.752479827020295,276.9024798270203,276.9024798270203,75781.36618614558,75781.67640322917,-0.3102170835918514,0.0,8546.071908451686,8546.071908451686,0.8847001709275653,3956.1130544851762,276.9024798270203,3.752479827020295,1.0,0.002,0.20648330629970504,0.004826200606301345,0.00031986335287443484,0.0016801366543722019,0.15993167643721742,0.15993167643721742,0.0,7.246636450630728e-12,0.9999623222160293,0.9999623222160293,0.0,0.09198693357757572,3.4659944024495167e-06,0.0,0.0,0.0,1601747.3869412676,268.03505193554383,0.0,1.0,1279633.6404018425,2617.960210715236,,,,,,,,,,,,,,,,,,,2.0,15394.782118118068,1450.0,0.375,6.173730061729009,3.5
5198.0,-29.640507724714272,4.8852790355439994,34.94098286800333,25.40442586122083,6.248939412313247,-26.051563011011364,-39.570958412345476,2.6599946987214738,-5.114952330274491,-5.114952330273662,39.88189571623959,41077.90982521306,25750.595766980477,25750.595766980477,66828.50559219354,75792.1382609468,75781.61870068804,25750.595766980477,101532.21446766851,101532.21446766851,101532.21446766851,127506.6475199802,124051.02733688481,3455.6201830953773,0.0,89992.44555570383,55278.24000936041,38571.339495937136,25974.433052311684,64545.77254824882,19812.649060984088,1450.0,0.0,0.8867613323490514,2.87250433274062,0.001494314320929203,1.0,1.0,-5.114952330274491,353069.7327678972,1549447.2131756225,4.388501956904378,1549447.2131756225,4.388501956904378,0.7627750342454844,0.09199038145042698,3.9364344902891824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364344902891824,1.2792997669344923,1.2796097838717007,3.0770227526280407,6519.8419802098015,15394.792099846945,6481.463864652336,0.0003184386391368503,22861.41069480689,2331.215113704159,19373.529231007655,1975.5501859460321,0.8474336728226692,0.8474336728226692,35568.58202533205,35405.22815468563,1.0057706157284345,0.8,4292.75103583708,4273.035954225843,1.0057706157284345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875247965352,4.8852790355439994,-2.435430493092952,7.320709528636952,3.5,3.5,1.0,0.6,0.00024232068687957736,1.0000084438483168,0.0002423186407777303,198.62570586261074,0.0,5.004955298307001e-07,1.4184043315402042,0.026186781229581544,8.277141783062498e-05,0.00015954926904895237,0.0006280552455847244,0.0919903816879362,0.0919903816879362,0.0919903816879362,0.09198693535379451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497972.79947295063,592.299096360364,0.0,0.0919903816879362,0.09199038145042698,0.09199038145042698,0.375,0.375,0.5,7.688649875266509,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,25974.433052311684,19812.649060984088,0.7627750342454844,1.035366112354428,0.6364151857429048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493441158292235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.39271142123,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4544298274724,261.4544298274724,-11.695570172527596,245.30433373560373,277.604525919376,127780.58073980197,127788.53096381626,-7.950224014276515,0.0,nan,277.604525919376,4.45452591937601,271.144487482611,-2.005512517388979,264.684449045834,-8.465550954165963,258.2244106090755,-14.925589390924472,251.76437217233402,-21.385627827665957,245.30433373560373,-27.845666264396243,1.0,1.0,26022.012520719443,26022.012520719443,276.9024688092259,3.7524688092259453,276.9024688092259,276.9024688092259,75781.33412758812,75781.61870068804,-0.28457309991063084,0.0,8546.071908451686,8546.071908451686,0.8846999437553953,3956.1166627406283,276.9024688092259,3.7524688092259453,1.0,0.002,0.20648676854262443,0.00482618444946008,0.00031986871341022934,0.0016801312939473314,0.15993435670511466,0.15993435670511466,0.0,7.357560741216851e-12,0.9999623628701704,0.9999623628701704,0.0,0.09198691919649726,3.4622539297265674e-06,0.0,0.0,0.0,1601747.3820257674,268.0350476697255,0.0,1.0,1279633.6550789615,2617.9601506754734,,,,,,,,,,,,,,,,,,,2.0,15394.792099846945,1450.0,0.375,6.173730061729009,3.5
5199.0,-29.640590113632552,4.885274074394173,34.940980262896716,25.404372566286497,6.248923726902055,-26.051638729575476,-39.57103454796595,2.6599723429638695,-5.114957134244776,-5.114957134267877,39.88189055134833,41077.91739974658,25750.595362304775,25750.595362304775,66828.51276205135,75792.07717603554,75781.55629288015,25750.595362304775,101532.15165518492,101532.15165518492,101532.15165518492,127506.58113629895,124051.00771302682,3455.573423272126,0.0,89992.42729829375,55278.290698829835,38571.26288829324,25974.429481114024,64545.69236940726,19812.645940651182,1450.0,0.0,0.8867613265957037,2.8725038240031977,0.001494314320929203,1.0,1.0,-5.114957134244776,353069.66659320967,1549446.991030708,4.388502150245346,1549446.991030708,4.388502150245346,0.7627750189876906,0.09199036333833137,3.936439061113731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936439061113731,1.2792998748351008,1.2796098891807428,3.077026066012185,6519.849000873208,15394.802455588915,6481.463841462119,0.00031843708566778897,22861.37951106306,2331.2119338472426,19373.52916169054,1975.5501788776537,0.847434825720614,0.8474348257206141,35568.6150659386,35405.22815468563,1.0057717835875801,0.8,4292.7550234882565,4273.035954225843,1.0057717835875801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587523922966255,4.885274074394173,-2.4354353391963817,7.320709413590555,3.5,3.5,1.0,0.6,0.0002423186407777303,1.000008549936108,0.00024231656898654756,198.62577372698112,0.0,4.064084236395124e-07,1.151761472594378,0.026187187638005184,8.277070729398455e-05,0.00015954793348374574,0.0006280507174853921,0.09199036357236409,0.09199036357236409,0.09199036357236409,0.0919869184655516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497973.27487760194,592.2989402959398,0.0,0.09199036357236409,0.09199036333833137,0.09199036333833137,0.375,0.375,0.5,7.688546523679806,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,25974.429481114024,19812.645940651182,0.7627750189876906,1.035367509571035,0.6364160936511433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493446019169547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.126068562284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4543820055151,261.4543820055151,-11.695617994484905,245.3042522525074,277.60451175855775,127780.94404182557,127788.93941494294,-7.995373117350516,0.0,nan,277.60451175855775,4.454511758557771,271.1444598573361,-2.0055401426639037,264.6844079561072,-8.465592043892798,258.22435605488874,-14.925643945111233,251.76430415369302,-21.38569584630696,245.3042522525074,-27.845747747492567,1.0,1.0,26022.012520719443,26022.012520719443,276.9024567027179,3.75245670271795,276.9024567027179,276.9024567027179,75781.25318971898,75781.55629288015,-0.30310316117538605,0.0,8546.071908451686,8546.071908451686,0.8846996545419128,3956.1212564192997,276.9024567027179,3.75245670271795,1.0,0.002,0.20649022967461658,0.00482616820101716,0.0003198740718685018,0.0016801259349650244,0.1599370359342509,0.1599370359342509,0.0,6.833526366295528e-12,0.9999623749353628,0.9999623749353628,0.0,0.09198690219496476,3.461143366606585e-06,0.0,0.0,0.0,1601747.3764901555,268.0350428657552,0.0,1.0,1279633.671607667,2617.9600830614195,,,,,,,,,,,,,,,,,,,2.0,15394.802455588915,1450.0,0.375,6.173730061729009,3.5
5200.0,-29.6406724945957,4.885269119464377,34.94097766123142,25.40432388139891,6.2489161560308615,-26.05171362953272,-39.57110677203161,2.659957291081351,-5.114961799319474,-5.114961799305357,39.88188544044236,41077.91666242812,25750.594615832062,25750.594615832062,66828.51127826018,75792.01597040733,75781.49512258307,25750.594615832062,101532.08973841513,101532.08973841513,101532.08973841513,127506.51571651685,124050.9890288095,3455.526687707346,0.0,89992.4146999679,55278.33856640295,38571.195703961064,25974.425978101724,64545.62168206279,19812.64287681367,1450.0,0.0,0.8867613213540896,2.8725033299748564,0.001494314320929203,1.0,1.0,-5.114961799319474,353069.6023318244,1549446.77121064,4.388502326389537,1549446.77121064,4.388502326389537,0.7627750039025742,0.09199034523600447,3.936444345153559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936444345153559,1.279299948910702,1.2796099606237146,3.0770300182575334,6519.857375206845,15394.812788140096,6481.462865124609,0.0003184351874467019,22861.34562292595,2331.2084782189586,19373.52624335239,1975.549881289981,0.8474359542477725,0.8474359542477725,35568.65326207485,35405.22815468563,1.005773133675332,0.8,4292.759633357252,4273.035954225843,1.005773133675332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752231156392,4.885269119464377,-2.4354400819093436,7.32070920137372,3.5,3.5,1.0,0.6,0.00024231656898654756,1.0000085491163093,0.00024231449741172578,198.62584158483946,0.0,4.1151112667060924e-07,1.1662225329845066,0.026187599149131855,8.27700332671899e-05,0.00015954653571935765,0.0006280460583213057,0.09199034547263663,0.09199034547263663,0.09199034547263663,0.09198690210142549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497973.7502893882,592.2987842318129,0.0,0.09199034547263663,0.09199034523600447,0.09199034523600447,0.375,0.375,0.5,7.688443224773453,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,25974.425978101724,19812.64287681367,0.7627750039025742,1.0353686204688273,0.636416779201054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493450941118118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.14052962267,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45433470101943,261.45433470101943,-11.695665298980543,245.304171286253,277.60449811582,127781.42519236375,127789.33405084231,-7.9088584785500355,0.0,nan,277.60449811582,4.454498115820002,271.1444327498994,-2.005567250100569,264.6843673839603,-8.46563261603967,258.2243020180419,-14.92569798195808,251.7642366521421,-21.385763347857875,245.304171286253,-27.845828713746982,1.0,1.0,26022.012520719443,26022.012520719443,276.90244487997126,3.7524448799712786,276.90244487997126,276.90244487997126,75781.19725816145,75781.49512258307,-0.2978644216200337,0.0,8546.071908451686,8546.071908451686,0.8846993202005153,3956.1265668793267,276.90244487997126,3.7524448799712786,1.0,0.002,0.2064936890158196,0.004826151987414805,0.00031987942764456653,0.0016801205795065049,0.15993971382228325,0.15993971382228325,0.0,7.151071401700904e-12,0.9999623943985467,0.9999623943985467,0.0,0.09198688588374397,3.4593522604940996e-06,0.0,0.0,0.0,1601747.3711145916,268.0350382006805,0.0,1.0,1279633.6876584827,2617.960017402284,,,,,,,,,,,,,,,,,,,2.0,15394.812788140096,1450.0,0.375,6.173730061729009,3.5
5201.0,-29.64075484771961,4.885264170148467,34.94097506255248,25.404275161586725,6.24890660108986,-26.05178870283779,-39.57117906594647,2.6599404563192706,-5.114966486911783,-5.114966486985482,39.88188032330094,41077.91097310199,25750.593942119915,25750.593942119915,66828.50491522191,75791.95291891485,75781.433739421,25750.593942119915,101532.02768154092,101532.02768154092,101532.02768154092,127506.45014647882,124050.97017189895,3455.479974579871,0.0,89992.39767169657,55278.378892303765,38571.13197710312,25974.422464937903,64545.55444204102,19812.639804689446,1450.0,0.0,0.8867613160205815,2.872502833561915,0.001494314320929203,1.0,1.0,-5.114966486911783,353069.53776025935,1549446.5511196353,4.388502505621818,1549446.5511196353,4.388502505621818,0.7627749887965338,0.09199032714445227,3.936449133516464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936449133516464,1.279300031255466,1.2796100403381294,3.0770335631535572,6519.864886416143,15394.823118104347,6481.462488324381,0.0003184335086420714,22861.31348820595,2331.2052013894604,19373.525117071295,1975.5497664412715,0.8474370961697372,0.8474370961697372,35568.68787515899,35405.22815468563,1.005774357116169,0.8,4292.763810789816,4273.035954225843,1.005774357116169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587520857229,4.885264170148467,-2.4354448396937265,7.320709009842194,3.5,3.5,1.0,0.6,0.00024231449741172578,1.0000085462330368,0.00024231242655326076,198.62590941980713,0.0,4.114682923829193e-07,1.1661011406131934,0.026188010617424238,8.276935859361244e-05,0.00015954513881811334,0.0006280413234573262,0.09199032738126299,0.09199032738126299,0.09199032738126299,0.09198688565140441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497974.22543106205,592.2986282558386,0.0,0.09199032738126299,0.09199032714445227,0.09199032714445227,0.375,0.375,0.5,7.688339975414794,7.3725914262468e-11,7.3725914262468e-11,7.3725914262468e-11,7.3725914262468e-11,7.3725914262468e-11,7.3725914262468e-11,25974.422464937903,19812.639804689446,0.7627749887965338,1.0353696004769914,0.6364173540408286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493455862594629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.1404082303,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4542876420608,261.4542876420608,-11.695712357939158,245.30409072964167,277.60448455451564,127781.86035798462,127789.7281646843,-7.867806699686369,0.0,nan,277.60448455451564,4.454484554515659,271.14440578952787,-2.005594210472111,264.6843270245334,-8.465672975466589,258.22424825955386,-14.925751740446117,251.76416949459244,-21.38583050540754,245.30409072964167,-27.845909270358305,1.0,1.0,26022.012520719443,26022.012520719443,276.90243300967404,3.752433009674064,276.90243300967404,276.90243300967404,75781.13451462683,75781.433739421,-0.2992247941729147,0.0,8546.071908451686,8546.071908451686,0.8846990172224294,3956.1313791840466,276.90243300967404,3.752433009674064,1.0,0.002,0.20649714670266045,0.004826135776687784,0.00031988478084283764,0.0016801152264418733,0.1599423904214188,0.1599423904214188,0.0,7.284711028843205e-12,0.9999624123795453,0.9999624123795453,0.0,0.09198686944695006,3.4576975022087347e-06,0.0,0.0,0.0,1601747.36571308,268.0350335130882,0.0,1.0,1279633.7037867773,2617.9599514262095,,,,,,,,,,,,,,,,,,,2.0,15394.823118104347,1450.0,0.375,6.173730061729009,3.5
