time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5202.0,-29.640837174163778,4.885259225922123,34.94097246643864,25.40422644177454,6.2488969890706665,-26.05186375784136,-39.57125135986132,2.659923572857904,-5.114971194019688,-5.114971194029955,39.88187519997471,41077.9052341987,25750.5933313766,25750.5933313766,66828.4985655753,75791.88983755982,75781.37216192673,25750.5933313766,101531.96549330333,101531.96549330333,101531.96549330333,127506.38443602264,124050.95115381239,3455.4332822102433,0.0,89992.38052841878,55278.41908381248,38571.06827178478,25974.418942719305,64545.487214504086,19812.63672513148,1450.0,0.0,0.8867613106100178,2.8725023350824586,0.001494314320929203,1.0,1.0,-5.114971194019688,353069.47291989054,1549446.3307632182,4.388502687443553,1549446.3307632182,4.388502687443553,0.7627749736702008,0.09199030906378856,3.936453907442662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936453907442662,1.279300113824651,1.2796101202779357,3.077037096224489,6519.872372569491,15394.833445880276,6481.462127908998,0.00031843183615103,22861.28140819076,2331.2019301383,19373.524039765594,1975.5496565866626,0.8474382382093609,0.8474382382093609,35568.722383877786,35405.22815468563,1.0057755768683847,0.8,4292.767975626588,4273.035954225843,1.0057755768683847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751953882418,4.885259225922123,-2.4354496102901297,7.320708836212253,3.5,3.5,1.0,0.6,0.00024231242655326076,1.000008543470068,0.00024231035638198385,198.62597723283912,0.0,4.1132614589323797e-07,1.1656982974614365,0.02618842194357013,8.276868392511807e-05,0.00015954374262814268,0.0006280365890765786,0.09199030929639325,0.09199030929639325,0.09199030929639325,0.09198686912721375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497974.7003211761,592.2984723619439,0.0,0.09199030929639325,0.09199030906378856,0.09199030906378856,0.375,0.375,0.5,7.68823677182343,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,25974.418942719305,19812.63672513148,0.7627749736702008,1.0353705804944051,0.6364179279906037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493460782411196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.14000538715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4542407812352,261.4542407812352,-11.69575921876475,245.30401051228168,277.6044710502239,127782.29079435456,127790.12547529775,-7.834680943206308,0.0,nan,277.6044710502239,4.454471050223901,271.14437894262477,-2.0056210573752082,264.6842868350135,-8.465713164986482,258.2241947274224,-14.925805272577577,251.7641026198454,-21.385897380154574,245.30401051228168,-27.8459894877183,1.0,1.0,26022.012520719443,26022.012520719443,276.90242109727313,3.7524210972731566,276.90242109727313,276.90242109727313,75781.071718484,75781.37216192673,-0.3004434427275555,0.0,8546.071908451686,8546.071908451686,0.8846987151577504,3956.1361769798755,276.90242109727313,3.7524210972731566,1.0,0.002,0.20650060286259175,0.004826119567519465,0.00031989013166274107,0.0016801098751267076,0.15994506583137053,0.15994506583137053,0.0,6.7894487774944334e-12,0.9999624289633425,0.9999624289633425,0.0,0.0919868528925146,3.45617127396749e-06,0.0,0.0,0.0,1601747.3602890805,268.0350288059803,0.0,1.0,1279633.7199822091,2617.9598851754918,,,,,,,,,,,,,,,,,,,2.0,15394.833445880276,1450.0,0.375,6.173730061729009,3.5
5203.0,-29.64091947349023,4.885254286082653,34.94096987265239,25.404177756886952,6.24888731079373,-26.05193879506005,-39.57132358392698,2.6599066324763188,-5.114975929502975,-5.114975929443784,39.88187007492345,41077.89942404331,25750.592804980573,25750.592804980573,66828.49222902389,75791.82671798508,75781.31044704923,25750.592804980573,101531.90325202979,101531.90325202979,101531.90325202979,127506.31866202588,124050.93205230536,3455.3866097205146,0.0,89992.3632497268,55278.45910676971,38571.00460328565,25974.41540999609,64545.420013281735,19812.63363732525,1450.0,0.0,0.8867613050611778,2.872501833598061,0.001494314320929203,1.0,1.0,-5.114975929502975,353069.40768865077,1549446.1103320713,4.388502873912056,1549446.1103320713,4.388502873912056,0.7627749585347927,0.0919902909937576,3.9364586646432786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364586646432786,1.2793001966564486,1.279610200481297,3.077040615589306,6519.879829681226,15394.843771445587,6481.461786642622,0.0003184301709866263,22861.249390988305,2331.1986652922565,19373.52301969756,1975.5495525686715,0.8474393804274943,0.8474393804274943,35568.75677168602,35405.22815468563,1.005776792347165,0.8,4292.772125870736,4273.035954225843,1.005776792347165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751840249894,4.885254286082653,-2.435454400478988,7.320708686561641,3.5,3.5,1.0,0.6,0.00024231035638198385,1.0000085406616421,0.00024230828690889226,198.6260450235746,0.0,4.111897929166446e-07,1.1653118731257708,0.026188833133363048,8.276800991355379e-05,0.00015954234646843005,0.0006280318521331715,0.09199029122926754,0.09199029122926754,0.09199029122926754,0.09198685249245139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497975.17499119946,592.2983165400375,0.0,0.09199029122926754,0.0919902909937576,0.0919902909937576,0.375,0.375,0.5,7.688133611972827,-5.917399903410114e-11,-5.917399903410114e-11,-5.917399903410114e-11,-5.917399903410114e-11,-5.917399903410114e-11,-5.917399903410114e-11,25974.41540999609,19812.63363732525,0.7627749585347927,1.0353715602946323,0.6364185005782063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493465700637087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.139618962814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4541940789605,261.4541940789605,-11.695805921039494,245.30393057657477,277.6044575813775,127782.71704703753,127790.52522001976,-7.808172982215437,0.0,nan,277.6044575813775,4.4544575813775396,271.14435218041046,-2.0056478195895124,264.68424677942494,-8.465753220575039,258.2241413784631,-14.925858621536861,251.764035977512,-21.38596402248797,245.30393057657477,-27.846069423425206,1.0,1.0,26022.012520719443,26022.012520719443,276.90240914042727,3.7524091404272895,276.90240914042727,276.90240914042727,75781.00896850694,75781.31044704923,-0.3014785422856221,0.0,8546.071908451686,8546.071908451686,0.8846984141513051,3956.140957966495,276.90240914042727,3.7524091404272895,1.0,0.002,0.20650405756082077,0.004826103362327236,0.00031989548019941826,0.0016801045269514456,0.15994774009970913,0.15994774009970913,0.0,7.150863668564655e-12,0.9999624448503122,0.9999624448503122,0.0,0.0919868362846095,3.4547091480985386e-06,0.0,0.0,0.0,1601747.354832384,268.035024070497,0.0,1.0,1279633.736275272,2617.9598185253867,,,,,,,,,,,,,,,,,,,2.0,15394.843771445587,1450.0,0.375,6.173730061729009,3.5
5204.0,-29.64100164934801,4.88524931699105,34.9409672641074,25.404120166227244,6.248869873142994,-26.05201449710268,-39.57139594769103,2.659882721222734,-5.114982262636886,-5.114982262640075,39.88186446154905,41077.90155468828,25750.596317550146,25750.596317550146,66828.49787223843,75791.7721165074,75781.23650094161,25750.596317550146,101531.83281849176,101531.83281849176,101531.83281849176,127506.24396065486,124050.90408672455,3455.339873930303,0.0,89992.35379755756,55278.50635268233,38570.94160541692,25974.41114216309,64545.35274758001,19812.629946908968,1450.0,0.0,0.8867612931424409,2.8725011629236605,0.001494314320929203,1.0,1.0,-5.114982262636886,353069.32044980087,1549445.8688984853,4.388503274440647,1549445.8688984853,4.388503274440647,0.7627749417867656,0.09199027300811789,3.9364640949547725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364640949547725,1.2793003118201018,1.2796103130252419,3.077044583342779,6519.888236874717,15394.854094809942,6481.4607829852785,0.00031842826416653516,22861.215452948647,2331.1952045753287,19373.520019698593,1975.5492466539129,0.8474405072456369,0.8474405072456369,35568.79602512034,35405.22815468563,1.0057781798077587,0.8,4292.776863344407,4273.035954225843,1.0057781798077587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752598504383,4.88524931699105,-2.4354603681689055,7.320709685159956,3.5,3.5,1.0,0.6,0.00024230828690889226,1.000008527854306,0.0002423062205567459,198.6261127126483,0.0,4.1105125546534753e-07,1.1649192579887948,0.026189244184618512,8.276733460337994e-05,0.00015954095230551231,0.000628027230425541,0.09199027324188382,0.09199027324188382,0.09199027324188382,0.09198682977890352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497975.64797199116,592.2981612473696,0.0,0.09199027324188382,0.09199027300811789,0.09199027300811789,0.375,0.375,0.5,7.688030311320044,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,25974.41114216309,19812.629946908968,0.7627749417867656,1.035372726733514,0.6364191968294481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493470617246127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.139226347674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45414681223264,261.45414681223264,-11.69585318776734,245.30385082209463,277.60444280240387,127783.07664471956,127790.97918835399,-7.902543634424744,0.0,nan,277.60444280240387,4.454442802403889,271.1443244063281,-2.0056755936718673,264.68420601025235,-8.465793989747624,258.22408761418416,-14.92591238581582,251.7639692181327,-21.386030781867277,245.30385082209463,-27.846149177905346,1.0,1.0,26022.012520719443,26022.012520719443,276.9023941545882,3.7523941545882167,276.9023941545882,276.9023941545882,75780.9349594362,75781.23650094161,-0.3015415054105688,0.0,8546.071908451686,8546.071908451686,0.8846980705544651,3956.1464154295463,276.9023941545882,3.7523941545882167,1.0,0.002,0.20650751726134933,0.00482608685398821,0.00031990083542662986,0.001680099172197882,0.15995041771331492,0.15995041771331492,0.0,7.624511699083625e-12,0.9999623904698707,0.9999623904698707,0.0,0.09198681329717359,3.459710944303489e-06,0.0,0.0,0.0,1601747.347534715,268.0350177373631,0.0,1.0,1279633.7580652698,2617.9597293889674,,,,,,,,,,,,,,,,,,,2.0,15394.854094809942,1450.0,0.375,6.173730061729009,3.5
5205.0,-29.641084125024275,4.885244361852281,34.940964663582164,25.404080387111776,6.248868906505074,-26.05208882187444,-39.571468136832095,2.659873603463005,-5.11498656657875,-5.11498656657824,39.881859475744385,41077.88998841145,25750.59464070859,25750.59464070859,66828.48462912004,75791.70136920425,75781.1784144808,25750.59464070859,101531.77305518939,101531.77305518939,101531.77305518939,127506.18086590264,124050.88768587919,3455.2931800234546,0.0,89992.33082571746,55278.54264518905,38570.87575614268,25974.407810713252,64545.283566855935,19812.627024480244,1450.0,0.0,0.8867612892874904,2.872500707139387,0.001494314320929203,1.0,1.0,-5.11498656657875,353069.2611630642,1549445.6544569575,4.388503403986079,1549445.6544569575,4.388503403986079,0.7627749271076141,0.09199025491632805,3.936468413273392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936468413273392,1.2793003583600795,1.2796103569328743,3.077047846933699,6519.895152032257,15394.864417904475,6481.460817743362,0.000318426736743208,22861.18453847413,2331.1920521762404,19373.520123592833,1975.549257248177,0.8474416577578582,0.8474416577578583,35568.82724041887,35405.22815468563,1.0057792831508952,0.8,4292.780630700243,4273.035954225843,1.0057792831508952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875223652646,4.885244361852281,-2.4354648465936575,7.320709208445939,3.5,3.5,1.0,0.6,0.0002423062205567459,1.0000085589740604,0.00024230414668183973,198.6261806487263,0.0,4.1043149432624207e-07,1.16316285492057,0.026189654616112838,8.27666609278903e-05,0.00015953955962885562,0.000628022437146537,0.09199025515380757,0.09199025515380757,0.09199025515380757,0.09198681478332135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497976.12355413445,592.2980051333496,0.0,0.09199025515380757,0.09199025491632805,0.09199025491632805,0.375,0.375,0.5,7.687927102781966,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,25974.407810713252,19812.627024480244,0.7627749271076141,1.0353736312878565,0.6364196997579694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493475526482253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13746994461,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4541005537894,261.4541005537894,-11.695899446210603,245.30377131384392,277.604429793771,127783.5913313332,127791.32529929491,-7.733967961724698,0.0,nan,277.604429793771,4.4544297937709985,271.14429809776374,-2.0057019022362397,264.6841664017716,-8.465833598228357,258.22403470577984,-14.925965294220134,251.7639030098059,-21.38609699019409,245.30377131384392,-27.846228686156053,1.0,1.0,26022.012520719443,26022.012520719443,276.90238305378926,3.7523830537892877,276.90238305378926,276.90238305378926,75780.89431263358,75781.1784144808,-0.2841018472245196,0.0,8546.071908451686,8546.071908451686,0.8846977973176668,3956.150755339759,276.90238305378926,3.7523830537892877,1.0,0.002,0.20651097351434672,0.004826070716161994,0.0003199061866574674,0.00168009382074112,0.1599530933287337,0.1599530933287337,0.0,7.398587385104571e-12,0.999962427935525,0.999962427935525,0.0,0.09198679865253927,3.456263788784894e-06,0.0,0.0,0.0,1601747.3425752816,268.0350134334212,0.0,1.0,1279633.772873557,2617.959668812659,,,,,,,,,,,,,,,,,,,2.0,15394.864417904475,1450.0,0.375,6.173730061729009,3.5
5206.0,-29.641166368004736,4.885239412654723,34.94096206602679,25.404027266800426,6.248855510703718,-26.052164180133264,-39.571540465671546,2.659853322950734,-5.114991238997504,-5.114991238922298,39.881854360431646,41077.888503213704,25750.593927810827,25750.593927810827,66828.48243102453,75791.64270179145,75781.11708671701,25750.593927810827,101531.71101452784,101531.71101452784,101531.71101452784,127506.11531802485,124050.86881006908,3455.2465079557737,0.0,89992.31785072747,55278.58678684904,38570.81229319826,25974.404303497005,64545.21659669526,19812.623957086376,1450.0,0.0,0.8867612840246641,2.8725002123337156,0.001494314320929203,1.0,1.0,-5.114991238997504,353069.1968005696,1549445.4344447001,4.38850358084311,1549445.4344447001,4.38850358084311,0.7627749120090099,0.0919902368321723,3.9364735432207123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364735432207123,1.279300456692191,1.2796104526355665,3.077051620382448,6519.903147517355,15394.87473225345,6481.460096370621,0.0003184249343969144,22861.151450061134,2331.1886780971213,19373.517967361433,1975.5490373737653,0.847442789996023,0.847442789996023,35568.86432262902,35405.22815468563,1.005780593867557,0.8,4292.785106130158,4273.035954225843,1.005780593867557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752082634011,4.885239412654723,-2.435469593119499,7.320709005774223,3.5,3.5,1.0,0.6,0.00024230414668183973,1.0000085348315215,0.0002423020786744209,198.62624839317093,0.0,4.119258517557138e-07,1.1673978638756928,0.026190066541964593,8.276598595380636e-05,0.00015953816072803337,0.000628017748839997,0.09199023706843432,0.09199023706843432,0.09199023706843432,0.09198679839210343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497976.598262495,592.2978492991906,0.0,0.09199023706843432,0.0919902368321723,0.0919902368321723,0.375,0.375,0.5,7.687823944843011,-7.5203843152849e-11,-7.5203843152849e-11,-7.5203843152849e-11,-7.5203843152849e-11,-7.5203843152849e-11,-7.5203843152849e-11,25974.404303497005,19812.623957086376,0.7627749120090099,1.0353746715050325,0.6364203370775722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449348045363291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.14170495357,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4540540115415,261.4540540115415,-11.695945988458504,245.30369193425383,277.6044160888637,127783.97927010086,127791.76068828658,-7.7814181856991365,0.0,nan,277.6044160888637,4.454416088863695,271.14427125792184,-2.0057287420781336,264.6841264269919,-8.465873573008082,258.2239815960651,-14.926018403934904,251.76383676515238,-21.3861632348476,245.30369193425383,-27.846308065746143,1.0,1.0,26022.012520719443,26022.012520719443,276.90237120531043,3.752371205310453,276.90237120531043,276.90237120531043,75780.82081399596,75781.11708671701,-0.2962727210542653,0.0,8546.071908451686,8546.071908451686,0.8846974727259047,3956.155910936816,276.90237120531043,3.752371205310453,1.0,0.002,0.20651442813874146,0.004826054520660373,0.0003199115351212218,0.0016800884720273024,0.1599557675606109,0.1599557675606109,0.0,7.148523960276432e-12,0.9999624456318994,0.9999624456318994,0.0,0.09198678219695665,3.4546352156568405e-06,0.0,0.0,0.0,1601747.3371912532,268.0350087610025,0.0,1.0,1279633.78894964,2617.95960305018,,,,,,,,,,,,,,,,,,,2.0,15394.87473225345,1450.0,0.375,6.173730061729009,3.5
5207.0,-29.641248696574372,4.885234472040589,34.940959472957694,25.4039830173366,6.2488482599512745,-26.052239000920952,-39.57161268973721,2.659838564415325,-5.114995779483024,-5.114995779489181,39.88184929478665,41077.87510598601,25750.592897689156,25750.592897689156,66828.46800367517,75791.57401538038,75781.05688416441,25750.592897689156,101531.64978185357,101531.64978185357,101531.64978185357,127506.05064229906,124050.85077622402,3455.1998660750423,0.0,89992.29344317957,55278.61769239794,38570.75083420182,25974.400860445487,64545.151694647306,19812.62094277756,1450.0,0.0,0.8867612792538417,2.872499731499719,0.001494314320929203,1.0,1.0,-5.114995779483024,353069.1342554588,1549445.2165704544,4.388503741166376,1549445.2165704544,4.388503741166376,0.7627748970698589,0.09199021875890112,3.936477597868606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936477597868606,1.2793005293994315,1.2796105227146843,3.0770546149281968,6519.909492600461,15394.885048514907,6481.460524692205,0.0003184235517688814,22861.12170228166,2331.1856446678185,19373.51924764331,1975.549167926184,0.8474439487240791,0.8474439487240791,35568.893631949526,35405.22815468563,1.0057816298420459,0.8,4292.78864345464,4273.035954225843,1.0057816298420459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587518602627926,4.885234472040589,-2.4354742408774364,7.320708712918026,3.5,3.5,1.0,0.6,0.0002423020786744209,1.0000085437193973,0.00024230000853113804,198.62631620815685,0.0,4.1076055524940537e-07,1.164095413576815,0.026190477302519843,8.276531196255065e-05,0.00015953676671187026,0.0006280129081976673,0.09199021899756485,0.09199021899756485,0.09199021899756485,0.0919867824993414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497977.0728926713,592.2976934930732,0.0,0.09199021899756485,0.09199021875890112,0.09199021875890112,0.375,0.375,0.5,7.687720852873337,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,25974.400860445487,19812.62094277756,0.7627748970698589,1.0353754890813467,0.6364207694532783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449348536688535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13840250327,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45400778794556,261.45400778794556,-11.69599221205442,245.30361270101196,277.6044028749144,127784.40484986795,127792.13299247621,-7.728142608266602,0.0,nan,277.6044028749144,4.454402874914422,271.1442448401147,-2.0057551598852683,264.6840868053233,-8.46591319467666,258.22392877053977,-14.926071229460206,251.763770735769,-21.38622926423099,245.30361270101196,-27.84638729898802,1.0,1.0,26022.012520719443,26022.012520719443,276.90235962027293,3.752359620272955,276.90235962027293,276.90235962027293,75780.76256846711,75781.05688416441,-0.2943156973051373,0.0,8546.071908451686,8546.071908451686,0.8846972161724805,3956.1599858579493,276.90235962027293,3.752359620272955,1.0,0.002,0.2065178805293984,0.004826038359928516,0.00031991688021199694,0.001680083127244175,0.15995844010599847,0.15995844010599847,0.0,7.45617196457049e-12,0.9999624699101577,0.9999624699101577,0.0,0.09198676635772648,3.452401174635135e-06,0.0,0.0,0.0,1601747.3319592502,268.03500422051695,0.0,1.0,1279633.8045717925,2617.959539144605,,,,,,,,,,,,,,,,,,,2.0,15394.885048514907,1450.0,0.375,6.173730061729009,3.5
5208.0,-29.641330792826242,4.885229499202513,34.94095686339438,25.403921026177727,6.248828136353691,-26.052314899910673,-39.571685053501255,2.659812243759567,-5.115002255002992,-5.115002255053805,39.88184363278332,41077.88427340694,25750.596767210016,25750.596767210016,66828.48104061696,75791.52485467958,75780.98175891538,25750.596767210016,101531.5785261254,101531.5785261254,101531.5785261254,127505.97505133422,124050.82189873057,3455.153152603635,0.0,89992.29061306268,55278.6731257157,38570.686097052196,25974.396525208806,64545.082622261005,19812.61719684138,1450.0,0.0,0.8867612667859998,2.872499045747172,0.001494314320929203,1.0,1.0,-5.115002255002992,353069.0450553023,1549444.9730445468,4.388504160147634,1549444.9730445468,4.388504160147634,0.7627748801637311,0.09199020078913353,3.936483658877545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936483658877545,1.279300655740155,1.2796106464375485,3.0770590487972855,6519.91888743701,15394.895360320295,6481.458827985832,0.0003184213935026729,22861.085784037834,2331.1819820262613,19373.51417607442,1975.5486507700816,0.8474450583445813,0.8474450583445813,35568.937444387164,35405.22815468563,1.0057831784476958,0.8,4292.793931151712,4273.035954225843,1.0057831784476958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752695571958,4.885229499202513,-2.4354803137925165,7.320709812995029,3.5,3.5,1.0,0.6,0.00024230000853113804,1.0000085196160402,0.00024229794424568575,198.62638383182053,0.0,4.111849342994014e-07,1.1652981038045036,0.026190888487454142,8.276463667272361e-05,0.00015953537185841443,0.000628008384333601,0.09199020101703953,0.09199020101703953,0.09199020101703953,0.09198675924598325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497977.54539791297,592.2975383536074,0.0,0.09199020101703953,0.09199020078913353,0.09199020078913353,0.375,0.375,0.5,7.6876176017456945,5.0818016461562365e-11,5.0818016461562365e-11,5.0818016461562365e-11,5.0818016461562365e-11,5.0818016461562365e-11,5.0818016461562365e-11,25974.396525208806,19812.61719684138,0.7627748801637311,1.0353767990618146,0.6364215925449843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449349028525412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13960519349,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.453960675923,261.453960675923,-11.696039324076992,245.3035335106087,277.60438784127524,127784.74799477561,127792.6246731,-7.876678324396851,0.0,nan,277.60438784127524,4.454387841275263,271.1442169751162,-2.005783024883783,264.68404610897716,-8.46595389102282,258.2238752428423,-14.926124757157652,251.7637043767183,-21.386295623281683,245.3035335106087,-27.846466489391275,1.0,1.0,26022.012520719443,26022.012520719443,276.9023443540908,3.7523443540908374,276.9023443540908,276.9023443540908,75780.68286066418,75780.98175891538,-0.29889825120335445,0.0,8546.071908451686,8546.071908451686,0.88469683266867,3956.1660771719326,276.9023443540908,3.7523443540908374,1.0,0.002,0.206521338599867,0.0048260218312581845,0.00031992223281924694,0.0016800777742227394,0.15996111640962346,0.15996111640962346,0.0,7.041986351680185e-12,0.9999624081522183,0.9999624081522183,0.0,0.09198674270750805,3.4580816254765476e-06,0.0,0.0,0.0,1601747.3244975086,268.034997744997,0.0,1.0,1279633.826851679,2617.959448004193,,,,,,,,,,,,,,,,,,,2.0,15394.895360320295,1450.0,0.375,6.173730061729009,3.5
5209.0,-29.64141322427313,4.8852245443646005,34.940954264064096,25.40388568248602,6.248829974877635,-26.052388904354224,-39.571757207717724,2.65980565506806,-5.11500636998835,-5.115006369987605,39.88183870879467,41077.86637493576,25750.59460445693,25750.59460445693,66828.4609793927,75791.44893684927,75780.9252067614,25750.59460445693,101531.51981121833,101531.51981121833,101531.51981121833,127505.91309341491,124050.806602344,3455.1064910709074,0.0,89992.26137643754,55278.70200173608,38570.62152744607,25974.393282196594,64545.014809642664,19812.614347122424,1450.0,0.0,0.8867612636697043,2.8724986099734577,0.001494314320929203,1.0,1.0,-5.11500636998835,353068.988371468,1549444.7612617365,4.388504264870603,1549444.7612617365,4.388504264870603,0.7627748656867537,0.09199018269698674,3.936487370949425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936487370949425,1.2793006905452187,1.2796106786100665,3.077061866723259,6519.924858284006,15394.905674035495,6481.459515569236,0.00031842010596630434,22861.056799156624,2331.179026390931,19373.51623130723,1975.5488603455033,0.8474462226970165,0.8474462226970165,35568.9642773582,35405.22815468563,1.0057841268930032,0.8,4292.797169607047,4273.035954225843,1.0057841268930032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752228700852,4.8852245443646005,-2.435484653775251,7.320709198139852,3.5,3.5,1.0,0.6,0.00024229794424568575,1.00000855440713,0.0002422958715481546,198.626451731629,0.0,4.100215545852617e-07,1.1620010856946317,0.026191298509008726,8.276396334344083e-05,0.0001595339809022449,0.0006280035010589739,0.09199018293249832,0.09199018293249832,0.09199018293249832,0.09198674496782816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497978.0209340987,592.2973822574974,0.0,0.09199018293249832,0.09199018269698674,0.09199018269698674,0.375,0.375,0.5,7.6875144647666,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,25974.393282196594,19812.614347122424,0.7627748656867537,1.0353775760449417,0.6364219838833929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493495189747232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13630817538,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4539148030938,261.4539148030938,-11.696085196906154,245.30345449701585,277.60437510920906,127785.27213669234,127792.9416339205,-7.669497228143019,0.0,nan,277.60437510920906,4.4543751092090815,271.1441909867445,-2.0058090132554867,264.6840068643014,-8.465993135698568,258.2238227418616,-14.926177258138352,251.7636386194308,-21.386361380569184,245.30345449701585,-27.846545502984128,1.0,1.0,26022.012520719443,26022.012520719443,276.9023336218298,3.752333621829848,276.9023336218298,276.9023336218298,75780.64806200846,75780.9252067614,-0.2771447529376019,0.0,8546.071908451686,8546.071908451686,0.8846965977912745,3956.1698078041723,276.9023336218298,3.752333621829848,1.0,0.002,0.20652479242249222,0.004826005738404296,0.0003199275804099748,0.0016800724267109928,0.1599637902049874,0.1599637902049874,0.0,7.120967444179671e-12,0.9999624543208842,0.9999624543208842,0.0,0.09198672886310538,3.453833881349189e-06,0.0,0.0,0.0,1601747.3197558096,268.0349936300116,0.0,1.0,1279633.8410098352,2617.9593900873774,,,,,,,,,,,,,,,,,,,2.0,15394.905674035495,1450.0,0.375,6.173730061729009,3.5
5210.0,-29.641495330548075,4.885219595591965,34.94095166773911,25.4038282315247,6.248814658326549,-26.052464331659035,-39.57182950163258,2.6597836595617976,-5.115011036214014,-5.11501103616549,39.88183359690689,41077.87410561765,25750.593876775445,25750.593876775445,66828.4679823931,75791.39645769213,75780.86393766572,25750.593876775445,101531.45781444116,101531.45781444116,101531.45781444116,127505.84759283955,124050.7877411047,3455.0598517348517,0.0,89992.25674806045,55278.75749164478,38570.55472935075,25974.38977839838,64544.944507749125,19812.611282610644,1450.0,0.0,0.8867612584259903,2.8724981158239253,0.001494314320929203,1.0,1.0,-5.115011036214014,353068.9240943235,1549444.5413971744,4.388504441085376,1549444.5413971744,4.388504441085376,0.7627748505987161,0.0919901646218731,3.9364933247850282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364933247850282,1.2793007968296908,1.279610782268551,3.0770662650568807,6519.9341778251655,15394.915978299083,6481.457867658726,0.0003184179666590033,22861.021046688787,2331.1753806538204,19373.511305592438,1975.54835806238,0.8474473325590379,0.8474473325590379,35569.007315064446,35405.22815468563,1.00578564811555,0.8,4292.802363802248,4273.035954225843,1.00578564811555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752071617061,4.885219595591965,-2.4354893956732644,7.32070899126523,3.5,3.5,1.0,0.6,0.0002422958715481546,1.0000085206676674,0.0002422938070431469,198.6265193636298,0.0,4.116925561270229e-07,1.1667367040639829,0.02619171020156485,8.276328871559728e-05,0.00015953258283255733,0.0006279989474060765,0.0919901648580268,0.0919901648580268,0.0919901648580268,0.09198672859960537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497978.49530803744,592.2972265328802,0.0,0.0919901648580268,0.0919901646218731,0.0919901646218731,0.375,0.375,0.5,7.687411379405023,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,25974.38977839838,19812.611282610644,0.7627748505987161,1.035378812268865,0.6364227968417562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449350011426833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.14104379375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45386841416104,261.45386841416104,-11.696131585838941,245.3033755282975,277.6043613000613,127785.66007908652,127793.41586438102,-7.755785294478441,0.0,nan,277.6043613000613,4.4543613000613504,271.1441641456842,-2.0058358543157624,264.6839669913224,-8.466033008677584,258.22376983697285,-14.926230163027128,251.76357268262757,-21.38642731737241,245.3033755282975,-27.846624471702484,1.0,1.0,26022.012520719443,26022.012520719443,276.9023217863821,3.75232178638214,276.9023217863821,276.9023217863821,75780.5707542928,75780.86393766572,-0.29318337292352226,0.0,8546.071908451686,8546.071908451686,0.8846962210685924,3956.1757914089535,276.9023217863821,3.75232178638214,1.0,0.002,0.20652824461509356,0.004825989555642942,0.00031993292511031457,0.0016800670820410785,0.15996646255515728,0.15996646255515728,0.0,7.151393192905697e-12,0.9999624720377928,0.9999624720377928,0.0,0.09198671241845173,3.452203421367437e-06,0.0,0.0,0.0,1601747.3143789165,268.03498896378596,0.0,1.0,1279633.8570646062,2617.9593244120833,,,,,,,,,,,,,,,,,,,2.0,15394.915978299083,1450.0,0.375,6.173730061729009,3.5
5211.0,-29.641577628074955,4.885214659171222,34.9409490777785,25.40378401698547,6.248809818087842,-26.0525388834573,-39.57190172569824,2.6597710735801443,-5.1150153968615655,-5.115015396856638,39.88182858791398,41077.86692703937,25750.592394271738,25750.592394271738,66828.45932131111,75791.33009939664,75780.80512455554,25750.592394271738,101531.39751882727,101531.39751882727,101531.39751882727,127505.78393753708,124050.77068579574,3455.0132517413444,0.0,89992.23777198067,55278.797748867,38570.48891457074,25974.38641870981,64544.87533328055,19812.608336727815,1450.0,0.0,0.8867612543661241,2.8724976540349108,0.001494314320929203,1.0,1.0,-5.1150153968615655,353068.86402651557,1549444.3259590887,4.388504577516994,1549444.3259590887,4.388504577516994,0.7627748358458408,0.09199014655243228,3.9364979785873304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364979785873304,1.2793008594527127,1.2796108422654864,3.0770697522015045,6519.941566666177,15394.926286329233,6481.4575654506825,0.00031841631839130754,22860.989199409087,2331.1721331350755,19373.51040227237,1975.5482659493682,0.8474484736108069,0.8474484736108069,35569.04095538234,35405.22815468563,1.0057868371757563,0.8,4292.806423832231,4273.035954225843,1.0057868371757563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751751590633,4.885214659171222,-2.4354939106288453,7.320708569800067,3.5,3.5,1.0,0.6,0.0002422938070431469,1.0000085405208743,0.000242291737745503,198.62658715320794,0.0,4.1006544388894896e-07,1.1621254679812814,0.02619212026700874,8.276261474464369e-05,0.0001595311922985032,0.0006279942160046846,0.09199014679018243,0.09199014679018243,0.09199014679018243,0.09198671339047626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497978.96976504644,592.2970707861076,0.0,0.09199014679018243,0.09199014655243228,0.09199014655243228,0.375,0.375,0.5,7.687308380085792,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,25974.38641870981,19812.608336727815,0.7627748358458408,1.0353797877250388,0.6364233676946751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493505019366568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13643255767,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4538225379633,261.4538225379633,-11.696177462036701,245.30329665849717,277.60434841746456,127786.12980829473,127793.79986896303,-7.670060668288935,0.0,nan,277.60434841746456,4.454348417464587,271.14413806564943,-2.0058619343505484,264.6839277138462,-8.466072286153803,258.2237173620539,-14.926282637946088,251.76350701026863,-21.38649298973135,245.30329665849717,-27.846703341502803,1.0,1.0,26022.012520719443,26022.012520719443,276.9023105438029,3.7523105438029347,276.9023105438029,276.9023105438029,75780.51971818438,75780.80512455554,-0.28540637115656864,0.0,8546.071908451686,8546.071908451686,0.8846959266040857,3956.180468480267,276.9023105438029,3.7523105438029347,1.0,0.002,0.2065316938720997,0.004825973440060064,0.0003199382654654856,0.0016800617418291422,0.1599691327327428,0.1599691327327428,0.0,7.294627575593626e-12,0.9999625039427882,0.9999625039427882,0.0,0.09198669728463423,3.449267798053393e-06,0.0,0.0,0.0,1601747.3093541395,268.0349846031384,0.0,1.0,1279633.872067997,2617.95926303768,,,,,,,,,,,,,,,,,,,2.0,15394.926286329233,1450.0,0.375,6.173730061729009,3.5
5212.0,-29.6416597975583,4.885209730348857,34.94094649144583,25.403735367022477,6.248798605082784,-26.05261395729094,-39.571977756544925,2.65975276493472,-5.115019971663287,-5.115019971632191,39.881823512711264,41077.87296570141,25750.591482601194,25750.591482601194,66828.4644483026,75791.26570534433,75780.74456682151,25750.591482601194,101531.33604942271,101531.33604942271,101531.33604942271,127505.71900961845,124050.75233069481,3454.9666789236335,0.0,89992.21715535519,55278.84752882042,38570.41069614974,25974.38296019574,64544.79365634548,19812.605309794086,1450.0,0.0,0.8867612494552376,2.872497169567223,0.001494314320929203,1.0,1.0,-5.115019971663287,353068.801008749,1549444.107672319,4.388504742547116,1549444.107672319,4.388504742547116,0.762774820874697,0.0919901285074493,3.9365023461967104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365023461967104,1.2793009486292866,1.279610928816276,3.077072951766741,6519.948346160975,15394.936587791093,6481.457684305302,0.00031841482492121276,22860.958597497607,2331.1690126085473,19373.51075753678,1975.5483021762561,0.8474496235541685,0.8474496235541685,35569.072526928525,35405.22815468563,1.0057879531128273,0.8,4292.810234183386,4273.035954225843,1.0057879531128273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751554789327,4.885209730348857,-2.4354985802698197,7.320708310618676,3.5,3.5,1.0,0.6,0.000242291737745503,1.0000085272386854,0.00024228967168364154,198.62665483735537,0.0,4.1101752880822525e-07,1.1648236766425104,0.026192531284537548,8.276190525555817e-05,0.00015952983248994484,0.000627989559885036,0.09199012874155325,0.09199012874155325,0.09199012874155325,0.09198669736682329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497979.4436097788,592.2969152366437,0.0,0.09199012874155325,0.0919901285074493,0.0919901285074493,0.375,0.375,0.5,7.6872054408336785,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,25974.38296019574,19812.605309794086,0.762774820874697,1.0353811773590296,0.636424266601757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493509935893538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13913076633,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.453776513574,261.453776513574,-11.696223486425993,245.30321783381416,277.60433519337124,127786.51185064988,127794.20668725275,-7.694836602858055,0.0,nan,277.60433519337124,4.454335193371264,271.1441117214321,-2.005888278567852,264.6838882495174,-8.466111750482582,258.2236647776061,-14.926335222393902,251.76344130570277,-21.386558694297207,245.30321783381416,-27.846782166185818,1.0,1.0,26022.012520719443,26022.012520719443,276.9022988829959,3.7522988829959445,276.9022988829959,276.9022988829959,75780.45066326173,75780.74456682151,-0.2939035597810289,0.0,8546.071908451686,8546.071908451686,0.8846956502480883,3956.184857927694,276.9022988829959,3.7522988829959445,1.0,0.002,0.2065351411578224,0.004825957294179637,0.00031994360262495113,0.0016800564043322594,0.15997180131247557,0.15997180131247557,0.0,6.9572104154091985e-12,0.9999625253611392,0.9999625253611392,0.0,0.09198668121060471,3.4472968445784566e-06,0.0,0.0,0.0,1601747.304082591,268.0349800283367,0.0,1.0,1279633.8878082177,2617.959198649146,,,,,,,,,,,,,,,,,,,2.0,15394.936587791093,1450.0,0.375,6.173730061729009,3.5
5213.0,-29.641741953341743,4.885204808121011,34.940943908367736,25.403686717059486,6.248789236609687,-26.05268883434167,-39.57205001553518,2.659736117728437,-5.1150245865741795,-5.115024586563058,39.88181843397592,41077.86840457526,25750.590691311474,25750.590691311474,66828.45909588673,75791.20306132238,75780.68379822587,25750.590691311474,101531.27448953735,101531.27448953735,101531.27448953735,127505.6539759793,124050.73384431942,3454.920131659884,0.0,89992.2006753988,55278.88912775151,38570.34616405254,25974.379486441943,64544.72565049448,19812.602270822554,1450.0,0.0,0.8867612443527765,2.87249668085213,0.001494314320929203,1.0,1.0,-5.1150245865741795,353068.7374384987,1549443.8892339573,4.388504914015096,1549443.8892339573,4.388504914015096,0.7627748058876362,0.0919901104797557,3.9365071745221734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365071745221734,1.279301030092889,1.279611007656365,3.077076530014477,6519.955928038551,15394.946889074841,6481.457244501229,0.0003184131273969658,22860.926370932462,2331.1657264134506,19373.509442932977,1975.5481681239748,0.8474507606816093,0.8474507606816093,35569.10742878249,35405.22815468563,1.0057891867642155,0.8,4292.814446467408,4273.035954225843,1.0057891867642155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751383974496,4.885204808121011,-2.435503277539678,7.320708085660689,3.5,3.5,1.0,0.6,0.00024228967168364154,1.0000085258226854,0.00024228760598247405,198.62672251025853,0.0,4.1037495623094355e-07,1.163002625958494,0.02619294165949378,8.276123096911996e-05,0.00015952844071452158,0.0006279848514130494,0.09199011071564728,0.09199011071564728,0.09199011071564728,0.0919866811872821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497979.91716652765,592.296759781329,0.0,0.09199011071564728,0.0919901104797557,0.0919901104797557,0.375,0.375,0.5,7.687102557529494,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,25974.379486441943,19812.602270822554,0.7627748058876362,1.0353821853354606,0.6364248664872985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493514844774242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13730971565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4537305368703,261.4537305368703,-11.696269463129681,245.30313906517918,277.60432200859714,127786.93174266194,127794.61860705828,-7.686864396325064,0.0,nan,277.60432200859714,4.45432200859716,271.1440854198921,-2.0059145801078557,264.68384883119813,-8.466151168801844,258.2236122425146,-14.926387757485372,251.76337565384085,-21.386624346159124,245.30313906517918,-27.846860934820796,1.0,1.0,26022.012520719443,26022.012520719443,276.90228715736015,3.752287157360172,276.90228715736015,276.90228715736015,75780.38820705203,75780.68379822587,-0.29559117383905686,0.0,8546.071908451686,8546.071908451686,0.8846953447406967,3956.189710394784,276.90228715736015,3.752287157360172,1.0,0.002,0.20653858657601706,0.004825941151315826,0.000319948936864753,0.0016800510703679351,0.1599744684323765,0.1599744684323765,0.0,7.2326879728412674e-12,0.999962545659656,0.999962545659656,0.0,0.0919866650508495,3.4454289061879457e-06,0.0,0.0,0.0,1601747.2987648295,268.0349754134258,0.0,1.0,1279633.9036864212,2617.959133696114,,,,,,,,,,,,,,,,,,,2.0,15394.946889074841,1450.0,0.375,6.173730061729009,3.5
5214.0,-29.641824086872607,4.885199891767044,34.94094132810423,25.40363810202109,6.248779801440984,-26.052763698035847,-39.572122239600844,2.659719412729805,-5.115029229152412,-5.1150292291784485,39.88181334905181,41077.863751188524,25750.589986434643,25750.589986434643,66828.45373762317,75791.14037712918,75780.62280880367,25750.589986434643,101531.21279523832,101531.21279523832,101531.21279523832,127505.5887960382,124050.71518804324,3454.87360799496,0.0,89992.18405856067,55278.93053533454,38570.28169247347,25974.37600079988,64544.65769327335,19812.599222223525,1450.0,0.0,0.8867612391317284,2.8724961892070016,0.001494314320929203,1.0,1.0,-5.115029229152412,353068.6734871199,1549443.6705300065,4.388505089468185,1549443.6705300065,4.388505089468185,0.7627747908790339,0.0919900924652893,3.936511985782686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936511985782686,1.2793011118238204,1.2796110867643085,3.0770800942794807,6519.963480288393,15394.957187894062,6481.456824135491,0.0003184114373428216,22860.894208777005,2331.162446786314,19373.508186431653,1975.5480399964977,0.8474518979661593,0.8474518979661593,35569.14220727287,35405.22815468563,1.0057904160554587,0.8,4292.818643862753,4273.035954225843,1.0057904160554587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751231813517,4.885199891767044,-2.4355079935022212,7.3207078852692655,3.5,3.5,1.0,0.6,0.00024228760598247405,1.000008523519106,0.00024228554085703745,198.62679016487238,0.0,4.1030345258468026e-07,1.162799984624984,0.026193351962946365,8.27605570136561e-05,0.00015952704896881795,0.0006279801403222934,0.09199009270131904,0.09199009270131904,0.09199009270131904,0.0919866649016104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497980.39044176915,592.2966044179095,0.0,0.09199009270131904,0.0919900924652893,0.0919900924652893,0.375,0.375,0.5,7.686999726173198,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,25974.37600079988,19812.599222223525,0.7627747908790339,1.035383192443328,0.6364254644651951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493519752839674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13710707431,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4536845951404,261.4536845951404,-11.696315404859604,245.3030603456397,277.6043088446771,127787.34970212457,127795.03071931073,-7.681017186181621,0.0,nan,277.6043088446771,4.4543088446771435,271.1440591448528,-2.0059408551471734,264.6838094450285,-8.46619055497149,258.2235597452198,-14.926440254780175,251.76331004542436,-21.386689954575616,245.3030603456397,-27.846939654360284,1.0,1.0,26022.012520719443,26022.012520719443,276.9022753782003,3.752275378200295,276.9022753782003,276.9022753782003,75780.32582409668,75780.62280880367,-0.29698470699077006,0.0,8546.071908451686,8546.071908451686,0.8846950403130126,3956.1945457115994,276.9022753782003,3.752275378200295,1.0,0.002,0.20654203026068535,0.004825925010595128,0.0003199542684007141,0.0016800457388615863,0.15997713420035706,0.15997713420035706,0.0,7.2623001362570605e-12,0.9999625644970709,0.9999625644970709,0.0,0.09198664876991337,3.4436953759341135e-06,0.0,0.0,0.0,1601747.2934151827,268.03497077084756,0.0,1.0,1279633.9196598367,2617.9590683536394,,,,,,,,,,,,,,,,,,,2.0,15394.957187894062,1450.0,0.375,6.173730061729009,3.5
5215.0,-29.641906198307314,4.885194980647216,34.94093875025567,25.403589521907293,6.248770300703279,-26.05283854840386,-39.572194463666506,2.659702650912249,-5.115033896363457,-5.115033896380982,39.881808258223124,41077.85900806791,25750.589358347606,25750.589358347606,66828.44836641551,75791.07765286755,75780.56161769737,25750.589358347606,101531.15097604497,101531.15097604497,101531.15097604497,127505.52348046518,124050.69637422715,3454.8271062380372,0.0,89992.16730676968,55278.97175826447,38570.2172761169,25974.372504420215,64544.58978053711,19812.596164907438,1450.0,0.0,0.8867612338065933,2.8724956949534364,0.001494314320929203,1.0,1.0,-5.115033896363457,353068.609196446,1549443.451572013,4.388505268419116,1549443.451572013,4.388505268419116,0.7627747758501504,0.09199007446343428,3.9365167803149674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365167803149674,1.2793011938171241,1.2796111661354241,3.0770836448368795,6519.971003493466,15394.967484420551,6481.45642288336,0.0003184097546144178,22860.86210956511,2331.1591735776346,19373.50698706218,1975.5479176948481,0.847453035419701,0.847453035419701,35569.17686483375,35405.22815468563,1.0057916410725896,0.8,4292.822826663188,4273.035954225843,1.0057916410725896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751096229067,4.885194980647216,-2.4355127260614142,7.32070770670863,3.5,3.5,1.0,0.6,0.00024228554085703745,1.0000085212317653,0.00024228347630338298,198.62685780132574,0.0,4.1018923675895754e-07,1.1624762969748856,0.026193762152183123,8.275988306326484e-05,0.00015952565779377262,0.0006279754287959691,0.09199007469690822,0.09199007469690822,0.09199007469690822,0.09198664852161097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497980.86345503194,592.2964491399995,0.0,0.09199007469690822,0.09199007446343428,0.09199007446343428,0.375,0.375,0.5,7.686896943015903,1.750777300912887e-11,1.750777300912887e-11,1.750777300912887e-11,1.750777300912887e-11,1.750777300912887e-11,1.750777300912887e-11,25974.372504420215,19812.596164907438,0.7627747758501504,1.035384198639172,0.6364260606154569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493524659578882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13678338666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4536386780738,261.4536386780738,-11.69636132192619,245.30298166948964,277.60429568669156,127787.76594507512,127795.44283896197,-7.676893886852139,0.0,nan,277.60429568669156,4.45429568669158,271.144032883241,-2.0059671167589954,264.68377007977665,-8.466229920223327,258.22350727633653,-14.926492723663443,251.76324447290753,-21.386755527092447,245.30298166948964,-27.847018330510338,1.0,1.0,26022.012520719443,26022.012520719443,276.90226355085366,3.7522635508536837,276.90226355085366,276.90226355085366,75780.2635003745,75780.56161769737,-0.29811732287635095,0.0,8546.071908451686,8546.071908451686,0.8846947369437315,3956.199364216542,276.90226355085366,3.7522635508536837,1.0,0.002,0.20654547233695583,0.004825908871910713,0.00031995959742868197,0.001680040409587897,0.15997979871434098,0.15997979871434098,0.0,7.01657915797016e-12,0.999962581972551,0.999962581972551,0.0,0.09198663237630297,3.4420871313133345e-06,0.0,0.0,0.0,1601747.288037153,268.0349661036365,0.0,1.0,1279633.9357179957,2617.959002664493,,,,,,,,,,,,,,,,,,,2.0,15394.967484420551,1450.0,0.375,6.173730061729009,3.5
