time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5216.0,-29.64198828725848,4.885190074102209,34.94093617454208,25.403540906868898,6.248760739473344,-26.05291338458536,-39.572266722656764,2.659685836910612,-5.115038589685412,-5.115038589736858,39.88180316414383,41077.85418976142,25750.588809385597,25750.588809385597,66828.44299914702,75791.01489369002,75780.5002703267,25750.588809385597,101531.08907971228,101531.08907971228,101531.08907971228,127505.45807747109,124050.67745228071,3454.780625190377,0.0,89992.15043156265,55279.01281744306,38570.15290457733,25974.368997758807,64544.521902336135,19812.59309941006,1450.0,0.0,0.8867612283602835,2.872495197934844,0.001494314320929203,1.0,1.0,-5.115038589685412,353068.54454610817,1549443.2324733308,4.3885054514421205,1549443.2324733308,4.3885054514421205,0.7627747608082254,0.09199005647237067,3.9365215594040803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365215594040803,1.27930127605131,1.2796112457482116,3.0770871827428667,6519.978499891716,15394.977778651913,6481.456039186199,0.0003184080786426367,22860.830068764026,2331.1559063252002,19373.50584016569,1975.5478007439535,0.8474541730064625,0.8474541730064625,35569.211410754375,35405.22815468563,1.0057928621439451,0.8,4292.826995989826,4273.035954225843,1.0057928621439451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558750977725248,4.885190074102209,-2.4355174765404617,7.3207075506426715,3.5,3.5,1.0,0.6,0.00024228347630338298,1.000008518904217,0.0002422814123312378,198.62692541929945,0.0,4.100758051501599e-07,1.1621548317955532,0.026194172227988272,8.275920879205598e-05,0.000159524267511327,0.0006279707183064826,0.09199005670691957,0.09199005670691957,0.09199005670691957,0.09198663204049673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497981.33623171464,592.2962939394056,0.0,0.09199005670691957,0.09199005647237067,0.09199005647237067,0.375,0.375,0.5,7.686794205474969,5.1443294069031253e-11,5.1443294069031253e-11,5.1443294069031253e-11,5.1443294069031253e-11,5.1443294069031253e-11,5.1443294069031253e-11,25974.368997758807,19812.59309941006,0.7627747608082254,1.0353852043441696,0.6364266552615775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493529565001209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13646192148,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45359277772917,261.45359277772917,-11.696407222270807,245.3029030321718,277.6042825233194,127788.1807282027,127795.85482614288,-7.674097940204714,0.0,nan,277.6042825233194,4.454282523319421,271.14400662508586,-2.0059933749141123,264.68373072682607,-8.466269273173907,258.2234548285941,-14.926545171405905,251.76317893037788,-21.3868210696221,245.3029030321718,-27.84709696782818,1.0,1.0,26022.012520719443,26022.012520719443,276.90225167906874,3.7522516790687632,276.90225167906874,276.90225167906874,75780.2009960674,75780.5002703267,-0.2992742592905415,0.0,8546.071908451686,8546.071908451686,0.8846944345515427,3956.2041672011005,276.90225167906874,3.7522516790687632,1.0,0.002,0.20654891288957314,0.0048258927365958555,0.00031996492407895425,0.0016800350831025922,0.15998246203947714,0.15998246203947714,0.0,7.181546156365126e-12,0.9999625985300271,0.9999625985300271,0.0,0.09198661590903572,3.4405633349554963e-06,0.0,0.0,0.0,1601747.2826290359,268.03496141031457,0.0,1.0,1279633.9518659888,2617.9589366078603,,,,,,,,,,,,,,,,,,,2.0,15394.977778651913,1450.0,0.375,6.173730061729009,3.5
5217.0,-29.6420703536151,4.885185171646022,34.94093360068126,25.4034923267551,6.248751136211915,-26.052988204632552,-39.572338946722425,2.659668987339843,-5.1150433016272245,-5.115043301642303,39.8817980661898,41077.84934369758,25750.588318717433,25750.588318717433,66828.437662415,75790.95211699026,75780.43878009939,25750.588318717433,101531.02709881682,101531.02709881682,101531.02709881682,127505.39258202112,124050.65841839075,3454.734163630356,0.0,89992.13347427465,55279.0537842832,38570.08854443495,25974.365483204292,64544.454027639236,19812.59002753712,1450.0,0.0,0.886761222833101,2.8724946989444153,0.001494314320929203,1.0,1.0,-5.1150433016272245,353068.4796392795,1549443.0132085546,4.3885056371828455,1549443.0132085546,4.3885056371828455,0.762774745752633,0.09199003849127997,3.9365263276622713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365263276622713,1.279301358449292,1.2796113255255785,3.0770907117881436,6519.985977515184,15394.988070596648,6481.455667456963,0.0003184064073851845,22860.79807008861,2331.152643368389,19373.504729042128,1975.5476874408823,0.8474553105996196,0.8474553105996196,35569.245878374684,35405.22815468563,1.0057940804479684,0.8,4292.831155866447,4273.035954225843,1.0057940804479684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558750871805256,4.885185171646022,-2.4355222395032134,7.320707411149235,3.5,3.5,1.0,0.6,0.0002422814123312378,1.0000085165651353,0.00024227934894338157,198.62699301870214,0.0,4.09960441349248e-07,1.161827890783769,0.02619458218842962,8.275853485181366e-05,0.00015952287747942413,0.0006279660070621959,0.09199003872615655,0.09199003872615655,0.09199003872615655,0.09198661548784891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497981.80878168077,592.2961388128656,0.0,0.09199003872615655,0.09199003849127997,0.09199003849127997,0.375,0.375,0.5,7.686691510886623,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,25974.365483204292,19812.59002753712,0.762774745752633,1.0353862104681792,0.6364272494443475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493534469083509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13613498047,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.453546889299,261.453546889299,-11.696453110700986,245.3028244301468,277.6042693484833,127788.594528375,127796.2666341059,-7.672105730878384,0.0,nan,277.6042693484833,4.454269348483308,271.14398036480924,-2.0060196351907393,264.6836913811137,-8.466308618886274,258.22340239744875,-14.926597602551226,251.76311341379213,-21.38688658620785,245.3028244301468,-27.847175569853164,1.0,1.0,26022.012520719443,26022.012520719443,276.9022397720182,3.7522397720182425,276.9022397720182,276.9022397720182,75780.13858733723,75780.43878009939,-0.30019276215170976,0.0,8546.071908451686,8546.071908451686,0.8846941328446112,3956.2089593005826,276.9022397720182,3.7522397720182425,1.0,0.002,0.20655235200785846,0.004825876604033962,0.00031997024849486036,0.0016800297587271096,0.15998512424743017,0.15998512424743017,0.0,7.221969983844945e-12,0.9999626141150763,0.9999626141150763,0.0,0.0919865993622868,3.439128993165984e-06,0.0,0.0,0.0,1601747.2771994588,268.03495669837275,0.0,1.0,1279633.9680780554,2617.958870289138,,,,,,,,,,,,,,,,,,,2.0,15394.988070596648,1450.0,0.375,6.173730061729009,3.5
5218.0,-29.64215239723264,4.8851802728668074,34.94093102839722,25.403443711716704,6.248741489640353,-26.053063008540363,-39.57241117078809,2.6596521010696894,-5.1150480290666,-5.1150480290691585,39.88179296397676,41077.84446722532,25750.58787748511,25750.58787748511,66828.43234471043,75790.8893216529,75780.37715204869,25750.58787748511,101530.9650295338,101530.9650295338,101530.9650295338,127505.32699122424,124050.63927089075,3454.687720333481,0.0,89992.11643207713,55279.09465444619,38570.02419736771,25974.361961690436,64544.38615905815,19812.586949984474,1450.0,0.0,0.8867612172424338,2.872494198312929,0.001494314320929203,1.0,1.0,-5.1150480290666,353068.41451899026,1549442.7937602203,4.388505825056978,1549442.7937602203,4.388505825056978,0.7627747306827417,0.09199002051997046,3.9365310847774255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365310847774255,1.2793014410163077,1.2796114054727672,3.0770942317161394,6519.993435820227,15394.998360257727,6481.455308075751,0.00031840474098039927,22860.76611463246,2331.149384818716,19373.503654827637,1975.5475779014891,0.8474564482083242,0.8474564482083242,35569.280265438625,35405.22815468563,1.005795295904913,0.8,4292.835306020767,4273.035954225843,1.005795295904913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558750776556926,4.8851802728668074,-2.435527012843245,7.320707285710053,3.5,3.5,1.0,0.6,0.00024227934894338157,1.0000085142110589,0.00024227728614343257,198.62706059941465,0.0,4.0984452531238657e-07,1.1614993847353035,0.026194992032954934,8.275786091664358e-05,0.00015952148802673798,0.0006279612963072039,0.0919900207520034,0.0919900207520034,0.0919900207520034,0.0919865988760638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497982.2811162638,592.2959837566447,0.0,0.0919900207520034,0.09199002051997046,0.09199002051997046,0.375,0.375,0.5,7.686588856525816,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,25974.361961690436,19812.586949984474,0.7627747306827417,1.0353872167909948,0.6364278430969392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449353937181915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13580647442,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4535010087498,261.4535010087498,-11.696498991250166,245.30274586053406,277.6042561569976,127789.00739478381,127796.67818325367,-7.670788469863889,0.0,nan,277.6042561569976,4.454256156997644,271.1439540976966,-2.006045902303356,264.68365203837783,-8.466347961622148,258.22334997908774,-14.926650020912234,251.7630479198049,-21.386952080195073,245.30274586053406,-27.847254139465917,1.0,1.0,26022.012520719443,26022.012520719443,276.90222783331916,3.752227833319182,276.90222783331916,276.90222783331916,75780.07601273507,75780.37715204869,-0.30113931362575386,0.0,8546.071908451686,8546.071908451686,0.8846938318426862,3956.2137402013127,276.90222783331916,3.752227833319182,1.0,0.002,0.20655578978313988,0.004825860473754588,0.0003199755708199472,0.0016800244361041797,0.1599877854099736,0.1599877854099736,0.0,6.924127070317976e-12,0.9999626287030421,0.9999626287030421,0.0,0.09198658273359644,3.43778637401614e-06,0.0,0.0,0.0,1601747.2717520273,268.0349519709334,0.0,1.0,1279633.9843434382,2617.9588037523163,,,,,,,,,,,,,,,,,,,2.0,15394.998360257727,1450.0,0.375,6.173730061729009,3.5
5219.0,-29.642234417848655,4.885175377244011,34.940928457502544,25.403395131602906,6.248731789877285,-26.053137797074143,-39.572483429778345,2.659635169221431,-5.11505277764735,-5.115052777604044,39.88178785950772,41077.83953622432,25750.58749873374,25750.58749873374,66828.42703495806,75790.82649839947,75780.31540922864,25750.58749873374,101530.90290796239,101530.90290796239,101530.90290796239,127505.26133996685,124050.62004552713,3454.6412944397175,0.0,89992.09928284593,55279.13539083291,38569.95988001446,25974.35843200446,64544.31831201892,19812.583865951932,1450.0,0.0,0.8867612115521755,2.8724936954426847,0.001494314320929203,1.0,1.0,-5.11505277764735,353068.3491074929,1549442.574215527,4.3885060162778675,1549442.574215527,4.3885060162778675,0.7627747156033597,0.09199000255727384,3.9365358282884384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365358282884384,1.2793015237935321,1.2796114856309673,3.0770977405040285,6520.000870520721,15395.008647638802,6481.4549640282985,0.0003184030805183357,22860.73421106737,2331.146131560459,19373.502626446778,1975.5474730358255,0.8474575859014909,0.8474575859014909,35569.314554156015,35405.22815468563,1.0057965078859592,0.8,4292.8394443057,4273.035954225843,1.0057965078859592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558750694796289,4.885175377244011,-2.4355318007897453,7.320707178033757,3.5,3.5,1.0,0.6,0.00024227728614343257,1.00000851182974,0.0002422752239379762,198.62712816122078,0.0,4.0972789047487883e-07,1.1611688416058066,0.026195401760845408,8.275718666066373e-05,0.00015952009948276883,0.0006279565869460555,0.09199000279033179,0.09199000279033179,0.09199000279033179,0.0919865821822557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497982.75325422996,592.2958287646939,0.0,0.09199000279033179,0.09199000255727384,0.09199000255727384,0.375,0.375,0.5,7.686486240525559,-4.331468517193571e-11,-4.331468517193571e-11,-4.331468517193571e-11,-4.331468517193571e-11,-4.331468517193571e-11,-4.331468517193571e-11,25974.35843200446,19812.583865951932,0.7627747156033597,1.0353882228935682,0.6364284356935432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493544273199497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.135475931296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4534551319012,261.4534551319012,-11.696544868098783,245.3026673209286,277.6042429429079,127789.419199726,127797.08936925673,-7.670169530738205,0.0,nan,277.6042429429079,4.454242942907911,271.14392781850074,-2.006072181499235,264.68361269408064,-8.46638730591934,258.22329756968827,-14.926702430311707,251.76298244530133,-21.387017554698645,245.3026673209286,-27.84733267907137,1.0,1.0,26022.012520719443,26022.012520719443,276.9022158600826,3.7522158600826288,276.9022158600826,276.9022158600826,75780.01349280939,75780.31540922864,-0.30191641925193835,0.0,8546.071908451686,8546.071908451686,0.8846935317014925,3956.2185074298804,276.9022158600826,3.7522158600826288,1.0,0.002,0.2065592262766937,0.004825844346763736,0.0003199808911453957,0.0016800191159335905,0.15999044557269784,0.15999044557269784,0.0,7.078986268699294e-12,0.9999626426312997,0.9999626426312997,0.0,0.09198656605283156,3.4365044422692615e-06,0.0,0.0,0.0,1601747.2662802339,268.0349472223526,0.0,1.0,1279634.0006815554,2617.9587369179494,,,,,,,,,,,,,,,,,,,2.0,15395.008647638802,1450.0,0.375,6.173730061729009,3.5
5220.0,-29.642316415656,4.885170484447824,34.9409258878465,25.403346551489108,6.248722072342564,-26.053212566852075,-39.572555653844006,2.659618223654676,-5.115057538680446,-5.115057538667704,39.88178275346693,41077.83464010188,25750.58715952248,25750.58715952248,66828.42179962437,75790.76368055907,75780.2535877333,25750.58715952248,101530.84074725577,101530.84074725577,101530.84074725577,127505.19564466516,124050.60075940078,3454.594885264383,0.0,89992.08210588596,55279.17612901243,38569.89552985948,25974.354897409386,64544.25042726887,19812.58077801164,1450.0,0.0,0.8867612058041905,2.8724931912537697,0.001494314320929203,1.0,1.0,-5.115057538680446,353068.28352446604,1549442.3546029676,4.388506209438657,1549442.3546029676,4.388506209438657,0.76277470051769,0.0919899846027804,3.936540567034938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936540567034938,1.2793016066331748,1.2796115658523612,3.077101245417021,6520.008297010774,15395.018932745888,6481.454624601136,0.00031840142208447713,22860.702328204217,2331.1428804132115,19373.501611876272,1975.5473695784262,0.8474587234345098,0.8474587234345098,35569.34880842463,35405.22815468563,1.0057977186496583,0.8,4292.843578433031,4273.035954225843,1.0057977186496583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558750621571132,4.885170484447824,-2.4355365971506076,7.320707081598432,3.5,3.5,1.0,0.6,0.0002422752239379762,1.0000085094684206,0.0002422731623221523,198.62719570427936,0.0,4.0960994747647503e-07,1.1608345911483302,0.026195811370792885,8.275651273564237e-05,0.00015951871120233383,0.0006279518778491177,0.09198998483736737,0.09198998483736737,0.09198998483736737,0.0919865654402315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497983.2252062349,592.2956738335528,0.0,0.09198998483736737,0.0919899846027804,0.0919899846027804,0.375,0.375,0.5,7.686383661371577,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,25974.354897409386,19812.58077801164,0.76277470051769,1.0353892307561834,0.6364290292036172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493549173208864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13514168084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4534092585394,261.4534092585394,-11.696590741460568,245.3025888096524,277.60422970745987,127789.83068813868,127797.50027470417,-7.6695865654744395,0.0,nan,277.60422970745987,4.454229707459888,271.14390152788843,-2.006098472111546,264.68357334830307,-8.466426651696906,258.22324516874164,-14.926754831258336,251.76291698919107,-21.387083010808908,245.3025888096524,-27.84741119034757,1.0,1.0,26022.012520719443,26022.012520719443,276.90220386511123,3.7522038651112553,276.90220386511123,276.90220386511123,75779.95098277206,75780.2535877333,-0.302604961238103,0.0,8546.071908451686,8546.071908451686,0.8846932318617109,3956.2232698701127,276.90220386511123,3.7522038651112553,1.0,0.002,0.2065626615386103,0.004825828223306719,0.00031998620955455857,0.0016800137977626241,0.1599931047772793,0.1599931047772793,0.0,7.317182450228277e-12,0.9999626560159324,0.9999626560159324,0.0,0.09198654933026101,3.435272519387593e-06,0.0,0.0,0.0,1601747.2607940892,268.03494246131953,0.0,1.0,1279634.0170625262,2617.9586699083075,,,,,,,,,,,,,,,,,,,2.0,15395.018932745888,1450.0,0.375,6.173730061729009,3.5
5221.0,-29.642398294191345,4.885165561010902,34.940923302412735,25.403289100527786,6.248704595541748,-26.053288005214025,-39.57262794775886,2.6595943068905266,-5.115063890928695,-5.115063890919816,39.88177715894436,41077.83766736818,25750.590838721597,25750.590838721597,66828.42850608978,75790.70938096363,75780.17956393606,25750.590838721597,101530.77040265765,101530.77040265765,101530.77040265765,127505.12103252794,124050.57262277485,3454.548409753083,0.0,89992.07275667232,55279.224073795995,38569.83186986259,25974.350629870285,64544.18249973287,19812.577089126928,1450.0,0.0,0.8867611937197692,2.8724925185568417,0.001494314320929203,1.0,1.0,-5.115063890928695,353068.1960225441,1549442.113979987,4.388506615535125,1549442.113979987,4.388506615535125,0.7627746838199154,0.09198996672962918,3.9365459787111763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365459787111763,1.2793017218064757,1.2796116784160012,3.0771051985707176,6520.016673269092,15395.029215575885,6481.4536228911775,0.00031839952206681363,22860.66852599946,2331.139433547589,19373.498617698173,1975.5470642572309,0.847459845527469,0.8474598455274689,35569.38792698977,35405.22815468563,1.0057991013488892,0.8,4292.8482996294215,4273.035954225843,1.0057991013488892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751415795754,4.885165561010902,-2.435542566557427,7.320708127568329,3.5,3.5,1.0,0.6,0.0002422731623221523,1.0000084970964023,0.0002422711037212285,198.62726314913166,0.0,4.094929697230516e-07,1.1605030761951283,0.02619622086376261,8.275583816393605e-05,0.00015951732415821624,0.0006279472809497933,0.0919899669596391,0.0919899669596391,0.0919899669596391,0.09198654264473487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497983.69549996837,592.2955194214992,0.0,0.0919899669596391,0.09198996672962918,0.09198996672962918,0.375,0.375,0.5,7.686280934861552,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,25974.350629870285,19812.577089126928,0.7627746838199154,1.0353904243247076,0.6364297458959711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449355407185877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13481016588,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4533626934861,261.4533626934861,-11.696637306513878,245.30251027161697,277.60421511538664,127790.1778568487,127797.96308767844,-7.785230829706716,0.0,nan,277.60421511538664,4.45421511538666,271.1438741466259,-2.006125853374101,264.68353317784613,-8.466466822153848,258.22319220909174,-14.926807790908242,251.7628512403494,-21.387148759650586,245.30251027161697,-27.84748972838301,1.0,1.0,26022.012520719443,26022.012520719443,276.90218885112563,3.752188851125652,276.90218885112563,276.90218885112563,75779.87729770878,75780.17956393606,-0.30226622728514485,0.0,8546.071908451686,8546.071908451686,0.8846928894428546,3956.228708604732,276.90218885112563,3.752188851125652,1.0,0.002,0.2065661020218053,0.004825811796160965,0.00031999153499743957,0.0016800084724204487,0.15999576749871977,0.15999576749871977,0.0,7.417888352179158e-12,0.9999625992510579,0.9999625992510579,0.0,0.09198652623597833,3.440493650846604e-06,0.0,0.0,0.0,1601747.2534743876,268.0349361090713,0.0,1.0,1279634.0389182714,2617.9585805029765,,,,,,,,,,,,,,,,,,,2.0,15395.029215575885,1450.0,0.375,6.173730061729009,3.5
5222.0,-29.64249777784933,4.885160646416481,34.94092072220005,25.403244990762346,6.248702147815533,-26.05337778524131,-39.57271372256798,2.659582155359367,-5.115068392573676,-5.11506839256309,39.88177213860543,41077.813858283174,25750.58977537239,25750.58977537239,66828.40363365557,75790.63603223102,75780.12006974583,25750.58977537239,101530.70984511822,101530.70984511822,101530.70984511822,127505.05706212085,124050.55509787567,3454.501964245178,0.0,89992.05493464888,55279.2607421975,38569.771324945985,25974.347217002614,64544.1185419486,19812.574101307717,1450.0,0.0,0.8867611889825874,2.8724920418370337,0.001494314320929203,1.0,1.0,-5.115068392573676,353068.1340125985,1549441.8980548347,4.388506774727923,1549441.8980548347,4.388506774727923,0.7627746690141477,0.09198994875621926,3.9365507422569164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365507422569164,1.2793017824023096,1.2796117363928077,3.0771087763707703,6520.02425419808,15395.039498062039,6481.453174659908,0.0003183978242828003,22860.636335416406,2331.1361510216443,19373.497277904913,1975.5469276363401,0.8474609802479947,0.8474609802479948,35569.42236050316,35405.22815468563,1.0058003184488673,0.8,4292.852455389697,4273.035954225843,1.0058003184488673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751186251746,4.885160646416481,-2.435547178849302,7.320707825265783,3.5,3.5,1.0,0.6,0.0002422711037212285,1.000010324117645,0.00024226860251167447,198.62734509570075,0.0,4.0889426740807683e-07,1.1588063538344897,0.026196629758030016,8.275503780912335e-05,0.00015951606591210516,0.0006279430876682008,0.091989948990753,0.091989948990753,0.091989948990753,0.09198652688721506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497984.16826291475,592.2953642287389,0.0,0.091989948990753,0.09198994875621926,0.09198994875621926,0.375,0.375,0.5,7.686178274223584,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,25974.347217002614,19812.574101307717,0.7627746690141477,1.035391064953848,0.6364300076634531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449355896338637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.133113443524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4533153283158,261.4533153283158,-11.696684671684181,245.30242880743262,277.6042018492323,127790.61111951219,127798.53012202,-7.919002507823784,0.0,nan,277.6042018492323,4.454201849232334,271.1438472408636,-2.0061527591363983,264.6834926324773,-8.466507367522695,258.2231380241177,-14.926861975882275,251.76278341577154,-21.38721658422844,245.30242880743262,-27.847571192567358,1.0,1.0,26022.012520719443,26022.012520719443,276.9021773878992,3.7521773878992235,276.9021773878992,276.9021773878992,75779.82891534749,75780.12006974583,-0.29115439833549317,0.0,8546.071908451686,8546.071908451686,0.8846925880337995,3956.233495968201,276.9021773878992,3.7521773878992235,1.0,0.002,0.20656953996695643,0.004825795705363507,0.00031999685773486666,0.0016800031495496418,0.15999842886743332,0.15999842886743332,0.0,7.284508499877385e-12,0.999962626832122,0.999962626832122,0.0,0.0919865108004213,3.437955797954477e-06,0.0,0.0,0.0,1601747.2482871357,268.0349316074263,0.0,1.0,1279634.054406778,2617.9585171441277,,,,,,,,,,,,,,,,,,,2.0,15395.039498062039,1450.0,0.375,6.173730061729009,3.5
5223.0,-29.642578489154168,4.8851557375386205,34.94091814477306,25.403197458386444,6.2486907651635155,-26.053451563720657,-39.572785946633644,2.659563839846675,-5.1150730349704645,-5.115073034969631,39.881767058587094,41077.80911544096,25750.58908920875,25750.58908920875,66828.39820464971,75790.57386295895,75780.0591188539,25750.58908920875,101530.64820806264,101530.64820806264,101530.64820806264,127504.99194128568,124050.53640062724,3454.455540658441,0.0,89992.03535630468,55279.29331003784,38569.71338474093,25974.343733223035,64544.05711796397,19812.571054490218,1450.0,0.0,0.8867611837447505,2.8724915502118344,0.001494314320929203,1.0,1.0,-5.1150730349704645,353068.07006381615,1549441.679561255,4.388506950745213,1549441.679561255,4.388506950745213,0.7627746540194018,0.09198993077732706,3.936554962457281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936554962457281,1.2793018724989285,1.2796118233112868,3.0771118584918495,6520.030784842802,15395.049425129617,6481.45329064354,0.00031839638562491593,22860.606854103145,2331.133144764333,19373.497624587748,1975.5469629881509,0.8474620883089325,0.8474620883089325,35569.45286641211,35405.22815468563,1.0058013967225006,0.8,4292.856137129726,4273.035954225843,1.0058013967225006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751038130359,4.8851557375386205,-2.4355518926557638,7.320707630194384,3.5,3.5,1.0,0.6,0.00024226860251167447,1.0000083759767804,0.00024226657329248192,198.62741157917142,0.0,4.968086132459646e-07,1.4079556099390635,0.02619712656664326,8.275436390027715e-05,0.00015951423861139733,0.000627936567588291,0.09198993101104543,0.09198993101104543,0.09198993101104543,0.09198651060044188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497984.6404907385,592.2952092083266,0.0,0.09198993101104543,0.09198993077732706,0.09198993077732706,0.375,0.375,0.5,7.686075664268306,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,25974.343733223035,19812.571054490218,0.7627746540194018,1.0353919661807247,0.6364305398460635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449356490667057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.382262699626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4532682028185,261.4532682028185,-11.696731797181485,245.3023481103976,277.604188295275,127791.01501026751,127798.89394211491,-7.878931847388717,0.0,nan,277.604188295275,4.454188295275003,271.1438202582882,-2.006179741711776,264.6834522212876,-8.466547778712368,258.2230841843115,-14.92691581568846,251.76271614735094,-21.387283852649034,245.3023481103976,-27.84765188960239,1.0,1.0,26022.012520719443,26022.012520719443,276.90216561345676,3.752165613456782,276.90216561345676,276.90216561345676,75779.76212797515,75780.0591188539,-0.2969908787490567,0.0,8546.071908451686,8546.071908451686,0.8846923210043836,3956.2377372695673,276.90216561345676,3.752165613456782,1.0,0.002,0.20657297623986842,0.004825779597121096,0.000320002177788453,0.001679997829321479,0.1600010888942265,0.1600010888942265,0.0,7.109932000787245e-12,0.9999626450023167,0.9999626450023167,0.0,0.09198649449367599,3.4362836510752946e-06,0.0,0.0,0.0,1601747.2429376966,268.0349269650295,0.0,1.0,1279634.0703795585,2617.9584518042666,,,,,,,,,,,,,,,,,,,2.0,15395.049425129617,1450.0,0.375,6.173730061729009,3.5
5224.0,-29.64266050663264,4.885150833567919,34.94091556974587,25.40314884334805,6.248681251531653,-26.053526330812527,-39.572858170699305,2.6595470758276103,-5.115077710272033,-5.115077710268708,39.8817619729943,41077.804663070216,25750.588500379312,25750.588500379312,66828.39316344952,75790.5111650393,75779.99795313974,25750.588500379312,101530.58645351905,101530.58645351905,101530.58645351905,127504.92668947046,124050.51755116908,3454.4091383013833,0.0,89992.01858982885,55279.335156330715,38569.648259442365,25974.34023595141,64543.98849539377,19812.567996846697,1450.0,0.0,0.8867611783594829,2.87249105510212,0.001494314320929203,1.0,1.0,-5.115077710272033,353068.00566178135,1549441.460827795,4.3885071317169135,1549441.460827795,4.3885071317169135,0.7627746390040688,0.09198991281252492,3.936559756908401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936559756908401,1.2793019544287079,1.279611902664797,3.077115409134455,6520.038308228417,15395.059724953882,6481.452890562388,0.0003183947028447497,22860.574752332624,2331.1298712947464,19373.496428718416,1975.5468410434162,0.8474632260390392,0.8474632260390392,35569.487523310636,35405.22815468563,1.0058026217188942,0.8,4292.860319850223,4273.035954225843,1.0058026217188942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558750911020405,4.885150833567919,-2.435556629226484,7.320707462794402,3.5,3.5,1.0,0.6,0.00024226657329248192,1.0000085115337904,0.00024226451124990817,198.62747913860272,0.0,4.03058555743743e-07,1.1422679469777677,0.026197529625199004,8.275368999650354e-05,0.00015951288329597838,0.0006279319970913748,0.09198991304593762,0.09198991304593762,0.09198991304593762,0.0919864941867899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497985.11246619356,592.295054270291,0.0,0.09198991304593762,0.09198991281252492,0.09198991281252492,0.375,0.375,0.5,7.685973100858331,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,25974.34023595141,19812.567996846697,0.7627746390040688,1.0353929888949887,0.6364311475111546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493569728473192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.11657503666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45322132458176,261.45322132458176,-11.696778675418216,245.30226783240704,277.6041748167905,127791.44948414726,127799.28707607658,-7.837591929337728,0.0,nan,277.6041748167905,4.454174816790498,271.1437934199013,-2.0062065800987057,264.6834120230033,-8.466587976996664,258.22303062612707,-14.926969373872907,251.76264922926137,-21.387350770738607,245.30226783240704,-27.847732167592937,1.0,1.0,26022.012520719443,26022.012520719443,276.90215378098475,3.75215378098477,276.90215378098475,276.90215378098475,75779.69969619636,75779.99795313974,-0.298256943380693,0.0,8546.071908451686,8546.071908451686,0.8846920176397073,3956.2425556929434,276.90215378098475,3.75215378098477,1.0,0.002,0.20657641095992726,0.004825763490526408,0.00032000749541460666,0.001679992511703057,0.16000374770730333,0.16000374770730333,0.0,7.117663663319673e-12,0.99996266187459,0.99996266187459,0.0,0.09198647808162387,3.434730901045164e-06,0.0,0.0,0.0,1601747.2375503401,268.03492228972794,0.0,1.0,1279634.0864655497,2617.9583860012895,,,,,,,,,,,,,,,,,,,2.0,15395.059724953882,1450.0,0.375,6.173730061729009,3.5
5225.0,-29.64274241100208,4.885145934018591,34.940912996848986,25.403100333083444,6.248671706643376,-26.053600999231627,-39.57293039476497,2.659530294992507,-5.115082403757469,-5.115082403773689,39.88175688442276,41077.80051802805,25750.58796981512,25750.58796981512,66828.38848784317,75790.44862194385,75779.93665693224,25750.58796981512,101530.52462674736,101530.52462674736,101530.52462674736,127504.8613580062,124050.49860204775,3454.3627559584356,0.0,89992.00186291049,55279.37679551436,38569.58340821791,25974.336731258845,64543.92013947676,19812.564933254638,1450.0,0.0,0.8867611728923985,2.872490558066806,0.001494314320929203,1.0,1.0,-5.115082403757469,353067.941009272,1549441.241965843,4.388507315438058,1549441.241965843,4.388507315438058,0.7627746239776427,0.09198989485822547,3.936564535466396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936564535466396,1.2793020365039856,1.2796119821218472,3.0771189470033584,6520.045804548091,15395.069995920758,6481.452495742349,0.0003183930262930235,22860.542752984093,2331.1266082692964,19373.495248574895,1975.546720702268,0.8474643606633522,0.8474643606633523,35569.522065316625,35405.22815468563,1.0058038426545477,0.8,4292.8644887044065,4273.035954225843,1.0058038426545477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558750796488102,4.885145934018591,-2.4355613779402208,7.320707311958811,3.5,3.5,1.0,0.6,0.00024226451124990817,1.00000849980132,0.00024226245206719832,198.62754660490413,0.0,4.09578318299797e-07,1.1607449540616248,0.026197939203517304,8.275301609780276e-05,0.0001595114951521054,0.0006279272948149981,0.0919898950913008,0.0919898950913008,0.0919898950913008,0.09198647770298711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497985.5842138456,592.2948994067091,0.0,0.0919898950913008,0.09198989485822547,0.09198989485822547,0.375,0.375,0.5,7.6858705815245285,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,25974.336731258845,19812.564933254638,0.7627746239776427,1.0353940129981223,0.6364317573097608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493574628311527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13505204375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4531746560926,261.4531746560926,-11.696825343907392,245.30218791652317,277.60416139569566,127791.87979253255,127799.68231682663,-7.802524294097557,0.0,nan,277.60416139569566,4.454161395695678,271.1437666998473,-2.006233300152701,264.68337200399355,-8.466627996006423,258.2229773081603,-14.927022691839682,251.76258261233525,-21.387417387664726,245.30218791652317,-27.84781208347681,1.0,1.0,26022.012520719443,26022.012520719443,276.90214191503753,3.752141915037555,276.90214191503753,276.90214191503753,75779.63752819598,75779.93665693224,-0.2991287362674484,0.0,8546.071908451686,8546.071908451686,0.8846917152805958,3956.247358143728,276.90214191503753,3.752141915037555,1.0,0.002,0.2065798442077342,0.0048257473871884385,0.00032001281074794084,0.0016799871963427604,0.16000640537397043,0.16000640537397043,0.0,7.090701290013435e-12,0.9999626778730091,0.9999626778730091,0.0,0.09198646159968768,3.4332585377804444e-06,0.0,0.0,0.0,1601747.2321420305,268.0349175962425,0.0,1.0,1279634.1026141085,2617.9583199423805,,,,,,,,,,,,,,,,,,,2.0,15395.069995920758,1450.0,0.375,6.173730061729009,3.5
5226.0,-29.642824206981913,4.8851410056275375,34.94091040917997,25.40304291704672,6.248654475760056,-26.053676338706858,-39.57300268867982,2.6595066078095604,-5.115088677130643,-5.115088677141683,39.881751312438794,41077.804442842455,25750.59143313074,25750.59143313074,66828.39587597319,75790.3946533,75779.86325891489,25750.59143313074,101530.45469204563,101530.45469204563,101530.45469204563,127504.78719149908,124050.47088019576,3454.316311303329,0.0,89991.99312067713,55279.42591691712,38569.519115288895,25974.332499453452,64543.85161474235,19812.561273580475,1450.0,0.0,0.8867611611280009,2.872489893723142,0.001494314320929203,1.0,1.0,-5.115088677130643,353067.8545939136,1549441.002314001,4.388507710780169,1549441.002314001,4.388507710780169,0.7627746073550636,0.09198987698741612,3.936570005621047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936570005621047,1.2793021506074789,1.2796120936185311,3.077122948438537,6520.054283109076,15395.080266419669,6481.451416859617,0.00031839109993819645,22860.508765797924,2331.123142540819,19373.49202372221,1975.5463918588114,0.847465479539427,0.847465479539427,35569.56160654762,35405.22815468563,1.0058052402951856,0.8,4292.869260912087,4273.035954225843,1.0058052402951856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751544110195,4.8851410056275375,-2.4355672909270445,7.3207082965545816,3.5,3.5,1.0,0.6,0.00024226245206719832,1.0000084885585874,0.00024226039562563666,198.62761398196304,0.0,4.0901040966755205e-07,1.1591355009978426,0.02619834821392697,8.275234155244267e-05,0.00015951011051475565,0.0006279227166456854,0.09198987721485281,0.09198987721485281,0.09198987721485281,0.09198645520818809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497986.0542854034,592.2947450683124,0.0,0.09198987721485281,0.09198987698741612,0.09198987698741612,0.375,0.375,0.5,7.685767923598362,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,25974.332499453452,19812.561273580475,0.7627746073550636,1.0353952267191477,0.6364324938033283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449357952139572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13344259068,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45312747034046,261.45312747034046,-11.696872529659515,245.30210824575812,277.60414669495776,127792.24402609422,127800.13303162927,-7.889005535059176,0.0,nan,277.60414669495776,4.454146694957785,271.143739005102,-2.006260994897957,264.6833313152423,-8.466668684757678,258.2229236254065,-14.927076374593469,251.76251593557606,-21.387484064423916,245.30210824575812,-27.847891754241857,1.0,1.0,26022.012520719443,26022.012520719443,276.9021270531603,3.7521270531603363,276.9021270531603,276.9021270531603,75779.56424008409,75779.86325891489,-0.29901883080310654,0.0,8546.071908451686,8546.071908451686,0.8846913691612337,3956.252855649152,276.9021270531603,3.7521270531603363,1.0,0.002,0.20658328238091353,0.0048257309839777295,0.00032001813266402596,0.0016799818744365662,0.16000906633201298,0.16000906633201298,0.0,7.1005922495925855e-12,0.9999626243229023,0.9999626243229023,0.0,0.09198643880347758,3.4381839385404082e-06,0.0,0.0,0.0,1601747.2249132134,268.03491132286933,0.0,1.0,1279634.124198475,2617.9582316472074,,,,,,,,,,,,,,,,,,,2.0,15395.080266419669,1450.0,0.375,6.173730061729009,3.5
5227.0,-29.64290623400016,4.885136091214491,34.94090782946761,25.403003312554233,6.248653614062101,-26.053750249197098,-39.5730747730471,2.6594976293630808,-5.115092939205169,-5.11509293920207,39.881746366566844,41077.794687261434,25750.58975332264,25750.58975332264,66828.38444058408,75790.32447721709,75779.8056497043,25750.58975332264,101530.39540302694,101530.39540302694,101530.39540302694,127504.72460027611,124050.45469097614,3454.269909299967,0.0,89991.97064483969,55279.46392553456,38569.451910339034,25974.329197249175,64543.781107588205,19812.558376545105,1450.0,0.0,0.8867611573416968,2.8724894423739467,0.001494314320929203,1.0,1.0,-5.115092939205169,353067.79588408634,1549440.7895893215,4.3885078380187625,1549440.7895893215,4.3885078380187625,0.7627745927946183,0.09198985901076515,3.936574340286728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936574340286728,1.2793021964810196,1.2796121368722388,3.077126226403015,6520.0612287224585,15395.09053635984,6481.451404889257,0.0003183895633901947,22860.477883998235,2331.1199934736364,19373.491987942005,1975.5463882102456,0.847466622799822,0.847466622799822,35569.59293984351,35405.22815468563,1.0058063478150443,0.8,4292.873042508954,4273.035954225843,1.0058063478150443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751181491888,4.885136091214491,-2.435571727782706,7.320707818997198,3.5,3.5,1.0,0.6,0.00024226039562563666,1.0000085125409173,0.0002422583333916611,198.62768154937328,0.0,4.0846608068606564e-07,1.15759287266431,0.026198756680007654,8.275166896734649e-05,0.00015950872665829017,0.0006279179604148347,0.09198985924508342,0.09198985924508342,0.09198985924508342,0.09198644036175617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497986.5269428903,592.2945899135357,0.0,0.09198985924508342,0.09198985901076515,0.09198985901076515,0.375,0.375,0.5,7.685665359511808,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,25974.329197249175,19812.558376545105,0.7627745927946183,1.0353961806047225,0.6364330378908039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493584408007714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.131899962355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45308132847964,261.45308132847964,-11.696918671520336,245.30202888444956,277.6041337725416,127792.76100992462,127800.47548719712,-7.714477272510164,0.0,nan,277.6041337725416,4.454133772541638,271.1437127949131,-2.006287205086892,264.68329181727046,-8.46670818272952,258.22287083965676,-14.927129160343213,251.76244986204676,-21.387550137953212,245.30202888444956,-27.847971115550422,1.0,1.0,26022.012520719443,26022.012520719443,276.9021160500836,3.7521160500836004,276.9021160500836,276.9021160500836,75779.52408298811,75779.8056497043,-0.28156671619217377,0.0,8546.071908451686,8546.071908451686,0.8846910948889113,3956.2572119881615,276.9021160500836,3.7521160500836004,1.0,0.002,0.20658671704973106,0.0048257149507661525,0.00032002345048433756,0.0016799765567658376,0.16001172524216878,0.16001172524216878,0.0,7.250175286521721e-12,0.9999626624118402,0.9999626624118402,0.0,0.09198642433129452,3.4346794706242974e-06,0.0,0.0,0.0,1601747.2200020181,268.0349070607948,0.0,1.0,1279634.138862705,2617.958171660242,,,,,,,,,,,,,,,,,,,2.0,15395.09053635984,1450.0,0.375,6.173730061729009,3.5
5228.0,-29.64298804242164,4.8851311828128265,34.94090525262991,25.402950366865866,6.248640355653011,-26.05382520261209,-39.57314706696195,2.6594775159610444,-5.115097567497287,-5.115097567471507,39.8817412901323,41077.795040750556,25750.589031982156,25750.589031982156,66828.3840727327,75790.26640112046,75779.74478769845,25750.589031982156,101530.33381968061,101530.33381968061,101530.33381968061,127504.65953938794,124050.43600966233,3454.2235297256166,0.0,89991.95823383819,55279.50988254172,38569.38705699607,25974.325719707333,64543.7127767034,19812.555334803023,1450.0,0.0,0.8867611521626121,2.8724889522427652,0.001494314320929203,1.0,1.0,-5.115097567497287,353067.7321296418,1549440.571251387,4.3885080120617,1549440.571251387,4.3885080120617,0.7627745778120727,0.09198984104234628,3.936579494738061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936579494738061,1.279302294014349,1.2796122317908398,3.0771300209158436,6520.069268839814,15395.100798945006,6481.450627461539,0.0003183877483362149,22860.444798365806,2331.116619678056,19373.48966415853,1975.546151250277,0.8474677476766967,0.8474677476766967,35569.630198982224,35405.22815468563,1.0058076647925538,0.8,4292.8775392922735,4273.035954225843,1.0058076647925538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751025776919,4.8851311828128265,-2.435576431112449,7.320707613925276,3.5,3.5,1.0,0.6,0.0002422583333916611,1.000008489861126,0.0002422562766695153,198.627748936761,0.0,4.0961675338037175e-07,1.1608538790799736,0.026199166296761035,8.27509944321366e-05,0.0001595073389595245,0.0006279133198082975,0.09198984127547086,0.09198984127547086,0.09198984127547086,0.09198642412892188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497986.99871521746,592.2944350423026,0.0,0.09198984127547086,0.09198984104234628,0.09198984104234628,0.375,0.375,0.5,7.685562847315188,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,25974.325719707333,19812.555334803023,0.7627745778120727,1.0353972710546322,0.6364337171439771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493589308425425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13516096877,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45303493360797,261.45303493360797,-11.69696506639201,245.30194970139385,277.6041201658545,127793.15127486191,127800.90805291398,-7.756778052089171,0.0,nan,277.6041201658545,4.454120165854533,271.1436860729487,-2.0063139270512806,264.6832519800364,-8.466748019963575,258.2228178871495,-14.92718211285046,251.76238379426474,-21.38761620573524,245.30194970139385,-27.848050298606125,1.0,1.0,26022.012520719443,26022.012520719443,276.902104300179,3.7521043001790417,276.902104300179,276.902104300179,75779.45118235906,75779.74478769845,-0.2936053393932525,0.0,8546.071908451686,8546.071908451686,0.884690768745279,3956.262392211751,276.902104300179,3.7521043001790417,1.0,0.002,0.2065901500473484,0.004825698859385939,0.000320028765472988,0.0016799712415247806,0.160014382736494,0.160014382736494,0.0,6.997768683958405e-12,0.9999626805707411,0.9999626805707411,0.0,0.09198640803398096,3.433008365316039e-06,0.0,0.0,0.0,1601747.214668829,268.0349024325027,0.0,1.0,1279634.1547869546,2617.9581065189172,,,,,,,,,,,,,,,,,,,2.0,15395.100798945006,1450.0,0.375,6.173730061729009,3.5
5229.0,-29.643069944724928,4.885126283161653,34.94090268024925,25.402906257100426,6.248633264518894,-26.05389962380077,-39.57321922117842,2.6594629437017376,-5.115102059295111,-5.115102059287149,39.88173626507889,41077.783506930915,25750.58798180566,25750.58798180566,66828.37148873658,75790.19831912941,75779.68509220109,25750.58798180566,101530.27307400675,101530.27307400675,101530.27307400675,127504.59538252786,124050.41820132166,3454.1771812061957,0.0,89991.93443469111,55279.542657772145,38569.32419657663,25974.322308521103,64543.64650509773,19812.55234796051,1450.0,0.0,0.886761147492755,2.872488476566252,0.001494314320929203,1.0,1.0,-5.115102059295111,353067.67025540816,1549440.3551228538,4.38850816899206,1549440.3551228538,4.38850816899206,0.7627745629945013,0.09198982308486335,3.9365835792442674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365835792442674,1.2793023658345688,1.2796123009971532,3.077133040925933,6520.075667878803,15395.111063175164,6481.450993278829,0.0003183863506375904,22860.415033272955,2331.1135844832797,19373.49075761089,1975.546262751387,0.8474688989422587,0.8474688989422586,35569.659723976794,35405.22815468563,1.0058087083959295,0.8,4292.881102646329,4273.035954225843,1.0058087083959295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587507990764875,4.885126283161653,-2.4355810322059837,7.3207073153676365,3.5,3.5,1.0,0.6,0.0002422562766695153,1.0000084996096685,0.0002422542176032251,198.62781640152144,0.0,4.085220900053725e-07,1.1577516030752255,0.026199574818851042,8.27503212054437e-05,0.0001595059554640716,0.0006279085250715317,0.09198982332072235,0.09198982332072235,0.09198982332072235,0.0919864084117969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497987.4704083997,592.2942801995106,0.0,0.09198982332072235,0.09198982308486335,0.09198982308486335,0.375,0.375,0.5,7.685460403003865,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,25974.322308521103,19812.55234796051,0.7627745629945013,1.0353981392027238,0.6364341919182789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493594195786992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13205869276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.452988883855,261.452988883855,-11.69701111614495,245.30187070403073,277.6041070637088,127793.57910007214,127801.2781776018,-7.6990775296621745,0.0,nan,277.6041070637088,4.454107063708818,271.1436597917662,-2.0063402082337802,264.68321251980643,-8.466787480193545,258.22276524787304,-14.927234752126935,251.76231797594514,-21.38768202405484,245.30187070403073,-27.848129295969244,1.0,1.0,26022.012520719443,26022.012520719443,276.9020928232247,3.7520928232247,276.9020928232247,276.9020928232247,75779.39345484595,75779.68509220109,-0.2916373551415745,0.0,8546.071908451686,8546.071908451686,0.8846905103014883,3956.266497140489,276.9020928232247,3.7520928232247,1.0,0.002,0.206593580746079,0.0048256828040570176,0.0003200340769907946,0.0016799659303786806,0.1600170384953973,0.1600170384953973,0.0,7.369475255730729e-12,0.9999627055583967,0.9999627055583967,0.0,0.09198639237577821,3.4307090851340343e-06,0.0,0.0,0.0,1601747.2094929232,268.03489794070487,0.0,1.0,1279634.1702415752,2617.9580432987013,,,,,,,,,,,,,,,,,,,2.0,15395.111063175164,1450.0,0.375,6.173730061729009,3.5
