time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5230.0,-29.643151729138257,4.885121387890196,34.9409001098646,25.402853346336656,6.248621781340852,-26.05397437809247,-39.57329144524408,2.659444430405748,-5.115106750498967,-5.115106750508276,39.88173117793681,41077.78845623974,25750.587456376063,25750.587456376063,66828.3759126158,75790.14194710956,75779.62378811801,25750.587456376063,101530.21124449407,101530.21124449407,101530.21124449407,127504.53004964317,124050.39919730234,3454.1308523408434,0.0,89991.92601725855,55279.59552837959,38569.2560987544,25974.318805149105,64543.5749039035,19812.549285489808,1450.0,0.0,0.8867611420321115,2.8724879797728957,0.001494314320929203,1.0,1.0,-5.115106750498967,353067.6056343744,1549440.1363224888,4.388508352496773,1549440.1363224888,4.388508352496773,0.7627745479724458,0.09198980514903787,3.9365891761823026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365891761823026,1.2793024559395474,1.2796123884896557,3.077137199186557,6520.084478734087,15395.121322797608,6481.449677816318,0.00031838433949980805,22860.38039268618,2331.110052126484,19373.486825605414,1975.5458617984139,0.8474700111203599,0.8474700111203599,35569.70018162725,35405.22815468563,1.0058101384300955,0.8,4292.88598545613,4273.035954225843,1.0058101384300955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558750685652584,4.885121387890196,-2.435585778101577,7.320707165991774,3.5,3.5,1.0,0.6,0.0002422542176032251,1.0000084873809783,0.00024225216151683754,198.62788376921338,0.0,4.0898784104709425e-07,1.159071541527465,0.026199983806692088,8.274964733210162e-05,0.0001595045702711235,0.0006279039648809142,0.09198980538162373,0.09198980538162373,0.09198980538162373,0.09198639193641155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497987.9415902842,592.2941255211384,0.0,0.09198980538162373,0.09198980514903787,0.09198980514903787,0.375,0.375,0.5,7.685358002039684,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,25974.318805149105,19812.549285489808,0.7627745479724458,1.0353993563590806,0.63643497462604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449359908876035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13337863122,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45294272791097,261.45294272791097,-11.697057272089012,245.30179183903368,277.604093616818,127794.00224015031,127801.71907149731,-7.716831346990258,0.0,nan,277.604093616818,4.454093616818,271.1436332612517,-2.0063667387482838,264.683172905675,-8.46682709432497,258.2227125501176,-14.927287449882385,251.7622521945695,-21.38774780543048,245.30179183903368,-27.848208160966294,1.0,1.0,26022.012520719443,26022.012520719443,276.9020809586397,3.7520809586397377,276.9020809586397,276.9020809586397,75779.32719687962,75779.62378811801,-0.2965912383951945,0.0,8546.071908451686,8546.071908451686,0.8846901561597406,3956.2721220632143,276.9020809586397,3.7520809586397377,1.0,0.002,0.20659701003112857,0.004825666718080289,0.000320039386186409,0.0016799606209114764,0.1600196930932045,0.1600196930932045,0.0,7.097885213608324e-12,0.9999627209154226,0.9999627209154226,0.0,0.09198637585331146,3.4292957264096953e-06,0.0,0.0,0.0,1601747.204087241,268.034893249501,0.0,1.0,1279634.186382282,2617.957977271925,,,,,,,,,,,,,,,,,,,2.0,15395.121322797608,1450.0,0.375,6.173730061729009,3.5
5231.0,-29.643233599189976,4.885116500019822,34.94089754310522,25.402809271495812,6.248614560868275,-26.054048783184978,-39.57336359946055,2.6594297449774897,-5.115111293417726,-5.115111293425062,39.88172614178457,41077.77669938059,25750.586568120572,25750.586568120572,66828.36326750116,75790.07378169618,75779.56368467586,25750.586568120572,101530.15025279643,101530.15025279643,101530.15025279643,127504.46562491127,124050.38107397777,3454.0845509335,0.0,89991.90195012938,55279.62789374787,38569.193395979455,25974.315372114837,64543.508768094296,19812.54628097331,1450.0,0.0,0.8867611371419643,2.8724874986828715,0.001494314320929203,1.0,1.0,-5.115111293417726,353067.54305597115,1549439.9197173656,4.388508516829981,1549439.9197173656,4.388508516829981,0.7627745331160259,0.09198978721719614,3.9365932272240025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365932272240025,1.279302528283395,1.2796124582205364,3.077140191777966,6520.090819676181,15395.131582051703,6481.450081696913,0.0003183829564471558,22860.350753991836,2331.1070298207683,19373.48803283154,1975.5459849012193,0.8474711626832137,0.8474711626832137,35569.72946470809,35405.22815468563,1.0058111734831912,0.8,4292.889519613762,4273.035954225843,1.0058111734831912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558750493905859,4.885116500019822,-2.435590413447292,7.320706913467114,3.5,3.5,1.0,0.6,0.00024225216151683754,1.000008496274042,0.00024225010329357325,198.62795120748783,0.0,4.0839608801034267e-07,1.157394513421311,0.026200392202780098,8.27489741155387e-05,0.00015950318740129885,0.0006278991672445938,0.0919897874497254,0.0919897874497254,0.0919897874497254,0.09198637602307734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497988.4127273561,592.2939708599386,0.0,0.0919897874497254,0.09198978721719614,0.09198978721719614,0.375,0.375,0.5,7.6852556614787,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,25974.315372114837,19812.54628097331,0.7627745331160259,1.0354002213858,0.6364354446079714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493603974693914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13170160311,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45289686481897,261.45289686481897,-11.69710313518101,245.30171310629567,277.6040806233733,127794.42403546612,127802.09190493631,-7.667869470201156,0.0,nan,277.6040806233733,4.454080623373329,271.1436071199453,-2.0063928800547046,264.6831336165136,-8.466866383486376,258.2226601130964,-14.927339886903553,251.76218660968948,-21.387813390310498,245.30171310629567,-27.848286893704312,1.0,1.0,26022.012520719443,26022.012520719443,276.9020693828495,3.752069382849527,276.9020693828495,276.9020693828495,75779.2694742085,75779.56368467586,-0.2942104673566064,0.0,8546.071908451686,8546.071908451686,0.8846898998332884,3956.2761933601223,276.9020693828495,3.752069382849527,1.0,0.002,0.20660043726688207,0.004825650667908252,0.0003200446923056365,0.0016799553147231476,0.16002234615281824,0.16002234615281824,0.0,7.0287842386662636e-12,0.9999627431838144,0.9999627431838144,0.0,0.09198635997060284,3.4272465933039577e-06,0.0,0.0,0.0,1601747.1988524268,268.03488870658225,0.0,1.0,1279634.2020127892,2617.95791333221,,,,,,,,,,,,,,,,,,,2.0,15395.131582051703,1450.0,0.375,6.173730061729009,3.5
5232.0,-29.643332809868426,4.885111611316458,34.94089497570953,25.402751960232877,6.248601472390439,-26.054139381599015,-39.57344947904346,2.6594080442774843,-5.115116221078779,-5.115116221089688,39.881720989928105,41077.76758643504,25750.586668445827,25750.586668445827,66828.35425488086,75790.01431068587,75779.50061927676,25750.586668445827,101530.08728772259,101530.08728772259,101530.08728772259,127504.3990504494,124050.36079358705,3454.038256862343,0.0,89991.8982005642,55279.67937916755,38569.13202377406,25974.311762726815,64543.44378650087,19812.54313199006,1450.0,0.0,0.886761130711161,2.8724869768491397,0.001494314320929203,1.0,1.0,-5.115116221078779,353067.4751777791,1549439.698133657,4.3885087329368755,1549439.698133657,4.3885087329368755,0.7627745178765851,0.09198976931412518,3.9365992417590485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365992417590485,1.2793026331709816,1.279612560500306,3.077144640906022,6520.100246844651,15395.141836864028,6481.448334824746,0.00031838078845315953,22860.314874305517,2331.1033711109826,19373.48281131373,1975.5454524545826,0.8474722643951458,0.8474722643951458,35569.772940950505,35405.22815468563,1.0058127102146246,0.8,4292.894766735632,4273.035954225843,1.0058127102146246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875051556296,4.885111611316458,-2.4355953306724047,7.320706941988863,3.5,3.5,1.0,0.6,0.00024225010329357325,1.0000102958588206,0.00024224760914638986,198.6280329296956,0.0,4.088206701144506e-07,1.158597779104353,0.026200801023450213,8.274817284453518e-05,0.00015950193044903806,0.0006278951784647877,0.09198976954599453,0.09198976954599453,0.09198976954599453,0.09198635864518069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497988.88322510856,592.2938164024475,0.0,0.09198976954599453,0.09198976931412518,0.09198976931412518,0.375,0.375,0.5,7.685153336939346,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,25974.311762726815,19812.54313199006,0.7627745178765851,1.0354011241782837,0.6364359441729444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44936088657468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13290486879,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4528491314588,261.4528491314588,-11.6971508685412,245.30163143322636,277.60406682972007,127794.76959813894,127802.7501588386,-7.980560699663755,0.0,nan,277.60406682972007,4.454066829720091,271.14357975040946,-2.0064202495905192,264.6830926710976,-8.46690732890238,258.22260559179534,-14.927394408204634,251.7621185125037,-21.387881487496287,245.30163143322636,-27.848368566773615,1.0,1.0,26022.012520719443,26022.012520719443,276.9020570757245,3.752057075724508,276.9020570757245,276.9020570757245,75779.1951377879,75779.50061927676,-0.30548148886009585,0.0,8546.071908451686,8546.071908451686,0.8846895192682734,3956.2822379678437,276.9020570757245,3.752057075724508,1.0,0.002,0.20660386403475298,0.004825634552658802,0.00032004999744496195,0.0016799500097062308,0.16002499872248097,0.16002499872248097,0.0,7.151192832344222e-12,0.9999627482649269,0.9999627482649269,0.0,0.09198634253560926,3.4267785159229733e-06,0.0,0.0,0.0,1601747.1931742737,268.0348837789212,0.0,1.0,1279634.2189670522,2617.9578439774114,,,,,,,,,,,,,,,,,,,2.0,15395.141836864028,1450.0,0.375,6.173730061729009,3.5
5233.0,-29.643413389095958,4.885106729824567,34.9408924118545,25.402713333629094,6.248596165915216,-26.05421243359879,-39.57352163325993,2.659395210524119,-5.115120766373764,-5.115120766374532,39.88171595729643,41077.7515206548,25750.585802712678,25750.585802712678,66828.33732336748,75789.94227385343,75779.44052784912,25750.585802712678,101530.0263305618,101530.0263305618,101530.0263305618,127504.33466071278,124050.3426711797,3453.99198953308,0.0,89991.86715216299,55279.69906149121,38569.075656301975,25974.308330150972,64543.383986452944,19812.54012807186,1450.0,0.0,0.8867611257962382,2.872486495507564,0.001494314320929203,1.0,1.0,-5.115120766373764,353067.41256665677,1549439.481678859,4.3885088981026685,1549439.481678859,4.3885088981026685,0.7627745030297292,0.09198975140085473,3.9366023655844637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366023655844637,1.2793026978268305,1.2796126219808832,3.0771469272062237,6520.105091240431,15395.151741556798,6481.449614041017,0.0003183797780293424,22860.288846776115,2331.100717041611,19373.486634976773,1975.5458423597022,0.8474733965449841,0.8474733965449841,35569.7955216086,35405.22815468563,1.0058135083612263,0.8,4292.897491981844,4273.035954225843,1.0058135083612263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558750328678108,4.885106729824567,-2.4355999660425764,7.320706695867144,3.5,3.5,1.0,0.6,0.00024224760914638986,1.0000083623272382,0.00024224558340954939,198.62809930477522,0.0,4.954075488721859e-07,1.403984993503775,0.026201296430999086,8.274749963906085e-05,0.00015950010950732901,0.0006278885083975325,0.09198975162992033,0.09198975162992033,0.09198975162992033,0.09198634272122135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497989.35401708353,592.2936618544107,0.0,0.09198975162992033,0.09198975140085473,0.09198975140085473,0.375,0.375,0.5,7.685051071213235,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,25974.308330150972,19812.54012807186,0.7627745030297292,1.0354018211594564,0.6364362849223498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493614792761755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.378292083195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4528022690976,261.4528022690976,-11.69719773090236,245.30155064333564,277.60405389489085,127795.211842827,127803.04678035843,-7.834937531435003,0.0,nan,277.60405389489085,4.454053894890876,271.1435532445652,-2.0064467554347516,264.6830525942413,-8.466947405758674,258.22255194392744,-14.927448056072535,251.76205129362532,-21.387948706374658,245.30155064333564,-27.848449356664332,1.0,1.0,26022.012520719443,26022.012520719443,276.90204549897203,3.752045498972052,276.90204549897203,276.90204549897203,75779.14366379191,75779.44052784912,-0.2968640572071308,0.0,8546.071908451686,8546.071908451686,0.8846893216106195,3956.285377412386,276.90204549897203,3.752045498972052,1.0,0.002,0.20660728876670403,0.004825618512175084,0.00032005529968377115,0.0016799447070341865,0.16002764984188558,0.16002764984188558,0.0,6.717957787283346e-12,0.9999627703847666,0.9999627703847666,0.0,0.09198632665780467,3.4247430500742874e-06,0.0,0.0,0.0,1601747.1879367216,268.0348792336262,0.0,1.0,1279634.2346057384,2617.9577800042507,,,,,,,,,,,,,,,,,,,2.0,15395.151741556798,1450.0,0.375,6.173730061729009,3.5
5234.0,-29.643495077501296,4.885101847601977,34.94088984742741,25.402655987441563,6.24858218265849,-26.054287351481694,-39.57359385732559,2.659374456756974,-5.1151256827267275,-5.115125682770251,39.881710813100845,41077.76409678678,25750.585890708484,25750.585890708484,66828.34998749525,75789.89141766686,75779.37757602482,25750.585890708484,101529.96346673332,101529.96346673332,101529.96346673332,127504.26819424557,124050.32246436007,3453.9457298855,0.0,89991.86570549631,55279.76135899442,38569.004829446545,25974.30472751225,64543.3095569588,19812.536984840917,1450.0,0.0,0.8867611193952922,2.872485974871489,0.001494314320929203,1.0,1.0,-5.1151256827267275,353067.344844253,1549439.2604245252,4.388509113206214,1549439.2604245252,4.388509113206214,0.7627744878135381,0.09198973351092572,3.9366086502195063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366086502195063,1.2793027982554328,1.2796127198421496,3.0771515981891104,6520.114988492664,15395.16201619261,6481.447549130366,0.00031837749091650624,22860.251983767383,2331.096958060845,19373.48046282065,1975.5452129749356,0.847474493132332,0.847474493132332,35569.84095025532,35405.22815468563,1.0058151141040048,0.8,4292.90297473823,4273.035954225843,1.0058151141040048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558750347673665,4.885101847601977,-2.4356048732817426,7.320706720883719,3.5,3.5,1.0,0.6,0.00024224558340954939,1.000008477441277,0.00024224352980425074,198.6281665935515,0.0,4.023682583159925e-07,1.1403116440675227,0.026201698799257402,8.274682578695738e-05,0.000159498757622592,0.0006278841889563601,0.09198973374129756,0.09198973374129756,0.09198973374129756,0.09198632538477519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497989.8241842131,592.2935075055442,0.0,0.09198973374129756,0.09198973351092572,0.09198973351092572,0.375,0.375,0.5,7.6849488226715765,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,25974.30472751225,19812.536984840917,0.7627744878135381,1.035403211366469,0.6364372136903839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493619606705488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.11461873376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45275522974316,261.45275522974316,-11.697244770256816,245.30147030558044,277.6040401539367,127795.64214851987,127803.5066778755,-7.86452935562831,0.0,nan,277.6040401539367,4.454040153936717,271.1435261842506,-2.0064738157493593,264.6830122145675,-8.46698778543248,258.2224982448933,-14.927501755106675,251.7619842752306,-21.38801572476939,245.30147030558044,-27.84852969441954,1.0,1.0,26022.012520719443,26022.012520719443,276.90203321640564,3.752033216405664,276.90203321640564,276.90203321640564,75779.0728539565,75779.37757602482,-0.30472206832200754,0.0,8546.071908451686,8546.071908451686,0.8846889239550879,3956.291693470604,276.90203321640564,3.752033216405664,1.0,0.002,0.2066107129877732,0.0048256024107135795,0.00032006060088512995,0.0016799394061130554,0.16003030044256497,0.16003030044256497,0.0,6.998185451273509e-12,0.9999627759339187,0.9999627759339187,0.0,0.09198630927900671,3.424231919012746e-06,0.0,0.0,0.0,1601747.1822715988,268.03487431727325,0.0,1.0,1279634.2515210921,2617.9577108086205,,,,,,,,,,,,,,,,,,,2.0,15395.16201619261,1450.0,0.375,6.173730061729009,3.5
5235.0,-29.64357685833771,4.885096971910775,34.94088728622622,25.402611982449912,6.248576852060187,-26.054361487297076,-39.57366597661746,2.659361481127227,-5.11513025396556,-5.115130253961655,39.88170577732558,41077.75746082257,25750.585106621507,25750.585106621507,66828.34256744408,75789.82512815027,75779.31732221381,25750.585106621507,101529.90242883532,101529.90242883532,101529.90242883532,127504.20371360495,124050.30421790258,3453.899495702369,0.0,89991.84592347265,55279.801256324135,38568.9385190539,25974.30128476963,64543.23980382353,19812.533972838035,1450.0,0.0,0.8867611143595191,2.8724854907826614,0.001494314320929203,1.0,1.0,-5.11513025396556,353067.2818757785,1549439.043835305,4.388509282433176,1549439.043835305,4.388509282433176,0.7627744729539798,0.09198971561240048,3.9366131714645594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366131714645594,1.2793028626635559,1.2796127816385563,3.0771549774135463,6520.122148663749,15395.17226592192,6481.447378081308,0.0003183758992847665,22860.220703369872,2331.093768347996,19373.47995154357,1975.5451608391827,0.8474756303944032,0.8474756303944032,35569.87363218299,35405.22815468563,1.0058162692954433,0.8,4292.906919100667,4273.035954225843,1.0058162692954433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558750178413679,4.885096971910775,-2.4356095260626454,7.32070649797342,3.5,3.5,1.0,0.6,0.00024224352980425074,1.0000084870392913,0.00024224147389134384,198.62823395850566,0.0,4.079038553764633e-07,1.155999526136897,0.02620210670311278,8.27461529174571e-05,0.00015949737688679365,0.0006278794746665988,0.09198971584317506,0.09198971584317506,0.09198971584317506,0.09198630936030411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497990.2946067416,592.2933530783216,0.0,0.09198971584317506,0.09198971561240048,0.09198971561240048,0.375,0.375,0.5,7.684846630125758,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,25974.30128476963,19812.533972838035,0.7627744729539798,1.0354042153843845,0.6364377986862247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493624486916554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13030661582,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4527088237769,261.4527088237769,-11.697291176223075,245.30139040044733,277.6040272471386,127796.1140900046,127803.87272288199,-7.758632877391005,0.0,nan,277.6040272471386,4.45402724713864,271.14349987778303,-2.0065001222169485,264.6829725084348,-8.467027491565204,258.2224451390938,-14.927554860906184,251.7619177697638,-21.388082230236165,245.30139040044733,-27.848609599552645,1.0,1.0,26022.012520719443,26022.012520719443,276.90202159474575,3.75202159474577,276.90202159474575,276.90202159474575,75779.02203818508,75779.31732221381,-0.2952840287325671,0.0,8546.071908451686,8546.071908451686,0.8846886378766621,3956.296237321882,276.90202159474575,3.75202159474577,1.0,0.002,0.20661413527343658,0.004825586377495393,0.0003200658993169956,0.001679934107573432,0.16003294965849782,0.16003294965849782,0.0,6.890427464711912e-12,0.9999627969639997,0.9999627969639997,0.0,0.0919862933156989,3.4222967015854485e-06,0.0,0.0,0.0,1601747.17700415,268.0348697460344,0.0,1.0,1279634.2672490396,2617.957646470327,,,,,,,,,,,,,,,,,,,2.0,15395.17226592192,1450.0,0.375,6.173730061729009,3.5
5236.0,-29.643675962357523,4.885092094728054,34.940884724033545,25.40255907168614,6.248563729620557,-26.054451993116338,-39.57375182127578,2.659339760541383,-5.115135200796999,-5.115135200781926,39.881700626334656,41077.73503792801,25750.585285938196,25750.585285938196,66828.32032386621,75789.75783531905,75779.2541410398,25750.585285938196,101529.839426978,101529.839426978,101529.839426978,127504.13709601293,124050.28382870316,3453.8532673097584,0.0,89991.82955905712,55279.834633763516,38568.88325032623,25974.29766903493,64543.18091936116,19812.530819003554,1450.0,0.0,0.8867611078279192,2.8724849669190573,0.001494314320929203,1.0,1.0,-5.115135200796999,353067.21373355,1549438.8222886992,4.388509501927351,1549438.8222886992,4.388509501927351,0.7627744577141317,0.09198969773833258,3.9366178727610457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366178727610457,1.279302967638682,1.2796128840088408,3.0771583998020384,6520.129400294288,15395.182511076579,6481.447141182257,0.00031837428428365484,22860.189245632595,2331.090560551523,19373.479243436454,1975.545088632352,0.8474767656237897,0.8474767656237897,35569.907615608776,35405.22815468563,1.0058174704905536,0.8,4292.911020540138,4273.035954225843,1.0058174704905536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558750217122575,4.885092094728054,-2.435614454223814,7.320706548951868,3.5,3.5,1.0,0.6,0.00024224147389134384,1.0000102848188412,0.00024223898250729246,198.62831559306014,0.0,4.0836234987090015e-07,1.1572988995341311,0.02620251506546265,8.27453519975455e-05,0.00015949612189379835,0.0006278752840832009,0.09198969796874716,0.09198969796874716,0.09198969796874716,0.09198629190694935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497990.7644074022,592.2931988491105,0.0,0.09198969796874716,0.09198969773833258,0.09198969773833258,0.375,0.375,0.5,7.6847444504877895,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,25974.29766903493,19812.530819003554,0.7627744577141317,1.0354048153802653,0.6364380319161776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493629372652754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13160598922,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4526606528546,261.4526606528546,-11.697339347145373,245.3013077862601,277.60401351948065,127796.42532521345,127804.47904192623,-8.053716712773918,0.0,nan,277.60401351948065,4.454013519480668,271.1434723728185,-2.0065276271814696,264.6829312261665,-8.467068773833489,258.22239007951924,-14.927609920480734,251.7618489328824,-21.388151067117576,245.3013077862601,-27.848692213739866,1.0,1.0,26022.012520719443,26022.012520719443,276.9020092549179,3.7520092549179367,276.9020092549179,276.9020092549179,75778.94505488724,75779.2541410398,-0.3090861525561195,0.0,8546.071908451686,8546.071908451686,0.8846883404055595,3956.300962124851,276.9020092549179,3.7520092549179367,1.0,0.002,0.20661755719364955,0.00482557028045851,0.0003200711969336843,0.0016799288100764486,0.16003559846684215,0.16003559846684215,0.0,7.01013292553343e-12,0.9999628009326297,0.9999628009326297,0.0,0.09198627580736904,3.421930963543543e-06,0.0,0.0,0.0,1601747.1713039053,268.034864799203,0.0,1.0,1279634.2842692654,2617.9575768457216,,,,,,,,,,,,,,,,,,,2.0,15395.182511076579,1450.0,0.375,6.173730061729009,3.5
5237.0,-29.64375635928868,4.885087220506785,34.94088216330897,25.402511713933222,6.248556007919928,-26.054525122571963,-39.57382401041684,2.659324771314672,-5.115139936962521,-5.115139936917008,39.8816955443047,41077.74071380965,25750.58493036626,25750.58493036626,66828.32564417591,75789.69943399174,75779.19266478762,25750.58493036626,101529.7775951539,101529.7775951539,101529.7775951539,127504.07174709832,124050.26469129554,3453.807055802782,0.0,89991.81835402941,55279.88224450416,38568.8178994725,25974.294151944432,64543.11205141693,19812.527746270094,1450.0,0.0,0.8867611021194508,2.8724844653648858,0.001494314320929203,1.0,1.0,-5.115139936962521,353067.1484932499,1549438.6037109043,4.388509693760215,1549438.6037109043,4.388509693760215,0.7627744426998002,0.09198967986057957,3.9366230021255113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366230021255113,1.2793030422867435,1.279612955487585,3.077162229747246,6520.137515488602,15395.192406464104,6481.446138742953,0.00031837244184436967,22860.156612771883,2331.087232925809,19373.47624707829,1975.5447830888522,0.8474778443230089,0.8474778443230089,35569.94469332417,35405.22815468563,1.0058187810582944,0.8,4292.915495427584,4273.035954225843,1.0058187810582944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587501403656585,4.885087220506785,-2.435619227358535,7.320706447865319,3.5,3.5,1.0,0.6,0.00024223898250729246,1.0000083434322702,0.00024223696141961154,198.62838181814325,0.0,4.948594176196396e-07,1.4024315895340587,0.02620300992488027,8.274467848744619e-05,0.00015949430401984629,0.0006278689459125263,0.09198968009318874,0.09198968009318874,0.09198968009318874,0.09198627525340106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497991.2343638172,592.2930445722342,0.0,0.09198968009318874,0.09198967986057957,0.09198967986057957,0.375,0.375,0.5,7.684642307855955,-4.553157850750722e-11,-4.553157850750722e-11,-4.553157850750722e-11,-4.553157850750722e-11,-4.553157850750722e-11,-4.553157850750722e-11,25974.294151944432,19812.527746270094,0.7627744426998002,1.0354060025946459,0.6364387989393187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493635293311706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.376738679224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45261322949676,261.45261322949676,-11.697386770503215,245.30122623589332,277.6040002231336,127796.91311335951,127804.84184442807,-7.928731068594553,0.0,nan,277.6040002231336,4.454000223133619,271.14344542566556,-2.006554574334416,264.68289062820827,-8.467109371791707,258.2223358307588,-14.927664169241154,251.7617810333208,-21.388218966679176,245.30122623589332,-27.848773764106653,1.0,1.0,26022.012520719443,26022.012520719443,276.90199732527304,3.7519973252730665,276.90199732527304,276.90199732527304,75778.89199180806,75779.19266478762,-0.30067297955974936,0.0,8546.071908451686,8546.071908451686,0.8846880158487034,3956.3061171361387,276.90199732527304,3.7519973252730665,1.0,0.002,0.20662097783704036,0.004825554226319207,0.0003200764927119795,0.0016799235144642,0.16003824635598973,0.16003824635598973,0.0,7.176179355611323e-12,0.999962814807361,0.999962814807361,0.0,0.09198625920661316,3.4206539664114943e-06,0.0,0.0,0.0,1601747.1658464116,268.03486006303746,0.0,1.0,1279634.3005646565,2617.9575101861797,,,,,,,,,,,,,,,,,,,2.0,15395.192406464104,1450.0,0.375,6.173730061729009,3.5
5238.0,-29.643838061482942,4.885082349045665,34.9408796038264,25.40246316874402,6.2485463642241195,-26.054599618907755,-39.57389619955791,2.659307921771336,-5.115144679725347,-5.115144679730329,39.88169045870185,41077.73703152914,25750.58459909818,25750.58459909818,66828.32163062732,75789.63692712692,75779.13108681196,25750.58459909818,101529.71568591014,101529.71568591014,101529.71568591014,127504.00631714624,124050.24545669835,3453.760860447888,0.0,89991.80146783657,55279.92454987098,38568.752131072884,25974.290631236105,64543.04276230899,19812.524670490075,1450.0,0.0,0.8867610963903954,2.8724839631120527,0.001494314320929203,1.0,1.0,-5.115144679725347,353067.08316207136,1549438.3849785272,4.388509886284911,1549438.3849785272,4.388509886284911,0.7627744276744164,0.09198966198813126,3.936627758951179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936627758951179,1.2793031245966384,1.2796130352317012,3.077165750058173,6520.14497460503,15395.202673313506,6481.445767518899,0.00031837077454641345,22860.124700185712,2331.083978747657,19373.47513746475,1975.5446699397603,0.8474789788573359,0.8474789788573359,35569.97907812666,35405.22815468563,1.0058199964412742,0.8,4292.91964530897,4273.035954225843,1.0058199964412742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558750068855185,4.885082349045665,-2.4356240046425173,7.320706353688182,3.5,3.5,1.0,0.6,0.00024223696141961154,1.0000084788960486,0.0002422349075350112,198.6284491184459,0.0,4.014453755741715e-07,1.137696194377202,0.026203411370255843,8.274400498241424e-05,0.0001594929564371973,0.000627864399667862,0.0919896622200205,0.0919896622200205,0.0919896622200205,0.09198625857534401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497991.70412935683,592.2928903576807,0.0,0.0919896622200205,0.09198966198813126,0.09198966198813126,0.375,0.375,0.5,7.68454020107825,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,25974.290631236105,19812.524670490075,0.7627744276744164,1.0354070519534424,0.6364394251260367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493640096377685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.11200328406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4525661243949,261.4525661243949,-11.6974338756051,245.30114531299972,277.6039869358271,127797.35072378347,127805.2262453368,-7.875521553297069,0.0,nan,277.6039869358271,4.453986935827118,271.143418611238,-2.0065813887619584,264.6828502866622,-8.46714971333779,258.2222819620977,-14.927718037902252,251.76171363754443,-21.388286362455545,245.30114531299972,-27.848854687000255,1.0,1.0,26022.012520719443,26022.012520719443,276.9019853770469,3.7519853770469354,276.9019853770469,276.9019853770469,75778.82968515114,75779.13108681196,-0.30140166082128417,0.0,8546.071908451686,8546.071908451686,0.8846877148639117,3956.3108977459347,276.9019853770469,3.7519853770469354,1.0,0.002,0.20662439728164556,0.0048255381758493514,0.00032008178662875964,0.001679918220536153,0.16004089331437982,0.16004089331437982,0.0,7.1649127603157226e-12,0.9999628278312958,0.9999628278312958,0.0,0.09198624253289679,3.4194552344694727e-06,0.0,0.0,0.0,1601747.1603813148,268.03485532027463,0.0,1.0,1279634.3168827523,2617.957443433766,,,,,,,,,,,,,,,,,,,2.0,15395.202673313506,1450.0,0.375,6.173730061729009,3.5
5239.0,-29.643937109961136,4.8850774373214945,34.94087702367739,25.402405752707296,6.248526138837465,-26.05469078503392,-39.573982114065416,2.6592798142995737,-5.115151468888087,-5.115151468895706,39.88168474346815,41077.71032085607,25750.58943350929,25750.58943350929,66828.29975436536,75789.57087012722,75779.05379799263,25750.58943350929,101529.64323150192,101529.64323150192,101529.64323150192,127503.92939890086,124050.21482445812,3453.7145744427335,0.0,89991.78180792167,55279.94911543223,38568.70299165493,25974.28616739894,64542.98915905387,19812.52082135998,1450.0,0.0,0.8867610825174033,2.8724832441480546,0.001494314320929203,1.0,1.0,-5.115151468888087,353066.98964191205,1549438.1391647067,4.388510352486307,1549438.1391647067,4.388510352486307,0.7627744105717613,0.0919896442187657,3.9366319895188533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366319895188533,1.279303259192323,1.2796131672323134,3.0771687332401636,6520.151295609697,15395.212911334238,6481.446175124389,0.00031836939602245456,22860.095139073623,2331.08096435313,19373.476355824838,1975.544794177914,0.8474801280555793,0.8474801280555793,35570.00965885651,35405.22815468563,1.0058210773637855,0.8,4292.9233360790895,4273.035954225843,1.0058210773637855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751112454137,4.8850774373214945,-2.4356302907550624,7.320707728076557,3.5,3.5,1.0,0.6,0.0002422349075350112,1.0000102790767804,0.00024223241760939186,198.6285307074045,0.0,4.07959912834814e-07,1.1561583929738628,0.026203819330168677,8.274320343005446e-05,0.00015949170410495673,0.0006278601444424481,0.0919896444399868,0.0919896444399868,0.0919896444399868,0.09198623411269884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497992.1718126198,592.2927367941476,0.0,0.0919896444399868,0.0919896442187657,0.0919896442187657,0.375,0.375,0.5,7.684437892966923,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,25974.28616739894,19812.52082135998,0.7627744105717613,1.0354075729229055,0.636439539848827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493644977425684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13046548266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45251674077866,261.45251674077866,-11.697483259221315,245.30106181111853,277.6039716704788,127797.57825897289,127805.83472622838,-8.256467255458936,0.0,nan,277.6039716704788,4.453971670478836,271.1433896985797,-2.0066103014202668,264.68280772669704,-8.467192273302942,258.22222575482897,-14.927774245171008,251.7616437829687,-21.388356217031287,245.30106181111853,-27.848938188881448,1.0,1.0,26022.012520719443,26022.012520719443,276.9019695440986,3.7519695440986425,276.9019695440986,276.9019695440986,75778.74264820243,75779.05379799263,-0.31114979019912425,0.0,8546.071908451686,8546.071908451686,0.8846874471776748,3956.3151494664476,276.9019695440986,3.7519695440986425,1.0,0.002,0.20662782383706524,0.004825521732655514,0.00032008709020429254,0.0016799129166260095,0.16004354510214627,0.16004354510214627,0.0,6.830301949034556e-12,0.9999627505206875,0.9999627505206875,0.0,0.09198621765241641,3.4265663492907396e-06,0.0,0.0,0.0,1601747.1525581465,268.0348485311119,0.0,1.0,1279634.3402417586,2617.9573478791276,,,,,,,,,,,,,,,,,,,2.0,15395.212911334238,1450.0,0.375,6.173730061729009,3.5
5240.0,-29.644017478917878,4.88507253611892,34.94087445003069,25.402367300726496,6.248525578336306,-26.054763173189627,-39.57405419843269,2.659271272721272,-5.115155878662563,-5.115155878706828,39.88167977063742,41077.70709346904,25750.5881681763,25750.5881681763,66828.29526164534,75789.50350538289,75778.99526516996,25750.5881681763,101529.58343334626,101529.58343334626,101529.58343334626,127503.86623728042,124050.19791484026,3453.6683224401672,0.0,89991.76149686109,55279.987687256464,38568.63756622736,25974.28280393417,64542.920370161526,19812.51787505601,1450.0,0.0,0.8867610780762765,2.8724827771584738,0.001494314320929203,1.0,1.0,-5.115155878662563,353066.9288976479,1549437.925280962,4.388510501730212,1549437.925280962,4.388510501730212,0.7627743959134505,0.09198962631687932,3.9366362966702946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366362966702946,1.2793033039308883,1.2796132087961807,3.077171992422966,6520.158201426963,15395.222799127676,6481.446011047874,0.000318367860938248,22860.064967896164,2331.077887749248,19373.475865389155,1975.544744167392,0.8474812251232249,0.8474812251232249,35570.04079316665,35405.22815468563,1.005822177853675,0.8,4292.927093660486,4273.035954225843,1.005822177853675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558750839308111,4.88507253611892,-2.4356348322325503,7.320707368351471,3.5,3.5,1.0,0.6,0.00024223241760939186,1.0000083405469418,0.00024223039727539264,198.62859690957026,0.0,4.945702673398221e-07,1.401612137641056,0.026204313900436017,8.274253091361165e-05,0.0001594898866957802,0.000627853676918441,0.09198962654775349,0.09198962654775349,0.09198962654775349,0.09198621869748662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497992.6427393558,592.2925822045262,0.0,0.09198962654775349,0.09198962631687932,0.09198962631687932,0.375,0.375,0.5,7.684335659521086,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,25974.28280393417,19812.51787505601,0.7627743959134505,1.0354086068367672,0.6364401681529651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493650894778622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.37591922733,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4524689787766,261.4524689787766,-11.69753102122337,245.30097960439264,277.6039583532042,127798.13782177024,127806.12317041929,-7.985348649020645,0.0,nan,277.6039583532042,4.4539583532042,271.14336260340633,-2.0066373965936464,264.6827668536412,-8.467233146358751,258.22217110388345,-14.927828896116523,251.76157535413182,-21.388424645868156,245.30097960439264,-27.84902039560734,1.0,1.0,26022.012520719443,26022.012520719443,276.90195828519666,3.751958285196679,276.90195828519666,276.90195828519666,75778.70703665797,75778.99526516996,-0.2882285119849257,0.0,8546.071908451686,8546.071908451686,0.8846871746456059,3956.319478153646,276.90195828519666,3.751958285196679,1.0,0.002,0.20663124746278072,0.0048255057230071315,0.00032009239081853163,0.0016799076162821408,0.16004619540926582,0.16004619540926582,0.0,7.1006724805533494e-12,0.999962782362085,0.999962782362085,0.0,0.09198620268027512,3.4236366041956442e-06,0.0,0.0,0.0,1601747.1474767537,268.0348441213374,0.0,1.0,1279634.3554141587,2617.9572858134075,,,,,,,,,,,,,,,,,,,2.0,15395.222799127676,1450.0,0.375,6.173730061729009,3.5
5241.0,-29.64409896960059,4.885067638004397,34.940871877949895,25.402314389962726,6.24851203953581,-26.054837868685915,-39.57412635264916,2.659250938730046,-5.115160632925438,-5.115160632890631,39.88167466856205,41077.707908137156,25750.587797554694,25750.587797554694,66828.29570569185,75789.44535609233,75778.93357324932,25750.587797554694,101529.52137080401,101529.52137080401,101529.52137080401,127503.80064396972,124050.17855868273,3453.622085286992,0.0,89991.74854792749,55280.03401757559,38568.571700390996,25974.27927316571,64542.850973556706,19812.514790354082,1450.0,0.0,0.886761072348335,2.872482273688075,0.001494314320929203,1.0,1.0,-5.115160632925438,353066.86340809363,1549437.7058402419,4.388510694217482,1549437.7058402419,4.388510694217482,0.7627743808399947,0.09198960841346508,3.9366413873305985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366413873305985,1.2793034024013994,1.2796133047057912,3.0771757348108904,6520.166131097901,15395.233057832576,6481.445308300984,0.00031836607376799415,22860.03211711141,2331.0745379014656,19373.473764831673,1975.54452997014,0.8474823511000257,0.8474823511000257,35570.077591073816,35405.22815468563,1.0058234785323883,0.8,4292.931534778043,4273.035954225843,1.0058234785323883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558750759302437,4.885067638004397,-2.435639624982012,7.320707262986409,3.5,3.5,1.0,0.6,0.00024223039727539264,1.000008456963748,0.00024222834875902848,198.62866403577272,0.0,4.0129610755349536e-07,1.1372731688066058,0.02620471519654357,8.27418577505659e-05,0.00015948853952482673,0.0006278491854983449,0.09198960864417681,0.09198960864417681,0.09198960864417681,0.09198620198055552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497993.1128658508,592.2924278706819,0.0,0.09198960864417681,0.09198960841346508,0.09198960841346508,0.375,0.375,0.5,7.684233461749222,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,25974.27927316571,19812.514790354082,0.7627743808399947,1.0354097269900813,0.636440865076858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493655696183212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.1115802585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45242126173326,261.45242126173326,-11.697578738266714,245.30089814560037,277.60394437790893,127798.54880289857,127806.52663534622,-7.9778324476710125,0.0,nan,277.60394437790893,4.453944377908954,271.1433351314131,-2.0066648685868813,264.68272588494966,-8.467274115050316,258.22211663848907,-14.927883361510908,251.76150739203848,-21.388492607961496,245.30089814560037,-27.849101854399606,1.0,1.0,26022.012520719443,26022.012520719443,276.90194631226706,3.75194631226708,276.90194631226706,276.90194631226706,75778.63415251208,75778.93357324932,-0.29942073723941576,0.0,8546.071908451686,8546.071908451686,0.8846868525374866,3956.3245942672515,276.90194631226706,3.75194631226708,1.0,0.002,0.20663466995611054,0.004825489656590795,0.00032009768945013596,0.0016799023175088038,0.16004884472506797,0.16004884472506797,0.0,6.958939501033878e-12,0.9999627946660603,0.9999627946660603,0.0,0.09198618590936508,3.4225041000046374e-06,0.0,0.0,0.0,1601747.1419984042,268.03483936707454,0.0,1.0,1279634.3717718173,2617.9572188991574,,,,,,,,,,,,,,,,,,,2.0,15395.233057832576,1450.0,0.375,6.173730061729009,3.5
5242.0,-29.64418046351327,4.885062746127485,34.94086930919494,25.402266019396507,6.248504695225099,-26.05491194763991,-39.57419850686563,2.659236179465505,-5.115165234087556,-5.115165234031171,39.881669620374765,41077.710816013474,25750.587048908536,25750.587048908536,66828.297864922,75789.38527934402,75778.87315152133,25750.587048908536,101529.46020042986,101529.46020042986,101529.46020042986,127503.7360158619,124050.16014335366,3453.5758725082374,0.0,89991.73696262126,55280.0854176741,38568.501716607956,25974.27581543203,64542.77753203998,19812.51176589389,1450.0,0.0,0.8867610672052638,2.872481786430822,0.001494314320929203,1.0,1.0,-5.115165234087556,353066.8000274862,1549437.4887152666,4.3885108670502095,1549437.4887152666,4.3885108670502095,0.7627743659410413,0.09198959051607127,3.936646710663745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936646710663745,1.2793034750722627,1.279613374773448,3.0771797211301872,6520.174577630146,15395.243291386601,6481.444233843269,0.0003183641545851909,22859.99826167994,2331.071085608229,19373.47055320566,1975.5442024754286,0.8474834657219236,0.8474834657219235,35570.11607084961,35405.22815468563,1.0058248386596988,0.8,4292.936178879326,4273.035954225843,1.0058248386596988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558750597693022,4.885062746127485,-2.4356443040241955,7.320707050151681,3.5,3.5,1.0,0.6,0.00024222834875902848,1.0000084573045964,0.00024222630017742662,198.62873116467566,0.0,4.068940686688906e-07,1.1531377906076359,0.026205122090612237,8.274118459258267e-05,0.0001594871641664458,0.0006278446202089275,0.09198959074865605,0.09198959074865605,0.09198959074865605,0.09198618584349234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497993.5829961981,592.2922735382015,0.0,0.09198959074865605,0.09198959051607127,0.09198959051607127,0.375,0.375,0.5,7.684131317238813,-5.638867150992155e-11,-5.638867150992155e-11,-5.638867150992155e-11,-5.638867150992155e-11,-5.638867150992155e-11,-5.638867150992155e-11,25974.27581543203,19812.51176589389,0.7627743659410413,1.035410938609629,0.6364416343195317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493660564605084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.127444880294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4523741443129,261.4523741443129,-11.697625855687079,245.30081735450688,277.6039309341607,127799.03577415118,127806.91335521844,-7.877581067275549,0.0,nan,277.6039309341607,4.453930934160724,271.14330821819624,-2.006691781803738,264.68268550226276,-8.46731449773722,258.22206278633547,-14.927937213664507,251.76144007041523,-21.388559929584744,245.30081735450688,-27.8491826454931,1.0,1.0,26022.012520719443,26022.012520719443,276.9019346410096,3.7519346410095977,276.9019346410096,276.9019346410096,75778.57932113216,75778.87315152133,-0.2938303891714895,0.0,8546.071908451686,8546.071908451686,0.8846865157070778,3956.3299442170637,276.9019346410096,3.7519346410095977,1.0,0.002,0.20663809063780764,0.0048254736263194055,0.0003201029853767274,0.0016798970218349476,0.1600514926883637,0.1600514926883637,0.0,7.211674833695891e-12,0.9999628143577536,0.9999628143577536,0.0,0.09198616982406795,3.4206920033250985e-06,0.0,0.0,0.0,1601747.1366964725,268.0348347659124,0.0,1.0,1279634.3876027234,2617.957154139719,,,,,,,,,,,,,,,,,,,2.0,15395.243291386601,1450.0,0.375,6.173730061729009,3.5
5243.0,-29.644261871822984,4.8850578600830366,34.9408667434118,25.40222197948026,6.248495395275105,-26.05498614511226,-39.5742706261575,2.659219668672059,-5.115169848242999,-5.115169848251125,39.881664568633866,41077.69547409925,25750.586348960464,25750.586348960464,66828.28182305972,75789.31551916471,75778.81258733409,25750.586348960464,101529.39893629456,101529.39893629456,101529.39893629456,127503.67128819256,124050.14160532263,3453.5296828699343,0.0,89991.70842675833,55280.11127582123,38568.441278818995,25974.272351898013,64542.71363071701,19812.50873669905,1450.0,0.0,0.8867610620086923,2.872481297797754,0.001494314320929203,1.0,1.0,-5.115169848242999,353066.73646791733,1549437.271439665,4.388511041680813,1549437.271439665,4.388511041680813,0.7627743510301375,0.09198957262732566,3.9366502435223283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366502435223283,1.279303555867497,1.27961345296736,3.0771822883372524,6520.180017233861,15395.253522159564,6481.445251635233,0.00031836300001179504,22859.9704977189,2331.0682544721085,19373.47359545395,1975.544512698419,0.8474846280920243,0.8474846280920243,35570.141608153375,35405.22815468563,1.0058257413154807,0.8,4292.939260961348,4273.035954225843,1.0058257413154807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558750446596011,4.8850578600830366,-2.4356489910784314,7.320706851161468,3.5,3.5,1.0,0.6,0.00024222630017742662,1.0000084484264475,0.0002422242537636349,198.62879822310472,0.0,4.069071642634436e-07,1.1531749035225993,0.0262055289977765,8.274051176548375e-05,0.0001594857884119429,0.0006278397677902255,0.09198957286096032,0.09198957286096032,0.09198957286096032,0.09198616965682156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497994.05286116264,592.2921192924641,0.0,0.09198957286096032,0.09198957262732566,0.09198957262732566,0.375,0.375,0.5,7.684029223986465,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,25974.272351898013,19812.50873669905,0.7627743510301375,1.0354117151847637,0.6364420267348297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449366543322304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.12748199321,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45232734749106,261.45232734749106,-11.697672652508913,245.3007371067239,277.60391758829894,127799.43402488354,127807.25800501923,-7.823980135684626,0.0,nan,277.60391758829894,4.453917588298964,271.14328149195154,-2.0067185080484364,264.68264539563455,-8.467354604365426,258.22200929932,-14.92799070067997,251.76137320301757,-21.388626796982408,245.3007371067239,-27.84926289327609,1.0,1.0,26022.012520719443,26022.012520719443,276.9019229400031,3.751922940003112,276.9019229400031,276.9019229400031,75778.51498963991,75778.81258733409,-0.2975976941816043,0.0,8546.071908451686,8546.071908451686,0.8846862921677308,3956.33349473994,276.9019229400031,3.751922940003112,1.0,0.002,0.20664150960617203,0.0048254576008776124,0.0003201082786404815,0.0016798917286452366,0.16005413932024073,0.16005413932024073,0.0,7.28571803582101e-12,0.9999628329760115,0.9999628329760115,0.0,0.09198615364867313,3.418978652530064e-06,0.0,0.0,0.0,1601747.1313795678,268.034830151757,0.0,1.0,1279634.4034783258,2617.9570891974304,,,,,,,,,,,,,,,,,,,2.0,15395.253522159564,1450.0,0.375,6.173730061729009,3.5
