time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5244.0,-29.644343180386514,4.885052975780438,34.94086417840686,25.40216917349028,6.248483652461311,-26.055060497102605,-39.57434278037397,2.65920096928532,-5.115174651438963,-5.115174651447502,39.88165945953979,41077.70150944167,25750.58614011194,25750.58614011194,66828.28764955362,75789.25929151478,75778.7505441062,25750.58614011194,101529.33668421814,101529.33668421814,101529.33668421814,127503.60548574734,124050.12197959775,3453.4835061495805,0.0,89991.69963181634,55280.16471567633,38568.37212904446,25974.268801529186,64542.640930573645,19812.5056363442,1450.0,0.0,0.8867610560569409,2.872480789145599,0.001494314320929203,1.0,1.0,-5.115174651438963,353066.6703043421,1549437.0516963836,4.388511241689211,1549437.0516963836,4.388511241689211,0.7627743359296327,0.0919895547593999,3.9366557760820218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366557760820218,1.2793036468097772,1.2796135413135488,3.077186394253571,6520.1887171778435,15395.263751930976,6481.443998901893,0.0003183610162824236,22859.936136296143,2331.06475058212,19373.469850950165,1975.5441308652971,0.8474857381683452,0.8474857381683452,35570.1816003075,35405.22815468563,1.0058271549007909,0.8,4292.944087590672,4273.035954225843,1.0058271549007909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558750401512111,4.885052975780438,-2.435653816006895,7.320706791787332,3.5,3.5,1.0,0.6,0.0002422242537636349,1.0000084380805079,0.00024222220987312718,198.6288651994096,0.0,4.064767121190243e-07,1.1519550021453149,0.026205935474488618,8.273983861762221e-05,0.00015948441514601267,0.0006278352440796138,0.09198955498884206,0.09198955498884206,0.09198955498884206,0.091986152750738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497994.52231109684,592.2919651798369,0.0,0.09198955498884206,0.0919895547593999,0.0919895547593999,0.375,0.375,0.5,7.683927158950113,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,25974.268801529186,19812.5056363442,0.7627743359296327,1.0354129717350513,0.6364428371257318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493670296730008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.126262091835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4522805999656,261.4522805999656,-11.697719400034373,245.30065729848795,277.6039039014846,127799.86546354907,127807.68120168954,-7.815738140498716,0.0,nan,277.6039039014846,4.453903901484637,271.1432545808538,-2.0067454191461707,264.68260526025017,-8.467394739749807,258.22195593965193,-14.928044060348043,251.76130661906507,-21.38869338093491,245.30065729848795,-27.84934270151203,1.0,1.0,26022.012520719443,26022.012520719443,276.9019108769535,3.7519108769535023,276.9019108769535,276.9019108769535,75778.44889801835,75778.7505441062,-0.3016460878425278,0.0,8546.071908451686,8546.071908451686,0.884685942098522,3956.339054962432,276.9019108769535,3.7519108769535023,1.0,0.002,0.20664492766502354,0.004825441545031255,0.00032011357036988854,0.0016798864365765193,0.16005678518494426,0.16005678518494426,0.0,6.946407858643422e-12,0.9999628428520362,0.9999628428520362,0.0,0.09198613668990259,3.4180694973207376e-06,0.0,0.0,0.0,1601747.1258448332,268.034825348561,0.0,1.0,1279634.4200043448,2617.9570215944805,,,,,,,,,,,,,,,,,,,2.0,15395.263751930976,1450.0,0.375,6.173730061729009,3.5
5245.0,-29.644424579474155,4.885048096682912,34.94086161608976,25.40212516849863,6.248476238972342,-26.05513449763527,-39.57441489966584,2.6591861572428686,-5.115179287913747,-5.115179287925594,39.88165440709096,41077.69098972457,25750.5855153669,25750.5855153669,66828.27650509147,75789.19132811278,75778.68986052976,25750.5855153669,101529.27537589666,101529.27537589666,101529.27537589666,127503.54070585869,124050.10335464955,3453.4373512091474,0.0,89991.67533244565,55280.197885298934,38568.308274607465,25974.265329962025,64542.573604569494,19812.5026008844,1450.0,0.0,0.886761050749324,2.872480298149047,0.001494314320929203,1.0,1.0,-5.115179287913747,353066.6064373425,1549436.8343891036,4.388511420051493,1549436.8343891036,4.388511420051493,0.7627743210134277,0.09198953689071361,3.9366597792406957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366597792406957,1.279303719715959,1.2796136116224983,3.07718934805782,6520.194975934601,15395.273980987025,6481.444445505727,0.00031835965333839266,22859.90671761919,2331.061750711934,19373.471185878912,1975.5442669901458,0.8474868872035632,0.8474868872035632,35570.210537166524,35405.22815468563,1.0058281777196323,0.8,4292.947579962998,4273.035954225843,1.0058281777196323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558750266649094,4.885048096682912,-2.43565851749389,7.320706614176801,3.5,3.5,1.0,0.6,0.00024222220987312718,1.0000084474806386,0.00024222016372298387,198.62893225032164,0.0,4.0597565213924453e-07,1.150534998162619,0.02620634145014076,8.273916580064076e-05,0.00015948304407248641,0.0006278304850710285,0.09198953712120615,0.09198953712120615,0.09198953712120615,0.09198613647686214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497994.9918039429,592.2918110559098,0.0,0.09198953712120615,0.09198953689071361,0.09198953689071361,0.375,0.375,0.5,7.683825141872747,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,25974.265329962025,19812.5026008844,0.7627743210134277,1.0354138791323337,0.636443338026675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449367515428103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.12484208785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45223427812,261.45223427812,-11.697765721879989,245.300577873602,277.6038906826796,127800.29445225875,127808.0390209084,-7.744568649647244,0.0,nan,277.6038906826796,4.453890682679628,271.1432281208315,-2.0067718791684683,264.6825655590147,-8.4674344409853,258.22190299719824,-14.928097002801735,251.76124043539428,-21.388759564605692,245.300577873602,-27.849422126397968,1.0,1.0,26022.012520719443,26022.012520719443,276.9018991397188,3.75189913971883,276.9018991397188,276.9018991397188,75778.39131918435,75778.68986052976,-0.29854134541528765,0.0,8546.071908451686,8546.071908451686,0.8846856888011446,3956.3430781368993,276.9018991397188,3.75189913971883,1.0,0.002,0.20664834408727661,0.004825425527002307,0.0003201188596744625,0.0016798811473460159,0.16005942983723126,0.16005942983723126,0.0,7.020478382663287e-12,0.9999628606358637,0.9999628606358637,0.0,0.0919861204578063,3.4164329073134505e-06,0.0,0.0,0.0,1601747.120502211,268.03482071208623,0.0,1.0,1279634.435956739,2617.9569563380596,,,,,,,,,,,,,,,,,,,2.0,15395.273980987025,1450.0,0.375,6.173730061729009,3.5
5246.0,-29.644505866208213,4.885043218807178,34.9408590543003,25.402072397433244,6.248464459433953,-26.05520883364053,-39.57448705388231,2.659167426977636,-5.115184108955589,-5.115184108917301,39.881649297697074,41077.69699542671,25750.585368890534,25750.585368890534,66828.28236431725,75789.13510043256,75778.62771764878,25750.585368890534,101529.21308653931,101529.21308653931,101529.21308653931,127503.47485980814,124050.08365171375,3453.391208094381,0.0,89991.66647568076,55280.251230182985,38568.23916166419,25974.26177326883,64542.50093493302,19812.499495615084,1450.0,0.0,0.8867610447078222,2.8724797876071855,0.001494314320929203,1.0,1.0,-5.115184108955589,353066.5400279606,1549436.6146319155,4.38851162307595,1549436.6146319155,4.38851162307595,0.7627743059094343,0.09198951903793104,3.9366653010422454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366653010422454,1.279303810800945,1.2796137001117642,3.077193445220477,6520.203657330625,15395.28420551929,6481.443203159168,0.00031835767419028857,22859.872403136524,2331.058251608503,19373.467472421908,1975.5438883229144,0.8474879969042933,0.8474879969042933,35570.250451536,35405.22815468563,1.0058295885562047,0.8,4292.952397204539,4273.035954225843,1.0058295885562047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558750235029404,4.885043218807178,-2.4356633537274437,7.320706572534622,3.5,3.5,1.0,0.6,0.00024222016372298387,1.0000084358263002,0.0002422181204129933,198.62899920872428,0.0,4.064246181892528e-07,1.1518073679483425,0.02620674787475895,8.273849266290104e-05,0.00015948167106008283,0.0006278259606144613,0.09198951926716079,0.09198951926716079,0.09198951926716079,0.09198611950095442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497995.4608936408,592.2916570612167,0.0,0.09198951926716079,0.09198951903793104,0.09198951903793104,0.375,0.375,0.5,7.683723150966088,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,25974.26177326883,19812.499495615084,0.7627743059094343,1.0354151357055188,0.6364441476607516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493680017243271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.126114457635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4521879178588,261.4521879178588,-11.697812082141184,245.30049874208177,277.6038770936741,127800.71800203742,127808.46899358321,-7.750991545769787,0.0,nan,277.6038770936741,4.453877093674123,271.1432014233324,-2.0067985766675633,264.68252575300363,-8.467474246996346,258.2218500826843,-14.928149917315693,251.76117441237668,-21.3888255876233,245.30049874208177,-27.849501257918206,1.0,1.0,26022.012520719443,26022.012520719443,276.90188704721317,3.751887047213188,276.90188704721317,276.90188704721317,75778.32530345944,75778.62771764878,-0.3024141893401975,0.0,8546.071908451686,8546.071908451686,0.8846853394125151,3956.3486275474565,276.90188704721317,3.751887047213188,1.0,0.002,0.206651759666876,0.0048254094797696755,0.00032012414755122143,0.0016798758593774288,0.1600620737756107,0.1600620737756107,0.0,6.928650361781585e-12,0.9999628697874712,0.9999628697874712,0.0,0.09198610344753874,3.4155903923026998e-06,0.0,0.0,0.0,1601747.11494691,268.0348158910444,0.0,1.0,1279634.4525441595,2617.9568884839455,,,,,,,,,,,,,,,,,,,2.0,15395.28420551929,1450.0,0.375,6.173730061729009,3.5
5247.0,-29.644587244142457,4.885038345656666,34.940856494949934,25.402024096716218,6.248457004825051,-26.055282819244844,-39.574555366393156,2.6591525800378957,-5.115188761791046,-5.115188761802394,39.88164424450039,41077.68469067359,25750.584801707075,25750.584801707075,66828.26949238067,75789.07502417569,75778.56693404083,25750.584801707075,101529.1517357479,101529.1517357479,101529.1517357479,127503.41003149841,124050.06494568092,3453.345085817488,0.0,89991.65469938828,55280.287250890164,38568.1860538868,25974.258295750507,64542.444349637306,19812.496455498083,1450.0,0.0,0.8867610393194789,2.872479294878222,0.001494314320929203,1.0,1.0,-5.115188761791046,353066.47593561583,1549436.397293461,4.388511804151046,1549436.397293461,4.388511804151046,0.7627742909886858,0.09198950118440515,3.9366705959738284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366705959738284,1.2793038838678172,1.2796137705821853,3.0771974083841527,6520.212054798886,15395.294429589068,6481.442158246754,0.000318355767226995,22859.83866453696,2331.054811228805,19373.464349108777,1975.5435698336107,0.8474891110742315,0.8474891110742315,35570.28872596429,35405.22815468563,1.0058309414268323,0.8,4292.957016522554,4273.035954225843,1.0058309414268323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558750112592143,4.885038345656666,-2.435668065631771,7.320706411288437,3.5,3.5,1.0,0.6,0.0002422181204129933,1.0000084452965858,0.0002422160748264035,198.629066242291,0.0,4.0586061850227484e-07,1.1502089928354469,0.02620715373537745,8.273785536968661e-05,0.00015948026504330668,0.0006278212700340983,0.09198950141594144,0.09198950141594144,0.09198950141594144,0.09198610316322756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497995.9300342851,592.291503052573,0.0,0.09198950141594144,0.09198950118440515,0.09198950118440515,0.375,0.375,0.5,7.6836212059099545,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,25974.258295750507,19812.496455498083,0.7627742909886858,1.0354158440352934,0.636444514994642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493684873496366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.12451608252,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4521419110494,261.4521419110494,-11.697858088950568,245.30041987415194,277.6038639479848,127801.18267011727,127808.87456775307,-7.691897635804741,0.0,nan,277.6038639479848,4.453863947984814,271.1431751331931,-2.0068248668068804,264.68248631841954,-8.467513681580442,258.2217975036519,-14.928202496348092,251.76110868889538,-21.3888913111046,245.30041987415194,-27.849580125848036,1.0,1.0,26022.012520719443,26022.012520719443,276.90187528186647,3.7518752818664893,276.90187528186647,276.90187528186647,75778.27065154426,75778.56693404083,-0.2962824965798063,0.0,8546.071908451686,8546.071908451686,0.884685004378871,3956.3539489536975,276.90187528186647,3.7518752818664893,1.0,0.002,0.20665517368047737,0.004825393469964017,0.00032012943311350263,0.001679870574019201,0.1600647165567513,0.1600647165567513,0.0,7.132703715856392e-12,0.9999628868075808,0.9999628868075808,0.0,0.09198608716034715,3.414024058000223e-06,0.0,0.0,0.0,1601747.1095854342,268.03481123820893,0.0,1.0,1279634.4685528404,2617.956822997268,,,,,,,,,,,,,,,,,,,2.0,15395.294429589068,1450.0,0.375,6.173730061729009,3.5
5248.0,-29.644668606201137,4.885033477043917,34.9408539377301,25.40198005679997,6.248447593225279,-26.0553569862589,-39.574627520609624,2.659135973400582,-5.115193418926083,-5.115193418930477,39.881639187289224,41077.66919561279,25750.58425713406,25750.58425713406,66828.25345274685,75789.00523094244,75778.50603435484,25750.58425713406,101529.0902914889,101529.0902914889,101529.0902914889,127503.34510674381,124050.04612332891,3453.2989834149,0.0,89991.62595543607,55280.31280051677,38568.125727688115,25974.254815254913,64542.38054294303,19812.493412800235,1450.0,0.0,0.88676103392382,2.8724788016939407,0.001494314320929203,1.0,1.0,-5.115193418926083,353066.4117840462,1549436.1797818735,4.388511985471983,1549436.1797818735,4.388511985471983,0.7627742760560037,0.09198948333862121,3.936674097547116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936674097547116,1.2793039651015012,1.2796138492184834,3.077199950079711,6520.21744034678,15395.304649122245,6481.443208304344,0.00031835462610911244,22859.81102969853,2331.0519932595257,19373.467487801183,1975.543889891164,0.8474902728912311,0.8474902728912312,35570.31403709128,35405.22815468563,1.0058318360891287,0.8,4292.960071307435,4273.035954225843,1.0058318360891287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55874999503577,4.885033477043917,-2.4356727794263207,7.320706256470238,3.5,3.5,1.0,0.6,0.0002422160748264035,1.0000084436546615,0.00024221402965478292,198.62913326282023,0.0,4.063129542480802e-07,1.1514909123390593,0.026207560048331698,8.273718224180168e-05,0.00015947889258460183,0.0006278164255433009,0.09198948356624047,0.09198948356624047,0.09198948356624047,0.09198608681016127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497996.3989424014,592.2913491198804,0.0,0.09198948356624047,0.09198948333862121,0.09198948333862121,0.375,0.375,0.5,7.683519304865926,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,25974.254815254913,19812.493412800235,0.7627742760560037,1.0354166191357463,0.6364449041088889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449368973520107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.125798002024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4520960169638,261.4520960169638,-11.697903983036156,245.30034120683874,277.60385082712463,127801.56196831445,127809.23501964362,-7.673051329157399,0.0,nan,277.60385082712463,4.453850827124654,271.1431489030438,-2.0068510969561544,264.6824469789793,-8.467553021020649,258.2217450549223,-14.928254945077697,251.76104313087401,-21.388956869125963,245.30034120683874,-27.84965879316124,1.0,1.0,26022.012520719443,26022.012520719443,276.90186349869424,3.751863498694263,276.90186349869424,276.90186349869424,75778.20617382674,75778.50603435484,-0.2998605281027267,0.0,8546.071908451686,8546.071908451686,0.8846847828188659,3956.3574680348515,276.90186349869424,3.751863498694263,1.0,0.002,0.20665858622310854,0.004825377464143174,0.0003201347163941522,0.0016798652903126723,0.1600673581970761,0.1600673581970761,0.0,6.706824332014527e-12,0.9999629027830895,0.9999629027830895,0.0,0.09198607078480432,3.412553816895405e-06,0.0,0.0,0.0,1601747.1042190043,268.0348065810739,0.0,1.0,1279634.4845763203,2617.9567574500675,,,,,,,,,,,,,,,,,,,2.0,15395.304649122245,1450.0,0.375,6.173730061729009,3.5
5249.0,-29.64474986304873,4.885028608867189,34.94085138067531,25.401927285734587,6.248435749625023,-26.055431301784477,-39.57469967482609,2.6591171884640894,-5.115198266889934,-5.115198266860683,39.8816340776249,41077.675123577224,25750.584204999268,25750.584204999268,66828.25932857649,75788.94899123197,75778.44374498741,25750.584204999268,101529.02794998667,101529.02794998667,101529.02794998667,127503.27919910032,124050.02630753312,3453.252891567196,0.0,89991.61698379957,55280.36596676694,38568.05668559181,25974.251249113648,64542.30793470546,19812.490300200723,1450.0,0.0,0.8867610277460614,2.872478288301327,0.001494314320929203,1.0,1.0,-5.115198266889934,353066.34500385047,1549435.9600139481,4.388512193075356,1549435.9600139481,4.388512193075356,0.7627742609472452,0.09198946550979001,3.936679601074888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936679601074888,1.2793040564380938,1.2796139379606677,3.0772040323514647,6520.226090190767,15395.314866260864,6481.441984354017,0.0003183526547919699,22859.776792408473,2331.04850202755,19373.46382933175,1975.5435168311046,0.8474913821453194,0.8474913821453194,35570.35381933974,35405.22815468563,1.0058332422566973,0.8,4292.964872603369,4273.035954225843,1.0058332422566973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55874998378149,4.885028608867189,-2.4356776327815015,7.32070624164869,3.5,3.5,1.0,0.6,0.00024221402965478292,1.000008432741544,0.0002422119871436965,198.62920019672342,0.0,4.062306663678746e-07,1.1512577084865565,0.026207966278998067,8.273650911897841e-05,0.0001594775205358045,0.0006278119019233031,0.09198946573997778,0.09198946573997778,0.09198946573997778,0.09198606972882954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497996.8674838013,592.2911953047062,0.0,0.09198946573997778,0.09198946550979001,0.09198946550979001,0.375,0.375,0.5,7.683417426973929,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,25974.251249113648,19812.490300200723,0.7627742609472452,1.0354178749880407,0.6364457119372561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493694595960438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.125564798174,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4520500035797,261.4520500035797,-11.697949996420277,245.30026269973115,277.60383730746315,127801.97783101222,127809.67082777213,-7.6929967599189215,0.0,nan,277.60383730746315,4.453837307463175,271.14312238589457,-2.006877614105406,264.6824074643424,-8.467592535657559,258.22169254279163,-14.928307457208348,251.76097762125525,-21.389022378744727,245.30026269973115,-27.849737300268828,1.0,1.0,26022.012520719443,26022.012520719443,276.9018513621093,3.751851362109335,276.9018513621093,276.9018513621093,75778.14005867556,75778.44374498741,-0.3036863118468318,0.0,8546.071908451686,8546.071908451686,0.884684434586296,3956.3629990802624,276.9018513621093,3.751851362109335,1.0,0.002,0.20666199802259191,0.004825361430376564,0.0003201399983969739,0.0016798600086936116,0.16006999919848697,0.16006999919848697,0.0,7.090585497221413e-12,0.9999629108624875,0.9999629108624875,0.0,0.091986053699854,3.411809935998306e-06,0.0,0.0,0.0,1601747.0986326798,268.03480173311004,0.0,1.0,1279634.5012563674,2617.9566892170596,,,,,,,,,,,,,,,,,,,2.0,15395.314866260864,1450.0,0.375,6.173730061729009,3.5
5250.0,-29.644831210258594,4.885023744743364,34.940848825650235,25.40187898501756,6.2484282342748845,-26.055505265805085,-39.57477175919337,2.6591022899257073,-5.115202942029498,-5.115202942040549,39.881629022083004,41077.67809675469,25750.583718468573,25750.583718468573,66828.26181522326,75788.88890703235,75778.3827969864,25750.583718468573,101528.96651545499,101528.96651545499,101528.96651545499,127503.21427843,124050.0074595219,3453.2068189080946,0.0,89991.6051005894,55280.41716620134,38567.98659376451,25974.247762975003,64542.234356739515,19812.487253251118,1450.0,0.0,0.8867610222526132,2.872477793210534,0.001494314320929203,1.0,1.0,-5.115202942029498,353066.28060428903,1549435.7425742445,4.388512377682498,1549435.7425742445,4.388512377682498,0.7627742460165808,0.09198944767975244,3.936684878533454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936684878533454,1.2793041297426835,1.2796140086698848,3.077207981283755,6520.234457504431,15395.325082795143,6481.440956802423,0.00031835075530145345,22859.74312836395,2331.0450692503505,19373.46075791127,1975.5432036333787,0.8474924958309369,0.8474924958309368,35570.391967436575,35405.22815468563,1.0058345906629174,0.8,4292.969476674515,4273.035954225843,1.0058345906629174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55874987875465,4.885023744743364,-2.435682358588142,7.320706103331506,3.5,3.5,1.0,0.6,0.0002422119871436965,1.000008442124885,0.0002422099423771146,198.62926720510055,0.0,4.0570234348957685e-07,1.1497604414494609,0.026208371981341558,8.273583665282897e-05,0.00015947615049086752,0.0006278073501241237,0.09198944791041753,0.09198944791041753,0.09198944791041753,0.09198605330456704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497997.3360836365,592.2910414730213,0.0,0.09198944791041753,0.09198944767975244,0.09198944767975244,0.375,0.375,0.5,7.683315591305512,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,25974.247762975003,19812.487253251118,0.7627742460165808,1.0354190938889465,0.6364464835491916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493699450437356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.124067531135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45200427785085,261.45200427785085,-11.69799572214913,245.30018434744,277.6038242082978,127802.43610776692,127810.08101133385,-7.644903566960485,0.0,nan,277.6038242082978,4.453824208297817,271.14309623610416,-2.0069037638958207,264.68236826392484,-8.467631736075134,258.22164029175025,-14.92835970824973,251.76091231958827,-21.389087680411706,245.30018434744,-27.849815652559982,1.0,1.0,26022.012520719443,26022.012520719443,276.9018395552318,3.751839555231811,276.9018395552318,276.9018395552318,75778.08530955361,75778.3827969864,-0.2974874327919679,0.0,8546.071908451686,8546.071908451686,0.8846841006580526,3956.3683029261215,276.9018395552318,3.751839555231811,1.0,0.002,0.20666540837848812,0.004825345432422034,0.0003201452782780104,0.0016798547288368805,0.1600726391390052,0.1600726391390052,0.0,7.114891141524193e-12,0.9999629265480161,0.9999629265480161,0.0,0.09198603731338086,3.4103663715801702e-06,0.0,0.0,0.0,1601747.0932455016,268.0347970579705,0.0,1.0,1279634.517341795,2617.9566234164595,,,,,,,,,,,,,,,,,,,2.0,15395.325082795143,1450.0,0.375,6.173730061729009,3.5
5251.0,-29.644912541364633,4.8850188845108375,34.940846272387816,25.40183064937594,6.248418764885824,-26.055579410740993,-39.57484387848524,2.659085634367819,-5.115207620909132,-5.1152076209207795,39.88162396290552,41077.67614583961,25750.583251486412,25750.583251486412,66828.25939732602,75788.82700199062,75778.32174682856,25750.583251486412,101528.90499831497,101528.90499831497,101528.90499831497,127503.14927250898,124049.98850792828,3453.1607645806903,0.0,89991.58885246905,55280.460867534755,38567.919983260326,25974.244274194007,64542.16425745434,19812.484204005937,1450.0,0.0,0.8867610167533196,2.872477297723754,0.001494314320929203,1.0,1.0,-5.115207620909132,353066.2161532195,1549435.5249778295,4.3885125624860795,1549435.5249778295,4.3885125624860795,0.7627742310751302,0.0919894298561033,3.936689666913805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936689666913805,1.2793042112016229,1.2796140875325408,3.0772115283011203,6520.241973208597,15395.335294810604,6481.440520062303,0.00031834907227286613,22859.711195629647,2331.0418130176613,19373.459452465828,1975.5430705149902,0.8474936225865213,0.8474936225865213,35570.42658022383,35405.22815468563,1.0058358141082118,0.8,4292.973654071248,4273.035954225843,1.0058358141082118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749777947729,4.8850188845108375,-2.4356870860609927,7.32070597057183,3.5,3.5,1.0,0.6,0.0002422099423771146,1.0000084404592546,0.00024220789803122009,198.62933420025217,0.0,4.061504877706101e-07,1.1510304823419089,0.026208778131829327,8.273516386592886e-05,0.00015947477851118575,0.0006278027126983526,0.09198943008225144,0.09198943008225144,0.09198943008225144,0.09198603686701758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497997.8044690314,592.290887711378,0.0,0.09198943008225144,0.0919894298561033,0.0919894298561033,0.375,0.375,0.5,7.6832137962940275,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,25974.244274194007,19812.484204005937,0.7627742310751302,1.035420180995986,0.6364471445671318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493704310315836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.125337572026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4519586113011,261.4519586113011,-11.698041388698869,245.30010610683377,277.6038111158026,127802.85239231183,127810.48740184185,-7.635009530015168,0.0,nan,277.6038111158026,4.453811115802637,271.1430701139901,-2.006929886009857,264.68232911218706,-8.467670887812915,258.22158811038867,-14.928411889611311,251.76084710860425,-21.389152891395725,245.30010610683377,-27.84989389316621,1.0,1.0,26022.012520719443,26022.012520719443,276.9018277327002,3.751827732700235,276.9018277327002,276.9018277327002,75778.02372901038,75778.32174682856,-0.29801781817513984,0.0,8546.071908451686,8546.071908451686,0.884683797675898,3956.373115248374,276.9018277327002,3.751827732700235,1.0,0.002,0.20666881737538287,0.004825329438347887,0.0003201505560512369,0.0016798494505607918,0.16007527802561844,0.16007527802561844,0.0,6.6120286329462985e-12,0.9999629413075182,0.9999629413075182,0.0,0.09198602084811068,3.4090079926160526e-06,0.0,0.0,0.0,1601747.0878540133,268.03479237909085,0.0,1.0,1279634.533440087,2617.956557563228,,,,,,,,,,,,,,,,,,,2.0,15395.335294810604,1450.0,0.375,6.173730061729009,3.5
5252.0,-29.645011181610723,4.885014023890295,34.940843718853536,25.401777878310554,6.248407790694299,-26.055669284336897,-39.574929618369765,2.659065893586628,-5.115212499712925,-5.115212499711884,39.881618848548335,41077.66086719457,25750.583298275607,25750.583298275607,66828.24416547018,75788.76214754948,75778.25924338847,25750.583298275607,101528.84254166408,101528.84254166408,101528.84254166408,127503.08323727072,124049.96851839025,3453.1147188804716,0.0,89991.57752103484,55280.503979369256,38567.85949073953,25974.240695606637,64542.10018634617,19812.481081450816,1450.0,0.0,0.8867610104354335,2.872476781065443,0.001494314320929203,1.0,1.0,-5.115212499712925,353066.1489482363,1549435.3050082233,4.388512774798438,1549435.3050082233,4.388512774798438,0.762774215948571,0.09198941204869866,3.9366949022071225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366949022071225,1.2793043069701122,1.2796141807087509,3.0772153902387305,6520.250156190973,15395.345504437104,6481.439617546854,0.0003183472194865267,22859.67791676737,2331.03841951812,19373.456754786752,1975.5427954282811,0.8474947383478441,0.8474947383478441,35570.464423509955,35405.22815468563,1.0058371517410865,0.8,4292.978221354971,4273.035954225843,1.0058371517410865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749788048062,4.885014023890295,-2.4356919599833673,7.320705983873662,3.5,3.5,1.0,0.6,0.00024220789803122009,1.0000102368008912,0.00024220541862257487,198.6294154535745,0.0,4.060670638997658e-07,1.1507940590919363,0.026209184198893228,8.273436402173897e-05,0.00015947353400948112,0.0006277986483720785,0.09198941227765425,0.09198941227765425,0.09198941227765425,0.09198601966657252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497998.2724949098,592.2907340647597,0.0,0.09198941227765425,0.09198941204869866,0.09198941204869866,0.375,0.375,0.5,7.683112020213772,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,25974.240695606637,19812.481081450816,0.762774215948571,1.035420972861488,0.6364475396461381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449370916923534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.12510114878,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.451911282812,261.451911282812,-11.698088717188,245.30002495416824,277.60379761149,127803.1955847256,127811.10845459743,-7.912869871791336,0.0,nan,277.60379761149,4.4537976114900175,271.1430430800093,-2.006956919990671,264.6822885485319,-8.467711451468062,258.22153401706305,-14.928465982936928,251.76077948560933,-21.389220514390644,245.30002495416824,-27.84997504583174,1.0,1.0,26022.012520719443,26022.012520719443,276.9018155402051,3.7518155402051434,276.9018155402051,276.9018155402051,75777.95409899238,75778.25924338847,-0.3051443960866891,0.0,8546.071908451686,8546.071908451686,0.8846834664155018,3956.378376718158,276.9018155402051,3.7518155402051434,1.0,0.002,0.20667222577193975,0.004825313414304028,0.00032015583276182513,0.0016798441742307299,0.16007791638091257,0.16007791638091257,0.0,6.992554972551357e-12,0.9999629478322877,0.9999629478322877,0.0,0.09198600364157568,3.4084071229866346e-06,0.0,0.0,0.0,1601747.082232152,268.03478750028705,0.0,1.0,1279634.55022624,2617.9564888961745,,,,,,,,,,,,,,,,,,,2.0,15395.345504437104,1450.0,0.375,6.173730061729009,3.5
5253.0,-29.645091249861277,4.88500916742547,34.940841167423045,25.401734990905993,6.24840028935002,-26.055742095939515,-39.57500177258623,2.6590511355392494,-5.115217162424415,-5.115217162416226,39.88161380218134,41077.65464002705,25750.582799342363,25750.582799342363,66828.23743936942,75788.69639210931,75778.19842918318,25750.582799342363,101528.78122852553,101528.78122852553,101528.78122852553,127503.0184456906,124049.94975283442,3453.0686928561786,0.0,89991.5543951236,55280.535158822946,38567.79915144517,25974.23721716506,64542.036368610236,19812.478041091985,1450.0,0.0,0.8867610049720525,2.8724762872909397,0.001494314320929203,1.0,1.0,-5.115217162424415,353066.0847198946,1549435.0879631084,4.388512958395181,1549435.0879631084,4.388512958395181,0.7627742010456007,0.09198939423727674,3.9366987772303776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366987772303776,1.2793043805214026,1.2796142511057733,3.0772182423278407,6520.256199425557,15395.355364592795,6481.440040770068,0.0003183459030392185,22859.649540785085,2331.0355259732005,19373.45801982926,1975.5429244267168,0.8474958456937002,0.8474958456937002,35570.49243408567,35405.22815468563,1.0058381418209505,0.8,4292.9816019347145,4273.035954225843,1.0058381418209505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749680343897,4.88500916742547,-2.435696674605053,7.320705842030523,3.5,3.5,1.0,0.6,0.00024220541862257487,1.0000083094130512,0.00024220340605443153,198.62948140855593,0.0,4.924834898704125e-07,1.395698210292749,0.0262096766823831,8.273369092010925e-05,0.00015947172770246562,0.0006277921554491122,0.09198939446824388,0.09198939446824388,0.09198939446824388,0.09198600328758143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497998.74064127397,592.2905803819832,0.0,0.09198939446824388,0.09198939423727674,0.09198939423727674,0.375,0.375,0.5,7.6830102874488455,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,25974.23721716506,19812.478041091985,0.7627742010456007,1.0354218924500973,0.636448072469015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493715062249442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.37000529998,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4518645986312,261.4518645986312,-11.698135401368802,245.29994465836884,277.6037845389281,127803.63364284522,127811.43879072684,-7.805147881624085,0.0,nan,277.6037845389281,4.453784538928119,271.1430165628008,-2.0069834371991533,264.6822485866749,-8.467751413325061,258.2214806105585,-14.928519389441476,251.76071263445604,-21.389287365543936,245.29994465836884,-27.850055341631133,1.0,1.0,26022.012520719443,26022.012520719443,276.90180376145895,3.751803761458973,276.90180376145895,276.90180376145895,75777.89880312001,75778.19842918318,-0.29962606316257734,0.0,8546.071908451686,8546.071908451686,0.8846832212254239,3956.3822711165294,276.90180376145895,3.751803761458973,1.0,0.002,0.2066756326800789,0.0048252974343429,0.0003201611073098747,0.001679838899862801,0.16008055365493734,0.16008055365493734,0.0,7.172675647870719e-12,0.9999629640085546,0.9999629640085546,0.0,0.0919859873188587,3.406918418043388e-06,0.0,0.0,0.0,1601747.076859294,268.03478283757556,0.0,1.0,1279634.5662689067,2617.9564232704997,,,,,,,,,,,,,,,,,,,2.0,15395.355364592795,1450.0,0.375,6.173730061729009,3.5
5254.0,-29.645172450349115,4.885004311249562,34.940838615961006,25.40168221984061,6.248388468957657,-26.055816358412038,-39.57507385695351,2.659032377140011,-5.1152220052481425,-5.115222005176383,39.88160869842281,41077.66084302074,25750.582764796804,25750.582764796804,66828.24360781754,75788.64015665546,75778.13616702425,25750.582764796804,101528.71893182106,101528.71893182106,101528.71893182106,127502.95258679683,124049.9299101701,3453.0226766267338,0.0,89991.54545717292,55280.588977596446,38567.72942175164,25974.23365497578,64541.96307672742,19812.474931959543,1450.0,0.0,0.886760998799146,2.8724757744429676,0.001494314320929203,1.0,1.0,-5.1152220052481425,353066.01801054785,1549434.8684484053,4.388513165835507,1549434.8684484053,4.388513165835507,0.7627741859542465,0.0919893764400904,3.9367042922244404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9367042922244404,1.279304471667925,1.2796143396995516,3.077222334017065,6520.264869224034,15395.365593519457,6481.4388082870555,0.0003183439268641905,22859.61524590994,2331.0320288691796,19373.454335855058,1975.5425487658945,0.8474969559831665,0.8474969559831665,35570.53229916821,35405.22815468563,1.0058395509181903,0.8,4292.986413227845,4273.035954225843,1.0058395509181903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749672886585,4.885004311249562,-2.4357015209599067,7.320705832209468,3.5,3.5,1.0,0.6,0.00024220340605443153,1.0000084269216873,0.00024220136504249576,198.62954829623962,0.0,3.9975536660999464e-07,1.1329067089727247,0.02621007643774971,8.273301847513303e-05,0.0001594703875792985,0.0006277877592661195,0.09198937666881764,0.09198937666881764,0.09198937666881764,0.09198598622419532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497999.20840368484,592.2904268221293,0.0,0.09198937666881764,0.0919893764400904,0.0919893764400904,0.375,0.375,0.5,7.68290857644323,-7.173639460233971e-11,-7.173639460233971e-11,-7.173639460233971e-11,-7.173639460233971e-11,-7.173639460233971e-11,-7.173639460233971e-11,25974.23365497578,19812.474931959543,0.7627741859542465,1.035423163816263,0.6364488913079334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493719845729605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10721379866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4518179460396,261.4518179460396,-11.698182053960352,245.29986482880935,277.60377106330407,127804.06237659986,127811.86224306647,-7.7998664666012445,0.0,nan,277.60377106330407,4.453771063304089,271.1429898163905,-2.0070101836094523,264.68220856947954,-8.467791430520435,258.2214273225705,-14.928572677429486,251.7606460756837,-21.389353924316282,245.29986482880935,-27.85013517119063,1.0,1.0,26022.012520719443,26022.012520719443,276.9017916332278,3.7517916332278105,276.9017916332278,276.9017916332278,75777.8328156038,75778.13616702425,-0.30335142044350505,0.0,8546.071908451686,8546.071908451686,0.8846828722669806,3956.387813685563,276.9017916332278,3.7517916332278105,1.0,0.002,0.20667903889290526,0.004825281424816162,0.00032016638066129284,0.001679833626354554,0.1600831903306464,0.1600831903306464,0.0,7.0158471046632975e-12,0.9999629715577244,0.9999629715577244,0.0,0.09198597021677493,3.406223315480284e-06,0.0,0.0,0.0,1601747.071278892,268.03477799475183,0.0,1.0,1279634.5829312657,2617.956355109851,,,,,,,,,,,,,,,,,,,2.0,15395.365593519457,1450.0,0.375,6.173730061729009,3.5
5255.0,-29.645253656381346,4.884999458918646,34.94083606644399,25.401638319622748,6.248380969955022,-26.055890193744517,-39.57514216946436,2.6590175074300797,-5.115226678250281,-5.115226678263031,39.88160365162172,41077.635417192345,25750.582303242816,25750.582303242816,66828.21772043516,75788.57232577962,75778.07528877413,25750.582303242816,101528.65759201694,101528.65759201694,101528.65759201694,127502.88776482617,124049.91108540248,3452.976679423696,0.0,89991.5210848705,55280.60701171674,38567.68230350418,25974.230172809224,64541.9124763134,19812.471888687804,1450.0,0.0,0.8867609932848256,2.8724752795789286,0.001494314320929203,1.0,1.0,-5.115226678250281,353065.9536404838,1549434.6513856759,4.388513351144069,1549434.6513856759,4.388513351144069,0.762774171048512,0.09198935863994867,3.9367082687742796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9367082687742796,1.27930454483576,1.2796144102738973,3.0772252663885307,6520.271082567295,15395.375797094688,6481.4392743174385,0.00031834257481672254,22859.585963907346,2331.0290429359,19373.455728851062,1975.5426908119555,0.8474981025220456,0.8474981025220456,35570.56104361426,35405.22815468563,1.0058405669383959,0.8,4292.989882377964,4273.035954225843,1.0058405669383959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55874957325144,4.884999458918646,-2.4357062420743367,7.320705700992983,3.5,3.5,1.0,0.6,0.00024220136504249576,1.000008427502692,0.00024219932390704153,198.62961518852993,0.0,4.0540527886884426e-07,1.1489185603143046,0.026210481843028578,8.273238122089347e-05,0.0001594689838216023,0.0006277828672235336,0.09198935887206931,0.09198935887206931,0.09198935887206931,0.0919859698050301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497999.67623957974,592.2902732409747,0.0,0.09198935887206931,0.09198935863994867,0.09198935863994867,0.375,0.375,0.5,7.682806907395907,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,25974.230172809224,19812.471888687804,0.762774171048512,1.0354235744867464,0.636448996336569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493724696855572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.12322565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45177171164255,261.45177171164255,-11.698228288357427,245.29978541904367,277.603758004275,127804.48888980156,127812.21883801736,-7.729948215811792,0.0,nan,277.603758004275,4.4537580042750164,271.1429634872144,-2.0070365127855894,264.68216897015583,-8.467831029844149,258.2213744531005,-14.928625546899468,251.76057993606608,-21.389420063933898,245.29978541904367,-27.850214580956305,1.0,1.0,26022.012520719443,26022.012520719443,276.9017798366053,3.7517798366052943,276.9017798366053,276.9017798366053,75777.77544086306,75778.07528877413,-0.29984791106835473,0.0,8546.071908451686,8546.071908451686,0.8846826206527644,3956.391810118151,276.9017798366053,3.7517798366052943,1.0,0.002,0.20668244366935062,0.004825265452839855,0.00032017165190010856,0.0016798283553998946,0.16008582595005427,0.16008582595005427,0.0,7.30000304996481e-12,0.999962987168063,0.999962987168063,0.0,0.09198595385327733,3.4047866713348817e-06,0.0,0.0,0.0,1601747.0658941758,268.0347733217497,0.0,1.0,1279634.5990093295,2617.9562893393722,,,,,,,,,,,,,,,,,,,2.0,15395.375797094688,1450.0,0.375,6.173730061729009,3.5
5256.0,-29.645334758733227,4.884994606771543,34.94083351680122,25.40158558348196,6.248369153713525,-26.055964367484233,-39.575214323680825,2.658998762577139,-5.115231521904491,-5.115231521892229,39.88159854897079,41077.64195289504,25750.58228130921,25750.58228130921,66828.22423420424,75788.5162678937,75778.0130150277,25750.58228130921,101528.5952963369,101528.5952963369,101528.5952963369,127502.82190708916,124049.89121545588,3452.930691633281,0.0,89991.51226038944,55280.66075152759,38567.612787624275,25974.226610752263,64541.83939837654,19812.468779734223,1450.0,0.0,0.886760987103573,2.8724747666431316,0.001494314320929203,1.0,1.0,-5.115231521904491,353065.8869197132,1549434.4319198132,4.388513558864872,1549434.4319198132,4.388513558864872,0.76277415596015,0.09198934085464423,3.9367137764745435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9367137764745435,1.2793046359782103,1.2796144988270537,3.0772293523851464,6520.279740303818,15395.385997852163,6481.438036936552,0.00031834060106116196,22859.551740380728,2331.0255531074044,19373.452030236786,1975.542313658261,0.8474992095323615,0.8474992095323615,35570.60085595446,35405.22815468563,1.0058419741720483,0.8,4292.994687305652,4273.035954225843,1.0058419741720483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749568516657,4.884994606771543,-2.4357110879858723,7.320705694757415,3.5,3.5,1.0,0.6,0.00024219932390704153,1.0000084167483554,0.000242197285393438,198.62968199545458,0.0,4.054299498218471e-07,1.1489884777951147,0.0262108872729784,8.273170813417533e-05,0.0001594676157728662,0.0006277783599145916,0.09198934108255087,0.09198934108255087,0.09198934108255087,0.09198595273796624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498000.1437035347,592.2901197788822,0.0,0.09198934108255087,0.09198934085464423,0.09198934085464423,0.375,0.375,0.5,7.682705259173492,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,25974.226610752263,19812.468779734223,0.76277415596015,1.0354248477753365,0.6364498182233135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493729548315868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.123295567486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45172543635306,261.45172543635306,-11.698274563646919,245.2997063314113,277.60374454133165,127804.91099445274,127812.6477791636,-7.73678471085387,0.0,nan,277.60374454133165,4.453744541331673,271.1429368993257,-2.0070631006742587,264.68212925733604,-8.467870742663933,258.22132161534205,-14.928678384657928,251.7605139733717,-21.389486026628276,245.2997063314113,-27.850293668588677,1.0,1.0,26022.012520719443,26022.012520719443,276.9017677061492,3.7517677061492236,276.9017677061492,276.9017677061492,75777.70948185008,75778.0130150277,-0.3035331776191015,0.0,8546.071908451686,8546.071908451686,0.8846822721556982,3956.397345356916,276.9017677061492,3.7517677061492236,1.0,0.002,0.2066858477810947,0.004825249451826721,0.00032017692199598084,0.0016798230849031381,0.16008846099799043,0.16008846099799043,0.0,6.899118863007425e-12,0.9999629943817634,0.9999629943817634,0.0,0.09198593673221472,3.4041224295041185e-06,0.0,0.0,0.0,1601747.060312815,268.0347684780955,0.0,1.0,1279634.615674548,2617.9562211670345,,,,,,,,,,,,,,,,,,,2.0,15395.385997852163,1450.0,0.375,6.173730061729009,3.5
5257.0,-29.645415954100315,4.884989758364772,34.94083096900635,25.4015416832641,6.248361648444791,-26.056038193852167,-39.5752864080481,2.6589838882989865,-5.1152361959690325,-5.115236195940969,39.88159350300581,41077.63187855592,25750.58183233728,25750.58183233728,66828.21371089321,75788.44845156894,75777.95212131446,25750.58183233728,101528.53395365174,101528.53395365174,101528.53395365174,127502.75708216404,124049.87235971425,3452.884722449781,0.0,89991.48788619187,55280.69414527635,38567.548601017246,25974.223128512294,64541.771729529544,19812.465736464197,1450.0,0.0,0.8867609815808986,2.8724742716666842,0.001494314320929203,1.0,1.0,-5.1152361959690325,353065.82253502833,1549434.21489199,4.3885137444541735,1549434.21489199,4.3885137444541735,0.7627741410566292,0.0919893230673357,3.9367177502746653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9367177502746653,1.2793047091621157,1.279614569420669,3.077232282567794,6520.285949009235,15395.396197979835,6481.438504533069,0.00031833925009957067,22859.52247399833,2331.022568766942,19373.453427914068,1975.5424561816797,0.8475003557029894,0.8475003557029894,35570.62958051037,35405.22815468563,1.0058429894896932,0.8,4292.9981540552435,4273.035954225843,1.0058429894896932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749471597586,4.884989758364772,-2.4357158087531467,7.320705567117919,3.5,3.5,1.0,0.6,0.000242197285393438,1.0000084264070417,0.00024219524455772382,198.62974887903874,0.0,4.049093088115671e-07,1.1475129811719813,0.02621129218228721,8.273103570409591e-05,0.0001594662496893421,0.0006277736157217649,0.09198932329520433,0.09198932329520433,0.09198932329520433,0.09198593631433516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498000.6112445831,592.2899662942885,0.0,0.09198932329520433,0.0919893230673357,0.0919893230673357,0.375,0.375,0.5,7.682603651891722,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,25974.223128512294,19812.465736464197,0.7627741410566292,1.0354257703204257,0.6364503294191695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493734393585123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.12182007086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45167951105856,261.45167951105856,-11.69832048894142,245.29962753046146,277.6037314916931,127805.33165799562,127813.00992694673,-7.678268951134841,0.0,nan,277.6037314916931,4.453731491693134,271.14291069942,-2.0070893005799917,264.6820899071744,-8.467910092825605,258.22126911491773,-14.928730885082246,251.76044832268454,-21.38955167731544,245.29962753046146,-27.850372469538513,1.0,1.0,26022.012520719443,26022.012520719443,276.90175590675517,3.751755906755193,276.90175590675517,276.90175590675517,75777.65207829245,75777.95212131446,-0.3000430220126873,0.0,8546.071908451686,8546.071908451686,0.8846820207153719,3956.401339026039,276.90175590675517,3.751755906755193,1.0,0.002,0.20668925049063658,0.004825233488153306,0.0003201821900320469,0.0016798178169010508,0.16009109501602345,0.16009109501602345,0.0,6.933097759093121e-12,0.9999630096175671,0.9999630096175671,0.0,0.0919859203470957,3.402720240002283e-06,0.0,0.0,0.0,1601747.0549268734,268.03476380403094,0.0,1.0,1279634.6317562722,2617.9561553816006,,,,,,,,,,,,,,,,,,,2.0,15395.396197979835,1450.0,0.375,6.173730061729009,3.5
