time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5258.0,-29.645497039691776,4.88498490992117,34.94082842108249,25.40148898204791,6.248349822093453,-26.056112353510986,-39.575358492415376,2.6589651360394693,-5.1152410462071884,-5.115241046150493,39.881588403705294,41077.6384323196,25750.581836884532,25750.581836884532,66828.22026920413,75788.39241600118,75777.88986194736,25750.581836884532,101528.4716988319,101528.4716988319,101528.4716988319,127502.6912642315,124049.85250162032,3452.838762611179,0.0,89991.47905821947,55280.74787571909,38567.47909166708,25974.2195653996,64541.69865706668,19812.462626925215,1450.0,0.0,0.8867609753539605,2.872473758033816,0.001494314320929203,1.0,1.0,-5.1152410462071884,353065.75572358683,1549433.9955702107,4.388513953710237,1549433.9955702107,4.388513953710237,0.7627741259767244,0.09198930529211423,3.9367232537438257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9367232537438257,1.2793048003383267,1.279614658007977,3.0772363651748313,6520.294599563648,15395.40639354069,6481.437269646424,0.0003183372780360247,22859.48827432498,2331.0190813708027,19373.449736755247,1975.5420797882302,0.8475014621615509,0.8475014621615509,35570.66936224693,35405.22815468563,1.0058443956422862,0.8,4293.002955289397,4273.035954225843,1.0058443956422862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749472579195,4.88498490992117,-2.4357206584894997,7.32070556841067,3.5,3.5,1.0,0.6,0.00024219524455772382,1.0000084150201343,0.00024219320649701475,198.62981567223616,0.0,4.05370685411327e-07,1.1488205224557007,0.02621169755297262,8.273036327906781e-05,0.000159464881278656,0.0006277691062851836,0.09198930552191241,0.09198930552191241,0.09198930552191241,0.0919859192202102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498001.07842572464,592.2898129249403,0.0,0.09198930552191241,0.09198930529211423,0.09198930529211423,0.375,0.375,0.5,7.68250206547032,-5.667288860422559e-11,-5.667288860422559e-11,-5.667288860422559e-11,-5.667288860422559e-11,-5.667288860422559e-11,-5.667288860422559e-11,25974.2195653996,19812.462626925215,0.7627741259767244,1.0354270442165858,0.6364511515350706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493739244414447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.12312761214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4516334892786,261.4516334892786,-11.698366510721371,245.29954894375228,277.6037180348434,127805.74888330772,127813.44328395391,-7.694400646198474,0.0,nan,277.6037180348434,4.453718034843405,271.14288421659575,-2.007115783404231,264.6820503983817,-8.467949601618272,258.2212165801517,-14.928783419848287,251.7603827619468,-21.389617238053177,245.29954894375228,-27.850451056247692,1.0,1.0,26022.012520719443,26022.012520719443,276.9017437714013,3.7517437714013226,276.9017437714013,276.9017437714013,75777.58619949501,75777.88986194736,-0.3036624523520004,0.0,8546.071908451686,8546.071908451686,0.8846816724858926,3956.406870012545,276.9017437714013,3.7517437714013226,1.0,0.002,0.20669265253282942,0.004825217496935781,0.00032018745691740386,0.0016798125502183719,0.16009372845870193,0.16009372845870193,0.0,7.135775477451478e-12,0.9999630168684835,0.9999630168684835,0.0,0.09198590323953851,3.4020525757255744e-06,0.0,0.0,0.0,1601747.049337927,268.0347589537928,0.0,1.0,1279634.6484441396,2617.9560871166123,,,,,,,,,,,,,,,,,,,2.0,15395.40639354069,1450.0,0.375,6.173730061729009,3.5
5259.0,-29.645578218947534,4.884980065099847,34.940825874963174,25.401445116754644,6.248342317767128,-26.056186165271743,-39.57543057678265,2.6589502642088587,-5.115245722139775,-5.115245722098299,39.88158335992646,41077.628401976144,25750.581402035226,25750.581402035226,66828.20980401136,75788.32463083122,75777.82897494626,25750.581402035226,101528.41037698148,101528.41037698148,101528.41037698148,127502.62646029695,124049.83363907527,3452.7928212216725,0.0,89991.45470419133,55280.781302664655,38567.4148905852,25974.21608331547,64541.63097390067,19812.459583926877,1450.0,0.0,0.8867609698138461,2.8724732628596965,0.001494314320929203,1.0,1.0,-5.115245722139775,353065.691313191,1549433.7786364276,4.388514139885612,1549433.7786364276,4.388514139885612,0.7627741110790791,0.09198928751558662,3.93672722611157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93672722611157,1.279304873509966,1.2796147285899022,3.077239294266554,6520.300805957527,15395.416588594204,6481.437736425322,0.00031833592753237056,22859.459021517916,2331.0160984146387,19373.45113198861,1975.5422220624384,0.847502607728036,0.847502607728036,35570.698076435096,35405.22815468563,1.0058454105939543,0.8,4293.006420787709,4273.035954225843,1.0058454105939543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749378708758,4.884980065099847,-2.435725379686286,7.3207054447861335,3.5,3.5,1.0,0.6,0.00024219320649701475,1.0000084247461996,0.0002421911660979086,198.62988254262785,0.0,4.048196229725068e-07,1.1472588115040843,0.026212102372595594,8.272969085909221e-05,0.00015946351563792254,0.0006277643635832778,0.09198928774646215,0.09198928774646215,0.09198928774646215,0.09198590278844035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498001.54568020854,592.2896595342639,0.0,0.09198928774646215,0.09198928751558662,0.09198928751558662,0.375,0.375,0.5,7.682400519597098,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,25974.21608331547,19812.459583926877,0.7627741110790791,1.0354279678961837,0.6364516635563038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493744088688567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.121565901194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.451587772952,261.451587772952,-11.698412227047982,245.29947055544315,277.6037049904964,127806.16572394288,127813.80905590189,-7.643331958999912,0.0,nan,277.6037049904964,4.453704990496419,271.14285810346473,-2.007141896535245,264.68201121644796,-8.467988783552016,258.22116432942903,-14.928835670570948,251.7603174424308,-21.389682557569188,245.29947055544315,-27.850529444556827,1.0,1.0,26022.012520719443,26022.012520719443,276.90173197089365,3.7517319708936725,276.90173197089365,276.90173197089365,75777.52890177794,75777.82897494626,-0.30007316831324715,0.0,8546.071908451686,8546.071908451686,0.8846814211361025,3956.410862242128,276.90173197089365,3.7517319708936725,1.0,0.002,0.20669605318651818,0.004825201542308424,0.00032019272176730485,0.001679807285477437,0.16009636088365242,0.16009636088365242,0.0,7.244741698914092e-12,0.9999630319576632,0.9999630319576632,0.0,0.09198588685171122,3.4006638754056346e-06,0.0,0.0,0.0,1601747.0439498327,268.0347542778602,0.0,1.0,1279634.6645322856,2617.956021304899,,,,,,,,,,,,,,,,,,,2.0,15395.416588594204,1450.0,0.375,6.173730061729009,3.5
5260.0,-29.645676607606717,4.884975216210707,34.940823326661224,25.40139234568926,6.2483290032633585,-26.056276046475894,-39.57551635159177,2.6589284422928015,-5.115250760763956,-5.115250760686795,39.88157820472136,41077.60808212368,25750.581890511065,25750.581890511065,66828.18997263475,75788.25778050814,75777.765280957,25750.581890511065,101528.34717146806,101528.34717146806,101528.34717146806,127502.55960560555,124049.8127264197,3452.746879185851,0.0,89991.438240872,55280.81620890741,38567.35781329399,25974.21243413748,64541.57024743147,19812.45640392321,1450.0,0.0,0.88676096282975,2.8724727292771433,0.001494314320929203,1.0,1.0,-5.115250760763956,353065.6219067694,1549433.556909986,4.388514374585951,1549433.556909986,4.388514374585951,0.7627740958137397,0.0919892697605907,3.9367318762422916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9367318762422916,1.2793049789235165,1.279614831418556,3.0772426755931903,6520.307970582921,15395.426779068457,6481.437533787028,0.00031833433322782617,22859.427837582643,2331.0129185382007,19373.450526289187,1975.5421602982863,0.8475037373611669,0.8475037373611669,35570.73168981329,35405.22815468563,1.0058465987160607,0.8,4293.010477566356,4273.035954225843,1.0058465987160607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749484155495,4.884975216210707,-2.4357303674456015,7.320705583656308,3.5,3.5,1.0,0.6,0.0002421911660979086,1.0000102107468667,0.00024218869317046865,198.62996358910232,0.0,4.052842347960057e-07,1.1485755214118802,0.02621250765683039,8.272889073802952e-05,0.00015946227535987908,0.0006277602224673617,0.09198926999199508,0.09198926999199508,0.09198926999199508,0.09198588497692041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498002.01240031584,592.2895063131192,0.0,0.09198926999199508,0.0919892697605907,0.0919892697605907,0.375,0.375,0.5,7.682298972363556,-7.713651939411648e-11,-7.713651939411648e-11,-7.713651939411648e-11,-7.713651939411648e-11,-7.713651939411648e-11,-7.713651939411648e-11,25974.21243413748,19812.45640392321,0.7627740958137397,1.0354286348540502,0.636451947553266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493748938561541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.1228826111,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45154021385025,261.45154021385025,-11.698459786149726,245.29938930410887,277.60369112362855,127806.46557819666,127814.41700408961,-7.951425892970852,0.0,nan,277.60369112362855,4.453691123628573,271.1428307597019,-2.007169240298083,264.6819703957922,-8.4680296042078,258.22111003188013,-14.928889968119847,251.76024966799002,-21.389750332009953,245.29938930410887,-27.850610695891106,1.0,1.0,26022.012520719443,26022.012520719443,276.9017194792916,3.751719479291637,276.9017194792916,276.9017194792916,75777.45222392477,75777.765280957,-0.3130570322246058,0.0,8546.071908451686,8546.071908451686,0.884681126901112,3956.4155356235033,276.9017194792916,3.751719479291637,1.0,0.002,0.2066994539506796,0.004825185523493661,0.00032019798654773504,0.001679802020849981,0.1600989932738675,0.1600989932738675,0.0,7.397716120238762e-12,0.999963030751646,0.999963030751646,0.0,0.09198586898643102,3.400774159677442e-06,0.0,0.0,0.0,1601747.0381438052,268.034749239236,0.0,1.0,1279634.6818683264,2617.9559503884543,,,,,,,,,,,,,,,,,,,2.0,15395.426779068457,1450.0,0.375,6.173730061729009,3.5
5261.0,-29.64575642999023,4.884970368152157,34.940820778819905,25.401345162559323,6.248321136511062,-26.0563486733375,-39.57558843595905,2.658913379978538,-5.115255569906196,-5.115255569960317,39.88157312139652,41077.61542176574,25750.581790639615,25750.581790639615,66828.19721240536,75788.19978245263,75777.7034053886,25750.581790639615,101528.28519602821,101528.28519602821,101528.28519602821,127502.49408722232,124049.79313892648,3452.7009482958442,0.0,89991.42700311608,55280.86508790019,38567.29101690655,25974.208891194114,64541.49990810067,19812.453311095866,1450.0,0.0,0.8867609567542731,2.872472219996496,0.001494314320929203,1.0,1.0,-5.115255569906196,353065.5556614495,1549433.3382755069,4.3885145787521695,1549433.3382755069,4.3885145787521695,0.7627740807849115,0.09198925199887548,3.9367369630724958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9367369630724958,1.2793050538728574,1.2796149032222568,3.077246471554817,6520.316013770105,15395.43662207502,6481.436556146606,0.0003183325077195031,22859.39544532858,2331.0096154475364,19373.447604056542,1975.5418623134856,0.8475048104570759,0.8475048104570759,35570.768459855986,35405.22815468563,1.0058478984161725,0.8,4293.014915320967,4273.035954225843,1.0058478984161725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587494625963565,4.884970368152157,-2.435735187111416,7.320705555263572,3.5,3.5,1.0,0.6,0.00024218869317046865,1.0000082839421405,0.0002421866869099671,198.63002934187318,0.0,4.91197487354561e-07,1.392053679162826,0.026212998854317746,8.272821832911641e-05,0.00015946047484135224,0.0006277539454570432,0.09198925222925551,0.09198925222925551,0.09198925222925551,0.09198586803787978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498002.4793517559,592.2893530196806,0.0,0.09198925222925551,0.09198925199887548,0.09198925199887548,0.375,0.375,0.5,7.682197449456302,5.411493475548923e-11,5.411493475548923e-11,5.411493475548923e-11,5.411493475548923e-11,5.411493475548923e-11,5.411493475548923e-11,25974.208891194114,19812.453311095866,0.7627740807849115,1.0354298754686624,0.6364527548980938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493754816575959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.36636076885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45149333012046,261.45149333012046,-11.69850666987952,245.29930896672732,277.6036776935496,127806.94340356834,127814.78191422079,-7.838510652464672,0.0,nan,277.6036776935496,4.4536776935496505,271.14280394816814,-2.0071960518318406,264.6819302027914,-8.468069797208557,258.22105645741874,-14.928943542581237,251.76018271206775,-21.38981728793223,245.29930896672732,-27.850691033272653,1.0,1.0,26022.012520719443,26022.012520719443,276.9017074297832,3.7517074297832096,276.9017074297832,276.9017074297832,75777.39959619977,75777.7034053886,-0.3038091888302006,0.0,8546.071908451686,8546.071908451686,0.8846808050340889,3956.420647887858,276.9017074297832,3.7517074297832096,1.0,0.002,0.20670285386020434,0.0048251695479674585,0.00032020325015631116,0.0016797967570791614,0.1601016250781556,0.1601016250781556,0.0,7.235472637701079e-12,0.9999630400323969,0.9999630400323969,0.0,0.09198585207910176,3.3999197737129268e-06,0.0,0.0,0.0,1601747.0326022126,268.0347444300938,0.0,1.0,1279634.6984147953,2617.9558827018877,,,,,,,,,,,,,,,,,,,2.0,15395.43662207502,1450.0,0.375,6.173730061729009,3.5
5262.0,-29.645837481084346,4.884965521121024,34.940818231397266,25.4012968269177,6.248311391018159,-26.056422593874085,-39.57566052032632,2.658896503916717,-5.1152603691420495,-5.115260369100415,39.88156803779851,41077.61381425732,25750.581667320203,25750.581667320203,66828.19548157752,75788.13777141951,75777.6415410521,25750.581667320203,101528.2232083723,101528.2232083723,101528.2232083723,127502.4285599583,124049.77353142157,3452.6550285367293,0.0,89991.41020641178,55280.90904002502,38567.2235182075,25974.205351585984,64541.42886979348,19812.45022083186,1450.0,0.0,0.8867609507303099,2.8724717117649763,0.001494314320929203,1.0,1.0,-5.1152603691420495,353065.4895525974,1549433.1196286967,4.388514781187279,1549433.1196286967,4.388514781187279,0.7627740657568225,0.09198923423774373,3.9367416892659075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9367416892659075,1.2793051362755148,1.2796149830781192,3.0772499676872083,6520.323421655118,15395.44683374635,6481.436194017903,0.0003183308520073229,22859.363735189003,2331.006381913192,19373.446521629616,1975.541751936657,0.8475059387504617,0.8475059387504617,35570.80262303488,35405.22815468563,1.0058491059725208,0.8,4293.019038454732,4273.035954225843,1.0058491059725208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749435975532,4.884965521121024,-2.4357399990837245,7.320705520204749,3.5,3.5,1.0,0.6,0.0002421866869099671,1.0000084114634253,0.00024218464978264327,198.63009610681942,0.0,3.985035822926326e-07,1.1293591522173207,0.02621339735790004,8.272754592525598e-05,0.0001594591409847111,0.0006277494480490421,0.09198923446389289,0.09198923446389289,0.09198923446389289,0.0919858511377795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498002.94618126843,592.2891997661357,0.0,0.09198923446389289,0.09198923423774373,0.09198923423774373,0.375,0.375,0.5,7.6820959514733795,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,25974.205351585984,19812.45022083186,0.7627740657568225,1.0354309883098094,0.6364534305109313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449375958539234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10366624191,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4514467164681,261.4514467164681,-11.69855328353185,245.2992291478107,277.6036642851577,127807.37332620459,127815.16668212622,-7.793355921632983,0.0,nan,277.6036642851577,4.453664285157743,271.1427772576781,-2.007222742321858,264.6818902301922,-8.468109769807768,258.2210032027131,-14.928996797286857,251.7601161752569,-21.389883824743066,245.2992291478107,-27.85077085218927,1.0,1.0,26022.012520719443,26022.012520719443,276.9016953917224,3.7516953917224214,276.9016953917224,276.9016953917224,75777.3379068803,75777.6415410521,-0.3036341717961477,0.0,8546.071908451686,8546.071908451686,0.884680505986146,3956.425397712237,276.9016953917224,3.7516953917224214,1.0,0.002,0.20670625293442715,0.004825153576970341,0.00032020851247738566,0.0016797914942696755,0.16010425623869282,0.16010425623869282,0.0,6.747061243039809e-12,0.9999630490995548,0.9999630490995548,0.0,0.09198583515270738,3.3990850363489087e-06,0.0,0.0,0.0,1601747.027072034,268.0347396308579,0.0,1.0,1279634.7149271814,2617.95581515475,,,,,,,,,,,,,,,,,,,2.0,15395.44683374635,1450.0,0.375,6.173730061729009,3.5
5263.0,-29.645918438823518,4.884960675097279,34.94081568452049,25.40124856112527,6.248301645858089,-26.05649643035038,-39.57572883283717,2.6588796374983,-5.115265168179349,-5.115265168181285,39.881562958706986,41077.59717453727,25750.5815464423,25750.5815464423,66828.17872097957,75788.075927529,75777.57974594622,25750.5815464423,101528.16129238851,101528.16129238851,101528.16129238851,127502.36310610556,124049.75398546986,3452.609120635705,0.0,89991.39351061574,55280.93752201844,38567.17332066367,25974.201813717053,64541.37513438072,19812.447132224424,1450.0,0.0,0.8867609446909387,2.872471203554497,0.001494314320929203,1.0,1.0,-5.115265168179349,353065.4234464821,1549432.901176682,4.388514984140174,1549432.901176682,4.388514984140174,0.7627740507414327,0.09198921648032513,3.9367464075187306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9367464075187306,1.279305218696919,1.2796150629132423,3.0772534575671013,6520.330816291837,15395.457018141764,6481.435828276186,0.00031832919904611597,22859.33209686623,2331.003155702124,19373.44542840315,1975.5416404585817,0.8475070639119435,0.8475070639119435,35570.83672880722,35405.22815468563,1.005850311500025,0.8,4293.023154660137,4273.035954225843,1.005850311500025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749409881754,4.884960675097279,-2.435744810742749,7.320705485840028,3.5,3.5,1.0,0.6,0.00024218464978264327,1.0000084017805977,0.0002421826150174473,198.63016279490486,0.0,4.046347961114581e-07,1.1467350121798723,0.02621380199269615,8.272690870998085e-05,0.00015945774107266244,0.0006277446893188558,0.09198921670859753,0.09198921670859753,0.09198921670859753,0.09198583423675491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498003.41290583974,592.2890465471521,0.0,0.09198921670859753,0.09198921648032513,0.09198921648032513,0.375,0.375,0.5,7.681994479700166,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,25974.201813717053,19812.447132224424,0.7627740507414327,1.0354315906941483,0.6364537025901628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493764427618454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.12104210187,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4514003323071,261.4514003323071,-11.69859966769286,245.29914976922342,277.6036508954235,127807.79926742874,127815.55425459534,-7.754987166611666,0.0,nan,277.6036508954235,4.45365089542355,271.1427506701681,-2.007249329831893,264.6818504449194,-8.468149555080572,258.22095021966805,-14.929049780331923,251.76004999444007,-21.38995000555991,245.29914976922342,-27.850850230776558,1.0,1.0,26022.012520719443,26022.012520719443,276.90168336182177,3.75168336182179,276.90168336182177,276.90168336182177,75777.27632338797,75777.57974594622,-0.3034225582523504,0.0,8546.071908451686,8546.071908451686,0.8846802074405833,3956.4301395563243,276.90168336182177,3.75168336182179,1.0,0.002,0.20670965112898512,0.004825137612124933,0.00032021377343579915,0.0016797862335876392,0.16010688671789958,0.16010688671789958,0.0,7.023438254594172e-12,0.9999630586584454,0.9999630586584454,0.0,0.09198581827525978,3.3982050653425325e-06,0.0,0.0,0.0,1601747.0215420835,268.03473483182063,0.0,1.0,1279634.7314388915,2617.9557476103964,,,,,,,,,,,,,,,,,,,2.0,15395.457018141764,1450.0,0.375,6.173730061729009,3.5
5264.0,-29.645999396962843,4.884955830221221,34.94081313820898,25.401200295332842,6.248291922513584,-26.05657026501325,-39.57580088227985,2.658862790679447,-5.115269959573027,-5.115269959559043,39.88155788126754,41077.595925178815,25750.58140868418,25750.58140868418,66828.17733386299,75788.01410778811,75777.51799043253,25750.58140868418,101528.0993991167,101528.0993991167,101528.0993991167,127502.29767822535,124049.73445355191,3452.5632246734463,0.0,89991.3768660281,55280.98144778539,38567.10602026969,25974.19827910865,64541.30429937834,19812.444046254772,1450.0,0.0,0.8867609386845638,2.872470696153646,0.001494314320929203,1.0,1.0,-5.115269959573027,353065.3574456807,1549432.6827953192,4.388515185984227,1549432.6827953192,4.388515185984227,0.7627740357318421,0.09198919872681913,3.936751130805208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936751130805208,1.2793053010225661,1.2796151426556073,3.0772569516115578,6520.338219752766,15395.467201705686,6481.43545597198,0.000318327543813538,22859.30044239845,2330.9999278447226,19373.444315560962,1975.5415269802597,0.847508188817009,0.847508188817009,35570.87087095701,35405.22815468563,1.005851518313643,0.8,4293.027275255914,4273.035954225843,1.005851518313643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749380144061,4.884955830221221,-2.4357496164551624,7.320705446676383,3.5,3.5,1.0,0.6,0.0002421826150174473,1.0000084018276914,0.00024218058025794178,198.6302294833593,0.0,4.0416574212331186e-07,1.1454057131774658,0.026214206158438273,8.272623664172998e-05,0.00015945637837571733,0.0006277400778847083,0.09198919895502115,0.09198919895502115,0.09198919895502115,0.09198581736508026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498003.87951057486,592.2888933674701,0.0,0.09198919895502115,0.09198919872681913,0.09198919872681913,0.375,0.375,0.5,7.681893034349743,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,25974.19827910865,19812.444046254772,0.7627740357318421,1.0354327056031725,0.6364543817496802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449376926427035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.119712802865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45135413785994,261.45135413785994,-11.69864586214004,245.2990707510327,277.6036375247176,127808.22212644634,127815.94539554723,-7.723269100871802,0.0,nan,277.6036375247176,4.453637524717635,271.14272416996977,-2.00727583003021,264.68181081522,-8.468189184779987,258.22089746047266,-14.929102539527321,251.75998410574667,-21.39001589425331,245.2990707510327,-27.850929248967276,1.0,1.0,26022.012520719443,26022.012520719443,276.901671344257,3.7516713442570335,276.901671344257,276.901671344257,75777.21476604299,75777.51799043253,-0.30322438954317477,0.0,8546.071908451686,8546.071908451686,0.8846799085764608,3956.4348864592343,276.901671344257,3.7516713442570335,1.0,0.002,0.20671304843839503,0.004825121651692482,0.0003202190330279957,0.0016797809739665644,0.16010951651399785,0.16010951651399785,0.0,6.994559879208717e-12,0.9999630682729227,0.9999630682729227,0.0,0.0919858014068377,3.3973199814388635e-06,0.0,0.0,0.0,1601747.0160209415,268.03473004042695,0.0,1.0,1279634.7479242892,2617.9556801736553,,,,,,,,,,,,,,,,,,,2.0,15395.467201705686,1450.0,0.375,6.173730061729009,3.5
5265.0,-29.646080348920993,4.884950986511836,34.94081059248561,25.40115206446501,6.248282198060826,-26.05664409422628,-39.575872966647125,2.658845943475602,-5.115274748893739,-5.115274748894099,39.88155280561892,41077.59468593466,25750.58126867028,25750.58126867028,66828.17595460494,75787.95230197204,75777.4562621599,25750.58126867028,101528.03753083019,101528.03753083019,101528.03753083019,127502.23227671042,124049.71493595357,3452.517340756844,0.0,89991.36022812538,55281.025374544326,38567.03872620117,25974.19474588023,64541.2334720814,19812.440961476725,1450.0,0.0,0.8867609326822562,2.8724701889723154,0.001494314320929203,1.0,1.0,-5.115274748893739,353065.29147343466,1549432.4644909895,4.388515387691605,1549432.4644909895,4.388515387691605,0.7627740207275984,0.09198918097767601,3.936755852859569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936755852859569,1.2793053833499974,1.2796152223997634,3.077260444688159,6520.345621162927,15395.477382563,6481.43508379731,0.00031832588903334667,22859.268796859153,2330.9967008977737,19373.443203105966,1975.54141354142,0.8475093134111037,0.8475093134111037,35570.905004192304,35405.22815468563,1.0058527248124514,0.8,4293.031394775805,4273.035954225843,1.0058527248124514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749349919415,4.884950986511836,-2.4357544203596015,7.320705406871437,3.5,3.5,1.0,0.6,0.00024218058025794178,1.000008401191763,0.00024217854566953875,198.63029616676135,0.0,4.041647475262277e-07,1.1454028944893293,0.0262146103231858,8.272556425275757e-05,0.0001594550160051842,0.0006277354675262252,0.09198918120636827,0.09198918120636827,0.09198918120636827,0.09198580050085746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498004.345995177,592.2887402271948,0.0,0.09198918120636827,0.09198918097767601,0.09198918097767601,0.375,0.375,0.5,7.681791615623297,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25974.19474588023,19812.440961476725,0.7627740207275984,1.0354338205127858,0.636455060991414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493774100949233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.119709984174,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45130809909176,261.45130809909176,-11.698691900908216,245.29899202877033,277.6036241694445,127808.64207522853,127816.33931603422,-7.697240805687349,0.0,nan,277.6036241694445,4.453624169444538,271.1426977412943,-2.0073022587056926,264.6817713131501,-8.468228686849898,258.22084488500843,-14.929155114991545,251.75991845688307,-21.390081543116906,245.29899202877033,-27.85100797122965,1.0,1.0,26022.012520719443,26022.012520719443,276.90165933192253,3.7516593319225535,276.90165933192253,276.90165933192253,75777.15329530949,75777.4562621599,-0.30296685041685123,0.0,8546.071908451686,8546.071908451686,0.8846796097902426,3956.439632123867,276.90165933192253,3.7516593319225535,1.0,0.002,0.2067164448559008,0.004825105695780233,0.00032022429123981387,0.0016797757157888922,0.16011214561990694,0.16011214561990694,0.0,7.028706176109845e-12,0.9999630779628641,0.9999630779628641,0.0,0.09198578454971985,3.396427956158803e-06,0.0,0.0,0.0,1601747.010502187,268.03472525110624,0.0,1.0,1279634.7644025614,2617.9556127660767,,,,,,,,,,,,,,,,,,,2.0,15395.477382563,1450.0,0.375,6.173730061729009,3.5
5266.0,-29.646161295419788,4.884946144033962,34.940808047386255,25.401103833597176,6.248272489681116,-26.056717916908013,-39.575945016089804,2.658829111289324,-5.115279533983994,-5.115279533973581,39.881547732181865,41077.5934979353,25750.58112086942,25750.58112086942,66828.17461880471,75787.8905254631,75777.39457319237,25750.58112086942,101527.9756940618,101527.9756940618,101527.9756940618,127502.16690900529,124049.69543994061,3452.4714690646783,0.0,89991.34363492565,55281.069368211836,38566.971407459794,25974.1912149435,64541.162622403295,19812.43787862505,1450.0,0.0,0.8867609266934349,2.8724696822390796,0.001494314320929203,1.0,1.0,-5.115279533983994,353065.22555947467,1549432.246282412,4.388515588945778,1549432.246282412,4.388515588945778,0.7627740057302164,0.09198916323362759,3.9367605780036397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9367605780036397,1.27930546560743,1.2796153020741228,3.0772639403478332,6520.353028046309,15395.48756084554,6481.434706574703,0.00031832423279503025,22859.237144810297,2330.9934732870347,19373.442075562354,1975.5412985639698,0.8475104375895887,0.8475104375895887,35570.939159753274,35405.22815468563,1.0058539321006896,0.8,4293.0355169901695,4273.035954225843,1.0058539321006896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749318013809,4.884946144033962,-2.435759220818752,7.320705364852714,3.5,3.5,1.0,0.6,0.00024217854566953875,1.0000084006307557,0.00024217651123409017,198.63036284570563,0.0,4.0413089707096413e-07,1.1453069622991123,0.02621501445408287,8.2724892194603e-05,0.00015945365347493575,0.0006277308570187801,0.09198916346220613,0.09198916346220613,0.09198916346220613,0.09198578365238332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498004.8123600826,592.2885871262047,0.0,0.09198916346220613,0.09198916323362759,0.09198916323362759,0.375,0.375,0.5,7.681690223852162,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,25974.1912149435,19812.43787862505,0.7627740057302164,1.0354349364572426,0.6364557412493309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493778937261912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.11961405199,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4512621896568,261.4512621896568,-11.698737810343175,245.29891354972176,277.6036108296244,127809.05996014025,127816.73557781962,-7.675617679412175,0.0,nan,277.6036108296244,4.453610829624438,271.14267137362435,-2.0073286263756245,264.6817319176396,-8.468268082360396,258.2207924616517,-14.929207538348294,251.75985300567928,-21.390146994320702,245.29891354972176,-27.851086450278217,1.0,1.0,26022.012520719443,26022.012520719443,276.9016473284428,3.7516473284428002,276.9016473284428,276.9016473284428,75777.09183602539,75777.39457319237,-0.3027371669886634,0.0,8546.071908451686,8546.071908451686,0.8846793108084668,3956.444380893658,276.9016473284428,3.7516473284428002,1.0,0.002,0.20671984037016217,0.004825089744657658,0.00032022954805511767,0.0016797704590147719,0.16011477402755883,0.16011477402755883,0.0,7.069889378791272e-12,0.9999630877753036,0.9999630877753036,0.0,0.09198576770896467,3.3955246629109655e-06,0.0,0.0,0.0,1601747.004988307,268.034720466016,0.0,1.0,1279634.7808662786,2617.9555454180495,,,,,,,,,,,,,,,,,,,2.0,15395.48756084554,1450.0,0.375,6.173730061729009,3.5
5267.0,-29.646242161415298,4.884941302857824,34.94080550293596,25.401055602729343,6.248262795413588,-26.05679166572872,-39.57601710045708,2.6588122998424923,-5.115284314466635,-5.115284314479188,39.8815426607158,41077.59265579321,25750.580964642802,25750.580964642802,66828.17362043602,75787.8288172626,75777.33292008279,25750.580964642802,101527.9138847256,101527.9138847256,101527.9138847256,127502.10157104346,124049.6759613604,3452.425609683065,0.0,89991.32710073296,55281.11367727566,38566.903803841444,25974.187686317866,64541.091490159306,19812.4347976982,1450.0,0.0,0.8867609207210694,2.8724691759938,0.001494314320929203,1.0,1.0,-5.115284314466635,353065.1597089873,1549432.028157114,4.388515789646953,1549432.028157114,4.388515789646953,0.7627739907390665,0.09198914549397773,3.936765307818449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936765307818449,1.2793055477683606,1.2796153816521518,3.077267439890181,6520.36044315661,15395.49773653905,6481.434322379803,0.0003183225743979602,22859.205480705044,2330.9902444468853,19373.440927178086,1975.5411814613642,0.8475115613064848,0.8475115613064848,35570.97334906832,35405.22815468563,1.0058551405823155,0.8,4293.039643278293,4273.035954225843,1.0058551405823155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749284289342,4.884941302857824,-2.435764017580784,7.320705320438607,3.5,3.5,1.0,0.6,0.00024217651123409017,1.0000083922816325,0.00024217447883765955,198.6304294583753,0.0,4.041006513382816e-07,1.14522124589269,0.026215418554734207,8.272421981573154e-05,0.00015945229141835863,0.0006277262491079516,0.09198914572191592,0.09198914572191592,0.09198914572191592,0.09198576682124232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498005.2786028819,592.2884340652744,0.0,0.09198914572191592,0.09198914549397773,0.09198914549397773,0.375,0.375,0.5,7.681588859292563,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,25974.187686317866,19812.4347976982,0.7627739907390665,1.035436062165534,0.636456429653911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449378377325151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.11952833558,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45121639464,261.45121639464,-11.69878360535995,245.29883528369737,277.60359750561497,127809.47651420822,127817.13300214063,-7.656487932439271,0.0,nan,277.60359750561497,4.453597505614994,271.1426450612105,-2.00735493878949,264.68169261682414,-8.46830738317584,258.22074017243483,-14.929259827565147,251.75978772805846,-21.39021227194152,245.29883528369737,-27.851164716302605,1.0,1.0,26022.012520719443,26022.012520719443,276.90163533373277,3.751635333732793,276.90163533373277,276.90163533373277,75777.0304103509,75777.33292008279,-0.30250973188958596,0.0,8546.071908451686,8546.071908451686,0.8846790115310943,3956.449134357541,276.90163533373277,3.751635333732793,1.0,0.002,0.20672323497276898,0.004825073798209353,0.00032023480346113017,0.001679765203580713,0.16011740173056507,0.16011740173056507,0.0,7.041843236993417e-12,0.999963097679834,0.999963097679834,0.0,0.09198575088107892,3.3946128988113484e-06,0.0,0.0,0.0,1601746.9994797362,268.03471568553334,0.0,1.0,1279634.797314143,2617.9554781348643,,,,,,,,,,,,,,,,,,,2.0,15395.49773653905,1450.0,0.375,6.173730061729009,3.5
5268.0,-29.64632302897879,4.884936463040493,34.94080295914952,25.40100737186151,6.24825311011575,-26.056865415068664,-39.57608541296793,2.658795496323504,-5.115289090968872,-5.115289090968998,39.88153759097503,41077.57647734805,25750.580801574437,25750.580801574437,66828.15727892249,75787.7671215295,75777.27129678117,25750.580801574437,101527.85209835561,101527.85209835561,101527.85209835561,127502.03625808017,124049.65649540597,3452.379762674203,0.0,89991.31058938097,55281.142683513695,38566.85322874141,25974.184159724562,64541.03738846598,19812.43171846338,1450.0,0.0,0.8867609147626258,2.8724686701701567,0.001494314320929203,1.0,1.0,-5.115289090968872,353065.09391334484,1549431.810107299,4.388515989880287,1549431.810107299,4.388515989880287,0.7627739757533727,0.09198912775837899,3.936770039332206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936770039332206,1.2793056298883365,1.279615461191825,3.0772709408586163,6520.36786128862,15395.507911147093,6481.433935543459,0.00031832091519949613,22859.173812612684,2330.9870152001636,19373.439770898363,1975.5410635536462,0.8475126848289222,0.8475126848289221,35571.00755065595,35405.22815468563,1.0058563494980277,0.8,4293.043771047587,4273.035954225843,1.0058563494980277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749249087955,4.884936463040493,-2.4357688110389493,7.320705274079442,3.5,3.5,1.0,0.6,0.00024217447883765955,1.0000083924499181,0.00024217244641753147,198.6304960723758,0.0,4.0369577584406497e-07,1.1440738287420802,0.02621582225051005,8.272358262413713e-05,0.00015945089621352242,0.0006277215109580642,0.09198912798558073,0.09198912798558073,0.09198912798558073,0.09198575000504786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498005.74472154345,592.2882810450619,0.0,0.09198912798558073,0.09198912775837899,0.09198912775837899,0.375,0.375,0.5,7.681487522117646,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,25974.184159724562,19812.43171846338,0.7627739757533727,1.0354366769268142,0.6364567124960553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493788604434665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.11838091843,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4511706939116,261.4511706939116,-11.698829306088385,245.29875719177736,277.6035841960789,127809.89147874854,127817.53220257067,-7.640723822155914,0.0,nan,277.6035841960789,4.453584196078907,271.14261879519563,-2.0073812048043465,264.68165339433284,-8.468346605667136,258.2206879934692,-14.929312006530779,251.7597225926155,-21.390277407384474,245.29875719177736,-27.851242808222622,1.0,1.0,26022.012520719443,26022.012520719443,276.9016233465265,3.7516233465265145,276.9016233465265,276.9016233465265,75776.9689816207,75777.27129678117,-0.3023151604720624,0.0,8546.071908451686,8546.071908451686,0.8846787121461638,3956.453889528867,276.9016233465265,3.7516233465265145,1.0,0.002,0.20672662865809707,0.004825057856318514,0.0003202400574487224,0.001679759949484837,0.16012002872436118,0.16012002872436118,0.0,6.933559195537731e-12,0.9999631076407522,0.9999631076407522,0.0,0.09198573406243084,3.393695948149588e-06,0.0,0.0,0.0,1601746.993975751,268.0347109090311,0.0,1.0,1279634.8137483115,2617.955410907718,,,,,,,,,,,,,,,,,,,2.0,15395.507911147093,1450.0,0.375,6.173730061729009,3.5
5269.0,-29.646403892394883,4.884931624581182,34.94080041606786,25.400959175918274,6.248243430083766,-26.056939160147138,-39.576157462410606,2.658778697952515,-5.115293866145862,-5.115293866137994,39.88153252374235,41077.57566151811,25750.580638601874,25750.580638601874,66828.15630011998,75787.70544473923,75777.20970936712,25750.580638601874,101527.79034796898,101527.79034796898,101527.79034796898,127501.97098248114,124049.63705421744,3452.333928263697,0.0,89991.29409856632,55281.187052339505,38566.785606918675,25974.18063451215,64540.966241430826,19812.428640470538,1450.0,0.0,0.8867609088018672,2.8724681644869294,0.001494314320929203,1.0,1.0,-5.115293866145862,353065.02813596826,1549431.592165084,4.388516190191415,1549431.592165084,4.388516190191415,0.7627739607749384,0.09198911002778647,3.936774771140163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936774771140163,1.2793057119844928,1.2796155407076417,3.0772744421138665,6520.3752800283555,15395.51808302819,6481.4335469756725,0.00031831925577687436,22859.142148104947,2330.9837863189723,19373.43860944325,1975.5409451181852,0.8475138079951671,0.8475138079951671,35571.041754361955,35405.22815468563,1.0058575584889087,0.8,4293.047899072547,4273.035954225843,1.0058575584889087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55874921390725,4.884931624581182,-2.4357736031663304,7.320705227747513,3.5,3.5,1.0,0.6,0.00024217244641753147,1.0000083920250373,0.00024217041411735287,198.63056268299914,0.0,4.0370061826857457e-07,1.1440875521731404,0.026216225951128318,8.272291058086383e-05,0.00015944953583666764,0.0006277169099518024,0.09198911025579844,0.09198911025579844,0.09198911025579844,0.09198573319311006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498006.2107178695,592.2881280650116,0.0,0.09198911025579844,0.09198911002778647,0.09198911002778647,0.375,0.375,0.5,7.6813862127404775,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,25974.18063451215,19812.428640470538,0.7627739607749384,1.0354378031796638,0.636457401456583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449379343571457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.11839464186,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45112507118324,261.45112507118324,-11.698874928816736,245.29867924306978,277.6035708993293,127810.30509588198,127817.93277869506,-7.627682813051145,0.0,nan,277.6035708993293,4.45357089932935,271.1425925680568,-2.007407431943193,264.6816142367999,-8.468385763200104,258.22063590554376,-14.929364094456218,251.75965757429998,-21.3903424257,245.29867924306978,-27.851320756930193,1.0,1.0,26022.012520719443,26022.012520719443,276.9016113648403,3.7516113648403007,276.9016113648403,276.9016113648403,75776.90765959474,75777.20970936712,-0.30204977237735875,0.0,8546.071908451686,8546.071908451686,0.8846784127425603,3956.458644995864,276.9016113648403,3.7516113648403007,1.0,0.002,0.20673002141188285,0.004825041919472177,0.00032024530999403856,0.0016797546970611535,0.16012265499701928,0.16012265499701928,0.0,7.0551919341410585e-12,0.9999631177634852,0.9999631177634852,0.0,0.09198571726367363,3.392764112827844e-06,0.0,0.0,0.0,1601746.988473294,268.0347061338541,0.0,1.0,1279634.8301779153,2617.9553436992273,,,,,,,,,,,,,,,,,,,2.0,15395.51808302819,1450.0,0.375,6.173730061729009,3.5
5270.0,-29.64648475229274,4.884926787565149,34.94079787370374,25.40091094505044,6.248233766693239,-26.057012900397268,-39.576229511853285,2.658761914906278,-5.115298635881572,-5.115298635885246,39.88152745828803,41077.57489053351,25750.580465384766,25750.580465384766,66828.15535591828,75787.64379684876,75777.14815549769,25750.580465384766,101527.72862088247,101527.72862088247,101527.72862088247,127501.90573271927,124049.61762621519,3452.2881065040915,0.0,89991.27765333383,55281.23148284372,38566.71796721123,25974.1771118368,64540.89507904803,19812.42556456406,1450.0,0.0,0.8867609028624572,2.8724676593799816,0.001494314320929203,1.0,1.0,-5.115298635881572,353064.9624335523,1549431.374298514,4.388516389785126,1549431.374298514,4.388516389785126,0.7627739458023197,0.0919890923017446,3.9367795061082576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9367795061082576,1.2793057940093306,1.279615620152276,3.0772779460104163,6520.382704364689,15395.528252296788,6481.433153256042,0.0003183175948639035,22859.110476902377,2330.9805567550975,19373.437432588926,1975.5408251124418,0.8475149307390814,0.8475149307390814,35571.07598090268,35405.22815468563,1.005858768287214,0.8,4293.052029853415,4273.035954225843,1.005858768287214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749176515065,4.884926787565149,-2.4357783909379824,7.320705178503132,3.5,3.5,1.0,0.6,0.00024217041411735287,1.0000083916654712,0.00024216838192130411,198.6306292907636,0.0,4.036769280151256e-07,1.144020413994866,0.026216629628056334,8.272223854263649e-05,0.00015944817557471638,0.0006277123098888947,0.09198909252926914,0.09198909252926914,0.09198909252926914,0.09198571640184132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498006.6765874993,592.2879751265176,0.0,0.09198909252926914,0.0919890923017446,0.0919890923017446,0.375,0.375,0.5,7.681284931329587,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,25974.1771118368,19812.42556456406,0.7627739458023197,1.0354389302173277,0.6364580912648137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493798266749767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.11832750368,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4510795141078,261.4510795141078,-11.698920485892188,245.29860141229506,277.60355761595235,127810.71783058901,127818.33453712215,-7.616706533152788,0.0,nan,277.60355761595235,4.453557615952377,271.1425663752021,-2.0074336247978977,264.6815751344645,-8.468424865535496,258.22058389372745,-14.929416106272527,251.75959265300514,-21.390407346994834,245.29860141229506,-27.85139858770492,1.0,1.0,26022.012520719443,26022.012520719443,276.901599392501,3.7515993925010207,276.901599392501,276.901599392501,75776.84622602473,75777.14815549769,-0.30192947296018247,0.0,8546.071908451686,8546.071908451686,0.8846781131389425,3956.463403638799,276.901599392501,3.7515993925010207,1.0,0.002,0.2067334132288712,0.00482502598727146,0.00032025056109166706,0.0016797494459159198,0.16012528054583353,0.16012528054583353,0.0,7.007586785151565e-12,0.9999631279374434,0.9999631279374434,0.0,0.09198570047417871,3.391827565879162e-06,0.0,0.0,0.0,1601746.9829771058,268.0347013641184,0.0,1.0,1279634.846588802,2617.9552765673225,,,,,,,,,,,,,,,,,,,2.0,15395.528252296788,1450.0,0.375,6.173730061729009,3.5
5271.0,-29.64656560873419,4.884921952005322,34.940795332107875,25.400862749107205,6.248224110770012,-26.057086636778944,-39.57630159622056,2.6587451389352488,-5.115303403526809,-5.1153034035763,39.88152239573229,41077.57414080879,25750.580290622675,25750.580290622675,66828.15443143147,75787.58216926096,75777.086645253,25750.580290622675,101527.66693587568,101527.66693587568,101527.66693587568,127501.84052684592,124049.5982291948,3452.242297651114,0.0,89991.26123315684,55281.27593945727,38566.65032633285,25974.173590970244,64540.82391730309,19812.42249025735,1450.0,0.0,0.8867608969230792,2.872467154494489,0.001494314320929203,1.0,1.0,-5.115303403526809,353064.89675994264,1549431.1565579562,4.388516589377765,1549431.1565579562,4.388516589377765,0.7627739308381697,0.0919890745802417,3.9367842419442347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9367842419442347,1.2793058760011464,1.279615699564013,3.07728145066435,6520.390130305827,15395.538418940421,6481.432757158449,0.00031831593347548376,22859.078807101054,2330.9773273341107,19373.436248626713,1975.5407043818952,0.8475160531232105,0.8475160531232105,35571.11021370863,35405.22815468563,1.0058599783072661,0.8,4293.05616139043,4273.035954225843,1.0058599783072661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749138789367,4.884921952005322,-2.4357831768142018,7.320705128819524,3.5,3.5,1.0,0.6,0.00024216838192130411,1.0000083913123128,0.00024216634982783108,198.6306958957201,0.0,4.0365638000654614e-07,1.1439621809385518,0.02621703328443634,8.272156618370197e-05,0.00015944681573760213,0.0006277077116239781,0.0919890748096381,0.0919890748096381,0.0919890748096381,0.09198569961766785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498007.14233318355,592.2878222287361,0.0,0.0919890748096381,0.0919890745802417,0.0919890745802417,0.375,0.375,0.5,7.681183678440066,4.951061782776378e-11,4.951061782776378e-11,4.951061782776378e-11,4.951061782776378e-11,4.951061782776378e-11,4.951061782776378e-11,25974.173590970244,19812.42249025735,0.7627739308381697,1.0354400575527074,0.6364587813976773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493803097577844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.11826927063,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45103401174,261.45103401174,-11.69896598826,245.29852367867872,277.60354434483247,127811.12969354111,127818.73725344268,-7.607559901569559,0.0,nan,277.60354434483247,4.453544344832494,271.1425402115859,-2.007459788414053,264.68153607834535,-8.468463921654632,258.22053194510914,-14.929468054890833,251.759527811888,-21.39047218811197,245.29852367867872,-27.851476321321258,1.0,1.0,26022.012520719443,26022.012520719443,276.90158742732257,3.7515874273225904,276.90158742732257,276.90158742732257,75776.7849013492,75777.086645253,-0.30174390380852856,0.0,8546.071908451686,8546.071908451686,0.8846778134803519,3956.468163153956,276.90158742732257,3.7515874273225904,1.0,0.002,0.20673680408988124,0.004825010060420507,0.0003202558107096735,0.0016797441965017681,0.16012790535483676,0.16012790535483676,0.0,7.2114415133883725e-12,0.9999631383274412,0.9999631383274412,0.0,0.09198568370909554,3.3908711461625763e-06,0.0,0.0,0.0,1601746.9774833268,268.03469659647317,0.0,1.0,1279634.8629924913,2617.9552094648475,,,,,,,,,,,,,,,,,,,2.0,15395.538418940421,1450.0,0.375,6.173730061729009,3.5
