time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5272.0,-29.646646386669705,4.88491711803182,34.94079279121904,25.400814588088565,6.248214468039035,-26.05716030119184,-39.57637361073864,2.6587283826788157,-5.115308163585155,-5.115308163616862,39.88151733294649,41077.57372656306,25750.58010024535,25750.58010024535,66828.15382680841,75787.52060820462,75777.02513964128,25750.58010024535,101527.60523988663,101527.60523988663,101527.60523988663,127501.77531253436,124049.57881110306,3452.1965014313087,0.0,89991.2448695462,55281.320700424745,38566.58241013494,25974.170072647725,64540.75248278267,19812.41941790404,1450.0,0.0,0.8867608910232522,2.872466650412478,0.001494314320929203,1.0,1.0,-5.115308163585155,353064.8311908474,1549430.9388067755,4.3885167876413,1549430.9388067755,4.3885167876413,0.762773915874511,0.09198905686392586,3.936788982152188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936788982152188,1.2793059579013182,1.2796157788842148,3.077284958955737,6520.397563954293,15395.548582957968,6481.432354432615,0.000318314270059615,22859.047126358604,2330.974096797439,19373.435044852245,1975.5405816310613,0.8475171750493867,0.8475171750493867,35571.14447810899,35405.22815468563,1.005861189444371,0.8,4293.060296740555,4273.035954225843,1.005861189444371,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749097692825,4.88491711803182,-2.435787956664798,7.320705074696617,3.5,3.5,1.0,0.6,0.00024216634982783108,1.0000083831704383,0.00024216431972306476,198.630762436047,0.0,4.036361406748223e-07,1.1439048226724464,0.026217436920577014,8.272089448132157e-05,0.0001594454553465095,0.0006277031118623773,0.0919890570890407,0.0919890570890407,0.0919890570890407,0.09198568286332738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498007.60794270184,592.2876693755165,0.0,0.0919890570890407,0.09198905686392586,0.09198905686392586,0.375,0.375,0.5,7.681082453458681,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,25974.170072647725,19812.41941790404,0.762773915874511,1.0354411942227655,0.63645947941994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493807928202493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.11821191236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4509885624705,261.4509885624705,-11.699011437529464,245.29844603823332,277.6035310867378,127811.54133180829,127819.14001441583,-7.598682607566823,0.0,nan,277.6035310867378,4.453531086737826,271.1425140770251,-2.0074859229748654,264.6814970673099,-8.468502932690058,258.2204800576044,-14.929519942395586,251.7594630479126,-21.390536952087388,245.29844603823332,-27.851553961766655,1.0,1.0,26022.012520719443,26022.012520719443,276.90157547033675,3.7515754703367747,276.90157547033675,276.90157547033675,75776.7237304131,75777.02513964128,-0.3014092281810008,0.0,8546.071908451686,8546.071908451686,0.8846775135450682,3956.472927062949,276.90157547033675,3.7515754703367747,1.0,0.002,0.20674019401724553,0.004824994137024804,0.0003202610588862979,0.0016797389478188018,0.16013052944314896,0.16013052944314896,0.0,6.705099583198537e-12,0.9999631484621274,0.9999631484621274,0.0,0.09198566692571297,3.389938212884267e-06,0.0,0.0,0.0,1601746.9719982888,268.0346918364148,0.0,1.0,1279634.8793700808,2617.955142469151,,,,,,,,,,,,,,,,,,,2.0,15395.548582957968,1450.0,0.375,6.173730061729009,3.5
5273.0,-29.64672716826187,4.884912285663594,34.94079025114583,25.40076639214533,6.248204844752776,-26.057233966959405,-39.57644192324949,2.6587116435615723,-5.115312921181783,-5.115312921181394,39.881512274708236,41077.55799415674,25750.57990762584,25750.57990762584,66828.13790178258,75787.45906852696,75776.96370602575,25750.57990762584,101527.5436136516,101527.5436136516,101527.5436136516,127501.71017051488,124049.559452143,3452.150718371872,0.0,89991.22855184968,55281.3501908543,38566.531512217094,25974.166556863285,64540.698069080376,19812.416347829007,1450.0,0.0,0.8867608851194189,2.8724661465912313,0.001494314320929203,1.0,1.0,-5.115312921181783,353064.76565567206,1549430.72125196,4.388516986039465,1549430.72125196,4.388516986039465,0.7627739009240269,0.0919890391522871,3.9367937265986948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9367937265986948,1.2793060397179123,1.2796158581233628,3.077288470760882,6520.40500504799,15395.558745853035,6481.431945967185,0.00031831260471654177,22859.01543274409,2330.970864948182,19373.43382392174,1975.5404571307981,0.8475182967054007,0.8475182967054007,35571.17877313929,35405.22815468563,1.0058624016644386,0.8,4293.064435787391,4273.035954225843,1.0058624016644386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587490561122666,4.884912285663594,-2.4357927342726793,7.320705019936273,3.5,3.5,1.0,0.6,0.00024216431972306476,1.0000083835554758,0.00024216228954207624,198.6308289794252,0.0,4.0324125755787047e-07,1.142785723919005,0.026217840161834573,8.272025731340381e-05,0.00015944406240966095,0.000627698384637764,0.09198903937771732,0.09198903937771732,0.09198903937771732,0.09198566611692208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498008.0734337159,592.287516561305,0.0,0.09198903937771732,0.0919890391522871,0.0919890391522871,0.375,0.375,0.5,7.680981257528211,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,25974.166556863285,19812.416347829007,0.7627739009240269,1.0354418204503129,0.6364597722539329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449381275414001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.117092813605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45094315807654,261.45094315807654,-11.699056841923436,245.29836847356347,277.60351784262144,127811.95250356595,127819.5436828646,-7.591179298652047,0.0,nan,277.60351784262144,4.453517842621466,271.14248796879457,-2.007512031205408,264.68145809497156,-8.468541905028417,258.22042822115503,-14.929571778844945,251.7593983473533,-21.390601652646666,245.29836847356347,-27.851631526436506,1.0,1.0,26022.012520719443,26022.012520719443,276.90156352425146,3.7515635242514804,276.90156352425146,276.90156352425146,75776.66245740668,75776.96370602575,-0.3012486190709751,0.0,8546.071908451686,8546.071908451686,0.8846772133415334,3956.4776952316884,276.90156352425146,3.7515635242514804,1.0,0.002,0.20674358297001985,0.004824978220017435,0.0003202663055547152,0.0016797337012054955,0.1601331527773576,0.1601331527773576,0.0,6.760210446987713e-12,0.999963159050577,0.999963159050577,0.0,0.09198565018874821,3.388963538881857e-06,0.0,0.0,0.0,1601746.9665160878,268.0346870788182,0.0,1.0,1279634.8957392015,2617.955075508106,,,,,,,,,,,,,,,,,,,2.0,15395.558745853035,1450.0,0.375,6.173730061729009,3.5
5274.0,-29.646807947802507,4.884907454950038,34.94078771192096,25.400718196202092,6.248195231051764,-26.05730762991743,-39.57651393776757,2.6586949132759963,-5.115317674762196,-5.115317674774925,39.881507219045616,41077.55762700761,25750.579709041776,25750.579709041776,66828.13733604939,75787.39755094651,75776.902313709,25750.579709041776,101527.48202275077,101527.48202275077,101527.48202275077,127501.64506617186,124049.54011750832,3452.1049486635293,0.0,89991.21226398929,55281.39505269302,38566.46356810697,25974.16304342108,64540.626611528045,19812.413279744414,1450.0,0.0,0.8867608792267312,2.872465643195388,0.001494314320929203,1.0,1.0,-5.115317674762196,353064.7001758314,1549430.503807715,4.38851718406308,1549430.503807715,4.38851718406308,0.7627738859813866,0.09198902144567721,3.9367984723455796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9367984723455796,1.2793061214937083,1.2796159373216047,3.077291983680187,6520.412448502459,15395.568905982249,6481.431534530978,0.00031831093870261334,22858.98373923411,2330.967633109585,19373.432594111382,1975.540331725042,0.8475194179721871,0.8475194179721871,35571.213077561064,35405.22815468563,1.0058636142167567,0.8,4293.068575967676,4273.035954225843,1.0058636142167567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749013244145,4.884907454950038,-2.4357975085302113,7.3207049634802495,3.5,3.5,1.0,0.6,0.00024216228954207624,1.0000083833480933,0.00024216025942832707,198.6308955211526,0.0,4.0325653272757535e-07,1.1428290137499486,0.0262182434183673,8.271958562084785e-05,0.0001594427039212284,0.0006276937932237405,0.09198902167183601,0.09198902167183601,0.09198902167183601,0.09198564938529595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498008.5387945555,592.287363789832,0.0,0.09198902167183601,0.09198902144567721,0.09198902144567721,0.375,0.375,0.5,7.6808800910821855,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,25974.16304342108,19812.413279744414,0.7627738859813866,1.03544295809661,0.6364604712355003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493817580299049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.117136103436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4508977914604,261.4508977914604,-11.699102208539557,245.29829097133268,277.6035046116209,127812.36315127838,127819.94801467148,-7.5848633931074065,0.0,nan,277.6035046116209,4.453504611620929,271.14246188354537,-2.0075381164546116,264.6814191554797,-8.468580844520261,258.2203764274147,-14.929623572585285,251.7593336993694,-21.390666300630585,245.29829097133268,-27.8517090286673,1.0,1.0,26022.012520719443,26022.012520719443,276.9015515869696,3.75155158696964,276.9015515869696,276.9015515869696,75776.60117128221,75776.902313709,-0.30114242678973824,0.0,8546.071908451686,8546.071908451686,0.8846769130556595,3956.4824647073074,276.9015515869696,3.75155158696964,1.0,0.002,0.20674697093476016,0.004824962308295435,0.00032027155069513046,0.0016797284561815998,0.16013577534756523,0.16013577534756523,0.0,6.8767300881455995e-12,0.9999631697865673,0.9999631697865673,0.0,0.0919856334703839,3.387975293309845e-06,0.0,0.0,0.0,1601746.9610385138,268.0346823252378,0.0,1.0,1279634.9120945013,2617.9550086035974,,,,,,,,,,,,,,,,,,,2.0,15395.568905982249,1450.0,0.375,6.173730061729009,3.5
5275.0,-29.646888725606292,4.884902625893184,34.94078517351182,25.400670035183452,6.248185612148177,-26.057381291831962,-39.57658602213485,2.658678178481964,-5.11532242663543,-5.115322426618054,39.88150216413894,41077.557241944916,25750.579510216434,25750.579510216434,66828.13675216134,75787.33604079629,75776.84092643375,25750.579510216434,101527.4204366502,101527.4204366502,101527.4204366502,127501.57996749273,124049.52077531302,3452.0591921796963,0.0,89991.1959723877,55281.439885537926,38566.3956520553,25974.159530842524,64540.55518289782,19812.410212380786,1450.0,0.0,0.8867608733400637,2.8724651399803958,0.001494314320929203,1.0,1.0,-5.11532242663543,353064.6347195159,1549430.2863952594,4.388517381884393,1549430.2863952594,4.388517381884393,0.7627738710411367,0.09198900374446302,3.9368032157381263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9368032157381263,1.2793062032902882,1.2796160165407215,3.0772954947087237,6520.419887950616,15395.579063459843,6481.4311246116595,0.0003183092736396511,22858.952058520637,2330.9644025758685,19373.43136883511,1975.540206781634,0.8475205389659888,0.8475205389659888,35571.24736495633,35405.22815468563,1.0058648261675347,0.8,4293.072714093044,4273.035954225843,1.0058648261675347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55874897032394,4.884902625893184,-2.435802281062448,7.320704906955632,3.5,3.5,1.0,0.6,0.00024216025942832707,1.000008383173395,0.00024215822937390121,198.6309620614885,0.0,4.032433120078942e-07,1.1427915462303722,0.02621864666167931,8.271891328184474e-05,0.00015944134614648232,0.0006276892042310873,0.09198900396977355,0.09198900396977355,0.09198900396977355,0.09198563266008594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498009.00401775585,592.2872110634496,0.0,0.09198900396977355,0.09198900374446302,0.09198900374446302,0.375,0.375,0.5,7.680778953836656,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,25974.159530842524,19812.410212380786,0.7627738710411367,1.0354440950001262,0.6364611696558475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493822406338588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.11709863592,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45085245543686,261.45085245543686,-11.699147544563118,245.29821352044266,277.6034913904661,127812.77309795357,127820.35284644023,-7.579748486639472,0.0,nan,277.6034913904661,4.453491390466127,271.14243581644183,-2.007564183558145,264.6813802424264,-8.46861975757355,258.2203246684183,-14.929675331581677,251.75926909442595,-21.39073090557403,245.29821352044266,-27.85178647955732,1.0,1.0,26022.012520719443,26022.012520719443,276.90153965202813,3.751539652028157,276.90153965202813,276.90153965202813,75776.53996636567,75776.84092643375,-0.300960068081622,0.0,8546.071908451686,8546.071908451686,0.884676612918698,3956.487231816817,276.90153965202813,3.751539652028157,1.0,0.002,0.20675035792204016,0.004824946400753188,0.00032027679432239197,0.0016797232125052182,0.160138397161196,0.160138397161196,0.0,6.827610091880709e-12,0.9999631804035094,0.9999631804035094,0.0,0.09198561674646358,3.386997999443458e-06,0.0,0.0,0.0,1601746.955562907,268.03467757336455,0.0,1.0,1279634.9284439264,2617.954941723123,,,,,,,,,,,,,,,,,,,2.0,15395.579063459843,1450.0,0.375,6.173730061729009,3.5
5276.0,-29.646986705891525,4.884897794662399,34.94078263400053,25.40061743874105,6.24817454663275,-26.057470580603006,-39.57667165724558,2.658658421499861,-5.115327359219918,-5.11532735923366,39.88149705552524,41077.54410208866,25750.57977128235,25750.57977128235,66828.123873371,75787.27169738183,75776.77817355856,25750.57977128235,101527.35794484091,101527.35794484091,101527.35794484091,127501.51388052302,124049.50044097408,3452.0134395489504,0.0,89991.18475715192,55281.4847105177,38566.333385149126,25974.15593568211,64540.489320831235,19812.4070773995,1450.0,0.0,0.886760866727324,2.872464617628505,0.001494314320929203,1.0,1.0,-5.115327359219918,353064.56677394605,1549430.0666732895,4.3885176041053455,1549430.0666732895,4.3885176041053455,0.7627738559227683,0.09198898605622204,3.936808423357572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936808423357572,1.2793062991048227,1.279616109781263,3.0772993348913396,6520.4280248367695,15395.589218279581,6481.430227715655,0.0003183074311369096,22858.91897183085,2330.9610286724674,19373.42868795293,1975.5399334077317,0.8475216484133347,0.8475216484133347,35571.28500798492,35405.22815468563,1.0058661567296536,0.8,4293.077257207803,4273.035954225843,1.0058661567296536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587490266799495,4.884897794662399,-2.4358071865123985,7.3207049811747975,3.5,3.5,1.0,0.6,0.00024215822937390121,1.000010168474682,0.00024215576701911516,198.63104277234004,0.0,4.0323166364531516e-07,1.1427585347708231,0.026219049893342956,8.271811456009813e-05,0.00015944011481380308,0.0006276851870200784,0.09198898628208714,0.09198898628208714,0.09198898628208714,0.0919856152467337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498009.4689392726,592.2870584332131,0.0,0.09198898628208714,0.09198898605622204,0.09198898605622204,0.375,0.375,0.5,7.680677825055231,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,25974.15593568211,19812.4070773995,0.7627738559227683,1.0354449521008111,0.6364616155587525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449382723227743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.11706562446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45080544907154,261.45080544907154,-11.69919455092844,245.29813312707023,277.6034777711099,127813.11203162753,127820.9710450515,-7.859013423950705,0.0,nan,277.6034777711099,4.453477771109931,271.14240884227416,-2.0075911577258125,264.6813399134656,-8.468660086534385,258.22027098465344,-14.929729015346538,251.7592020558559,-21.390797944144083,245.29813312707023,-27.851866872929747,1.0,1.0,26022.012520719443,26022.012520719443,276.9015273765214,3.7515273765214374,276.9015273765214,276.9015273765214,75776.47084780912,75776.77817355856,-0.3073257494397694,0.0,8546.071908451686,8546.071908451686,0.8846762834078303,3956.49246547436,276.9015273765214,3.7515273765214374,1.0,0.002,0.2067537446579992,0.004824930462986443,0.00032028203744036805,0.0016797179694954415,0.16014101872018402,0.16014101872018402,0.0,6.935809565566942e-12,0.999963183131408,0.999963183131408,0.0,0.09198559930981048,3.386746411545704e-06,0.0,0.0,0.0,1601746.9498790668,268.03467264078006,0.0,1.0,1279634.9454151061,2617.954872299228,,,,,,,,,,,,,,,,,,,2.0,15395.589218279581,1450.0,0.375,6.173730061729009,3.5
5277.0,-29.647066246515944,4.884892966073049,34.940780095881145,25.400574725959473,6.248166966695225,-26.057542925191523,-39.57674370668826,2.65864364548604,-5.1153320646165525,-5.115332064639924,39.88149201665927,41077.539524251566,25750.579454085902,25750.579454085902,66828.11897833747,75787.20637776297,75776.717179756,25750.579454085902,101527.2966338419,101527.2966338419,101527.2966338419,127501.44907899972,124049.48137669856,3451.9677023011677,0.0,89991.16173118562,55281.51724152827,38566.27165517484,25974.152445157808,64540.424100332646,19812.404028211167,1450.0,0.0,0.886760861019357,2.872464119335361,0.001494314320929203,1.0,1.0,-5.1153320646165525,353064.5019578473,1549429.8499501506,4.388517795921434,1549429.8499501506,4.388517795921434,0.7627738410345961,0.0919889683610996,3.9368122712414486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9368122712414486,1.2793063727045992,1.279616180248593,3.077302165640416,6520.434022854382,15395.59902578368,6481.430657185038,0.0003183061248218272,22858.890780384478,2330.958153944974,19373.42997166566,1975.54006431,0.8475227498042146,0.8475227498042146,35571.31282222345,35405.22815468563,1.0058671398753265,0.8,4293.080614091728,4273.035954225843,1.0058671398753265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587489582071035,4.884892966073049,-2.435811924925076,7.320704890998124,3.5,3.5,1.0,0.6,0.00024215576701911516,1.0000082547895992,0.0002421537680907089,198.6311082936402,0.0,4.891000988292394e-07,1.3861096800820645,0.026219538993441784,8.271744255788606e-05,0.0001594383244612291,0.0006276787522451424,0.09198896858519774,0.09198896858519774,0.09198896858519774,0.09198559869767464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498009.93403545377,592.286905749148,0.0,0.09198896858519774,0.0919889683610996,0.0919889683610996,0.375,0.375,0.5,7.680576730163693,2.3362645151792094e-11,2.3362645151792094e-11,2.3362645151792094e-11,2.3362645151792094e-11,2.3362645151792094e-11,2.3362645151792094e-11,25974.152445157808,19812.404028211167,0.7627738410345961,1.035445922611981,0.6364621877971182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493833085954726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.36041676977,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45075906927,261.45075906927,-11.699240930729957,245.29805354293316,277.60346459564374,127813.54557992234,127821.29983853147,-7.75425860914281,0.0,nan,277.60346459564374,4.453464595643766,271.14238238507437,-2.007617614925607,264.6813001745311,-8.468699825468889,258.22021796398474,-14.92978203601524,251.75913575345305,-21.390864246546926,245.29805354293316,-27.851946457066816,1.0,1.0,26022.012520719443,26022.012520719443,276.90151553405815,3.7515155340581714,276.90151553405815,276.90151553405815,75776.41600516153,75776.717179756,-0.30117459446773864,0.0,8546.071908451686,8546.071908451686,0.8846760399338589,3956.496332597656,276.90151553405815,3.7515155340581714,1.0,0.002,0.2067571302196187,0.004824914569405192,0.00032028727888975915,0.0016797127277975229,0.16014363944487958,0.16014363944487958,0.0,6.68728180469591e-12,0.9999631958869061,0.9999631958869061,0.0,0.09198558278870464,3.385572394955353e-06,0.0,0.0,0.0,1601746.9444570139,268.0346679353834,0.0,1.0,1279634.961604626,2617.954806072876,,,,,,,,,,,,,,,,,,,2.0,15395.59902578368,1450.0,0.375,6.173730061729009,3.5
5278.0,-29.647146918452197,4.884888136419476,34.94077755727164,25.40052212951707,6.248155101178856,-26.05761671648902,-39.576811984274514,2.6586248993326578,-5.11533694392557,-5.115336943939713,39.881486926286414,41077.532112593595,25750.57958192491,25750.57958192491,66828.1116945185,75787.15062918117,75776.65486276084,25750.57958192491,101527.23444468575,101527.23444468575,101527.23444468575,127501.38331993483,124049.46134825252,3451.921971682308,0.0,89991.15298298885,55281.55714819658,38566.217594213624,25974.148875249084,64540.36646946271,19812.400914031576,1450.0,0.0,0.8867608546118007,2.8724636026254404,0.001494314320929203,1.0,1.0,-5.11533694392557,353064.43474616355,1549429.6310143536,4.388518011247209,1549429.6310143536,4.388518011247209,0.7627738259755231,0.09198895067590047,3.9368177662219543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9368177662219543,1.2793064637665463,1.2796162687752173,3.0773062418766632,6520.442659909855,15395.60919942964,6481.429420747817,0.0003183041555193969,22858.856651968083,2330.954673815022,19373.42627587206,1975.5396874439348,0.8475238534821498,0.8475238534821498,35571.35254240918,35405.22815468563,1.0058685438590433,0.8,4293.085407897349,4273.035954225843,1.0058685438590433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558748985803569,4.884888136419476,-2.43581679092236,7.320704927341836,3.5,3.5,1.0,0.6,0.0002421537680907089,1.0000083722040252,0.00024215174074693034,198.63117474689318,0.0,3.9704936473564154e-07,1.1252378996608081,0.02621993604280652,8.271680574028207e-05,0.00015943696235042683,0.0006276742659736212,0.09198895090333868,0.09198895090333868,0.09198895090333868,0.09198558148628108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498010.3988093984,592.286753168077,0.0,0.09198895090333868,0.09198895067590047,0.09198895067590047,0.375,0.375,0.5,7.680475650187565,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,25974.148875249084,19812.400914031576,0.7627738259755231,1.0354467343493974,0.6364626412840317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493837837986945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.099544989345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4507127096635,261.4507127096635,-11.699287290336486,245.29797438652582,277.60345103283805,127813.97068447385,127821.72156657446,-7.750882100604636,0.0,nan,277.60345103283805,4.453451032838075,271.14235570355044,-2.0076442964495413,264.6812603742809,-8.468739625719081,258.2201650450186,-14.929834954981402,251.75906971576725,-21.390930284232724,245.29797438652582,-27.852025613474154,1.0,1.0,26022.012520719443,26022.012520719443,276.9015033628708,3.751503362870835,276.9015033628708,276.9015033628708,75776.35049458605,75776.65486276084,-0.30436817479494493,0.0,8546.071908451686,8546.071908451686,0.8846756922401593,3956.501855053064,276.9015033628708,3.751503362870835,1.0,0.002,0.2067605153112824,0.004824898649034147,0.0003202925194956848,0.0016797074875407917,0.1601462597478424,0.1601462597478424,0.0,7.036476436239614e-12,0.9999632009938287,0.9999632009938287,0.0,0.09198556557393686,3.3851019636103745e-06,0.0,0.0,0.0,1601746.938834562,268.0346630560744,0.0,1.0,1279634.9783925035,2617.95473739883,,,,,,,,,,,,,,,,,,,2.0,15395.60919942964,1450.0,0.375,6.173730061729009,3.5
5279.0,-29.647227604941314,4.884883309662815,34.94077502018611,25.400478368997597,6.2481475939596045,-26.057690085050005,-39.576883998792596,2.658610074180334,-5.1153416356144135,-5.115341635621874,39.88148189303901,41077.52382184802,25750.57923410807,25750.57923410807,66828.10305595609,75787.08330788962,75776.59398463072,25750.57923410807,101527.17321873878,101527.17321873878,101527.17321873878,127501.31861030057,124049.44235310938,3451.8762571911952,0.0,89991.12887430961,55281.592073983156,38566.15200036272,25974.145391561782,64540.297391924505,19812.39787052254,1450.0,0.0,0.8867608489532816,2.872463105784138,0.001494314320929203,1.0,1.0,-5.1153416356144135,353064.37011891545,1549429.4145332533,4.388518201401605,1549429.4145332533,4.388518201401605,0.7627738111052151,0.09198893298825384,3.936821731957522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936821731957522,1.2793065366998189,1.2796163391324227,3.077309166349763,6520.448856517426,15395.619347760301,6481.429871958591,0.00031830280629676044,22858.827501331372,2330.9517012773345,19373.42762457126,1975.5398249729787,0.8475249932851057,0.8475249932851057,35571.381208519146,35405.22815468563,1.0058695571161707,0.8,4293.088867593133,4273.035954225843,1.0058695571161707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558748910720734,4.884883309662815,-2.435821518797191,7.320704828460006,3.5,3.5,1.0,0.6,0.00024215174074693034,1.0000083737198613,0.00024214971305306875,198.63124121217305,0.0,4.0269367635092385e-07,1.1412338787785181,0.026220338736482874,8.271613407363276e-05,0.00015943560667329757,0.0006276695611992695,0.09198893321400921,0.09198893321400921,0.09198893321400921,0.09198556498884444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498010.8636893752,592.2866005550419,0.0,0.09198893321400921,0.09198893298825384,0.09198893298825384,0.375,0.375,0.5,7.680374605616679,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,25974.145391561782,19812.39787052254,0.7627738111052151,1.0354477087413894,0.6364631940321331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493842657610683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.115540968465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4506667614662,261.4506667614662,-11.699333238533768,245.2978956171881,277.60343790578185,127814.39441385049,127822.07651223197,-7.6820983814428345,0.0,nan,277.60343790578185,4.453437905781868,271.1423294480389,-2.0076705519610982,264.6812209903108,-8.468779009689172,258.2201125325923,-14.929887467407696,251.75900407488524,-21.390995925114737,245.2978956171881,-27.852104382811888,1.0,1.0,26022.012520719443,26022.012520719443,276.9014915476668,3.7514915476668307,276.9014915476668,276.9014915476668,75776.29351843373,75776.59398463072,-0.3004661969898734,0.0,8546.071908451686,8546.071908451686,0.8846754413090533,3956.5058406173093,276.9014915476668,3.7514915476668307,1.0,0.002,0.20676389918542468,0.0048248827656522586,0.00032029775833989293,0.0016797022485409558,0.16014887916994647,0.16014887916994647,0.0,6.8808487553584374e-12,0.9999632142201962,0.9999632142201962,0.0,0.09198554910362054,3.383884633293915e-06,0.0,0.0,0.0,1601746.9334283045,268.03465836438556,0.0,1.0,1279634.9945348545,2617.9546713654354,,,,,,,,,,,,,,,,,,,2.0,15395.619347760301,1450.0,0.375,6.173730061729009,3.5
5280.0,-29.647308195955453,4.884878482178,34.940772482744684,25.40042584240439,6.248135772871341,-26.057763799067313,-39.576956048235274,2.658591376110612,-5.115346497083067,-5.115346497092352,39.8814768086081,41077.532121114615,25750.579321621153,25750.579321621153,66828.11144273577,75787.02776621887,75776.5317979885,25750.579321621153,101527.11111960965,101527.11111960965,101527.11111960965,127501.25294963451,124049.42239965821,3451.830549976301,0.0,89991.12032600876,55281.6473396945,38566.08109590474,25974.14183002487,64540.22292592961,19812.394763232503,1450.0,0.0,0.886760842615209,2.8724625909635133,0.001494314320929203,1.0,1.0,-5.115346497083067,353064.3031529866,1549429.1958514962,4.388518414392382,1549429.1958514962,4.388518414392382,0.7627737960655285,0.09198891531132007,3.9368272291727924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9368272291727924,1.2793066275979033,1.2796164274583421,3.0773132447260094,6520.457498107301,15395.629493110353,6481.428619007125,0.0003183008351908377,22858.793410885275,2330.9482250192755,19373.42387941548,1975.5394430733718,0.8475260934021971,0.8475260934021971,35571.42094483965,35405.22815468563,1.0058709616708763,0.8,4293.09366334605,4273.035954225843,1.0058709616708763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558748929612086,4.884878482178,-2.435826371161347,7.320704853339347,3.5,3.5,1.0,0.6,0.00024214971305306875,1.0000083638168502,0.0002421476877741575,198.63130759884467,0.0,4.027633485250368e-07,1.1414313297199543,0.026220741499831397,8.27154620862932e-05,0.00015943425096677554,0.0006276651004687706,0.09198891553811502,0.09198891553811502,0.09198891553811502,0.09198554784516044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498011.328241998,592.2864480466908,0.0,0.09198891553811502,0.09198891531132007,0.09198891531132007,0.375,0.375,0.5,7.680273577341327,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,25974.14183002487,19812.394763232503,0.7627737960655285,1.03544903337926,0.6364640569689038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493847478106918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.11573841941,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4506207663876,261.4506207663876,-11.699379233612376,245.29781714181755,277.6034243909924,127814.81385487325,127822.50379160696,-7.689936733685457,0.0,nan,277.6034243909924,4.4534243909924385,271.14230294113673,-2.0076970588632435,264.68118149128975,-8.468818508710228,258.2200600414569,-14.92993995854306,251.7589385916321,-21.391061408367875,245.29781714181755,-27.85218285818243,1.0,1.0,26022.012520719443,26022.012520719443,276.9014794095618,3.751479409561796,276.9014794095618,276.9014794095618,75776.22816680079,75776.5317979885,-0.3036311877076514,0.0,8546.071908451686,8546.071908451686,0.8846750934738157,3956.5113653186563,276.9014794095618,3.751479409561796,1.0,0.002,0.2067672825435532,0.004824866855546886,0.000320302996272025,0.0016796970107495319,0.1601514981360125,0.1601514981360125,0.0,7.021556946984475e-12,0.9999632198251263,0.9999632198251263,0.0,0.09198553194292848,3.3833683915960697e-06,0.0,0.0,0.0,1601746.9278264097,268.0346535029169,0.0,1.0,1279635.0112613537,2617.9546029424687,,,,,,,,,,,,,,,,,,,2.0,15395.629493110353,1450.0,0.375,6.173730061729009,3.5
5281.0,-29.64740602465463,4.884873654021824,34.94076994501558,25.40037768138575,6.248126847054359,-26.05785273744735,-39.577041648421414,2.6585735599907516,-5.115351356512178,-5.115351356548976,39.88147172542461,41077.51137904517,25750.57940221981,25750.57940221981,66828.09078126498,75786.95767586339,75776.46964557198,25750.57940221981,101527.04904779179,101527.04904779179,101527.04904779179,127501.18731746555,124049.4024674559,3451.784850009646,0.0,89991.10137477139,55281.68258300559,38566.02087973977,25974.13826967375,64540.15914941352,19812.391656946093,1450.0,0.0,0.8867608362828763,2.872462076358983,0.001494314320929203,1.0,1.0,-5.115351356512178,353064.236215164,1549428.9772249546,4.388518627190275,1549428.9772249546,4.388518627190275,0.7627737810296544,0.09198889763965758,3.9368316672835966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9368316672835966,1.2793067144002104,1.2796165116905818,3.0773165050801277,6520.464406406446,15395.639637683538,6481.428572766635,0.0003182993048699583,22858.76282763825,2330.9451063959914,19373.42374119956,1975.5394289792703,0.8475272212796832,0.8475272212796833,35571.453025473245,35405.22815468563,1.0058720956212692,0.8,4293.097535138661,4273.035954225843,1.0058720956212692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558748947010828,4.884873654021824,-2.435831222231142,7.320704876252966,3.5,3.5,1.0,0.6,0.0002421476877741575,1.0000101527777132,0.00024214522932746984,198.63138818507397,0.0,4.0228379839707606e-07,1.1400722846573135,0.026221143783629795,8.271466372107861e-05,0.00015943302405307887,0.0006276609779029482,0.09198889786505243,0.09198889786505243,0.09198889786505243,0.09198553070899212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498011.7927243263,592.2862955613875,0.0,0.09198889786505243,0.09198889763965758,0.09198889763965758,0.375,0.375,0.5,7.680172564853384,3.6777692002942786e-11,3.6777692002942786e-11,3.6777692002942786e-11,3.6777692002942786e-11,3.6777692002942786e-11,3.6777692002942786e-11,25974.13826967375,19812.391656946093,0.7627737810296544,1.0354497364432398,0.6364643645199075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449385229290219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.11437937435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45057342909337,261.45057342909337,-11.69942657090661,245.29773595586715,277.6034109023538,127815.1623173771,127823.07665938717,-7.914342010098331,0.0,nan,277.6034109023538,4.4534109023538235,271.14227591303654,-2.007724086963435,264.6811409237267,-8.468859076273304,258.22000593443215,-14.929994065567826,251.7588709451437,-21.391129054856265,245.29773595586715,-27.852264044132824,1.0,1.0,26022.012520719443,26022.012520719443,276.90146727747543,3.751467277475456,276.90146727747543,276.90146727747543,75776.16342868659,75776.46964557198,-0.3062168853939511,0.0,8546.071908451686,8546.071908451686,0.8846748126531525,3956.5158256200148,276.90146727747543,3.751467277475456,1.0,0.002,0.2067706653737023,0.004824850947343456,0.00032030823338751146,0.001679691773492008,0.16015411669375573,0.16015411669375573,0.0,6.87951952349497e-12,0.9999632255557429,0.9999632255557429,0.0,0.09198551479906905,3.382840588520999e-06,0.0,0.0,0.0,1601746.9222268616,268.0346486434878,0.0,1.0,1279635.0279808408,2617.9545345482143,,,,,,,,,,,,,,,,,,,2.0,15395.639637683538,1450.0,0.375,6.173730061729009,3.5
5282.0,-29.647502297208632,4.884868822535901,34.94076740568363,25.40032616760584,6.248115645188924,-26.05794050293127,-39.57712728353215,2.6585538510648523,-5.1153563432483224,-5.115356343260848,39.881466603716916,41077.5039463603,25750.579801926626,25750.579801926626,66828.08374828692,75786.89565496385,75776.40653287171,25750.579801926626,101526.98633479833,101526.98633479833,101526.98633479833,127501.1209856577,124049.38183506811,3451.7391505896,0.0,89991.09128857477,55281.72664733646,38565.96071248701,25974.134650859363,64540.09536334637,19812.388502756272,1450.0,0.0,0.8867608294417862,2.8724615482729505,0.001494314320929203,1.0,1.0,-5.1153563432483224,353064.16752372135,1549428.7569388496,4.3885188570849465,1549428.7569388496,4.3885188570849465,0.762773765866374,0.09198887997640333,3.936836749352007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936836749352007,1.2793068108727512,1.279616605041213,3.077320245536934,6520.472331985577,15395.649434242066,6481.427654572604,0.00031829750805145566,22858.73075722204,2330.9418361236553,19373.420996656158,1975.5391491137298,0.8475282902807398,0.8475282902807398,35571.489760909186,35405.22815468563,1.0058733941047284,0.8,4293.101968716603,4273.035954225843,1.0058733941047284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749033295095,4.884868822535901,-2.4358361673508444,7.320704989886745,3.5,3.5,1.0,0.6,0.00024214522932746984,1.000009991286252,0.00024214281000934122,198.63146748948736,0.0,4.883246783475785e-07,1.3839121384370374,0.026221632108308142,8.271386503726027e-05,0.00015943136429020957,0.0006276552539370243,0.09198888020035412,0.09198888020035412,0.09198888020035412,0.09198551308832828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498012.2570140436,592.2861431372338,0.0,0.09198888020035412,0.09198887997640333,0.09198887997640333,0.375,0.375,0.5,7.680071553529624,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,25974.134650859363,19812.388502756272,0.762773765866374,1.0354506508250365,0.6364648783845623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493858137542481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.358219228125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4505249281793,261.4505249281793,-11.6994750718207,245.29765280027203,277.6033970561205,127815.53297191403,127823.64186018695,-8.10888827291923,0.0,nan,277.6033970561205,4.4533970561205365,271.1422482049327,-2.0077517950672927,264.68109935374946,-8.468900646250518,258.21995050257993,-14.930049497420043,251.75880165142112,-21.391198348578854,245.29765280027203,-27.852347199727944,1.0,1.0,26022.012520719443,26022.012520719443,276.90145490576833,3.7514549057683553,276.90145490576833,276.90145490576833,75776.09669837414,75776.40653287171,-0.3098344975733198,0.0,8546.071908451686,8546.071908451686,0.8846744910861255,3956.5209330987673,276.90145490576833,3.7514549057683553,1.0,0.002,0.2067740481874873,0.004824835017066387,0.0003203134703930955,0.0016796865364313988,0.16015673519654774,0.16015673519654774,0.0,6.824494094836986e-12,0.9999632257245368,0.9999632257245368,0.0,0.09198549715199153,3.3828244118057966e-06,0.0,0.0,0.0,1601746.9164806195,268.03464365675165,0.0,1.0,1279635.0451383349,2617.9544643621834,,,,,,,,,,,,,,,,,,,2.0,15395.649434242066,1450.0,0.375,6.173730061729009,3.5
5283.0,-29.647581683239636,4.884863992636779,34.94076486736489,25.400279054325097,6.248107965130048,-26.058012718403532,-39.577195526193805,2.6585390004066025,-5.115361099124129,-5.115361099122042,39.88146155427929,41077.497979475265,25750.579611278965,25750.579611278965,66828.07759075423,75786.8381550617,75776.34523788258,25750.579611278965,101526.92484916154,101526.92484916154,101526.92484916154,127501.0559880723,124049.36252425889,3451.6934638134126,0.0,89991.08063236829,55281.76277622979,38565.90872904278,25974.131138910765,64540.03986795354,19812.385436258697,1450.0,0.0,0.886760823514849,2.872461044634677,0.001494314320929203,1.0,1.0,-5.115361099124129,353064.10201235133,1549428.539762365,4.388519056259537,1549428.539762365,4.388519056259537,0.7627737509409347,0.09198886230204674,3.9368418858469885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9368418858469885,1.2793068847303237,1.2796166758214593,3.0773240829364172,6520.480462974606,15395.659258714411,6481.4266064010535,0.0003182956596074757,22858.698226080076,2330.9385188703664,19373.417863601248,1975.5388296310412,0.8475293593708506,0.8475293593708507,35571.526889754794,35405.22815468563,1.0058747064943372,0.8,4293.106449774924,4273.035954225843,1.0058747064943372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558748992140195,4.884863992636779,-2.435840943050204,7.320704935686983,3.5,3.5,1.0,0.6,0.00024214281000934122,1.0000082387804454,0.00024214081506432903,198.6315328836873,0.0,4.805527102112902e-07,1.3618863807387964,0.026222112661018353,8.271322857083882e-05,0.0001594295814385024,0.0006276490540501499,0.0919888625277457,0.0919888625277457,0.0919888625277457,0.09198549634538794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498012.7215189399,592.2859906461033,0.0,0.0919888625277457,0.09198886230204674,0.09198886230204674,0.375,0.375,0.5,7.679970570259444,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,25974.131138910765,19812.385436258697,0.7627737509409347,1.035451445761142,0.6364653332027413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493863889217424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.33619347043,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.450477330514,261.450477330514,-11.699522669485987,245.29757098192388,277.6033836791404,127816.03058466503,127823.98845841532,-7.957873750311553,0.0,nan,277.6033836791404,4.4533836791404156,271.1422211396759,-2.0077788603240947,264.6810586002224,-8.468941399777577,258.2198960607759,-14.930103939224068,251.75873352134548,-21.3912664786545,245.29757098192388,-27.852429018076094,1.0,1.0,26022.012520719443,26022.012520719443,276.9014429776074,3.7514429776074394,276.9014429776074,276.9014429776074,75776.04457062153,75776.34523788258,-0.30066726104996633,0.0,8546.071908451686,8546.071908451686,0.8846741660751987,3956.5260952762233,276.9014429776074,3.7514429776074394,1.0,0.002,0.20677743002030394,0.004824819132131014,0.0003203187060320963,0.0016796813008579216,0.16015935301604814,0.16015935301604814,0.0,6.890018069971582e-12,0.9999632363842922,0.9999632363842922,0.0,0.09198548045886366,3.3818431830713985e-06,0.0,0.0,0.0,1601746.9110003992,268.03463890087585,0.0,1.0,1279635.061501524,2617.954397425411,,,,,,,,,,,,,,,,,,,2.0,15395.659258714411,1450.0,0.375,6.173730061729009,3.5
5284.0,-29.647662266048986,4.884859164509431,34.94076233003291,25.400230893306457,6.248098397184326,-26.058086199720034,-39.57726750578729,2.6585223309756416,-5.115365844665064,-5.115365844657878,39.88145650612019,41077.49844724016,25750.579398605816,25750.579398605816,66828.07784584598,75786.77679182333,75776.2839727621,25750.579398605816,101526.86337136792,101526.86337136792,101526.86337136792,127500.99100239959,124049.34321230988,3451.6477900897103,0.0,89991.06449777656,55281.808808994036,38565.839654202806,25974.12763103167,64539.96728523448,19812.382372998778,1450.0,0.0,0.8867608176358901,2.8724605420908995,0.001494314320929203,1.0,1.0,-5.115365844665064,353064.0366433482,1549428.3226413855,4.388519253821817,1549428.3226413855,4.388519253821817,0.7627737360206328,0.09198884462988952,3.9368466474050403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9368466474050403,1.279306966151505,1.2796167547100772,3.077327609063304,6520.487934414356,15395.669418271018,6481.426174923733,0.0003182939863769683,22858.666480467025,2330.9352817187346,19373.416573886665,1975.538698116754,0.8475304799797249,0.8475304799797249,35571.56130838266,35405.22815468563,1.0058759230864551,0.8,4293.110603738675,4273.035954225843,1.0058759230864551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55874894623068,4.884859164509431,-2.4358457107161033,7.320704875225534,3.5,3.5,1.0,0.6,0.00024214081506432903,1.0000083629895682,0.00024213879006015372,198.6315992637714,0.0,3.9625898579004875e-07,1.1229979657289981,0.026222508920004144,8.27125572567604e-05,0.00015942825780756862,0.000627644602251353,0.09198884485522105,0.09198884485522105,0.09198884485522105,0.09198547964247403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498013.18588934606,592.2858381990591,0.0,0.09198884485522105,0.09198884462988952,0.09198884462988952,0.375,0.375,0.5,7.679869616063326,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,25974.12763103167,19812.382372998778,0.7627737360206328,1.0354526141994957,0.6364660562299033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493868632032914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09730505542,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4504301914456,261.4504301914456,-11.699569808554372,245.29749003380752,277.60337034912135,127816.47639310223,127824.35759369256,-7.88120059033508,0.0,nan,277.60337034912135,4.453370349121371,271.1421942860357,-2.0078057139642738,264.6810182229642,-8.468981777035765,258.2198421598974,-14.930157840102595,251.75866609684758,-21.3913339031524,245.29749003380752,-27.852509966192457,1.0,1.0,26022.012520719443,26022.012520719443,276.90143106326684,3.751431063266864,276.90143106326684,276.90143106326684,75775.98354217355,75776.2839727621,-0.300430588555173,0.0,8546.071908451686,8546.071908451686,0.8846738647882877,3956.5308806420653,276.90143106326684,3.751431063266864,1.0,0.002,0.2067808108780289,0.004824803253102036,0.00032032394016733533,0.0016796760666988205,0.16016197008366767,0.16016197008366767,0.0,6.866155647516914e-12,0.9999632469755133,0.9999632469755133,0.0,0.09198546376163033,3.380868259184737e-06,0.0,0.0,0.0,1601746.9055320846,268.0346341553349,0.0,1.0,1279635.0778291621,2617.954330634095,,,,,,,,,,,,,,,,,,,2.0,15395.669418271018,1450.0,0.375,6.173730061729009,3.5
5285.0,-29.647759912734152,4.884854334412484,34.94075979178096,25.400182732287817,6.2480873804660755,-26.05817518337475,-39.577353140898026,2.6585026512524377,-5.115370766592434,-5.115370766614427,39.881451404918735,41077.47306165693,25750.57963514429,25750.57963514429,66828.05269680123,75786.70486779016,75776.22136201778,25750.57963514429,101526.80099716206,101526.80099716206,101526.80099716206,127500.92503946298,124049.32291917707,3451.6021202859083,0.0,89991.04093210149,55281.83657905942,38565.78261449119,25974.124042300922,64539.90665679211,19812.379243506366,1450.0,0.0,0.8867608110506192,2.872460020868182,0.001494314320929203,1.0,1.0,-5.115370766592434,353063.9688446618,1549428.1032378536,4.388519475119701,1549428.1032378536,4.388519475119701,0.7627737209247301,0.09198882697083022,3.9368505640034552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9368505640034552,1.279307061597408,1.2796168475883558,3.0773304409714606,6520.493934887919,15395.679551205963,6481.426755366277,0.00031829268664302507,22858.637753470623,2330.9323523803364,19373.41830886827,1975.5388750356412,0.8475316209920167,0.8475316209920167,35571.589619265804,35405.22815468563,1.005876923788895,0.8,4293.114020562344,4273.035954225843,1.005876923788895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558748997291977,4.884854334412484,-2.435850608059241,7.320704942471725,3.5,3.5,1.0,0.6,0.00024213879006015372,1.0000101339173235,0.00024213633627054093,198.6316797002743,0.0,4.0222981785616634e-07,1.1399193038043753,0.026222911149822,8.27117585917437e-05,0.00015942703146841003,0.0006276403987538066,0.0919888271957549,0.0919888271957549,0.0919888271957549,0.0919854622681331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498013.6499606732,592.2856858473383,0.0,0.0919888271957549,0.09198882697083022,0.09198882697083022,0.375,0.375,0.5,7.679768670460246,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,25974.124042300922,19812.379243506366,0.7627737209247301,1.0354531972315506,0.6364662607911283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493873446351397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.11422639349,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45038174462496,261.45038174462496,-11.699618255375015,245.29740683713507,277.60335665215484,127816.80271342518,127824.90255744041,-8.099844015241304,0.0,nan,277.60335665215484,4.453356652154866,271.14216668912565,-2.0078333108743323,264.6809767261117,-8.469023273888297,258.219786763107,-14.930213236892996,251.7585968001159,-21.39140319988408,245.29740683713507,-27.852593162864906,1.0,1.0,26022.012520719443,26022.012520719443,276.90141881505036,3.7514188150503855,276.90141881505036,276.90141881505036,75775.91199789962,75776.22136201778,-0.30936411816219334,0.0,8546.071908451686,8546.071908451686,0.8846736169660342,3956.5348168234723,276.90141881505036,3.7514188150503855,1.0,0.002,0.2067841914796509,0.004824787344308177,0.0003203291737887334,0.001679670833098232,0.1601645868943667,0.1601645868943667,0.0,6.886965390334732e-12,0.9999632497536258,0.9999632497536258,0.0,0.09198544635877537,3.3806120548491922e-06,0.0,0.0,0.0,1601746.8998605213,268.03462923340754,0.0,1.0,1279635.0947636743,2617.954261360222,,,,,,,,,,,,,,,,,,,2.0,15395.679551205963,1450.0,0.375,6.173730061729009,3.5
