time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5286.0,-29.64783909908145,4.8848495035273976,34.94075725329882,25.40013565393167,6.248077461789015,-26.058247442993473,-39.57742515541611,2.658485805809271,-5.115375634296413,-5.115375634208679,39.881446321767456,41077.47744846331,25750.579729670393,25750.579729670393,66828.0571781337,75786.64550765305,75776.15920739093,25750.579729670393,101526.73893706132,101526.73893706132,101526.73893706132,127500.85941613499,124049.30295897435,3451.5564571606374,0.0,89991.02540348785,55281.87960711557,38565.71755152475,25974.12047907367,64539.83803059842,19812.376134997692,1450.0,0.0,0.8867608046760974,2.872459505387753,0.001494314320929203,1.0,1.0,-5.115375634296413,353063.9017929095,1549427.8846117514,4.388519689335366,1549427.8846117514,4.388519689335366,0.7627737058877411,0.09198880931272647,3.936855133264519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936855133264519,1.279307144778475,1.2796169276502511,3.077333812550719,6520.501078859789,15395.689339608502,6481.426377573847,0.0003182910883888083,22858.607278461244,2330.9292447942207,19373.417179621418,1975.5387598845089,0.8475327015166063,0.8475327015166063,35571.622647872384,35405.22815468563,1.0058780912485656,0.8,4293.118006765253,4273.035954225843,1.0058780912485656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749017697222,4.8848495035273976,-2.4358554658174194,7.320704969344817,3.5,3.5,1.0,0.6,0.00024213633627054093,1.0000082180742453,0.00024213434639250493,198.6317449301073,0.0,4.87400352421028e-07,1.3812925987611933,0.026223398550174422,8.271108696297752e-05,0.0001594252493075634,0.0006276341111084567,0.09198880953709031,0.09198880953709031,0.09198880953709031,0.09198544509954046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498014.11404913326,592.2855334908473,0.0,0.09198880953709031,0.09198880931272647,0.09198880931272647,0.375,0.375,0.5,7.679667739438555,-8.770939530222677e-11,-8.770939530222677e-11,-8.770939530222677e-11,-8.770939530222677e-11,-8.770939530222677e-11,-8.770939530222677e-11,25974.12047907367,19812.376134997692,0.7627737058877411,1.0354543676798575,0.6364670055259268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493879280133746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.355599688446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4503340058618,261.4503340058618,-11.699665994138172,245.29732499931882,277.60334301244603,127817.25691154465,127825.23837545463,-7.981463909982313,0.0,nan,277.60334301244603,4.453343012446055,271.1421394097911,-2.0078605902088498,264.6809358071608,-8.469064192839198,258.2197322045337,-14.93026779546625,251.75852860192032,-21.39147139807966,245.29732499931882,-27.85267500068116,1.0,1.0,26022.012520719443,26022.012520719443,276.90140667456774,3.751406674567761,276.90140667456774,276.90140667456774,75775.85289095,75776.15920739093,-0.3063164409250021,0.0,8546.071908451686,8546.071908451686,0.884673327846587,3956.5394089308415,276.90140667456774,3.751406674567761,1.0,0.002,0.20678757158355515,0.004824771447095688,0.0003203344066749816,0.0016796656001698237,0.1601672033374908,0.1601672033374908,0.0,6.84480510465546e-12,0.9999632551556131,0.9999632551556131,0.0,0.09198542919824294,3.380114483529703e-06,0.0,0.0,0.0,1601746.894251439,268.03462436570356,0.0,1.0,1279635.1115116212,2617.954192849537,,,,,,,,,,,,,,,,,,,2.0,15395.689339608502,1450.0,0.375,6.173730061729009,3.5
5287.0,-29.647919516561345,4.884844672118259,34.94075471485505,25.40008749291303,6.248067629328585,-26.058320801968144,-39.57749336315317,2.6584689148512375,-5.1153804900026785,-5.115380490022763,39.88144124590952,41077.46252968131,25750.57979251313,25750.57979251313,66828.04232219444,75786.58400332728,75776.09720829151,25750.57979251313,101526.67700080464,101526.67700080464,101526.67700080464,127500.79392350731,124049.28312164014,3451.510801867179,0.0,89991.00872916494,55281.90986434074,38565.66540536022,25974.116922702666,64539.78232806288,19812.37303229784,1450.0,0.0,0.88676079833627,2.8724589911778673,0.001494314320929203,1.0,1.0,-5.1153804900026785,353063.8349064262,1549427.6662992705,4.388519902385133,1549427.6662992705,4.388519902385133,0.7627736908730416,0.09198879165432382,3.936859831388935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936859831388935,1.2793072272167982,1.2796170075627389,3.077337286645199,6520.508440049112,15395.699494578252,6481.426020650898,0.0003182894430699249,22858.575764282636,2330.9260312423344,19373.416112754836,1975.5386510943938,0.8475338233026097,0.8475338233026097,35571.656607951336,35405.22815468563,1.0058792916332027,0.8,4293.122105387009,4273.035954225843,1.0058792916332027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749031263012,4.884844672118259,-2.4358603150922966,7.320704987210556,3.5,3.5,1.0,0.6,0.00024213434639250493,1.0000083458489524,0.00024213232559268903,198.63181117412543,0.0,3.952529464889062e-07,1.1201468503495602,0.026223793803120912,8.271045084202886e-05,0.00015942389555047607,0.0006276295305562144,0.09198879188540096,0.09198879188540096,0.09198879188540096,0.0919854279752339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498014.5780885466,592.2853811507389,0.0,0.09198879188540096,0.09198879165432382,0.09198879165432382,0.375,0.375,0.5,7.67956682587817,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,25974.116922702666,19812.37303229784,0.7627736908730416,1.0354550311697688,0.6364673236869627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449388401102897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09445394004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45028674233384,261.45028674233384,-11.699713257666133,245.29724406142603,277.60332942328114,127817.70052240601,127825.60253159211,-7.902009186109819,0.0,nan,277.60332942328114,4.453329423281161,271.142112350885,-2.0078876491149913,264.68089527850475,-8.469104721495228,258.21967820613276,-14.930321793867222,251.75846113377344,-21.39153886622654,245.29724406142603,-27.85275593857395,1.0,1.0,26022.012520719443,26022.012520719443,276.90139456406405,3.7513945640640713,276.90139456406405,276.90139456406405,75775.79167113964,75776.09720829151,-0.3055371518712491,0.0,8546.071908451686,8546.071908451686,0.8846730305732706,3956.54413054588,276.90139456406405,3.7513945640640713,1.0,0.002,0.2067909510983763,0.004824755556882001,0.00032033963865653564,0.0016796603689331053,0.16016981932826782,0.16016981932826782,0.0,7.589640721450408e-12,0.9999632615632241,0.9999632615632241,0.0,0.09198541212991754,3.379524406281408e-06,0.0,0.0,0.0,1601746.8886561813,268.0346195099973,0.0,1.0,1279635.1282182925,2617.954124507704,,,,,,,,,,,,,,,,,,,2.0,15395.699494578252,1450.0,0.375,6.173730061729009,3.5
5288.0,-29.64799985113862,4.88483984072996,34.940752176525166,25.400039401743584,6.248057848249947,-26.058394081202692,-39.57756537767125,2.658452078427466,-5.115385320412884,-5.115385320413325,39.88143617230849,41077.46335594086,25750.579789943957,25750.579789943957,66828.04314588482,75786.5227088825,75776.03531201203,25750.579789943957,101526.61510195598,101526.61510195598,101526.61510195598,127500.72847790027,124049.26332311137,3451.465154788892,0.0,89990.9922677243,55281.955500141354,38565.596408425496,25974.113375944296,64539.70978436979,19812.369937193725,1450.0,0.0,0.8867607921172321,2.872458479646893,0.001494314320929203,1.0,1.0,-5.115385320412884,353063.7683684041,1549427.448082856,4.388520111375764,1549427.448082856,4.388520111375764,0.7627736758684815,0.09198877399840419,3.936864534009461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936864534009461,1.2793073094657605,1.2796170872462589,3.077340764709222,6520.5158096494215,15395.709622244769,6481.425645018692,0.00031828779499355764,22858.54427814763,2330.9228205500995,19373.414989965037,1975.5385366016976,0.8475349416054321,0.8475349416054321,35571.69060052201,35405.22815468563,1.005880493166609,0.8,4293.12620793017,4273.035954225843,1.005880493166609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749030708409,4.88483984072996,-2.4358651457501983,7.320704986480158,3.5,3.5,1.0,0.6,0.00024213232559268903,1.0000083372506408,0.00024213030689163275,198.63187734989114,0.0,4.0139512745140756e-07,1.137553791197289,0.026224195198248364,8.270977922307824e-05,0.0001594225463696108,0.0006276249687239995,0.09198877422597095,0.09198877422597095,0.09198877422597095,0.09198541094924473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498015.0420510004,592.2852288359096,0.0,0.09198877422597095,0.09198877399840419,0.09198877399840419,0.375,0.375,0.5,7.679465930493573,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,25974.113375944296,19812.369937193725,0.7627736758684815,1.0354562078007548,0.6364680518890246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493888815479772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.11186088088,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.450239879842,261.450239879842,-11.699760120157976,245.29716387462025,277.6033158851009,127818.13796495498,127825.97292471673,-7.834959761755448,0.0,nan,277.6033158851009,4.453315885100949,271.14208548298365,-2.0079145170163315,264.6808550808746,-8.46914491912537,258.21962467877944,-14.930375321220538,251.75839427669314,-21.39160572330684,245.29716387462025,-27.852836125379724,1.0,1.0,26022.012520719443,26022.012520719443,276.90138249101506,3.751382491015079,276.90138249101506,276.90138249101506,75775.73062660807,75776.03531201203,-0.3046854039566824,0.0,8546.071908451686,8546.071908451686,0.8846727330154066,3956.5488566795084,276.90138249101506,3.751382491015079,1.0,0.002,0.20679433000333702,0.004824739670553635,0.00032034486971003166,0.0016796551374806553,0.16017243485501584,0.16017243485501584,0.0,7.190686848040917e-12,0.9999632681822863,0.9999632681822863,0.0,0.09198539508352598,3.3789148782148973e-06,0.0,0.0,0.0,1601746.8830900702,268.0346146795871,0.0,1.0,1279635.1448379306,2617.954056521909,,,,,,,,,,,,,,,,,,,2.0,15395.709622244769,1450.0,0.375,6.173730061729009,3.5
5289.0,-29.64809731168654,4.884835005869032,34.94074963651648,25.399986910074972,6.248046646733919,-26.058482915809964,-39.57765094293279,2.658432251013506,-5.115390317113395,-5.115390317190455,39.88143104721086,41077.451802552605,25750.580206878178,25750.580206878178,66828.03200943078,75786.45864166017,75775.97213414866,25750.580206878178,101526.55234102684,101526.55234102684,101526.55234102684,127500.66209345937,124049.24258636999,3451.4195070893734,0.0,89990.98095682127,55282.0015177649,38565.53271006263,25974.109752432523,64539.642462495154,19812.366779134958,1450.0,0.0,0.8867607852375656,2.8724579505061434,0.001494314320929203,1.0,1.0,-5.115390317113395,353063.69953977136,1549427.227652184,4.388520342566814,1549427.227652184,4.388520342566814,0.7627736606941646,0.0919887563522903,3.9368697101051917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9368697101051917,1.2793074055837996,1.2796171808048988,3.0773445795138183,6520.523892762597,15395.719748891519,6481.424771943256,0.00031828596542244725,22858.511351247318,2330.91946294069,19373.41238028413,1975.5382704883045,0.8475360482836948,0.8475360482836948,35571.728015566405,35405.22815468563,1.0058818156743259,0.8,4293.130723529653,4273.035954225843,1.0058818156743259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749120711535,4.884835005869032,-2.435870099142532,7.320705105011564,3.5,3.5,1.0,0.6,0.00024213030689163275,1.000010114627546,0.00024212785785853203,198.63195763326075,0.0,4.00978380616843e-07,1.136372730668133,0.02622459617662898,8.270898123427383e-05,0.0001594213256573589,0.000627620988125272,0.09198875657546801,0.09198875657546801,0.09198875657546801,0.09198539329080554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498015.50577003515,592.2850765982421,0.0,0.09198875657546801,0.0919887563522903,0.0919887563522903,0.375,0.375,0.5,7.679365033757429,7.707967597525567e-11,7.707967597525567e-11,7.707967597525567e-11,7.707967597525567e-11,7.707967597525567e-11,7.707967597525567e-11,25974.109752432523,19812.366779134958,0.7627736606941646,1.035457115342178,0.6364685367822306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493893614980686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.110679820355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4501916594326,261.4501916594326,-11.699808340567358,245.29708133130848,277.60330198759567,127818.49966677376,127826.56165702737,-8.061990253638639,0.0,nan,277.60330198759567,4.453301987595694,271.14205785630924,-2.007942143690741,264.68081372504895,-8.469186274951028,258.2195695937914,-14.930430406208586,251.75832546254216,-21.391674537457817,245.29708133130848,-27.8529186686915,1.0,1.0,26022.012520719443,26022.012520719443,276.9013701016178,3.7513701016177947,276.9013701016178,276.9013701016178,75775.66183342048,75775.97213414866,-0.31030072817520704,0.0,8546.071908451686,8546.071908451686,0.8846724054983784,3956.5540586557177,276.9013701016178,3.7513701016177947,1.0,0.002,0.20679770898385805,0.004824723754317169,0.000320350100770154,0.0016796499059115056,0.160175050385077,0.160175050385077,0.0,6.6816595659102695e-12,0.9999632673451647,0.9999632673451647,0.0,0.09198537736105449,3.378991235815431e-06,0.0,0.0,0.0,1601746.8773323435,268.0346096828866,0.0,1.0,1279635.162029707,2617.9539861956564,,,,,,,,,,,,,,,,,,,2.0,15395.719748891519,1450.0,0.375,6.173730061729009,3.5
5290.0,-29.648176434620318,4.884830172569442,34.94074709755955,25.399944267142587,6.248038963825888,-26.058554894776666,-39.57771915066985,2.658417424093984,-5.115395077641381,-5.115395077652816,39.881425997532425,41077.433147254415,25750.58001932231,25750.58001932231,66828.01316657673,75786.39356415013,75775.91084166327,25750.58001932231,101526.49086098558,101526.49086098558,101526.49086098558,127500.59709976414,124049.22322833323,3451.3738714309216,0.0,89990.9578764296,55282.019703924416,38565.48685833909,25974.106238778568,64539.59309711766,19812.363711302125,1450.0,0.0,0.8867607792878042,2.8724574463757024,0.001494314320929203,1.0,1.0,-5.115395077641381,353063.63396438543,1549427.0104653812,4.388520542508426,1549427.0104653812,4.388520542508426,0.7627736457673703,0.09198873869680632,3.9368735325806212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9368735325806212,1.2793074793924253,1.2796172514981672,3.0773473898943666,6520.529847621742,15395.729529770171,6481.425218690625,0.00031828466938717444,22858.483294341568,2330.916601932522,19373.413715641913,1975.5384066569027,0.8475371469828729,0.8475371469828729,35571.75564605522,35405.22815468563,1.0058827923280655,0.8,4293.134058236934,4273.035954225843,1.0058827923280655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749080224059,4.884830172569442,-2.4358748791213363,7.320705051690778,3.5,3.5,1.0,0.6,0.00024212785785853203,1.0000082115157296,0.00024212586963814496,198.63202281101695,0.0,4.86456239104397e-07,1.3786169816218612,0.026225082632868085,8.27083451282947e-05,0.00015941951273023734,0.0006276144602445707,0.09198873891883423,0.09198873891883423,0.09198873891883423,0.0919853765297384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498015.9697270628,592.2849242862733,0.0,0.09198873891883423,0.09198873869680632,0.09198873869680632,0.375,0.375,0.5,7.679264163521111,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,25974.106238778568,19812.363711302125,0.7627736457673703,1.0354576153899129,0.6364687345555784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493899437657933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.35292407131,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4501443149314,261.4501443149314,-11.699855685068599,245.2970000593396,277.6032885705624,127818.9513876652,127826.86693475286,-7.915547087658218,0.0,nan,277.6032885705624,4.453288570562449,271.1420308682889,-2.007969131711093,264.6807731660382,-8.469226833961784,258.2195154637978,-14.930484536202187,251.75825776156142,-21.391742238438553,245.2970000593396,-27.852999940660368,1.0,1.0,26022.012520719443,26022.012520719443,276.9013581691487,3.751358169148716,276.9013581691487,276.9013581691487,75775.60719588761,75775.91084166327,-0.3036457756534219,0.0,8546.071908451686,8546.071908451686,0.8846721636315183,3956.5579002435243,276.9013581691487,3.751358169148716,1.0,0.002,0.2068010870338787,0.0048247078848201305,0.00032035533054541415,0.0016796446759874478,0.16017766527270708,0.16017766527270708,0.0,6.532861925034883e-12,0.9999632774505849,0.9999632774505849,0.0,0.0919853606358039,3.378061002427438e-06,0.0,0.0,0.0,1601746.8718467595,268.0346049223586,0.0,1.0,1279635.178408901,2617.953919193435,,,,,,,,,,,,,,,,,,,2.0,15395.729529770171,1450.0,0.375,6.173730061729009,3.5
5291.0,-29.64825668820419,4.884825337389745,34.94074455789806,25.39989174054938,6.248027023218444,-26.058628317061846,-39.577791130263336,2.6583986521855443,-5.115400000543275,-5.115400000493492,39.881420899294795,41077.442415412,25750.580245049332,25750.580245049332,66828.02266046133,75786.33809716075,75775.84830983568,25750.580245049332,101526.42855488502,101526.42855488502,101526.42855488502,127500.53120569451,124049.20296601762,3451.3282396768955,0.0,89990.94914603542,55282.07602638884,38565.41457738509,25974.1026508095,64539.517228194585,19812.360582604833,1450.0,0.0,0.886760772686759,2.872456925050259,0.001494314320929203,1.0,1.0,-5.115400000543275,353063.5661523373,1549426.791190196,4.388520764336416,1549426.791190196,4.388520764336416,0.7627736306796866,0.09198872104951031,3.936879008214521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936879008214521,1.2793075705519674,1.279617340136105,3.0773514507663884,6520.538452122265,15395.739674763676,6481.423991042651,0.0003182827076069519,22858.449283877966,2330.913133830408,19373.410046119967,1975.5380324698003,0.8475382474778815,0.8475382474778815,35571.79522627183,35405.22815468563,1.0058841913686676,0.8,4293.138835149765,4273.035954225843,1.0058841913686676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587491289515,4.884825337389745,-2.4358797784736046,7.320705115863349,3.5,3.5,1.0,0.6,0.00024212586963814496,1.0000083288624781,0.00024212385302187046,198.63208892018787,0.0,3.9492423727876443e-07,1.1192152884480184,0.026225477557105362,8.270767385085239e-05,0.00015941819578729256,0.0006276101485224246,0.09198872127480374,0.09198872127480374,0.09198872127480374,0.09198535915047303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498016.433405321,592.2847720631974,0.0,0.09198872127480374,0.09198872104951031,0.09198872104951031,0.375,0.375,0.5,7.679163302178954,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,25974.1026508095,19812.360582604833,0.7627736306796866,1.0354589797158722,0.6364696263557887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493904164777127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.093522378134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4500971972305,261.4500971972305,-11.699902802769486,245.29691959355821,277.60327480094094,127819.39138688658,127827.26901500406,-7.877628117491031,0.0,nan,277.60327480094094,4.45327480094096,271.1420037594375,-2.007996240562477,264.6807327179538,-8.46926728204619,258.21946167648105,-14.930538323518931,251.75819063501143,-21.391809364988546,245.29691959355821,-27.853080406441762,1.0,1.0,26022.012520719443,26022.012520719443,276.90134592928234,3.7513459292823654,276.90134592928234,276.90134592928234,75775.54189843102,75775.84830983568,-0.30641140465741046,0.0,8546.071908451686,8546.071908451686,0.8846718171611087,3956.5634032555936,276.90134592928234,3.7513459292823654,1.0,0.002,0.20680446481349704,0.00482469198962035,0.0003203605597939662,0.0016796394471681605,0.16018027989698308,0.16018027989698308,0.0,6.962126621740117e-12,0.9999632803898507,0.9999632803898507,0.0,0.09198534325953524,3.3777899750691452e-06,0.0,0.0,0.0,1601746.8661740683,268.0345999994567,0.0,1.0,1279635.1953467687,2617.9538499058776,,,,,,,,,,,,,,,,,,,2.0,15395.739674763676,1450.0,0.375,6.173730061729009,3.5
5292.0,-29.648336963070758,4.884820504442869,34.940742019645285,25.399848084803693,6.248019451840991,-26.05870132157648,-39.577863074932225,2.6583838104652977,-5.115404729326258,-5.115404729307186,39.88141586061607,41077.43546251686,25750.57997690639,25750.57997690639,66828.01543942325,75786.27106034735,75775.78727794832,25750.57997690639,101526.3672548547,101526.3672548547,101526.3672548547,127500.46640709358,124049.18378532017,3451.282621773409,0.0,89990.92507449668,55282.11204463739,38565.34781095477,25974.099152238883,64539.44696319365,19812.357527204236,1450.0,0.0,0.8867607668588731,2.872456424281638,0.001494314320929203,1.0,1.0,-5.115404729326258,353063.50101424597,1549426.5744764013,4.388520960182408,1549426.5744764013,4.388520960182408,0.7627736157885758,0.09198870339639344,3.9368829572831987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9368829572831987,1.2793076435401507,1.2796174105619547,3.077354362074239,6520.544620834253,15395.749794469059,6481.424447953431,0.00031828136473435796,22858.420240310745,2330.91017221077,19373.41141185686,1975.5381717362059,0.8475393840949654,0.8475393840949654,35571.82377181727,35405.22815468563,1.0058852003673555,0.8,4293.142280294687,4273.035954225843,1.0058852003673555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749071067782,4.884820504442869,-2.4358845351893668,7.3207050396322355,3.5,3.5,1.0,0.6,0.00024212385302187046,1.0000083310767145,0.00024212183588628145,198.6321550469291,0.0,4.0056470315353017e-07,1.1352003687371044,0.026225878121808516,8.270700290414775e-05,0.0001594168501177227,0.0006276054803322326,0.09198870362307165,0.09198870362307165,0.09198870362307165,0.09198534250970503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498016.89722500736,592.2846197966787,0.0,0.09198870362307165,0.09198870339639344,0.09198870339639344,0.375,0.375,0.5,7.679062471373377,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,25974.099152238883,19812.357527204236,0.7627736157885758,1.035459995148932,0.6364702115582584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493908959448858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10950745842,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4500506603611,261.4500506603611,-11.699949339638863,245.29683982342883,277.6032614973327,127819.82705143976,127827.60756991919,-7.780518479419593,0.0,nan,277.6032614973327,4.453261497332733,271.1419771625247,-2.0080228374752664,264.6806928277359,-8.469307172264052,258.2194084929592,-14.930591507040788,251.75812415818535,-21.391875841814624,245.29683982342883,-27.85316017657115,1.0,1.0,26022.012520719443,26022.012520719443,276.90133405895523,3.7513340589552513,276.90133405895523,276.90133405895523,75775.48524832288,75775.78727794832,-0.3020296254399,0.0,8546.071908451686,8546.071908451686,0.8846715672839748,3956.5673720696145,276.90133405895523,3.7513340589552513,1.0,0.002,0.20680784153691,0.004824676132290277,0.00032036578753503336,0.0016796342195103515,0.16018289376751668,0.16018289376751668,0.0,7.045384674969624e-12,0.9999632918661324,0.9999632918661324,0.0,0.09198532666275486,3.37673363857993e-06,0.0,0.0,0.0,1601746.860725064,268.0345952706737,0.0,1.0,1279635.2116167415,2617.953783350449,,,,,,,,,,,,,,,,,,,2.0,15395.749794469059,1450.0,0.375,6.173730061729009,3.5
5293.0,-29.648417073640683,4.8848156703373595,34.9407394809447,25.399795662984275,6.248007591009198,-26.058774607177163,-39.57793131759388,2.6583651246477147,-5.115409617353976,-5.115409617453077,39.88141077119764,41077.430089857655,25750.58011606037,25750.58011606037,66828.01020591802,75786.21586795826,75775.72497362786,25750.58011606037,101526.30508968823,101526.30508968823,101526.30508968823,127500.40066932375,124049.16366021761,3451.2370091061307,0.0,89990.91663904674,55282.15338252251,38565.29250724914,25974.09557963552,64539.38808688466,19812.35441100686,1450.0,0.0,0.8867607604035782,2.87245590664948,0.001494314320929203,1.0,1.0,-5.115409617353976,353063.43368260906,1549426.3555801716,4.388521177112463,1549426.3555801716,4.388521177112463,0.7627736007308894,0.09198868575412734,3.93688844565312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93688844565312,1.2793077343598453,1.2796174988229685,3.077358433718143,6520.553248159102,15395.759911072957,6481.423191008615,0.0003182793964972629,22858.386230986405,2330.9067042248275,19373.40765476469,1975.5377886194258,0.8475404807231081,0.8475404807231081,35571.86344407626,35405.22815468563,1.0058866026620483,0.8,4293.147068316058,4273.035954225843,1.0058866026620483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587491011067955,4.8848156703373595,-2.4358894088553544,7.320705079192714,3.5,3.5,1.0,0.6,0.00024212183588628145,1.00000831403108,0.0002421198228945488,198.63222103836895,0.0,4.0066798906757154e-07,1.1354930810174977,0.026226278789797584,8.270636648653497e-05,0.0001594154693997465,0.0006276009195382305,0.09198868597927592,0.09198868597927592,0.09198868597927592,0.09198532526383002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498017.3607417633,592.2844676268636,0.0,0.09198868597927592,0.09198868575412734,0.09198868575412734,0.375,0.375,0.5,7.678961652264817,9.907807907438837e-11,9.907807907438837e-11,9.907807907438837e-11,9.907807907438837e-11,9.907807907438837e-11,9.907807907438837e-11,25974.09557963552,19812.35441100686,0.7627736007308894,1.0354608586612621,0.63647070893449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493913755395127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10980017071,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4500042237034,261.4500042237034,-11.69999577629659,245.29676061185145,277.60324783559287,127820.25665808165,127828.02042197283,-7.763763891174796,0.0,nan,277.60324783559287,4.45324783559289,271.14195039081795,-2.0080496091820237,264.6806529460624,-8.469347053937554,258.21935550131826,-14.930644498681716,251.7580580565772,-21.39194194342278,245.29676061185145,-27.853239388148523,1.0,1.0,26022.012520719443,26022.012520719443,276.9013218804049,3.75132188040493,276.9013218804049,276.9013218804049,75775.42027844307,75775.72497362786,-0.3046951847936725,0.0,8546.071908451686,8546.071908451686,0.884671220007561,3956.5728878813857,276.9013218804049,3.75132188040493,1.0,0.002,0.20681121789778947,0.004824660247973511,0.00032037101460874554,0.00167962899231645,0.16018550730437275,0.16018550730437275,0.0,6.9251956599791775e-12,0.9999632957976197,0.9999632957976197,0.0,0.09198530938278872,3.376371338620366e-06,0.0,0.0,0.0,1601746.8550925609,268.034590382646,0.0,1.0,1279635.2284346102,2617.9537145537493,,,,,,,,,,,,,,,,,,,2.0,15395.759911072957,1450.0,0.375,6.173730061729009,3.5
5294.0,-29.648497298940402,4.88481083910272,34.94073694387859,25.399752042163186,6.248000095068087,-26.058847559541395,-39.57800326226277,2.6583503557713533,-5.115414314869952,-5.115414314839256,39.88140574095664,41077.42350948305,25750.579771400586,25750.579771400586,66828.00328088364,75786.14894024977,75775.66415072404,25750.579771400586,101526.24392212463,101526.24392212463,101526.24392212463,127500.33601716363,124049.14460572475,3451.19141143888,0.0,89990.89275595274,55282.18987886676,38565.22541898442,25974.092095039003,64539.31751402342,19812.351367004172,1450.0,0.0,0.8867607547044167,2.872455409192169,0.001494314320929203,1.0,1.0,-5.115414314869952,353063.3689752396,1549426.139229282,4.388521368632676,1549426.139229282,4.388521368632676,0.7627735858682155,0.09198866810691589,3.9368924138069517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9368924138069517,1.2793078070027153,1.2796175689080576,3.0773613607742143,6520.55945023968,15395.770028292438,6481.423623467427,0.0003182780450664053,22858.35712460633,2330.9037362000613,19373.408947413023,1975.537920432872,0.8475416164776836,0.8475416164776836,35571.89212756353,35405.22815468563,1.0058876165370494,0.8,4293.150530109098,4273.035954225843,1.0058876165370494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749026705472,4.88481083910272,-2.4358941421056914,7.3207049812084115,3.5,3.5,1.0,0.6,0.0002421198228945488,1.0000083259434713,0.00024211780703537402,198.6322871243566,0.0,3.9984501878612286e-07,1.1331607832398722,0.02622667863481637,8.270569554963342e-05,0.0001594141273449154,0.0006275962685978527,0.09198866832942731,0.09198866832942731,0.09198866832942731,0.09198530874245416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498017.82438592636,592.2843154181835,0.0,0.09198866832942731,0.09198866810691589,0.09198866810691589,0.375,0.375,0.5,7.678860866205676,-3.069544618483633e-11,-3.069544618483633e-11,-3.069544618483633e-11,-3.069544618483633e-11,-3.069544618483633e-11,-3.069544618483633e-11,25974.092095039003,19812.351367004172,0.7627735858682155,1.0354618836240856,0.6364713029473474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493918541528668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10746787293,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4499582554164,261.4499582554164,-11.700041744583586,245.29668187713628,277.60323463373334,127820.68363422707,127828.3690911111,-7.685456884042706,0.0,nan,277.60323463373334,4.453234633733359,271.1419240823872,-2.008075917612757,264.6806135310626,-8.469386468937387,258.2193029797447,-14.930697020255252,251.75799242843425,-21.392007571565728,245.29668187713628,-27.853318122863698,1.0,1.0,26022.012520719443,26022.012520719443,276.901310065959,3.7513100659590464,276.901310065959,276.901310065959,75775.36381840197,75775.66415072404,-0.3003323220764287,0.0,8546.071908451686,8546.071908451686,0.8846709689227186,3956.5768758759864,276.901310065959,3.7513100659590464,1.0,0.002,0.20681459311885253,0.004824644401540409,0.0003203762400430628,0.0016796237665123407,0.16018812002153138,0.16018812002153138,0.0,6.5554033555625946e-12,0.9999633081782797,0.9999633081782797,0.0,0.09198529287510543,3.375231810465012e-06,0.0,0.0,0.0,1601746.8496795835,268.03458568513,0.0,1.0,1279635.2445970024,2617.953648438409,,,,,,,,,,,,,,,,,,,2.0,15395.770028292438,1450.0,0.375,6.173730061729009,3.5
5295.0,-29.648577430602366,4.884806007217045,34.94073440673375,25.39969958541917,6.247988318320513,-26.058920855707957,-39.578075241856254,2.658331743543786,-5.115419177126398,-5.115419177114117,39.88140066456257,41077.43359009593,25750.579849652742,25750.579849652742,66828.01343974867,75786.09383533768,75775.60211378126,25750.579849652742,101526.181963434,101526.181963434,101526.181963434,127500.2704996304,124049.12467873939,3451.1458208910108,0.0,89990.88451661915,55282.246798654334,38565.153019960904,25974.088536196392,64539.2415561573,19812.348262355925,1450.0,0.0,0.8867607483331473,2.872454894289234,0.001494314320929203,1.0,1.0,-5.115419177126398,353063.3019986107,1549425.920894022,4.3885215827390605,1549425.920894022,4.3885215827390605,0.7627735708510531,0.09198865047084874,3.9368979207285757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9368979207285757,1.2793078974784684,1.279617656826679,3.0773654477458083,6520.568110042064,15395.780140543146,6481.422341791594,0.00031827606845409476,22858.323057552156,2330.9002623273145,19373.405116398186,1975.537529778078,0.8475427120187371,0.8475427120187371,35571.931933902946,35405.22815468563,1.005889023571757,0.8,4293.155334312555,4273.035954225843,1.005889023571757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749043597677,4.884806007217045,-2.435898996237892,7.320705003454937,3.5,3.5,1.0,0.6,0.00024211780703537402,1.0000083162309628,0.00024211579354451517,198.6323531332481,0.0,4.0041471840925857e-07,1.1347753119718387,0.02622707904953478,8.2705024292069e-05,0.000159412782743305,0.0006275918529196736,0.09198865069799969,0.09198865069799969,0.09198865069799969,0.09198529159269425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498018.28772945964,592.2841633056809,0.0,0.09198865069799969,0.09198865047084874,0.09198865047084874,0.375,0.375,0.5,7.678760095967303,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,25974.088536196392,19812.348262355925,0.7627735708510531,1.0354632596913902,0.6364722082200698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493923334519658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10908240166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44991228969224,261.44991228969224,-11.700087710307741,245.2966035098413,277.60322106957983,127821.10605572081,127828.79108461915,-7.68502889832391,0.0,nan,277.60322106957983,4.453221069579854,271.14189755760555,-2.0081024423944314,264.680574045653,-8.469425954347003,258.2192505337066,-14.930749466293378,251.75792702176705,-21.39207297823293,245.2966035098413,-27.853396490158673,1.0,1.0,26022.012520719443,26022.012520719443,276.90129794456635,3.7512979445663746,276.90129794456635,276.90129794456635,75775.29878208718,75775.60211378126,-0.3033316940855002,0.0,8546.071908451686,8546.071908451686,0.8846706204723124,3956.5824103322184,276.90129794456635,3.7512979445663746,1.0,0.002,0.20681796783685646,0.004824628531250164,0.00032038146458868746,0.0016796185426019565,0.16019073229434372,0.16019073229434372,0.0,7.1906439136348865e-12,0.9999633136468686,0.9999633136468686,0.0,0.09198527574273349,3.3747281152513063e-06,0.0,0.0,0.0,1601746.844076775,268.0345808228736,0.0,1.0,1279635.2613262075,2617.953580004424,,,,,,,,,,,,,,,,,,,2.0,15395.780140543146,1450.0,0.375,6.173730061729009,3.5
5296.0,-29.648657597165048,4.884801178692692,34.94073187146583,25.39965599952268,6.247980888548587,-26.058993748594176,-39.57814337974412,2.6583170400804574,-5.115423848905209,-5.115423848914304,39.88139564443006,41077.41204372411,25750.579446088013,25750.579446088013,66827.99148981212,75786.02702684292,75775.54150386194,25750.579446088013,101526.12094994995,101526.12094994995,101526.12094994995,127500.20601422711,124049.10576754907,3451.1002466780274,0.0,89990.86081269712,55282.268366458025,38565.10271804344,25974.08506427715,64539.18778232059,19812.34522886157,1450.0,0.0,0.8867607427284063,2.8724543995575633,0.001494314320929203,1.0,1.0,-5.115423848905209,353063.23764578294,1549425.704978727,4.388521771086278,1549425.704978727,4.388521771086278,0.7627735560206513,0.09198863283087866,3.936901904639795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936901904639795,1.2793079698189704,1.2796177266086879,3.0773683878455707,6520.574339760658,15395.790251995553,6481.422752247762,0.00031827470984909884,22858.29390532676,2330.897289627626,19373.40634327914,1975.537654885118,0.8475438466019758,0.8475438466019758,35571.96073127737,35405.22815468563,1.005890041472817,0.8,4293.158809850569,4273.035954225843,1.005890041472817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558748956480609,4.884801178692692,-2.4359037100316896,7.320704888724382,3.5,3.5,1.0,0.6,0.00024211579354451517,1.0000083198585152,0.0002421137791921277,198.63241917092788,0.0,3.999444273060953e-07,1.133442506985474,0.026227478993962085,8.27043888656036e-05,0.00015941140467891157,0.0006275870627017121,0.09198863305643086,0.09198863305643086,0.09198863305643086,0.09198527516839704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498018.75117191166,592.2840111635052,0.0,0.09198863305643086,0.09198863283087866,0.09198863283087866,0.375,0.375,0.5,7.6786593617372985,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,25974.08506427715,19812.34522886157,0.7627735560206513,1.0354637823334758,0.6364724046771559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493928121919353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.107749596675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44986671806726,261.44986671806726,-11.700133281932722,245.29652547664833,277.6032079595243,127821.52736257996,127829.1465014711,-7.619138891137959,0.0,nan,277.6032079595243,4.45320795952432,271.1418714629212,-2.0081285370787896,264.6805349663406,-8.46946503365939,258.2191984697669,-14.930801530233055,251.757861973202,-21.392138026797966,245.29652547664833,-27.85347452335165,1.0,1.0,26022.012520719443,26022.012520719443,276.9012861806284,3.7512861806284263,276.9012861806284,276.9012861806284,75775.2424849015,75775.54150386194,-0.2990189604461193,0.0,8546.071908451686,8546.071908451686,0.8846703683903245,3956.5864141629936,276.9012861806284,3.7512861806284263,1.0,0.002,0.20682134131767546,0.004824612697443081,0.00032038668734406576,0.001679613319595981,0.16019334367203286,0.16019334367203286,0.0,6.940046627657015e-12,0.9999633270875037,0.9999633270875037,0.0,0.09198525933979619,3.3734910824625634e-06,0.0,0.0,0.0,1601746.838693454,268.03457615109477,0.0,1.0,1279635.2774000484,2617.9535142513278,,,,,,,,,,,,,,,,,,,2.0,15395.790251995553,1450.0,0.375,6.173730061729009,3.5
5297.0,-29.648737677439396,4.8847963500439775,34.94072933622494,25.39960357770326,6.2479691731148925,-26.05906699238236,-39.5782153942622,2.658298488165588,-5.115428683409618,-5.11542868341226,39.8813905746856,41077.42246453847,25750.579461149806,25750.579461149806,66828.00192568827,75785.97202637809,75775.47962433535,25750.579461149806,101526.05908548515,101526.05908548515,101526.05908548515,127500.14060300073,124049.08592272291,3451.054680277821,0.0,89990.8527358655,55282.32568652696,38565.0300548206,25974.081517515584,64539.11157233619,19812.342134022398,1450.0,0.0,0.8867607364745385,2.872453887593669,0.001494314320929203,1.0,1.0,-5.115428683409618,353063.1710514545,1549425.486928217,4.388521981247395,1549425.486928217,4.388521981247395,0.7627735410263486,0.09198861520323802,3.936907426502786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936907426502786,1.2793080600118931,1.2796178142463375,3.077372487175752,6520.583025749406,15395.800360077728,6481.421450308477,0.00031827272646563594,22858.259792967932,2330.8938111350903,19373.402451695492,1975.5372580540238,0.8475449411794456,0.8475449411794456,35572.00064559999,35405.22815468563,1.0058914523250881,0.8,4293.163627086456,4273.035954225843,1.0058914523250881,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587489597319815,4.8847963500439775,-2.435908542962365,7.320704893006342,3.5,3.5,1.0,0.6,0.0002421137791921277,1.000008310908722,0.0002421117670233314,198.63248513756562,0.0,4.0011568778670894e-07,1.133927859187533,0.02622787910964987,8.270371729215383e-05,0.00015941006189997388,0.0006275826565532761,0.0919886154270173,0.0919886154270173,0.0919886154270173,0.09198525812493341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498019.21428959526,592.2838591252429,0.0,0.0919886154270173,0.09198861520323802,0.09198861520323802,0.375,0.375,0.5,7.678558644844932,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,25974.081517515584,19812.342134022398,0.7627735410263486,1.0354651667429084,0.6364733177105857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493932911407184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10823494887,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44982108712924,261.44982108712924,-11.70017891287074,245.29644769275853,277.60319448153695,127821.94513342217,127829.5741891534,-7.629055731263945,0.0,nan,277.60319448153695,4.453194481536968,271.14184512375635,-2.0081548762436228,264.6804957659952,-8.469504234004773,258.21914640823667,-14.93085359176331,251.7577970504915,-21.392202949508487,245.29644769275853,-27.853552307241443,1.0,1.0,26022.012520719443,26022.012520719443,276.9012741054324,3.751274105432401,276.9012741054324,276.9012741054324,75775.1776150815,75775.47962433535,-0.3020092538499739,0.0,8546.071908451686,8546.071908451686,0.8846700189943686,3956.5919636353,276.9012741054324,3.751274105432401,1.0,0.002,0.20682471424679477,0.004824596837871822,0.0003203919091367376,0.0016796080976949903,0.16019595456836877,0.16019595456836877,0.0,6.831727891731809e-12,0.9999633330757988,0.9999633330757988,0.0,0.09198524226365698,3.372939581033617e-06,0.0,0.0,0.0,1601746.8331226243,268.03457131659036,0.0,1.0,1279635.2940337618,2617.953446207954,,,,,,,,,,,,,,,,,,,2.0,15395.800360077728,1450.0,0.375,6.173730061729009,3.5
5298.0,-29.648817869135762,4.884791525188381,34.94072680310539,25.39955995688217,6.247961816121759,-26.059139900612568,-39.578287304006494,2.6582838477031747,-5.11543333143868,-5.115433331436311,39.88138556541456,41077.416326874765,25750.57900580858,25750.57900580858,66827.99533268335,75785.90529165008,75775.41922983919,25750.57900580858,101525.99823564777,101525.99823564777,101525.99823564777,127500.07629348991,124049.06716191828,3451.0091315716295,0.0,89990.8292010281,55282.36277991469,38564.962690126005,25974.078057842136,64539.040747968145,19812.339110755325,1450.0,0.0,0.8867607309514915,2.8724533953771627,0.001494314320929203,1.0,1.0,-5.11543333143868,353063.1070257913,1549425.2714793668,4.3885221668492855,1549425.2714793668,4.3885221668492855,0.7627735262300697,0.0919885975713342,3.9369114260633373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9369114260633373,1.2793081320574713,1.2796178837350418,3.077375440216835,6520.589282889106,15395.810467216326,6481.421839595004,0.00031827136077408586,22858.230592963388,2330.890833563285,19373.403615298972,1975.5373767085573,0.8475460747719827,0.8475460747719828,35572.02955608036,35405.22815468563,1.0058924742245985,0.8,4293.167116275156,4273.035954225843,1.0058924742245985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558748861437976,4.884791525188381,-2.4359132383677187,7.320704763556099,3.5,3.5,1.0,0.6,0.0002421117670233314,1.0000083224778595,0.00024210975207028022,198.63255119602653,0.0,3.9968208852586817e-07,1.1326990388823104,0.026228278791738398,8.27030467008036e-05,0.0001594087203225278,0.0006275780124518946,0.09198859779643428,0.09198859779643428,0.09198859779643428,0.09198524178965459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498019.6775120774,592.2837070555917,0.0,0.09198859779643428,0.0919885975713342,0.0919885975713342,0.375,0.375,0.5,7.678457966969278,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,25974.078057842136,19812.339110755325,0.7627735262300697,1.0354662008946462,0.6364739210687446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493937695742798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10700612857,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44977579375217,261.44977579375217,-11.70022420624781,245.29637013321707,277.60318145432433,127822.36257180218,127829.93519029733,-7.572618495155043,0.0,nan,277.60318145432433,4.453181454324351,271.1418191900806,-2.008180809919395,264.6804569258475,-8.469543074152455,258.21909466162754,-14.93090533837244,251.7577323974159,-21.39226760258407,245.29637013321707,-27.85362986678291,1.0,1.0,26022.012520719443,26022.012520719443,276.9012623904778,3.751262390477848,276.9012623904778,276.9012623904778,75775.12124009777,75775.41922983919,-0.2979897414188599,0.0,8546.071908451686,8546.071908451686,0.8846697659220714,3956.595983193654,276.9012623904778,3.751262390477848,1.0,0.002,0.2068280858357798,0.0048245810175907705,0.00032039712897703276,0.001679602877923576,0.16019856448851638,0.16019856448851638,0.0,6.90060855679242e-12,0.999963347637473,0.999963347637473,0.0,0.09198522597190766,3.3715994265380077e-06,0.0,0.0,0.0,1601746.82776667,268.0345666685613,0.0,1.0,1279635.3100258908,2617.9533807891276,,,,,,,,,,,,,,,,,,,2.0,15395.810467216326,1450.0,0.375,6.173730061729009,3.5
5299.0,-29.64889778922706,4.884786664477904,34.94072425186608,25.399498699139826,6.247941748038444,-26.05921383549796,-39.57835938837377,2.658257794629848,-5.115439863997722,-5.115439864041448,39.88137997638896,41077.433307921645,25750.583310937327,25750.583310937327,66828.01661885896,75785.85829342951,75775.34435182124,25750.583310937327,101525.92766275856,101525.92766275856,101525.92766275856,127500.00139244314,124049.03789011386,3450.963502329279,0.0,89990.82764870256,55282.42513122067,38564.89168609099,25974.073729684584,64538.96541577557,19812.335375347142,1450.0,0.0,0.886760717928313,2.872452703593023,0.001494314320929203,1.0,1.0,-5.115439863997722,353063.01704112615,1549425.0310954682,4.388522604492969,1549425.0310954682,4.388522604492969,0.7627735095209393,0.09198858003342276,3.9369174721914284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9369174721914284,1.2793082570450025,1.2796180061749554,3.0773798656510496,6520.598659853169,15395.820569453428,6481.42005357052,0.00031826920150762014,22858.19509409489,2330.88721368611,19373.39827675227,1975.5368323282946,0.8475471574637636,0.8475471574637636,35572.073259987475,35405.22815468563,1.005894019028148,0.8,4293.172390873746,4273.035954225843,1.005894019028148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749790781334,4.884786664477904,-2.435919322995394,7.320705987473298,3.5,3.5,1.0,0.6,0.00024210975207028022,1.0000082942953679,0.000242107743957141,198.63261703078928,0.0,4.002352650944037e-07,1.13426674127754,0.02622867902700349,8.270237448605897e-05,0.00015940737758422124,0.0006275736900075369,0.09198858025258996,0.09198858025258996,0.09198858025258996,0.09198521828557374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498020.13878496195,592.2835555959788,0.0,0.09198858025258996,0.09198858003342276,0.09198858003342276,0.375,0.375,0.5,7.678357110369559,4.3712589103961363e-11,4.3712589103961363e-11,4.3712589103961363e-11,4.3712589103961363e-11,4.3712589103961363e-11,4.3712589103961363e-11,25974.073729684584,19812.335375347142,0.7627735095209393,1.03546773934687,0.6364749270970013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493942486738254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10857383096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44972964569973,261.44972964569973,-11.700270354300244,245.29629268859549,277.60316660284246,127822.7005641985,127830.41607602047,-7.715511821989933,0.0,nan,277.60316660284246,4.4531666028424866,271.1417918199677,-2.008208180032284,264.68041703710827,-8.469582962891707,258.21904225426175,-14.930957745738226,251.7576674714229,-21.39233252857707,245.29629268859549,-27.85370731140449,1.0,1.0,26022.012520719443,26022.012520719443,276.9012470961844,3.751247096184443,276.9012470961844,276.9012470961844,75775.0439584489,75775.34435182124,-0.3003933723375667,0.0,8546.071908451686,8546.071908451686,0.8846693833530821,3956.6020595523855,276.9012470961844,3.751247096184443,1.0,0.002,0.206831463748208,0.0048245648375753614,0.00032040235736243295,0.00167959764960679,0.16020117868121647,0.16020117868121647,0.0,6.969222941799469e-12,0.9999632788909089,0.9999632788909089,0.0,0.09198520211074022,3.377922682546596e-06,0.0,0.0,0.0,1601746.82023916,268.03456013600226,0.0,1.0,1279635.332501976,2617.9532888464405,,,,,,,,,,,,,,,,,,,2.0,15395.820569453428,1450.0,0.375,6.173730061729009,3.5
