time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5300.0,-29.648978084692015,4.884781818638799,34.940721709337616,25.399463984090858,6.247943591296187,-26.059285917096773,-39.578427421487845,2.6582514238018864,-5.115444015803405,-5.115444015796099,39.881375125122226,41077.40760559957,25750.581523669858,25750.581523669858,66827.98912926942,75785.78442600676,75775.28811698685,25750.581523669858,101525.8696406567,101525.8696406567,101525.8696406567,127499.9401413257,124049.02222482975,3450.9179164959496,0.0,89990.79952878013,55282.44528090203,38564.83805319789,25974.07050066899,64538.90855386688,19812.332541493855,1450.0,0.0,0.8867607143607348,2.8724522639256618,0.001494314320929203,1.0,1.0,-5.115444015803405,353062.95985085843,1549424.8224428408,4.388522724381374,1549424.8224428408,4.388522724381374,0.7627734952434031,0.09198856236784331,3.936921157123251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936921157123251,1.27930829072441,1.2796180372933879,3.0773826650446896,6520.604591432374,15395.830674458628,6481.42066856586,0.00031826791855118483,22858.166556359825,2330.8843036469975,19373.400115014498,1975.5370197788743,0.847548296021329,0.8475482960213289,35572.09989618768,35405.22815468563,1.0058949605390908,0.8,4293.1756055809265,4273.035954225843,1.0058949605390908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749404965891,4.884781818638799,-2.4359236607271884,7.320705479365987,3.5,3.5,1.0,0.6,0.000242107743957141,1.00000833325816,0.00024210572642762067,198.63268317480743,0.0,3.9887676813993007e-07,1.1304167609085618,0.02622907790377163,8.270174005545864e-05,0.00015940600390168235,0.0006275688693330048,0.09198856259130721,0.09198856259130721,0.09198856259130721,0.091985203835933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498020.60317813343,592.2834031504001,0.0,0.09198856259130721,0.09198856236784331,0.09198856236784331,0.375,0.375,0.5,7.678256349223389,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,25974.07050066899,19812.332541493855,0.7627734952434031,1.035468225705924,0.6364750896169036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493947261509865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10472385059,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4496847561841,261.4496847561841,-11.70031524381585,245.29621547235223,277.60315404005325,127823.21790814692,127830.72300487854,-7.505096731621284,0.0,nan,277.60315404005325,4.453154040053278,271.1417663264904,-2.008233673509551,264.68037861293794,-8.469621387062034,258.21899089940047,-14.93100910059951,251.7576031858706,-21.39239681412937,245.29621547235223,-27.853784527647747,1.0,1.0,26022.012520719443,26022.012520719443,276.90123636423306,3.7512363642330797,276.90123636423306,276.90123636423306,75775.01096436591,75775.28811698685,-0.27715262093988713,0.0,8546.071908451686,8546.071908451686,0.8846691501888322,3956.6057629088673,276.90123636423306,3.7512363642330797,1.0,0.002,0.20683483803786645,0.004824549091452883,0.0003204075817153787,0.0016795924249218388,0.16020379085768935,0.16020379085768935,0.0,6.637217251498351e-12,0.9999633182585398,0.9999633182585398,0.0,0.09198518806718123,3.3743006620735776e-06,0.0,0.0,0.0,1601746.8154550062,268.0345559841966,0.0,1.0,1279635.346786784,2617.9532304117315,,,,,,,,,,,,,,,,,,,2.0,15395.830674458628,1450.0,0.375,6.173730061729009,3.5
5301.0,-29.649058091073385,4.884776976427946,34.940719168773455,25.39940719669687,6.247928418583954,-26.059359440111347,-39.578499470930524,2.6582297677281828,-5.115448688990909,-5.1154486889782875,39.88137009679139,41077.423070872734,25750.581088421048,25750.581088421048,66828.00415929378,75785.73415001364,75775.22744436348,25750.581088421048,101525.80853278453,101525.80853278453,101525.80853278453,127499.87555802468,124049.00321152732,3450.8723464973555,0.0,89990.79635632508,55282.50776833078,38564.765097771444,25974.06702524015,64538.8321230116,19812.329504718204,1450.0,0.0,0.8867607087785611,2.872451769045236,0.001494314320929203,1.0,1.0,-5.115448688990909,353062.89547868376,1549424.6061747533,4.388522911970227,1549424.6061747533,4.388522911970227,0.7627734803897166,0.09198854471380709,3.9369271160667063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9369271160667063,1.2793083953222328,1.2796181393353592,3.077387071375445,6520.6139279185,15395.84076927984,6481.418907175707,0.00031826576939481823,22858.131152357433,2330.880693443473,19373.394850101457,1975.5364829071557,0.8475493784234156,0.8475493784234157,35572.1429698671,35405.22815468563,1.0058964830667088,0.8,4293.180804117707,4273.035954225843,1.0058964830667088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587493110092145,4.884776976427946,-2.4359283791999284,7.320705355627874,3.5,3.5,1.0,0.6,0.00024210572642762067,1.000008303261681,0.0002421037161771113,198.63274908072913,0.0,4.007473020055757e-07,1.1357178538838015,0.026229478651073636,8.270106817621021e-05,0.00015940465825141044,0.0006275645214973242,0.09198854493918278,0.09198854493918278,0.09198854493918278,0.09198518740921424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498021.06652947556,592.2832510374006,0.0,0.09198854493918278,0.09198854471380709,0.09198854471380709,0.375,0.375,0.5,7.678155625687069,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,25974.06702524015,19812.329504718204,0.7627734803897166,1.0354696848545228,0.6364760829972689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493952058710942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.11002494357,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4496393757556,261.4496393757556,-11.700360624244354,245.29613833820846,277.603140413338,127823.601219035,127831.1883920509,-7.587173015922296,0.0,nan,277.603140413338,4.453140413338019,271.14173999829416,-2.008260001705821,264.68033958325395,-8.469660416746024,258.2189391682267,-14.931060831773266,251.75753875321237,-21.392461246787605,245.29613833820846,-27.853861661791512,1.0,1.0,26022.012520719443,26022.012520719443,276.9012245915759,3.7512245915759195,276.9012245915759,276.9012245915759,75774.93579720936,75775.22744436348,-0.2916471541248029,0.0,8546.071908451686,8546.071908451686,0.8846687731363057,3956.61175164704,276.9012245915759,3.7512245915759195,1.0,0.002,0.20683821115928286,0.004824533260452848,0.0003204128039125514,0.0016795872029707886,0.1602064019562757,0.1602064019562757,0.0,6.88333981826994e-12,0.9999633309585829,0.9999633309585829,0.0,0.09198517158205108,3.3731317560076143e-06,0.0,0.0,0.0,1601746.810070061,268.03455131100907,0.0,1.0,1279635.3628654678,2617.953164638848,,,,,,,,,,,,,,,,,,,2.0,15395.84076927984,1450.0,0.375,6.173730061729009,3.5
5302.0,-29.649138249635484,4.884772144863311,34.94071663383469,25.39936804622414,6.247923791322149,-26.059432045539612,-39.57856757389379,2.6582175873255514,-5.115453024298688,-5.115453024289455,39.88136517799187,41077.39502526398,25750.57981056837,25750.57981056837,66827.97483583234,75785.66215541212,75775.16943619859,25750.57981056837,101525.74924676697,101525.74924676697,101525.74924676697,127499.81295434841,124048.98614350503,3450.8268108433836,0.0,89990.76637412317,55282.52177772081,38564.71621822484,25974.06370758145,64538.77992580629,19812.32659760209,1450.0,0.0,0.8867607045208268,2.8724513099455242,0.001494314320929203,1.0,1.0,-5.115453024298688,353062.83576073044,1549424.3946177624,4.3885230550513175,1549424.3946177624,4.3885230550513175,0.7627734658947172,0.09198852705989886,3.9369304906743254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9369304906743254,1.2793084559531647,1.2796181974091065,3.077389563364581,6520.619208144448,15395.850867215842,6481.419972491213,0.0003182646519223692,22858.103943488564,2330.877918911001,19373.398034400794,1975.5368076153218,0.8475505266008542,0.8475505266008542,35572.16736290479,35405.22815468563,1.0058973452889028,0.8,4293.183748098936,4273.035954225843,1.0058973452889028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749035160578,4.884772144863311,-2.43593284748022,7.320704992343531,3.5,3.5,1.0,0.6,0.0002421037161771113,1.0000083190608933,0.000242101702118309,198.63281511204954,0.0,3.99301585018255e-07,1.1316206919417346,0.026229877952658655,8.270043310351761e-05,0.00015940328307359366,0.0006275596454460215,0.09198852728539088,0.09198852728539088,0.09198852728539088,0.09198517226569608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498021.5300487184,592.2830988747763,0.0,0.09198852728539088,0.09198852705989886,0.09198852705989886,0.375,0.375,0.5,7.67805497732933,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,25974.06370758145,19812.32659760209,0.7627734658947172,1.0354700679600344,0.6364761632074004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493956838643913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10592778163,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44959453851146,261.44959453851146,-11.700405461488515,245.29606134081916,277.6031277362364,127824.02515967799,127831.52151740725,-7.496357729243707,0.0,nan,277.6031277362364,4.453127736236411,271.14171445714106,-2.008285542858914,264.68030117803966,-8.469698821960321,258.21888789895206,-14.931112101047916,251.75747461988013,-21.39252538011985,245.29606134081916,-27.853938659180812,1.0,1.0,26022.012520719443,26022.012520719443,276.9012134685656,3.751213468565595,276.9012134685656,276.9012134685656,75774.8843552486,75775.16943619859,-0.28508094997960143,0.0,8546.071908451686,8546.071908451686,0.8846685596077533,3956.615143127697,276.9012134685656,3.751213468565595,1.0,0.002,0.2068415817041851,0.004824517499515765,0.0003204180223425508,0.0016795819844875588,0.1602090111712754,0.1602090111712754,0.0,6.830109394728723e-12,0.9999633589614573,0.9999633589614573,0.0,0.09198515650473338,3.3705551654905768e-06,0.0,0.0,0.0,1601746.8050744568,268.0345469757013,0.0,1.0,1279635.3777816338,2617.953103621445,,,,,,,,,,,,,,,,,,,2.0,15395.850867215842,1450.0,0.375,6.173730061729009,3.5
5303.0,-29.649218227042045,4.884767316115475,34.940714100313805,25.399315659329318,6.247910479483665,-26.05950535638521,-39.57863955348728,2.6581976089458896,-5.115457721927044,-5.115457721878464,39.88136014905831,41077.40172628221,25750.57947283439,25750.57947283439,66827.98119911659,75785.6057652117,75775.10858578313,25750.57947283439,101525.68805861752,101525.68805861752,101525.68805861752,127499.74828204556,124048.96699185522,3450.7812901903353,0.0,89990.75478476885,55282.57322859602,38564.646173525376,25974.060223428045,64538.70639695342,19812.323554033435,1450.0,0.0,0.8867606988163614,2.8724508124769397,0.001494314320929203,1.0,1.0,-5.115457721927044,353062.7710518992,1549424.1783231553,4.388523246749782,1549424.1783231553,4.388523246749782,0.7627734510357046,0.09198850943434396,3.9369356104667474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9369356104667474,1.2793085527620622,1.2796182916647063,3.0773933324894887,6520.627194467846,15395.860959436279,6481.41915023723,0.00031826284607551307,22858.07127389109,2330.874587539179,19373.395576628613,1975.5365569923076,0.847551630428122,0.847551630428122,35572.20437084072,35405.22815468563,1.0058986534109584,0.8,4293.1882145647405,4273.035954225843,1.0058986534109584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558748962254319,4.884767316115475,-2.43593758021271,7.320704896328185,3.5,3.5,1.0,0.6,0.000242101702118309,1.0000083002654598,0.00024209969262659243,198.63288099417989,0.0,4.000581697028047e-07,1.1337648529377484,0.02623027801082836,8.269976188543387e-05,0.0001594019402328751,0.0006275551748802982,0.09198850965860168,0.09198850965860168,0.09198850965860168,0.09198515574341098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498021.9928726415,592.2829469344972,0.0,0.09198850965860168,0.09198850943434396,0.09198850943434396,0.375,0.375,0.5,7.677954362140338,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,25974.060223428045,19812.323554033435,0.7627734510357046,1.0354713462659555,0.6364769921732005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493961627671845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.108071942625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4495493726517,261.4495493726517,-11.700450627348289,245.2959844076598,277.6031143376785,127824.40131643074,127831.9526152459,-7.551298815138679,0.0,nan,277.6031143376785,4.453114337678528,271.1416883516604,-2.0083116483395997,264.6802623656396,-8.4697376343604,258.2188363796318,-14.931163620368181,251.75741039364019,-21.392589606359792,245.2959844076598,-27.854015592340176,1.0,1.0,26022.012520719443,26022.012520719443,276.9012016506977,3.7512016506977375,276.9012016506977,276.9012016506977,75774.81314538229,75775.10858578313,-0.29544040084874723,0.0,8546.071908451686,8546.071908451686,0.8846682356524446,3956.620288519081,276.9012016506977,3.7512016506977375,1.0,0.002,0.2068449512033398,0.004824501679652808,0.00032042323891206626,0.0016795767679235254,0.16021161945603313,0.16021161945603313,0.0,6.8355915545936785e-12,0.9999633703220544,0.9999633703220544,0.0,0.09198513992486869,3.3695094752756955e-06,0.0,0.0,0.0,1601746.7996613472,268.03454227807293,0.0,1.0,1279635.3939444069,2617.953037504561,,,,,,,,,,,,,,,,,,,2.0,15395.860959436279,1450.0,0.375,6.173730061729009,3.5
5304.0,-29.649298327718718,4.8847624936320395,34.94071157009729,25.399272108357422,6.247903409732913,-26.059578153972105,-39.57871146323157,2.658183236100448,-5.115462252323198,-5.115462252376889,39.8813551773706,41077.39661770758,25750.57872097299,25750.57872097299,66827.97533868057,75785.53941200541,75775.04909956518,25750.57872097299,101525.62782053817,101525.62782053817,101525.62782053817,127499.68463901828,124048.94884570241,3450.7357933158573,0.0,89990.73195616459,55282.611679107504,38564.57808561898,25974.05681848011,64538.63490409909,19812.320575713264,1450.0,0.0,0.8867606937564259,2.8724503327179107,0.001494314320929203,1.0,1.0,-5.115462252323198,353062.70864666026,1549423.964490762,4.388523416788834,1549423.964490762,4.388523416788834,0.7627734363627452,0.09198849181246262,3.936939678373602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936939678373602,1.279308623560874,1.2796183599097655,3.0773963419517814,6520.633571157317,15395.871052613913,6481.419449563466,0.0003182614496184319,22858.041856851833,2330.871587835992,19373.396471334763,1975.5366482269444,0.8475527603221827,0.8475527603221827,35572.23377531432,35405.22815468563,1.0058996927731507,0.8,4293.191763373193,4273.035954225843,1.0058996927731507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558748799950834,4.8847624936320395,-2.435942188947346,7.320704682579386,3.5,3.5,1.0,0.6,0.00024209969262659243,1.0000083130642539,0.00024209768005302245,198.63294697789365,0.0,3.991511289929432e-07,1.131194299566001,0.02623067716195735,8.269909132372967e-05,0.00015940060130286278,0.0006275505520258513,0.0919884920374672,0.0919884920374672,0.0919884920374672,0.09198513985510139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498022.45572251425,592.2827949885119,0.0,0.0919884920374672,0.09198849181246262,0.09198849181246262,0.375,0.375,0.5,7.677853799014627,5.3717030823463574e-11,5.3717030823463574e-11,5.3717030823463574e-11,5.3717030823463574e-11,5.3717030823463574e-11,5.3717030823463574e-11,25974.05681848011,19812.320575713264,0.7627734363627452,1.0354724025071698,0.6364776180770846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493966405879752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.105501389255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44950449418303,261.44950449418303,-11.700495505816946,245.29590756250488,277.60310142589464,127824.8174818726,127832.3207318514,-7.503249978808729,0.0,nan,277.60310142589464,4.453101425894658,271.1416626532032,-2.008337346796793,264.68022388050855,-8.469776119491428,258.2187851078269,-14.931214892173102,251.75734633515998,-21.392653664839997,245.29590756250488,-27.854092437495098,1.0,1.0,26022.012520719443,26022.012520719443,276.90119015954895,3.751190159548969,276.90119015954895,276.90119015954895,75774.75717509596,75775.04909956518,-0.2919244692166103,0.0,8546.071908451686,8546.071908451686,0.8846679782552381,3956.62437676547,276.90119015954895,3.751190159548969,1.0,0.002,0.2068483189294896,0.004824485897226141,0.000320428452845892,0.0016795715540354806,0.160214226422946,0.160214226422946,0.0,6.8813726418481824e-12,0.9999633895889006,0.9999633895889006,0.0,0.09198512407596095,3.3677365016652183e-06,0.0,0.0,0.0,1601746.7944409405,268.0345377476768,0.0,1.0,1279635.409531802,2617.952973741386,,,,,,,,,,,,,,,,,,,2.0,15395.871052613913,1450.0,0.375,6.173730061729009,3.5
5305.0,-29.6493782658708,4.884757673678314,34.940709041114616,25.399219756387197,6.2478920359457675,-26.059651235687284,-39.57877963604403,2.65816500586472,-5.115466954498402,-5.115466954491214,39.88135015255823,41077.39303946908,25750.578417536533,25750.578417536533,66827.97145700562,75785.48490071324,75774.98824186195,25750.578417536533,101525.5666593985,101525.5666593985,101525.5666593985,127499.61999366598,124048.92968297623,3450.6903106897516,0.0,89990.72473953085,55282.655349654546,38564.521544307005,25974.053334267497,64538.5748785745,19812.31753238363,1450.0,0.0,0.8867606880138243,2.8724498347679313,0.001494314320929203,1.0,1.0,-5.115466954498402,353062.6438752131,1549423.74837379,4.388523609768867,1549423.74837379,4.388523609768867,0.7627734215146657,0.09198847420730089,3.9369452809956886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9369452809956886,1.2793087122581506,1.2796184460536797,3.0774005080028375,6520.642398519593,15395.881140656124,6481.4180394735295,0.0003182594297595493,22858.007494778132,2330.868083879626,19373.39225648158,1975.5362184315318,0.8475538500417149,0.8475538500417149,35572.27427331949,35405.22815468563,1.0059011242596088,0.8,4293.196651053379,4273.035954225843,1.0059011242596088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587487344483435,4.884757673678314,-2.435946922636265,7.320704596314579,3.5,3.5,1.0,0.6,0.00024209768005302245,1.0000082962023757,0.00024209567157833676,198.63301282776456,0.0,3.997634192156685e-07,1.1329295300572044,0.026231076925376566,8.269845561372948e-05,0.00015939922443929295,0.000627546024450647,0.09198847442970315,0.09198847442970315,0.09198847442970315,0.09198512331344491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498022.91816209746,592.2826431742949,0.0,0.09198847442970315,0.09198847420730089,0.09198847420730089,0.375,0.375,0.5,7.677753267363781,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,25974.053334267497,19812.31753238363,0.7627734215146657,1.0354733054260725,0.6364781546037197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493971191455377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10723661975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44945947435014,261.44945947435014,-11.700540525649842,245.29583077829975,277.60308817043096,127825.23173163072,127832.75861626184,-7.526884631151278,0.0,nan,277.60308817043096,4.453088170430988,271.14163669199576,-2.0083633080042205,264.6801852135504,-8.469814786449604,258.21873373511994,-14.931266264880037,251.75728225670417,-21.392717743295805,245.29583077829975,-27.854169221700232,1.0,1.0,26022.012520719443,26022.012520719443,276.90117833630296,3.751178336302985,276.90117833630296,276.90117833630296,75774.69278194383,75774.98824186195,-0.2954599181248341,0.0,8546.071908451686,8546.071908451686,0.8846676237487047,3956.630007400667,276.90117833630296,3.751178336302985,1.0,0.002,0.20685168563347542,0.004824470088293713,0.0003204336650821969,0.0016795663415546417,0.16021683254109845,0.16021683254109845,0.0,6.636838648099719e-12,0.9999634006912184,0.9999634006912184,0.0,0.09198510749272902,3.3667145718646943e-06,0.0,0.0,0.0,1601746.789022592,268.0345330455016,0.0,1.0,1279635.4257102185,2617.952907560511,,,,,,,,,,,,,,,,,,,2.0,15395.881140656124,1450.0,0.375,6.173730061729009,3.5
5306.0,-29.64945832701933,4.8847528598759995,34.940706515338164,25.3991762054153,6.247884994854077,-26.05972399483312,-39.57885158071292,2.6581506627797387,-5.115471481574332,-5.115471481564801,39.88134518711417,41077.38814018917,25750.57767921006,25750.57767921006,66827.96581939922,75785.41861575095,75774.9288032546,25750.57767921006,101525.50648246467,101525.50648246467,101525.50648246467,127499.55641525223,124048.91156347714,3450.644851775084,0.0,89990.70199784669,55282.69402811612,38564.453299700624,25974.049932787555,64538.503232488176,19812.314557178903,1450.0,0.0,0.8867606829480553,2.872449355360685,0.001494314320929203,1.0,1.0,-5.115471481574332,353062.58151573286,1549423.534811379,4.388523780003957,1549423.534811379,4.388523780003957,0.7627734068597992,0.09198845660252743,3.936949355243555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936949355243555,1.279308782916847,1.2796185141598904,3.0774035227580003,6520.648786424023,15395.89122928422,6481.418328804313,0.0003182580303321843,22857.97806313907,2330.8650826876733,19373.393121310655,1975.5363066195548,0.8475549791760593,0.8475549791760593,35572.30372361401,35405.22815468563,1.0059021652419482,0.8,4293.20020539193,4273.035954225843,1.0059021652419482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558748575066629,4.8847528598759995,-2.435951526537663,7.320704386413663,3.5,3.5,1.0,0.6,0.00024209567157833676,1.000008308972768,0.00024209366002870828,198.6330787789934,0.0,3.989493780074657e-07,1.1306225372731578,0.026231475874754575,8.269778473614858e-05,0.00015939788684218818,0.0006275414078305379,0.09198845682673464,0.09198845682673464,0.09198845682673464,0.0919851074357958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498023.3806375039,592.2824913512421,0.0,0.09198845682673464,0.09198845660252743,0.09198845660252743,0.375,0.375,0.5,7.677652787865338,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,25974.049932787555,19812.314557178903,0.7627734068597992,1.0354743675827696,0.6364787852642845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493975967324053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10492962696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4494147215549,261.4494147215549,-11.70058527844509,245.29575406210517,277.60307538103615,127825.64636416394,127833.12860246091,-7.482238296958011,0.0,nan,277.60307538103615,4.453075381036172,271.14161111723513,-2.008388882764848,264.68014685343496,-8.469853146565015,258.21868258964747,-14.931317410352506,251.7572183258706,-21.392781674129367,245.29575406210517,-27.854245937894802,1.0,1.0,26022.012520719443,26022.012520719443,276.9011668541502,3.751166854150199,276.9011668541502,276.9011668541502,75774.6368673445,75774.9288032546,-0.29193591010698583,0.0,8546.071908451686,8546.071908451686,0.8846673659501688,3956.6341020197724,276.9011668541502,3.751166854150199,1.0,0.002,0.20685505055888784,0.004824454319330446,0.00032043887467941026,0.0016795611321444694,0.16021943733970512,0.16021943733970512,0.0,6.823879569045621e-12,0.9999634200212194,0.9999634200212194,0.0,0.09198509166673685,3.364935790579968e-06,0.0,0.0,0.0,1601746.7838060092,268.03452851842565,0.0,1.0,1279635.4412861897,2617.952843844085,,,,,,,,,,,,,,,,,,,2.0,15395.89122928422,1450.0,0.375,6.173730061729009,3.5
5307.0,-29.649538226265935,4.884748048398814,34.9407039906796,25.399123888369672,6.2478736157777055,-26.059797042062197,-39.57892352538181,2.6581324316803174,-5.115476184734121,-5.115476184730561,39.8813401678358,41077.400027195436,25750.57740030814,25750.57740030814,66827.97742750357,75785.36414065502,75774.86797095128,25750.57740030814,101525.44537125941,101525.44537125941,101525.44537125941,127499.49182152738,124048.8924144666,3450.599407060784,0.0,89990.69479225462,55282.75313895391,38564.379614778576,25974.04645026797,64538.426065046544,19812.311515541598,1450.0,0.0,0.8867606771803951,2.872448857306552,0.001494314320929203,1.0,1.0,-5.115476184734121,353062.5167307382,1549423.3189322194,4.388523973826089,1549423.3189322194,4.388523973826089,0.7627733920271478,0.09198843901434886,3.9369549556999632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9369549556999632,1.279308871616045,1.279618600307036,3.0774076871105676,6520.657610187404,15395.901312783682,6481.416919017104,0.00031825601126872786,22857.943716619156,2330.8615803173516,19373.388907362343,1975.5358769164134,0.8475560683648318,0.8475560683648318,35572.34420594487,35405.22815468563,1.005903596175069,0.8,4293.205091180394,4273.035954225843,1.005903596175069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587485148603815,4.884748048398814,-2.4359562587250347,7.320704307123849,3.5,3.5,1.0,0.6,0.00024209366002870828,1.0000082921754938,0.00024209165256223965,198.6331445968922,0.0,3.995602958202573e-07,1.1323538783546092,0.026231875435050397,8.269711386359794e-05,0.00015939654616511033,0.0006275370223461891,0.09198843923825435,0.09198843923825435,0.09198843923825435,0.09198509088820502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498023.8426995838,592.2823396609174,0.0,0.09198843923825435,0.09198843901434886,0.09198843901434886,0.375,0.375,0.5,7.677552339757131,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,25974.04645026797,19812.311515541598,0.7627733920271478,1.035475785544405,0.6364797304755252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493980750544102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10666096804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44936980760224,261.44936980760224,-11.700630192397739,245.29567739008266,277.6030622251529,127826.05873287897,127833.56791516117,-7.509182282190129,0.0,nan,277.6030622251529,4.453062225152905,271.1415852581224,-2.008414741877573,264.6801082910947,-8.469891708905266,258.21863132408356,-14.931368675916417,251.75715435707735,-21.392845642922623,245.29567739008266,-27.85432260991732,1.0,1.0,26022.012520719443,26022.012520719443,276.9011550328249,3.7511550328248973,276.9011550328249,276.9011550328249,75774.57255909934,75774.86797095128,-0.2954118519410258,0.0,8546.071908451686,8546.071908451686,0.8846670115805297,3956.639730478463,276.9011550328249,3.7511550328248973,1.0,0.002,0.20685841446522185,0.004824438523579027,0.00032044408258102196,0.0016795559243097226,0.16022204129051099,0.16022204129051099,0.0,6.890744485427147e-12,0.9999634310941197,0.9999634310941197,0.0,0.09198507509778046,3.363916568394181e-06,0.0,0.0,0.0,1601746.778386525,268.03452381526586,0.0,1.0,1279635.4574679981,2617.9527776493537,,,,,,,,,,,,,,,,,,,2.0,15395.901312783682,1450.0,0.375,6.173730061729009,3.5
5308.0,-29.649618249117932,4.884743242930278,34.94070146904218,25.399080372322373,6.247866574570006,-26.059869766750673,-39.57899162834508,2.658118092308505,-5.115480710117254,-5.115480710118789,39.88133520569883,41077.379913928395,25750.576679101345,25750.576679101345,66827.95659302974,75785.29789582879,75774.80852934712,25750.576679101345,101525.38520844847,101525.38520844847,101525.38520844847,127499.42825901284,124048.87427337523,3450.553985637619,0.0,89990.67207252892,55282.77658538185,38564.3283190523,25974.04305056437,64538.37136961667,19812.308541940467,1450.0,0.0,0.8867606721114938,2.8724483780787122,0.001494314320929203,1.0,1.0,-5.115480710117254,353062.4543945961,1549423.105509349,4.3885241441664435,1549423.105509349,4.3885241441664435,0.7627733773818466,0.09198842142637073,3.9369590290665246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9369590290665246,1.279308942255462,1.2796186683952517,3.077410701222444,6520.6639967287865,15395.911396857875,6481.417207111358,0.00031825461206995523,22857.91429581278,2330.858580230026,19373.389768495348,1975.535964727542,0.8475571969418161,0.8475571969418162,35572.373649854504,35405.22815468563,1.0059046369322326,0.8,4293.208644748357,4273.035954225843,1.0059046369322326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558748359174273,4.884743242930278,-2.435960859159657,7.320704102089935,3.5,3.5,1.0,0.6,0.00024209165256223965,1.0000083050091033,0.00024208964200555895,198.6332105166507,0.0,3.987493773381834e-07,1.1300557353764118,0.026232274184427733,8.269647881897406e-05,0.0001593951737432656,0.0006275322684581769,0.09198842164953035,0.09198842164953035,0.09198842164953035,0.09198507501597654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498024.3047909759,592.2821879637776,0.0,0.09198842164953035,0.09198842142637073,0.09198842142637073,0.375,0.375,0.5,7.677451942913193,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,25974.04305056437,19812.308541940467,0.7627733773818466,1.0354763402736091,0.6364799582356176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449398552409439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10436282506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44932514490927,261.44932514490927,-11.70067485509071,245.29560077228967,277.60304951755876,127826.47188200368,127833.93905628716,-7.467174283462182,0.0,nan,277.60304951755876,4.453049517558782,271.141559768491,-2.0084402315089847,264.68007001942067,-8.469929980579309,258.2185802703712,-14.931419729628772,251.75709052132416,-21.39290947867582,245.29560077228967,-27.854399227710303,1.0,1.0,26022.012520719443,26022.012520719443,276.9011435520067,3.751143552006738,276.9011435520067,276.9011435520067,75774.51674938509,75774.80852934712,-0.29177996203361545,0.0,8546.071908451686,8546.071908451686,0.8846667538376572,3956.6438242118575,276.9011435520067,3.751143552006738,1.0,0.002,0.20686177662392854,0.004824422766397001,0.00032044928789326196,0.001679550718892598,0.16022464394663097,0.16022464394663097,0.0,6.7858600683035064e-12,0.9999634500847356,0.9999634500847356,0.0,0.09198505925736229,3.3621690084361923e-06,0.0,0.0,0.0,1601746.773171894,268.0345192898827,0.0,1.0,1279635.473038136,2617.952713956767,,,,,,,,,,,,,,,,,,,2.0,15395.911396857875,1450.0,0.375,6.173730061729009,3.5
5309.0,-29.649698186119867,4.884738439709375,34.94069894841203,25.399032420851313,6.247855213569116,-26.05994284614955,-39.57906357301397,2.658099873713488,-5.115485408651637,-5.115485408646405,39.88133019150545,41077.37807914554,25750.576409516132,25750.576409516132,66827.95448866168,75785.23552794255,75774.74773375722,25750.576409516132,101525.32414327335,101525.32414327335,101525.32414327335,127499.36371481631,124048.85513651406,3450.5085783022478,0.0,89990.65230036393,55282.81732207631,38564.26108698624,25974.03957154297,64538.30065852921,19812.30550336157,1450.0,0.0,0.8867606663488292,2.872447880514564,0.001494314320929203,1.0,1.0,-5.115485408651637,353062.38967333676,1549422.889850574,4.3885243378207,1549422.889850574,4.3885243378207,0.7627733625642057,0.09198840385351285,3.936963328048948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936963328048948,1.2793090308946393,1.2796187544836317,3.0774138483926534,6520.670665204811,15395.921475792531,6481.417296389054,0.0003182531410436659,22857.884313837603,2330.855522919407,19373.390035352357,1975.5359919393838,0.8475583203308182,0.8475583203308182,35572.40472459849,35405.22815468563,1.005905735334914,0.8,4293.212395140749,4273.035954225843,1.005905735334914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558748300979213,4.884738439709375,-2.4359655857394187,7.320704025448794,3.5,3.5,1.0,0.6,0.00024208964200555895,1.0000082961047145,0.0002420876336212003,198.6332763657276,0.0,3.993633284124969e-07,1.131795672721016,0.026232673547756147,8.269580795621641e-05,0.00015939383404934253,0.0006275276793693813,0.09198840407661742,0.09198840407661742,0.09198840407661742,0.09198505848459526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498024.76647844946,592.2820363963762,0.0,0.09198840407661742,0.09198840385351285,0.09198840385351285,0.375,0.375,0.5,7.677351577299592,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,25974.03957154297,19812.30550336157,0.7627733625642057,1.035477442181922,0.6364806271625447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449399030503244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10610276241,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4492803028872,261.4492803028872,-11.700719697112788,245.29552417442193,277.6030364313818,127826.84067382361,127834.33783014552,-7.497156321910433,0.0,nan,277.6030364313818,4.453036431381804,271.14153397997796,-2.008466020022013,264.680031528568,-8.469968471431969,258.21852907718005,-14.931470922819926,251.75702662579334,-21.392973374206633,245.29552417442193,-27.85447582557805,1.0,1.0,26022.012520719443,26022.012520719443,276.9011317396155,3.7511317396155164,276.9011317396155,276.9011317396155,75774.44969432773,75774.74773375722,-0.29803942948637996,0.0,8546.071908451686,8546.071908451686,0.8846664818188614,3956.6481446891926,276.9011317396155,3.7511317396155164,1.0,0.002,0.20686513776786558,0.0048244069834913585,0.000320454491518517,0.0016795455152398455,0.16022724575925848,0.16022724575925848,0.0,6.758362532804929e-12,0.99996346110785,0.99996346110785,0.0,0.0919850426991454,3.3611543674588334e-06,0.0,0.0,0.0,1601746.7677577382,268.03451459134834,0.0,1.0,1279635.4892040296,2617.95264782715,,,,,,,,,,,,,,,,,,,2.0,15395.921475792531,1450.0,0.375,6.173730061729009,3.5
5310.0,-29.649778068999282,4.884733638744665,34.94069642883953,25.39898450430485,6.247845788606038,-26.06001568324019,-39.57913174582643,2.6580834029491296,-5.115490104466346,-5.115490104473335,39.88132518076985,41077.36603194546,25750.57613878635,25750.57613878635,66827.94217073181,75785.17503160633,75774.6869902948,25750.57613878635,101525.26312908114,101525.26312908114,101525.26312908114,127499.29922380061,124048.83603865252,3450.4631851480985,0.0,89990.63689124523,55282.85034668641,38564.20727173202,25974.036094719475,64538.2433664515,19812.302466722653,1450.0,0.0,0.8867606605876432,2.872447383238506,0.001494314320929203,1.0,1.0,-5.115490104466346,353062.32498955313,1549422.6743386958,4.388524531425272,1549422.6743386958,4.388524531425272,0.7627733477567045,0.09198838629009318,3.9369681110933517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9369681110933517,1.2793091114222181,1.2796188324612283,3.0774173934527775,6520.678176761818,15395.931553779621,6481.416797944384,0.0003182514555659697,22857.852629711433,2330.852292037692,19373.388545467882,1975.5358400134483,0.8475594299827481,0.8475594299827481,35572.4392983258,35405.22815468563,1.005906957416858,0.8,4293.2165678233605,4273.035954225843,1.005906957416858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558748242537075,4.884733638744665,-2.4359703097375944,7.32070394848226,3.5,3.5,1.0,0.6,0.0002420876336212003,1.000008290493107,0.0002420856266119816,198.63334217025871,0.0,3.9893196535863033e-07,1.1305731898263585,0.026233072479721505,8.269517226954666e-05,0.00015939246135165367,0.00062752303749014,0.09198838651130616,0.09198838651130616,0.09198838651130616,0.09198504196259312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498025.22803287324,592.2818848726979,0.0,0.09198838651130616,0.09198838629009318,0.09198838629009318,0.375,0.375,0.5,7.677251242647331,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,25974.036094719475,19812.302466722653,0.7627733477567045,1.0354781705364877,0.6364810055133673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449399508084441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10488027951,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44923549506365,261.44923549506365,-11.70076450493633,245.2954476198055,277.6030233703535,127827.24973487374,127834.74117319778,-7.491438324041636,0.0,nan,277.6030233703535,4.453023370353549,271.1415082202273,-2.008491779772669,264.67999307010257,-8.470006929897409,258.21847791999767,-14.93152208000231,251.7569627698948,-21.393037230105165,245.2954476198055,-27.85455238019449,1.0,1.0,26022.012520719443,26022.012520719443,276.90111993602454,3.7511199360245655,276.90111993602454,276.90111993602454,75774.3894236706,75774.6869902948,-0.2975666241982253,0.0,8546.071908451686,8546.071908451686,0.884666179170911,3956.6529516488185,276.90111993602454,3.7511199360245655,1.0,0.002,0.2068684978751529,0.004824391205364985,0.0003204596935396036,0.0016795403130806642,0.16022984676980181,0.16022984676980181,0.0,6.62026770209545e-12,0.9999634723690273,0.9999634723690273,0.0,0.09198502617226499,3.360117828181177e-06,0.0,0.0,0.0,1601746.762346718,268.03450989553363,0.0,1.0,1279635.5053605598,2617.952581735823,,,,,,,,,,,,,,,,,,,2.0,15395.931553779621,1450.0,0.375,6.173730061729009,3.5
5311.0,-29.649857972187917,4.884728840130379,34.94069391041818,25.39893662268298,6.247836395280919,-26.060088535437476,-39.57920365557072,2.658066958643006,-5.115494793540961,-5.115494793547128,39.88132017484729,41077.36931989431,25750.575856719577,25750.575856719577,66827.94517661388,75785.11456120684,75774.62632893151,25750.575856719577,101525.20218565108,101525.20218565108,101525.20218565108,127499.23480766133,124048.81700113561,3450.4178065257142,0.0,89990.6215526363,55282.89877203166,38564.13642289404,25974.032622010247,64538.16904490428,19812.299433600216,1450.0,0.0,0.886760654843356,2.872446886676238,0.001494314320929203,1.0,1.0,-5.115494793540961,353062.2603986156,1549422.4590337528,4.388524724461964,1549422.4590337528,4.388524724461964,0.7627733329637612,0.09198836873142054,3.93697290078155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93697290078155,1.279309191824255,1.2796189103150113,3.0774209440077187,6520.685699961683,15395.9416301864,6481.416290619,0.000318249767083212,22857.820924998432,2330.849059056705,19373.38702903836,1975.5356853806713,0.8475605392397959,0.8475605392397958,35572.47392006865,35405.22815468563,1.0059081811963113,0.8,4293.220746300939,4273.035954225843,1.0059081811963113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558748181647635,4.884728840130379,-2.435975028162323,7.320703868292702,3.5,3.5,1.0,0.6,0.0002420856266119816,1.0000082926062959,0.00024208361910783767,198.63340799155804,0.0,3.9865894887760427e-07,1.1297994611191304,0.026233471138670382,8.26945017422413e-05,0.0001593911248697403,0.0006275185392372557,0.09198836895375649,0.09198836895375649,0.09198836895375649,0.091985025465202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498025.68945521925,592.2817333924912,0.0,0.09198836895375649,0.09198836873142054,0.09198836873142054,0.375,0.375,0.5,7.677150940115476,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,25974.032622010247,19812.299433600216,0.7627733329637612,1.0354794095586508,0.6364817894246977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493999853425845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.1041065508,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44919071625395,261.44919071625395,-11.700809283746025,245.29537109735787,277.60301033518203,127827.658763479,127835.14535132232,-7.486587843339786,0.0,nan,277.60301033518203,4.453010335182057,271.1414824875999,-2.00851751240009,264.67995464002354,-8.470045359976439,258.21842679245816,-14.931573207541817,251.7568989449021,-21.393101055097873,245.29537109735787,-27.854628902642105,1.0,1.0,26022.012520719443,26022.012520719443,276.9011081487934,3.751108148793435,276.9011081487934,276.9011081487934,75774.329309572,75774.62632893151,-0.2970193595101591,0.0,8546.071908451686,8546.071908451686,0.8846658761025145,3956.657765285458,276.9011081487934,3.751108148793435,1.0,0.002,0.20687185690506069,0.004824375434035408,0.00032046489389609464,0.0016795351128685396,0.1602324469480473,0.1602324469480473,0.0,6.764633991851454e-12,0.9999634840774254,0.9999634840774254,0.0,0.09198500969127017,3.359040150359114e-06,0.0,0.0,0.0,1601746.7569434624,268.034505206459,0.0,1.0,1279635.5214939048,2617.952515739351,,,,,,,,,,,,,,,,,,,2.0,15395.9416301864,1450.0,0.375,6.173730061729009,3.5
5312.0,-29.649937890410367,4.884724044031539,34.94069139319759,25.398888706136518,6.247827029484631,-26.060161398415186,-39.579275565315015,2.658050537603677,-5.1154994724153084,-5.115499472407776,39.88131517265861,41077.37260542167,25750.575554831234,25750.575554831234,66827.9481602529,75785.0541219235,75774.56573891395,25750.575554831234,101525.14129374518,101525.14129374518,101525.14129374518,127499.1704479689,124048.7980051852,3450.372442783708,0.0,89990.60628076892,55282.947229063255,38564.06561300629,25974.029154223725,64538.09476723002,19812.296404545377,1450.0,0.0,0.8867606491374881,2.872446391194248,0.001494314320929203,1.0,1.0,-5.1154994724153084,353062.1959481974,1549422.2438896259,4.388524916207577,1549422.2438896259,4.388524916207577,0.7627733181828524,0.0919883511778527,3.9369776956536313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9369776956536313,1.2793092721193984,1.2796189880612416,3.077424498871444,6520.693232291345,15395.951703523555,6481.415775463703,0.0003182480762012949,22857.789207217837,2330.8458247431936,19373.385489204702,1975.5355283613367,0.8475616479605622,0.8475616479605622,35572.50857927421,35405.22815468563,1.005909406300262,0.8,4293.224929299869,4273.035954225843,1.005909406300262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558748116479333,4.884724044031539,-2.4359797384364734,7.320703782468012,3.5,3.5,1.0,0.6,0.00024208361910783767,1.0000082941719683,0.00024208161124132364,198.63347382528002,0.0,3.9875738966611937e-07,1.1300784423137824,0.02623386989606005,8.269383121996225e-05,0.00015938978788787543,0.0006275140398295289,0.09198835140058732,0.09198835140058732,0.09198835140058732,0.09198500900639038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498026.1507365072,592.28158195865,0.0,0.09198835140058732,0.0919883511778527,0.0919883511778527,0.375,0.375,0.5,7.677050670475684,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,25974.029154223725,19812.296404545377,0.7627733181828524,1.0354806475350986,0.6364825728676328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494004627223644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.104385532,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4491459623169,261.4491459623169,-11.700854037683087,245.2952945988824,277.6029973257825,127828.06776658645,127835.55019593381,-7.4824293473375505,0.0,nan,277.6029973257825,4.452997325782519,271.1414567803878,-2.008543219612193,264.67991623499336,-8.47008376500662,258.2183756896138,-14.931624310386155,251.75683514424156,-21.393164855758414,245.2952945988824,-27.85470540111757,1.0,1.0,26022.012520719443,26022.012520719443,276.90109638012376,3.7510963801237835,276.90109638012376,276.90109638012376,75774.26907964394,75774.56573891395,-0.2966592700104229,0.0,8546.071908451686,8546.071908451686,0.8846655727060477,3956.6625841318996,276.90109638012376,3.7510963801237835,1.0,0.002,0.2068752148322842,0.004824359669040496,0.00032047009255108794,0.0016795299142282924,0.16023504627554397,0.16023504627554397,0.0,6.779380442439864e-12,0.9999634960561218,0.9999634960561218,0.0,0.09198499324024385,3.3579376088462237e-06,0.0,0.0,0.0,1601746.7515519606,268.03450052758467,0.0,1.0,1279635.53759215,2617.9524498864525,,,,,,,,,,,,,,,,,,,2.0,15395.951703523555,1450.0,0.375,6.173730061729009,3.5
5313.0,-29.65001774874671,4.884719250567786,34.94068887724035,25.398840859439247,6.247817687145418,-26.060234205162217,-39.57934373812748,2.6580341436598913,-5.11550414305907,-5.1155041430607575,39.8813101746781,41077.360832391154,25750.575238593497,25750.575238593497,66827.93607098465,75784.99375030216,75774.50522237911,25750.575238593497,101525.08046097262,101525.08046097262,101525.08046097262,127499.10615184084,124048.77905748891,3450.327094351934,0.0,89990.59108490321,55282.98061475075,38564.011633502734,25974.02569086822,64538.037324370955,19812.293379210023,1450.0,0.0,0.8867606434581388,2.872445896583933,0.001494314320929203,1.0,1.0,-5.11550414305907,353062.1316111641,1549422.0289284328,4.388525107062032,1549422.0289284328,4.388525107062032,0.7627733034150151,0.09198833363022652,3.9369824968113414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9369824968113414,1.2793093522896166,1.2796190656820527,3.0774280589485343,6520.700775667502,15395.961773896091,6481.415251192558,0.00031824638243507596,22857.757472325262,2330.842588684746,19373.383922123165,1975.5353685634916,0.8475627561268528,0.8475627561268528,35572.543283906285,35405.22815468563,1.0059106330102094,0.8,4293.229117781299,4273.035954225843,1.0059106330102094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558748048213445,4.884719250567786,-2.435984441996108,7.320703692563894,3.5,3.5,1.0,0.6,0.00024208161124132364,1.0000082879622012,0.0002420796048947086,198.63353960970827,0.0,3.988295006594199e-07,1.1302828048687958,0.026234268725560707,8.269319554733798e-05,0.00015938841569398566,0.0006275094027817117,0.09198833385374415,0.09198833385374415,0.09198833385374415,0.09198499257824364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498026.61187475844,592.2814305718441,0.0,0.09198833385374415,0.09198833363022652,0.09198833363022652,0.375,0.375,0.5,7.676950434612293,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,25974.02569086822,19812.293379210023,0.7627733034150151,1.0354813818570987,0.6364829569566017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494009401922634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10458989456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4491012363077,261.4491012363077,-11.700898763692294,245.29521813057679,277.60298434206953,127828.47709998787,127835.95486021094,-7.477760223093947,0.0,nan,277.60298434206953,4.452984342069556,271.1414310997594,-2.0085689002405616,264.67987785744134,-8.470122142558637,258.2183246151446,-14.931675384855396,251.75677137285425,-21.39322862714573,245.29521813057679,-27.854781869423192,1.0,1.0,26022.012520719443,26022.012520719443,276.90108462826015,3.7510846282601733,276.90108462826015,276.90108462826015,75774.20912200614,75774.50522237911,-0.2961003729724325,0.0,8546.071908451686,8546.071908451686,0.8846652689117973,3956.667409295398,276.90108462826015,3.7510846282601733,1.0,0.002,0.20687857162699363,0.004824343910763758,0.00032047528945706696,0.0016795247174154126,0.16023764472853347,0.16023764472853347,0.0,6.872479581948587e-12,0.9999635083621395,0.9999635083621395,0.0,0.0919849768252683,3.356804958221262e-06,0.0,0.0,0.0,1601746.7461699431,268.0344958569409,0.0,1.0,1279635.553662079,2617.9523841494033,,,,,,,,,,,,,,,,,,,2.0,15395.961773896091,1450.0,0.375,6.173730061729009,3.5
