time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5314.0,-29.65009762895004,4.884714459848099,34.940686362571384,25.398792942892783,6.24780836142973,-26.060307029911797,-39.57941561294717,2.658017762495032,-5.1155088059071545,-5.115508805890032,39.881305179944256,41077.36435034406,25750.574909275685,25750.574909275685,66827.93925961974,75784.93338897178,75774.44476109828,25750.574909275685,101525.01967037396,101525.01967037396,101525.01967037396,127499.0419017702,124048.76014030832,3450.281761461869,0.0,89990.57592510124,55283.02934025272,38563.94064983169,25974.022231396226,64537.96288122791,19812.290357104725,1450.0,0.0,0.8867606378069044,2.8724454027992197,0.001494314320929203,1.0,1.0,-5.1155088059071545,353062.06738152227,1549421.814104934,4.38852529697169,1549421.814104934,4.38852529697169,0.762773288657485,0.09198831608902605,3.936987300865437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936987300865437,1.2793094323974452,1.2796191432424031,3.0774316214392816,6520.7083241579085,15395.971842804407,6481.414722642442,0.000318244687326801,22857.725729854228,2330.8393518535104,19373.382342251498,1975.5352074614163,0.8475638640176758,0.8475638640176758,35572.57800946608,35405.22815468563,1.0059118604601918,0.8,4293.233308788483,4273.035954225843,1.0059118604601918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558747977123975,4.884714459848099,-2.4359891390931048,7.320703598941204,3.5,3.5,1.0,0.6,0.0002420796048947086,1.0000082902370386,0.0002420775980140393,198.63360541218807,0.0,3.9852772983154493e-07,1.1294275863425982,0.026234667253290538,8.269252536049691e-05,0.00015938707953421167,0.0006275049080482207,0.09198831631189454,0.09198831631189454,0.09198831631189454,0.09198497617945192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498027.07286289544,592.2812792343451,0.0,0.09198831631189454,0.09198831608902605,0.09198831608902605,0.375,0.375,0.5,7.676850233022567,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,25974.022231396226,19812.290357104725,0.762773288657485,1.0354826256695795,0.6364837456357364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494014173046736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10373467603,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44905653266864,261.44905653266864,-11.700943467331342,245.2951416833301,277.6029713820401,127828.88620084293,127836.36022047904,-7.47401963610243,0.0,nan,277.6029713820401,4.452971382040118,271.14140544228337,-2.0085945577166058,264.67983950252443,-8.470160497475547,258.21827356278334,-14.93172643721664,251.7567076230505,-21.39329237694949,245.2951416833301,-27.85485831666989,1.0,1.0,26022.012520719443,26022.012520719443,276.9010728906857,3.751072890685748,276.9010728906857,276.9010728906857,75774.148909615,75774.44476109828,-0.2958514832716901,0.0,8546.071908451686,8546.071908451686,0.8846649649342183,3956.672237369764,276.9010728906857,3.751072890685748,1.0,0.002,0.20688192727311233,0.004824328158689888,0.00032048048458883954,0.0016795195222774524,0.16024024229441977,0.16024024229441977,0.0,6.866291823309778e-12,0.9999635208417259,0.9999635208417259,0.0,0.09198496043268407,3.355656341978988e-06,0.0,0.0,0.0,1601746.7407969085,268.0344911940928,0.0,1.0,1279635.5697051813,2617.9523185220783,,,,,,,,,,,,,,,,,,,2.0,15395.971842804407,1450.0,0.375,6.173730061729009,3.5
5315.0,-29.650177449866735,4.8847096719577,34.94068384921586,25.398745096195512,6.247799053949842,-26.06037979948271,-39.579483785759635,2.6580014036813826,-5.115513461952844,-5.115513461921868,39.88130018851268,41077.35279379534,25750.57456973988,25750.57456973988,66827.92736353521,75784.87309067926,75774.38435347029,25750.57456973988,101524.95892321017,101524.95892321017,101524.95892321017,127498.97769872082,124048.74125441018,3450.2364443106335,0.0,89990.56082985066,55283.06296998503,38563.886510961805,25974.01877551064,64537.90528647245,19812.28733800297,1450.0,0.0,0.8867606321783195,2.872444909734996,0.001494314320929203,1.0,1.0,-5.115513461952844,353062.0032455978,1549421.5994239636,4.388525486120214,1549421.5994239636,4.388525486120214,0.762773273910266,0.0919882985531631,3.9369921098375875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9369921098375875,1.2793095124027074,1.2796192206994788,3.0774351880206154,6520.715881315777,15395.981908612708,6481.414186569806,0.0003182429899362562,22857.693975303147,2330.8361137904535,19373.380739894514,1975.5350440664768,0.8475649713757959,0.8475649713757959,35572.61277056699,35405.22815468563,1.0059130891667516,0.8,4293.237504085102,4273.035954225843,1.0059130891667516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558747903828761,4.8847096719577,-2.435993830455913,7.320703502413613,3.5,3.5,1.0,0.6,0.0002420775980140393,1.0000082840894655,0.00024207559263817247,198.6336711658679,0.0,3.986339429745238e-07,1.1297285943898006,0.02623506588723351,8.269188969715092e-05,0.00015938570831688838,0.0006275002760644647,0.09198829877580897,0.09198829877580897,0.09198829877580897,0.09198495980608228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498027.53369861137,592.2811279469114,0.0,0.09198829877580897,0.0919882985531631,0.0919882985531631,0.375,0.375,0.5,7.676750066238591,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,25974.01877551064,19812.28733800297,0.762773273910266,1.0354833654252917,0.6364841345788985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494018945480276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.104035684075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44901185438385,261.44901185438385,-11.700988145616122,245.29506526372052,277.6029584450788,127829.2955648743,127836.76534580746,-7.4697809331575264,0.0,nan,277.6029584450788,4.452958445078821,271.14137980879343,-2.0086201912065462,264.67980117250625,-8.470198827493732,258.2182225362335,-14.93177746376648,251.7566438999705,-21.39335610002948,245.29506526372052,-27.85493473627946,1.0,1.0,26022.012520719443,26022.012520719443,276.9010611661868,3.751061166186844,276.9010611661868,276.9010611661868,75774.08896366149,75774.38435347029,-0.2953898088017013,0.0,8546.071908451686,8546.071908451686,0.8846646606453888,3956.6770703867755,276.9010611661868,3.751061166186844,1.0,0.002,0.20688528175286436,0.004824312412900943,0.0003204856779182091,0.0016795143289044451,0.16024283895910454,0.16024283895910454,0.0,6.8226544205907125e-12,0.9999635335148895,0.9999635335148895,0.0,0.09198494406324356,3.354489919525892e-06,0.0,0.0,0.0,1601746.7354317103,268.03448653804713,0.0,1.0,1279635.5857248825,2617.9522529905075,,,,,,,,,,,,,,,,,,,2.0,15395.981908612708,1450.0,0.375,6.173730061729009,3.5
5316.0,-29.650257293764007,4.88470488698818,34.94068133723276,25.39869724949824,6.247789770670865,-26.06045258732112,-39.57955566057933,2.657985064340289,-5.115518110689379,-5.1155181107633,39.88129520141026,41077.35654303802,25750.57421921006,25750.57421921006,66827.93076224808,75784.81280923757,75774.32401664103,25750.57421921006,101524.89823585108,101524.89823585108,101524.89823585108,127498.91355961036,124048.72241628323,3450.191143327137,0.0,89990.54578739994,55283.11196452158,38563.81535875373,25974.01532375927,64537.830682513,19812.284322399217,1450.0,0.0,0.8867606265712761,2.8724444174447634,0.001494314320929203,1.0,1.0,-5.115518110689379,353061.9392103541,1549421.384929226,4.388525674544833,1549421.384929226,4.388525674544833,0.7627732591763077,0.09198828102351231,3.936996923557236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936996923557236,1.2793095923145636,1.279619298065051,3.0774387585371796,6520.723446811926,15395.991972946045,6481.413643967142,0.0003182412903834251,22857.66220667753,2330.8328742921926,19373.379118018842,1975.534878681185,0.8475660784049558,0.8475660784049558,35572.64756597614,35405.22815468563,1.0059143190863113,0.8,4293.241703522363,4273.035954225843,1.0059143190863113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558747828160274,4.88470488698818,-2.43599851577232,7.3207034027605005,3.5,3.5,1.0,0.6,0.00024207559263817247,1.0000082864798832,0.00024207358670026602,198.6337369385165,0.0,3.98335170495808e-07,1.1288818731851198,0.026235464222404005,8.2691219520093e-05,0.00015938437311807945,0.0006274957866289774,0.09198828124688462,0.09198828124688462,0.09198828124688462,0.09198494345973303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498027.99438266864,592.2809767093455,0.0,0.09198828124688462,0.09198828102351231,0.09198828102351231,0.375,0.375,0.5,7.676649935132565,7.389644451905042e-11,7.389644451905042e-11,7.389644451905042e-11,7.389644451905042e-11,7.389644451905042e-11,7.389644451905042e-11,25974.01532375927,19812.284322399217,0.7627732591763077,1.035484615077953,0.6364849284307945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494023714374735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10318896287,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4489671969538,261.4489671969538,-11.70103280304619,245.29498886297347,277.6029455309658,127829.70487560614,127837.17116999076,-7.466294384594741,0.0,nan,277.6029455309658,4.452945530965849,271.14135419735356,-2.008645802646413,264.6797628637404,-8.470237136259584,258.2181715301395,-14.931828469860477,251.75658019654986,-21.393419803450115,245.29498886297347,-27.85501113702651,1.0,1.0,26022.012520719443,26022.012520719443,276.9010494571627,3.7510494571627078,276.9010494571627,276.9010494571627,75774.02902889413,75774.32401664103,-0.2949877468927298,0.0,8546.071908451686,8546.071908451686,0.8846643560561008,3956.6819081750223,276.9010494571627,3.7510494571627078,1.0,0.002,0.20688863503644198,0.004824296674102319,0.00032049086939933837,0.001679509137510681,0.16024543469966918,0.16024543469966918,0.0,6.9100194316495944e-12,0.9999635465126333,0.9999635465126333,0.0,0.09198492772987213,3.3532936401745404e-06,0.0,0.0,0.0,1601746.7300749368,268.0344818893106,0.0,1.0,1279635.6017194332,2617.952187561794,,,,,,,,,,,,,,,,,,,2.0,15395.991972946045,1450.0,0.375,6.173730061729009,3.5
5317.0,-29.65033715460658,4.88470010508808,34.940678826578846,25.39864940280097,6.247780501786571,-26.060525388968017,-39.57962760524822,2.6579687362497655,-5.115522749645379,-5.115522749615603,39.88129021580577,41077.36024869705,25750.57385086198,25750.57385086198,66827.93409955903,75784.75254560614,75774.2637096785,25750.57385086198,101524.83756054049,101524.83756054049,101524.83756054049,127498.84943649723,124048.70357806975,3450.1458584274787,0.0,89990.53078186771,55283.16093285738,38563.74427667814,25974.01187595675,64537.75615263489,19812.281309955848,1450.0,0.0,0.8867606210086548,2.8724439261904045,0.001494314320929203,1.0,1.0,-5.115522749645379,353061.87530985224,1549421.1704987315,4.388525861476652,1549421.1704987315,4.388525861476652,0.7627732444480553,0.09198826350082986,3.937001739109659,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937001739109659,1.2793096721754,1.2796193753788712,3.077442330608656,6520.731015602748,15396.002034158308,6481.41309757446,0.00031823958991432865,22857.6304368661,2330.829634673013,19373.37748481455,1975.5347121406955,0.8475671849855466,0.8475671849855466,35572.682374624776,35405.22815468563,1.00591554947415,0.8,4293.24590455749,4273.035954225843,1.00591554947415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558747748645386,4.88470010508808,-2.4360031929537054,7.320703298041785,3.5,3.5,1.0,0.6,0.00024207358670026602,1.0000082882439507,0.00024207158035195452,198.63380272516235,0.0,3.9844694242440146e-07,1.1291986348307537,0.026235862669346428,8.269054869677287e-05,0.00015938303800349315,0.0006274912978043334,0.09198826371943587,0.09198826371943587,0.09198826371943587,0.09198492715116399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498028.45490230457,592.2808255256886,0.0,0.09198826371943587,0.09198826350082986,0.09198826350082986,0.375,0.375,0.5,7.676549839501449,-2.97859514830634e-11,-2.97859514830634e-11,-2.97859514830634e-11,-2.97859514830634e-11,-2.97859514830634e-11,-2.97859514830634e-11,25974.01187595675,19812.281309955848,0.7627732444480553,1.0354858625934835,0.6364857208785989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494028484645158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10350572452,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44892255635267,261.44892255635267,-11.701077443647307,245.29491247486325,277.60293263787514,127830.11402174596,127837.57750221933,-7.463480473367584,0.0,nan,277.60293263787514,4.452932637875165,271.1413286052536,-2.0086713947463863,264.67972457264125,-8.470275427358729,258.21812054003783,-14.931879459962147,251.7565165074452,-21.393483492554765,245.29491247486325,-27.855087525136724,1.0,1.0,26022.012520719443,26022.012520719443,276.90103776162243,3.751037761622456,276.90103776162243,276.90103776162243,75773.96907197908,75774.2637096785,-0.2946376994223101,0.0,8546.071908451686,8546.071908451686,0.8846640513507841,3956.6867478052072,276.90103776162243,3.751037761622456,1.0,0.002,0.20689198713231594,0.004824280940620078,0.0003204960590469893,0.0016795039473602893,0.16024802952349462,0.16024802952349462,0.0,6.407278353715018e-12,0.9999635594099653,0.9999635594099653,0.0,0.09198491139423162,3.3521065982390074e-06,0.0,0.0,0.0,1601746.7247294323,268.0344772503546,0.0,1.0,1279635.6176803303,2617.9521222707604,,,,,,,,,,,,,,,,,,,2.0,15396.002034158308,1450.0,0.375,6.173730061729009,3.5
5318.0,-29.65041695738782,4.884695326198532,34.94067631738855,25.3986015561037,6.2477712481989345,-26.060598136827753,-39.57969570821149,2.6579524277482784,-5.115527388203475,-5.1155273882069485,39.88128523673792,41077.348867648354,25750.57348959411,25750.57348959411,66827.92235724247,75784.69234117099,75774.20349266399,25750.57348959411,101524.7769822581,101524.7769822581,101524.7769822581,127498.78541295932,124048.68482261708,3450.1005903422347,0.0,89990.5158337231,55283.19479166585,38563.69004673028,25974.008430701222,64537.6984774315,19812.278299934445,1450.0,0.0,0.8867606154243475,2.872443434978179,0.001494314320929203,1.0,1.0,-5.115527388203475,353061.81141483143,1549420.956349565,4.388526049137233,1549420.956349565,4.388526049137233,0.7627732297382477,0.09198824598350944,3.9370065588524743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9370065588524743,1.279309751946228,1.279619452602136,3.077445906171717,6520.738591791818,15396.012092369636,6481.412544589594,0.00031823788748796476,22857.598657380135,2330.826394067305,19373.37583190578,1975.5345435909085,0.8475682910658952,0.8475682910658953,35572.71721355463,35405.22815468563,1.0059167809326466,0.8,4293.2501092472385,4273.035954225843,1.0059167809326466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558747670658891,4.884695326198532,-2.436007869137391,7.320703195335923,3.5,3.5,1.0,0.6,0.00024207158035195452,1.0000082822235188,0.0002420695754776233,198.63386846401752,0.0,3.9852859470488657e-07,1.1294300373936486,0.026236261197941133,8.268991369875024e-05,0.00015938166665320426,0.0006274866669745039,0.0919882462063829,0.0919882462063829,0.0919882462063829,0.09198491084169488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498028.91527381167,592.2806743908521,0.0,0.0919882462063829,0.09198824598350944,0.09198824598350944,0.375,0.375,0.5,7.676449781032323,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,25974.008430701222,19812.278299934445,0.7627732297382477,1.0354866060278218,0.6364861133375076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494033255930974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10373712708,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4488779361919,261.4488779361919,-11.7011220638081,245.29483610726066,277.60291976515754,127830.52345394039,127837.98351717442,-7.460063234027736,0.0,nan,277.60291976515754,4.45291976515756,271.14130303355745,-2.0086969664425283,264.6796863019695,-8.470313698030452,258.21806957038683,-14.931930429613146,251.75645283881903,-21.393547161180948,245.29483610726066,-27.855163892739313,1.0,1.0,26022.012520719443,26022.012520719443,276.9010260768682,3.751026076868243,276.9010260768682,276.9010260768682,75773.90913495768,75774.20349266399,-0.2943577063124394,0.0,8546.071908451686,8546.071908451686,0.8846637463802594,3956.6915916467365,276.9010260768682,3.751026076868243,1.0,0.002,0.20689533798116586,0.004824265215606053,0.0003205012467630412,0.0016794987601315792,0.1602506233815206,0.1602506233815206,0.0,6.894620291353348e-12,0.9999635729650617,0.9999635729650617,0.0,0.09198489512445908,3.350859050357503e-06,0.0,0.0,0.0,1601746.7193843843,268.0344726117965,0.0,1.0,1279635.6336398646,2617.9520569853075,,,,,,,,,,,,,,,,,,,2.0,15396.012092369636,1450.0,0.375,6.173730061729009,3.5
5319.0,-29.650496783748633,4.884690550413833,34.940673809600476,25.39855370940643,6.247762004642952,-26.060670904913913,-39.57976765288038,2.657936125911461,-5.115532019278476,-5.11553201927928,39.88128025882615,41077.3527539733,25750.573116959764,25750.573116959764,66827.92587093306,75784.63213993376,75774.14329244317,25750.573116959764,101524.71640940293,101524.71640940293,101524.71640940293,127498.72139787108,124048.66605893541,3450.0553389356664,0.0,89990.50090649328,55283.243958458115,38563.61883115018,25974.004988468147,64537.623819618326,19812.27529233224,1450.0,0.0,0.886760609874017,2.8724429445585296,0.001494314320929203,1.0,1.0,-5.115532019278476,353061.7476229065,1549420.7422496916,4.388526235656025,1549420.7422496916,4.388526235656025,0.7627732150328157,0.09198822847307424,3.9370113797831694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9370113797831694,1.279309831683121,1.279619529793343,3.077449482744496,6520.74617012036,15396.022149082099,6481.411989381264,0.00031823618447534196,22857.56687638772,2330.823153307982,19373.374172350927,1975.5343743634094,0.8475693969144185,0.8475693969144185,35572.752061062405,35405.22815468563,1.0059180126946499,0.8,4293.254314972251,4273.035954225843,1.0059180126946499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558747590218731,4.884690550413833,-2.4360125389848206,7.320703089398654,3.5,3.5,1.0,0.6,0.0002420695754776233,1.0000082846761162,0.00024206757002620736,198.63393422233491,0.0,3.9823594419481615e-07,1.128600665848109,0.026236659433885326,8.268924288522244e-05,0.00015938033259240087,0.0006274821831299085,0.09198822869565473,0.09198822869565473,0.09198822869565473,0.09198489456113126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498029.3754727062,592.2805233125936,0.0,0.09198822869565473,0.09198822847307424,0.09198822847307424,0.375,0.375,0.5,7.676349759387136,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,25974.004988468147,19812.27529233224,0.7627732150328157,1.0354878583338627,0.6364869098494217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494038023750908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.102907755536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4488333315222,261.4488333315222,-11.701166668477754,245.294759752453,277.6029069106262,127830.93263139615,127838.39010462035,-7.4574732242058595,0.0,nan,277.6029069106262,4.452906910626211,271.14127747897186,-2.008722521028119,264.67964804732657,-8.470351952673411,258.21801861568883,-14.931981384311143,251.75638918406676,-21.393610815933215,245.294759752453,-27.855240247546988,1.0,1.0,26022.012520719443,26022.012520719443,276.9010144015981,3.751014401598127,276.9010144015981,276.9010144015981,75773.84918087171,75774.14329244317,-0.2941115714638727,0.0,8546.071908451686,8546.071908451686,0.8846634413345115,3956.6964366820853,276.9010144015981,3.751014401598127,1.0,0.002,0.20689868759732535,0.0048242494958348255,0.00032050643257440194,0.0016794935742628818,0.16025321628720096,0.16025321628720096,0.0,6.837283777344494e-12,0.9999635863599414,0.9999635863599414,0.0,0.091984878846833,3.34962624124445e-06,0.0,0.0,0.0,1601746.714047961,268.0344679807215,0.0,1.0,1279635.6495736463,2617.951991805202,,,,,,,,,,,,,,,,,,,2.0,15396.022149082099,1450.0,0.375,6.173730061729009,3.5
5320.0,-29.650576552596853,4.8846857778349655,34.94067130322528,25.398505862709158,6.24775278637955,-26.060743618701498,-39.579835755843646,2.6579198525837535,-5.11553664246054,-5.115536642454223,39.88127528402669,41077.34157646007,25750.572732244655,25750.572732244655,66827.91430870473,75784.5720075342,75774.08314319947,25750.572732244655,101524.65587544412,101524.65587544412,101524.65587544412,127498.65742557077,124048.64732119167,3450.0101043790887,0.0,89990.48605928366,55283.278049810964,38563.564454969666,25974.00155012664,64537.566005096305,19812.2722879567,1450.0,0.0,0.8867606043525942,2.8724424549747014,0.001494314320929203,1.0,1.0,-5.11553664246054,353061.68393970135,1549420.5282839334,4.388526421203371,1549420.5282839334,4.388526421203371,0.7627732003373237,0.0919882109696814,3.9370162073258177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9370162073258177,1.2793099112889734,1.2796196068527392,3.07745306480043,6520.753760067049,15396.03220266209,6481.411424579181,0.0003182344784292396,22857.535077410535,2330.819910714723,19373.372484119704,1975.5342022117343,0.8475705021783327,0.8475705021783327,35572.78695635532,35405.22815468563,1.0059192461460267,0.8,4293.258526464424,4273.035954225843,1.0059192461460267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558747507170707,4.8846857778349655,-2.436017202191945,7.32070298002691,3.5,3.5,1.0,0.6,0.00024206757002620736,1.0000082787126183,0.00024206556603495138,198.63399993331356,0.0,3.9835070463879856e-07,1.1289258969463551,0.026237057784589964,8.268860789646868e-05,0.00015937896212973868,0.0006274775570115488,0.09198821119010327,0.09198821119010327,0.09198821119010327,0.09198487831033218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498029.8355068544,592.2803722884298,0.0,0.09198821119010327,0.0919882109696814,0.0919882109696814,0.375,0.375,0.5,7.676249774901445,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,25974.00155012664,19812.2722879567,0.7627732003373237,1.0354886067972808,0.6364873068379483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494042792982595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.103232986636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44878874705574,261.44878874705574,-11.701211252944233,245.2946834182801,277.602894075864,127831.34230323756,127838.79639881985,-7.454095582266819,0.0,nan,277.602894075864,4.452894075864037,271.1412519443309,-2.0087480556690593,264.6796098128005,-8.470390187199484,258.217967681282,-14.932032318717972,251.75632554977682,-21.39367445022316,245.2946834182801,-27.855316581719876,1.0,1.0,26022.012520719443,26022.012520719443,276.90100274019034,3.7510027401903585,276.90100274019034,276.90100274019034,75773.78926939305,75774.08314319947,-0.29387380642583594,0.0,8546.071908451686,8546.071908451686,0.8846631358703307,3956.7012883624466,276.90100274019034,3.7510027401903585,1.0,0.002,0.2069020359685114,0.004824233782519621,0.00032051161646231543,0.0016794883901512998,0.1602558082311577,0.1602558082311577,0.0,6.613615037565079e-12,0.9999635998832457,0.9999635998832457,0.0,0.09198486258806209,3.348381619317462e-06,0.0,0.0,0.0,1601746.7087206296,268.03446335753944,0.0,1.0,1279635.6654802796,2617.951926736163,,,,,,,,,,,,,,,,,,,2.0,15396.03220266209,1450.0,0.375,6.173730061729009,3.5
5321.0,-29.650656346003686,4.88468100846162,34.94066879832667,25.398458050936483,6.247743579705455,-26.060816353435204,-39.57990766558794,2.6579035872475716,-5.115541262419356,-5.115541262438561,39.88127031389105,41077.34566644938,25750.572347567962,25750.572347567962,66827.91801401734,75784.51187944926,75774.02305853789,25750.572347567962,101524.59540610586,101524.59540610586,101524.59540610586,127498.59352073641,124048.62863365983,3449.96488707658,0.0,89990.47123633134,55283.32745173634,38563.49309399445,25973.998114630554,64537.49120862501,19812.269286105126,1450.0,0.0,0.8867605988306296,2.872441965732351,0.001494314320929203,1.0,1.0,-5.115541262419356,353061.62030091695,1549420.3145195232,4.388526606768929,1549420.3145195232,4.388526606768929,0.7627731856554394,0.09198819347258427,3.9370210364202194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9370210364202194,1.2793099908547647,1.2796196838739322,3.0774566481652488,6520.761352787108,15396.042254733373,6481.410857107267,0.00031823277163542873,22857.50327566352,2330.8166678390194,19373.370787908178,1975.534029246295,0.8475716071988968,0.8475716071988968,35572.82186285633,35405.22815468563,1.0059204799938812,0.8,4293.262739309296,4273.035954225843,1.0059204799938812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558747424130977,4.88468100846162,-2.4360218622044676,7.3207028706660875,3.5,3.5,1.0,0.6,0.00024206556603495138,1.0000082812668283,0.00024206356144200965,198.63406566456095,0.0,3.9806079900653263e-07,1.1281043043845134,0.02623745584538897,8.268793741836373e-05,0.00015937762861658765,0.0006274730765982747,0.09198819369471604,0.09198819369471604,0.09198819369471604,0.09198486207041232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498030.29537922214,592.2802213174692,0.0,0.09198819369471604,0.09198819347258427,0.09198819347258427,0.375,0.375,0.5,7.6761498285202014,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,25973.998114630554,19812.269286105126,0.7627731856554394,1.035489864302104,0.6364881078761188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494047558781178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10241139407,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4487441779381,261.4487441779381,-11.701255822061853,245.29460709685284,277.6028812590562,127831.75174920891,127839.20327834059,-7.451529131695507,0.0,nan,277.6028812590562,4.452881259056198,271.1412264265971,-2.008773573402891,264.67957159414533,-8.470428405854648,258.21791676170415,-14.932083238295832,251.75626192927322,-21.393738070726755,245.29460709685284,-27.855392903147134,1.0,1.0,26022.012520719443,26022.012520719443,276.9009910895301,3.750991089530146,276.9009910895301,276.9009910895301,75773.72946370588,75774.02305853789,-0.2935948320082389,0.0,8546.071908451686,8546.071908451686,0.8846628303079022,3956.7061416023207,276.9009910895301,3.750991089530146,1.0,0.002,0.2069053830622061,0.004824218076681801,0.00032051679837330916,0.0016794832084414241,0.16025839918665458,0.16025839918665458,0.0,6.814733239518533e-12,0.9999636137670296,0.9999636137670296,0.0,0.09198484636874606,3.3471038382215286e-06,0.0,0.0,0.0,1601746.7033970153,268.0344587375806,0.0,1.0,1279635.6813758137,2617.9518617125186,,,,,,,,,,,,,,,,,,,2.0,15396.042254733373,1450.0,0.375,6.173730061729009,3.5
5322.0,-29.650753146840376,4.884676238572335,34.94066629294039,25.398410169314616,6.247732941892953,-26.06090453792728,-39.57999316100029,2.6578843331248816,-5.115546056431469,-5.11554605643822,39.881265290032694,41077.32422386437,25750.572409652174,25750.572409652174,66827.89663351655,75784.44113174254,75773.96161451873,25750.572409652174,101524.5340241709,101524.5340241709,101524.5340241709,127498.52862303084,124048.60894544702,3449.919677583819,0.0,89990.44896394615,55283.35926477797,38563.432999075754,25973.994598859936,64537.42759793569,19812.266218420755,1450.0,0.0,0.8867605926165802,2.8724414580582724,0.001494314320929203,1.0,1.0,-5.115546056431469,353061.5542646018,1549420.0984447908,4.388526815591988,1549420.0984447908,4.388526815591988,0.7627731707963921,0.09198817599110225,3.937025035790422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937025035790422,1.2793100842850205,1.279619774762176,3.077459549606179,6520.767500592276,15396.052303653703,6481.411294676599,0.0003182314322572829,22857.47439903671,2330.813723242566,19373.372095832194,1975.5341626174275,0.8475727351858546,0.8475727351858546,35572.85077179393,35405.22815468563,1.005921501844757,0.8,4293.266228311802,4273.035954225843,1.005921501844757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558747437533028,4.884676238572335,-2.436026649743848,7.320702888316183,3.5,3.5,1.0,0.6,0.00024206356144200965,1.0000100463794557,0.00024206112960405016,198.63414540603446,0.0,3.98180446017689e-07,1.1284433840141308,0.02623785402583499,8.268714027560753e-05,0.00015937642116640213,0.0006274689602468037,0.09198817621121701,0.09198817621121701,0.09198817621121701,0.09198484516845835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498030.7549078874,592.2800704564271,0.0,0.09198817621121701,0.09198817599110225,0.09198817599110225,0.375,0.375,0.5,7.676049899263165,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,25973.994598859936,19812.266218420755,0.7627731707963921,1.0354905536342467,0.6364884029740641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494052326050004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.1027504737,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4486979451474,261.4486979451474,-11.70130205485259,245.2945278352006,277.6028680551274,127832.04936392543,127839.77904335047,-7.72967942504442,0.0,nan,277.6028680551274,4.4528680551273965,271.14120001112394,-2.008799988876035,264.6795319671257,-8.470468032874294,258.2178639231414,-14.93213607685857,251.75619587916546,-21.393804120834517,245.2945278352006,-27.85547216479938,1.0,1.0,26022.012520719443,26022.012520719443,276.9009791057923,3.7509791057923394,276.9009791057923,276.9009791057923,75773.65910674812,75773.96161451873,-0.3025077706115553,0.0,8546.071908451686,8546.071908451686,0.8846625772464815,3956.710160969374,276.9009791057923,3.7509791057923394,1.0,0.002,0.20690872961486664,0.004824202341626991,0.00032052197933055745,0.0016794780273350933,0.1602609896652787,0.1602609896652787,0.0,6.6656506703122176e-12,0.9999636196395962,0.9999636196395962,0.0,0.0919848294281068,3.346562995441254e-06,0.0,0.0,0.0,1601746.6978728357,268.0344539435685,0.0,1.0,1279635.697870199,2617.9517942391644,,,,,,,,,,,,,,,,,,,2.0,15396.052303653703,1450.0,0.375,6.173730061729009,3.5
5323.0,-29.650831591539493,4.884671469262595,34.94066378777225,25.39836337035524,6.247723394214623,-26.060976092964758,-39.580061298888154,2.6578678957503006,-5.11555079872727,-5.115550798722094,39.88126028555194,41077.31677197436,25750.572340060568,25750.572340060568,66827.88911203493,75784.38288413263,75773.90063436877,25750.572340060568,101524.47297442933,101524.47297442933,101524.47297442933,127498.4640826032,124048.58960384986,3449.874478753342,0.0,89990.43468626584,55283.39062310096,38563.382292405426,25973.99110817387,64537.373400579294,19812.26317148741,1450.0,0.0,0.8867605865959817,2.872440955860822,0.001494314320929203,1.0,1.0,-5.11555079872727,353061.48894066707,1549419.8832011118,4.38852701791414,1549419.8832011118,4.38852701791414,0.7627731559996032,0.091988158512139,3.9370296832352474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9370296832352474,1.279310165528534,1.2796198529141196,3.0774629869439862,6520.774783898621,15396.062009198742,6481.41077992508,0.0003182297964099351,22857.443790547284,2330.8106020452738,19373.370557205453,1975.5340057211642,0.8475738028596762,0.8475738028596762,35572.88436524893,35405.22815468563,1.005922689280609,0.8,4293.27028268593,4273.035954225843,1.005922689280609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558747422510366,4.884671469262595,-2.4360313992691944,7.320702868531789,3.5,3.5,1.0,0.6,0.00024206112960405016,1.0000081413038897,0.00024205915892687804,198.6342100263426,0.0,4.830460548498529e-07,1.3689525194444832,0.02623833707188984,8.268650497615215e-05,0.000159374624627898,0.0006274626279145097,0.09198815873283388,0.09198815873283388,0.09198815873283388,0.09198482846195083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498031.21441756375,592.2799196025179,0.0,0.09198815873283388,0.091988158512139,0.091988158512139,0.375,0.375,0.5,7.675949993377237,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,25973.99110817387,19812.26317148741,0.7627731559996032,1.0354913066764981,0.6364888220196089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494058109434245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.34325960913,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4486521190129,261.4486521190129,-11.7013478809871,245.29444934842064,277.60285488963785,127832.47960694371,127840.14129763369,-7.661690689969942,0.0,nan,277.60285488963785,4.452854889637877,271.1411737813767,-2.0088262186232555,264.679492673121,-8.470507326878987,258.2178115648776,-14.932188435122384,251.7561304566435,-21.393869543356487,245.29444934842064,-27.855550651579335,1.0,1.0,26022.012520719443,26022.012520719443,276.90096722804896,3.750967228048978,276.90096722804896,276.90096722804896,75773.60112897471,75773.90063436877,-0.2995053940539947,0.0,8546.071908451686,8546.071908451686,0.8846622831778812,3956.7148316514235,276.90096722804896,3.750967228048978,1.0,0.002,0.2069120753750639,0.004824186619972332,0.0003205271590944274,0.001679472847689904,0.16026357954721368,0.16026357954721368,0.0,6.784331343240302e-12,0.999963628249098,0.999963628249098,0.0,0.09198481274175166,3.3457703873359913e-06,0.0,0.0,0.0,1601746.6924082492,268.0344492012727,0.0,1.0,1279635.714186653,2617.951727493681,,,,,,,,,,,,,,,,,,,2.0,15396.062009198742,1450.0,0.375,6.173730061729009,3.5
5324.0,-29.65091135206519,4.884666700849438,34.94066128294455,25.398315488733374,6.2477139230182015,-26.061048824561144,-39.58013317370785,2.6578513956212584,-5.115555525429386,-5.115555525337932,39.88125528504077,41077.3203372436,25750.572232432478,25750.572232432478,66827.89256967607,75784.32244661706,75773.8397563421,25750.572232432478,101524.41198877458,101524.41198877458,101524.41198877458,127498.39961316966,124048.57032209718,3449.8292910724895,0.0,89990.41922665255,55283.43953595833,38563.31076743802,25973.98762439509,64537.298391833116,19812.260130173792,1450.0,0.0,0.8867605806402443,2.872440455314817,0.001494314320929203,1.0,1.0,-5.115555525429386,353061.42383154633,1549419.6681305696,4.388527218056632,1549419.6681305696,4.388527218056632,0.762773141216325,0.0919881410347583,3.937034453947316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937034453947316,1.2793102461149226,1.2796199309987775,3.0774665222165707,6520.782274717006,15396.07207925171,6481.410291807258,0.0003182281159096345,22857.412166263144,2330.8073772657476,19373.36909818862,1975.5338569428523,0.8475749116858965,0.8475749116858965,35572.91884971705,35405.22815468563,1.0059239082116054,0.8,4293.2744445959015,4273.035954225843,1.0059239082116054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587473992768075,4.884666700849438,-2.4360361370844568,7.320702837933895,3.5,3.5,1.0,0.6,0.00024205915892687804,1.0000082778715398,0.00024205715520884193,198.6342757306256,0.0,3.9144390330101046e-07,1.1093520219550637,0.02623872851579314,8.268583483943295e-05,0.0001593733240874451,0.000627458267972383,0.09198814125542404,0.09198814125542404,0.09198814125542404,0.09198481181505627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498031.6738264739,592.2797687817798,0.0,0.09198814125542404,0.0919881410347583,0.0919881410347583,0.375,0.375,0.5,7.675850112299788,-9.14610609470401e-11,-9.14610609470401e-11,-9.14610609470401e-11,-9.14610609470401e-11,-9.14610609470401e-11,-9.14610609470401e-11,25973.98762439509,19812.260130173792,0.762773141216325,1.0354925637564776,0.6364896170249627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494062796130818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.083659111646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4486065129266,261.4486065129266,-11.701393487073403,245.2943712690437,277.60284175684285,127832.9032118993,127840.52811234172,-7.624900442398976,0.0,nan,277.60284175684285,4.452841756842872,271.1411476592677,-2.0088523407322896,264.6794535616903,-8.470546438309668,258.2177594641319,-14.932240535868061,251.75606536658313,-21.393934633416848,245.2943712690437,-27.855628730956283,1.0,1.0,26022.012520719443,26022.012520719443,276.90095537792337,3.7509553779233897,276.90095537792337,276.90095537792337,75773.54096892354,75773.8397563421,-0.2987874185637338,0.0,8546.071908451686,8546.071908451686,0.884661981309448,3956.7196262170523,276.90095537792337,3.7509553779233897,1.0,0.002,0.20691542030239582,0.0048241709042374835,0.00032053233757835654,0.0016794676691382281,0.16026616878917826,0.16026616878917826,0.0,6.716584753652111e-12,0.9999636372952772,0.9999636372952772,0.0,0.09198479609714785,3.3449376104505802e-06,0.0,0.0,0.0,1601746.686961632,268.0344444745706,0.0,1.0,1279635.7304494511,2617.9516609676834,,,,,,,,,,,,,,,,,,,2.0,15396.07207925171,1450.0,0.375,6.173730061729009,3.5
5325.0,-29.650990963955223,4.88466193363321,34.94065877869399,25.398267711885296,6.247704500608736,-26.06112141749649,-39.58020127667112,2.657834954257195,-5.115560236774115,-5.1155602367617,39.88125029204075,41077.30920992543,25750.572088766894,25750.572088766894,66827.88129869231,75784.26225947998,75773.7790368062,25750.572088766894,101524.3511255731,101524.3511255731,101524.3511255731,127498.33527428903,124048.55115854948,3449.784115739544,0.0,89990.40399524658,55283.47332245138,38563.25630310579,25973.984148715932,64537.24045182172,19812.257095646524,1450.0,0.0,0.8867605747355581,2.8724399563951777,0.001494314320929203,1.0,1.0,-5.115560236774115,353061.3589339784,1549419.4533827044,4.388527416483552,1549419.4533827044,4.388527416483552,0.7627731264564577,0.09198812356105195,3.937039229679979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937039229679979,1.2793103264966816,1.279620008836484,3.0774700619054145,6520.7897748929145,15396.08212032946,6481.409783532086,0.00031822643237425794,22857.380570871635,2330.80415543245,19373.36757892012,1975.53370202058,0.8475760168078325,0.8475760168078323,35572.95337046748,35405.22815468563,1.005925128425378,0.8,4293.278610884766,4273.035954225843,1.005925128425378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558747368263877,4.88466193363321,-2.436040863457591,7.320702797090801,3.5,3.5,1.0,0.6,0.00024205715520884193,1.0000082624508513,0.00024205515524001848,198.6343413125052,0.0,3.980070808711328e-07,1.1279520671887904,0.026239126522874013,8.268519987487094e-05,0.000159371955333971,0.0006274536402606492,0.09198812378474026,0.09198812378474026,0.09198812378474026,0.09198479522553901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498032.13313993055,592.2796179926465,0.0,0.09198812378474026,0.09198812356105195,0.09198812356105195,0.375,0.375,0.5,7.675750258484364,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,25973.984148715932,19812.257095646524,0.7627731264564577,1.0354933187541633,0.6364900160333075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494067561444706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.102259156876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44856110483056,261.44856110483056,-11.701438895169417,245.2942935491145,277.6028286605786,127833.32478064012,127840.91657938636,-7.5917987462241765,0.0,nan,277.6028286605786,4.452828660578632,271.14112163827315,-2.008878361726829,264.6794146159604,-8.470585384039566,258.21770759367035,-14.932292406329623,251.75600057138632,-21.393999428613654,245.2942935491145,-27.855706450885464,1.0,1.0,26022.012520719443,26022.012520719443,276.90094356153526,3.75094356153528,276.90094356153526,276.90094356153526,75773.4811266558,75773.7790368062,-0.2979101504024584,0.0,8546.071908451686,8546.071908451686,0.8846616791232763,3956.724425828379,276.90094356153526,3.75094356153528,1.0,0.002,0.20691876431294634,0.004824155196578721,0.00032053751465219404,0.0016794624924454135,0.16026875732609702,0.16026875732609702,0.0,7.0976076578521674e-12,0.9999636472587304,0.9999636472587304,0.0,0.09198477954059626,3.344020455687514e-06,0.0,0.0,0.0,1601746.6815327113,268.03443976322586,0.0,1.0,1279635.7466594076,2617.951594657837,,,,,,,,,,,,,,,,,,,2.0,15396.08212032946,1450.0,0.375,6.173730061729009,3.5
5326.0,-29.651070607173093,4.884657167940992,34.940656275068626,25.398219900112622,6.247695104864887,-26.061194035970566,-39.580273151490815,2.6578185337710414,-5.115564931387894,-5.115564931414566,39.881245301583675,41077.31336520944,25750.571905840556,25750.571905840556,66827.88527104999,75784.20207949757,75773.71839385184,25750.571905840556,101524.2902996924,101524.2902996924,101524.2902996924,127498.27097947552,124048.53202649548,3449.7389529800375,0.0,89990.38881510065,55283.52248623999,38563.18480984518,25973.980679783122,64537.1654896283,19812.254066516125,1450.0,0.0,0.8867605689069453,2.872439459247391,0.001494314320929203,1.0,1.0,-5.115564931387894,353061.29426688503,1549419.2387436763,4.3885276123540296,1549419.2387436763,4.3885276123540296,0.7627731117062475,0.09198810609128377,3.9370440112425844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9370440112425844,1.279310406773901,1.2796200865744218,3.077473606402389,6520.797285256675,15396.092161726194,6481.409268281188,0.000318224746246254,22857.348954729736,2330.8009314832016,19373.366038800705,1975.5335449721063,0.847577121790053,0.847577121790053,35572.987933350516,35405.22815468563,1.0059263501287186,0.8,4293.282782258588,4273.035954225843,1.0059263501287186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558747328775774,4.884657167940992,-2.4360455771451655,7.320702745086157,3.5,3.5,1.0,0.6,0.00024205515524001848,1.00000826570758,0.00024205315449942461,198.63440692022982,0.0,3.972624898906737e-07,1.1258418963501693,0.026239523785363903,8.268452974792892e-05,0.00015937062549208956,0.000627449166661616,0.09198810631249908,0.09198810631249908,0.09198810631249908,0.09198477870065358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498032.59233105177,592.2794672436817,0.0,0.09198810631249908,0.09198810609128377,0.09198810609128377,0.375,0.375,0.5,7.675650432500449,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,25973.980679783122,19812.254066516125,0.7627731117062475,1.0354945830676408,0.6364908197248131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494072317881301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.100148986035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44851585830014,261.44851585830014,-11.701484141699837,245.29421611810847,277.6028155985227,127833.7437011455,127841.30848751617,-7.564786370633396,0.0,nan,277.6028155985227,4.4528155985227045,271.14109570243005,-2.008904297569927,264.67937580632264,-8.470624193677338,258.21765591024564,-14.932344089754338,251.755936014171,-21.39406398582898,245.29421611810847,-27.85578388189151,1.0,1.0,26022.012520719443,26022.012520719443,276.90093177087914,3.7509317708791627,276.90093177087914,276.90093177087914,75773.42115238874,75773.71839385184,-0.297241463107639,0.0,8546.071908451686,8546.071908451686,0.8846613765681542,3956.7292312987975,276.90093177087914,3.7509317708791627,1.0,0.002,0.20692210739059141,0.0048241394941094294,0.00032054269029187465,0.001679457316521487,0.16027134514593733,0.16027134514593733,0.0,6.813361506929905e-12,0.9999636573915105,0.9999636573915105,0.0,0.0919847630035584,3.3430877253664426e-06,0.0,0.0,0.0,1601746.6761230673,268.0344350686121,0.0,1.0,1279635.762811801,2617.951528583478,,,,,,,,,,,,,,,,,,,2.0,15396.092161726194,1450.0,0.375,6.173730061729009,3.5
5327.0,-29.65115019389533,4.8846524040376025,34.94065377221817,25.398172123264544,6.247685753461168,-26.061266599156546,-39.58034125445408,2.6578021588349823,-5.115569611954072,-5.115569611952826,39.881240316696875,41077.30250064404,25750.57169117535,25750.57169117535,66827.87419181938,75784.14198652525,75773.65786997334,25750.57169117535,101524.22956114869,101524.22956114869,101524.22956114869,127498.20677892999,124048.51297539359,3449.6938035364064,0.0,89990.3737579188,55283.556641458585,38563.13012940024,25973.9772177813,64537.10734718154,19812.251043134584,1450.0,0.0,0.886760563129728,2.872438963587221,0.001494314320929203,1.0,1.0,-5.115569611954072,353061.22979329666,1549419.0243440375,4.388527806497363,1549419.0243440375,4.388527806497363,0.7627730969738238,0.09198808862555907,3.937048804083234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937048804083234,1.279310486841437,1.2796201641016378,3.0774771602190487,6520.804815367731,15396.102199841598,6481.40873770378,0.0003182230550139492,22857.31730442026,2330.7977040498295,19373.364452869326,1975.5333832521123,0.8475782260380491,0.8475782260380491,35573.022577746946,35405.22815468563,1.0059275747136325,0.8,4293.286963470213,4273.035954225843,1.0059275747136325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558747282436233,4.8846524040376025,-2.4360502800207775,7.32070268405838,3.5,3.5,1.0,0.6,0.00024205315449942461,1.000008259849576,0.00024205115519329302,198.6344724814529,0.0,3.9741592126457915e-07,1.1262767208638174,0.02623992120128517,8.268389479263035e-05,0.00015936925970679426,0.0006274445533362647,0.09198808884497614,0.09198808884497614,0.09198808884497614,0.09198476222873797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498033.05140676344,592.2793165327641,0.0,0.09198808884497614,0.09198808862555907,0.09198808862555907,0.375,0.375,0.5,7.675550635953616,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,25973.9772177813,19812.251043134584,0.7627730969738238,1.0354953442879693,0.6364912248029034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494077076192566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10058381055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44847075312697,261.44847075312697,-11.701529246873008,245.2941389336572,277.60280257262826,127834.16125582028,127841.70240852641,-7.541152706144738,0.0,nan,277.60280257262826,4.452802572628286,271.14106984482066,-2.008930155179314,264.67933711700465,-8.470662882995327,258.2176043892194,-14.932395610780588,251.75587166143146,-21.39412833856852,245.2941389336572,-27.855861066342783,1.0,1.0,26022.012520719443,26022.012520719443,276.900920008271,3.7509200082710095,276.900920008271,276.900920008271,75773.36135784093,75773.65786997334,-0.29651213240867946,0.0,8546.071908451686,8546.071908451686,0.8846610732993508,3956.7340481036504,276.900920008271,3.7509200082710095,1.0,0.002,0.20692544947996822,0.0048241237987687756,0.00032054786440985486,0.0016794521422077247,0.16027393220492742,0.16027393220492742,0.0,6.617579314388555e-12,0.9999636681253627,0.9999636681253627,0.0,0.091984746525855,3.3420997040642453e-06,0.0,0.0,0.0,1601746.6707296115,268.0344303880459,0.0,1.0,1279635.7789158667,2617.9514627068243,,,,,,,,,,,,,,,,,,,2.0,15396.102199841598,1450.0,0.375,6.173730061729009,3.5
