time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5328.0,-29.651229806852438,4.884647642103633,34.9406512702926,25.398124346416466,6.247676430734183,-26.061339183099324,-39.58041312927378,2.6577858070742986,-5.115574282087152,-5.115574282100891,39.88123533768806,41077.306940373644,25750.571454826644,25750.571454826644,66827.87839520029,75784.0819130941,75773.59745893998,25750.571454826644,101524.16891376663,101524.16891376663,101524.16891376663,127498.14267534843,124048.49400717032,3449.6486681781093,0.0,89990.35876292057,55283.6061667751,38563.058440161636,25973.973761581805,64537.03220174344,19812.24802464907,1450.0,0.0,0.8867605573842704,2.872438469031995,0.001494314320929203,1.0,1.0,-5.115574282087152,353061.1654634361,1549418.8101983108,4.388527999573412,1549418.8101983108,4.388527999573412,0.7627730822594976,0.09198807116392095,3.937053602679107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937053602679107,1.2793105667985356,1.279620241520225,3.0774807187996203,6520.812355572944,15396.112236434024,6481.408199350318,0.0003182213611717233,22857.2856365693,2330.794474827724,19373.3628436948,1975.5332191619768,0.847579329922684,0.847579329922684,35573.05726373577,35405.22815468563,1.0059288007690228,0.8,4293.291149701599,4273.035954225843,1.0059288007690228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558747231415902,4.884647642103633,-2.4360549747625067,7.320702616866139,3.5,3.5,1.0,0.6,0.00024205115519329302,1.0000082625777353,0.00024204915524333204,198.6345380643256,0.0,3.9713111877797074e-07,1.125469590616769,0.026240318332403947,8.268322467546541e-05,0.0001593679305178276,0.0006274400849967268,0.09198807138481882,0.09198807138481882,0.09198807138481882,0.09198474579550088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498033.510360238,592.2791658621521,0.0,0.09198807138481882,0.09198807116392095,0.09198807116392095,0.375,0.375,0.5,7.675450870562393,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,25973.973761581805,19812.24802464907,0.7627730822594976,1.035496615126268,0.6364920347121875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494081831131451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.099776680305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4484257638305,261.4484257638305,-11.70157423616945,245.29406194666095,277.6027895810337,127834.57706359685,127842.09884249135,-7.521778894494734,0.0,nan,277.6027895810337,4.452789581033699,271.1410440541446,-2.008955945855405,264.67929852724797,-8.470701472752012,258.21755300038063,-14.932446999619344,251.7558074735153,-21.394192526484687,245.29406194666095,-27.85593805333903,1.0,1.0,26022.012520719443,26022.012520719443,276.90090826925734,3.7509082692573656,276.90090826925734,276.90090826925734,75773.30155998917,75773.59745893998,-0.2958989508188097,0.0,8546.071908451686,8546.071908451686,0.8846607696663245,3956.7388706925026,276.90090826925734,3.7509082692573656,1.0,0.002,0.20692879052341626,0.004824108110934262,0.00032055303691441424,0.0016794469698592988,0.1602765184572071,0.1602765184572071,0.0,6.773713100843848e-12,0.9999636794902956,0.9999636794902956,0.0,0.09198473011028956,3.341053631395322e-06,0.0,0.0,0.0,1601746.6653481778,268.0344257179128,0.0,1.0,1279635.7949840268,2617.9513969770223,,,,,,,,,,,,,,,,,,,2.0,15396.112236434024,1450.0,0.375,6.173730061729009,3.5
5329.0,-29.651326393272626,4.884642878610597,34.94064876746658,25.398076499719195,6.247665707764926,-26.06142718313376,-39.58049862468613,2.6577664977738706,-5.115579118367691,-5.115579118313092,39.88123030786226,41077.28606238844,25750.571642078496,25750.571642078496,66827.85770446694,75784.01126700852,75773.53576530985,25750.571642078496,101524.10740738834,101524.10740738834,101524.10740738834,127498.07763629078,124048.47409820837,3449.6035380824055,0.0,89990.33639542956,55283.6383380014,38562.997841586846,25973.970228902443,64536.96807048929,19812.244943468482,1450.0,0.0,0.8867605509766522,2.8724379568822367,0.001494314320929203,1.0,1.0,-5.115579118367691,353061.0988449453,1549418.593865123,4.388528214901368,1549418.593865123,4.388528214901368,0.7627730673773729,0.09198805371617631,3.9370575802399883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9370575802399883,1.2793106604752615,1.2796203326609359,3.0774836025968693,6520.818465993269,15396.122269847987,6481.4086555301,0.00031822003090015274,22857.25686286358,2330.7915407263013,19373.364207246697,1975.5333582055746,0.8475804565473821,0.8475804565473821,35573.08601497991,35405.22815468563,1.0059298170475526,0.8,4293.294619672177,4273.035954225843,1.0059298170475526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55874727183775,4.884642878610597,-2.4360597914899,7.320702670100497,3.5,3.5,1.0,0.6,0.00024204915524333204,1.0000100241733514,0.00024204672892496213,198.63461762950186,0.0,3.9725913665185246e-07,1.1258323932713499,0.0262407155915406,8.268242757470411e-05,0.00015936672766862791,0.0006274359832058134,0.0919880539360453,0.0919880539360453,0.0919880539360453,0.09198472873014366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498033.9690113438,592.279015288052,0.0,0.0919880539360453,0.09198805371617631,0.09198805371617631,0.375,0.375,0.5,7.675351116673394,-5.46265255252365e-11,-5.46265255252365e-11,-5.46265255252365e-11,-5.46265255252365e-11,-5.46265255252365e-11,-5.46265255252365e-11,25973.970228902443,19812.244943468482,0.7627730673773729,1.0354973235103866,0.6364923436986155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494086587640727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10013948296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4483791990072,261.4483791990072,-11.701620800992771,245.29398217671147,277.602776221339,127834.88027640231,127842.66546822475,-7.785191822413534,0.0,nan,277.602776221339,4.452776221339036,271.1410174123921,-2.008982587607875,264.67925860345133,-8.470741396548647,258.2174997945333,-14.932500205466681,251.75574098561592,-21.394259014384062,245.29398217671147,-27.85601782328851,1.0,1.0,26022.012520719443,26022.012520719443,276.90089621409936,3.7508962140993845,276.90089621409936,276.90089621409936,75773.23127195725,75773.53576530985,-0.3044933525961824,0.0,8546.071908451686,8546.071908451686,0.8846605179845626,3956.7428681411884,276.90089621409936,3.7508962140993845,1.0,0.002,0.20693213121204337,0.004824092395021916,0.000320558208758925,0.001679441798021259,0.1602791043794625,0.1602791043794625,0.0,6.78018405309011e-12,0.9999636833406798,0.9999636833406798,0.0,0.09198471301736796,3.3406988083428408e-06,0.0,0.0,0.0,1601746.6597752895,268.0344208816323,0.0,1.0,1279635.8116238462,2617.9513289087795,,,,,,,,,,,,,,,,,,,2.0,15396.122269847987,1450.0,0.375,6.173730061729009,3.5
5330.0,-29.6514045712344,4.8846380825726206,34.94064624816945,25.39802089976149,6.247648579704712,-26.061499256141044,-39.58056679749859,2.6577432649192483,-5.115585431872489,-5.115585431844457,39.881224826975874,41077.28750926781,25750.575549623973,25750.575549623973,66827.86305889179,75783.96185448833,75773.46281689603,25750.575549623973,101524.03836652,101524.03836652,101524.03836652,127498.00438323998,124048.44604666013,3449.558336579851,0.0,89990.33043064065,55283.67805920541,38562.94707937248,25973.96601671997,64536.91309609245,19812.241305282234,1450.0,0.0,0.8867605386774223,2.8724372882983595,0.001494314320929203,1.0,1.0,-5.115585431872489,353061.0118781012,1549418.3581342688,4.388528628216885,1549418.3581342688,4.388528628216885,0.7627730510053294,0.09198803634044818,3.937062943603322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937062943603322,1.2793107732277516,1.2796204423365423,3.0774875237468353,6520.826774439522,15396.13196057314,6481.407419466224,0.00031821813393126305,22857.2242099535,2330.78821105612,19373.360512569056,1975.5329814533054,0.8475815057251201,0.84758150572512,35573.12478329465,35405.22815468563,1.0059311874026942,0.8,4293.299298597052,4273.035954225843,1.0059311874026942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558748115355248,4.8846380825726206,-2.436065698415005,7.320703780987626,3.5,3.5,1.0,0.6,0.00024204672892496213,1.0000081136587489,0.00024204476505633652,198.63468203034887,0.0,4.819508216537562e-07,1.3658486285667453,0.026241197542362253,8.268179198310929e-05,0.00015936493694185283,0.0006274297877434489,0.09198803655826779,0.09198803655826779,0.09198803655826779,0.09198470604411785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498034.4262403048,592.2788651575385,0.0,0.09198803655826779,0.09198803634044818,0.09198803634044818,0.375,0.375,0.5,7.675251204184441,-2.802380549837835e-11,-2.802380549837835e-11,-2.802380549837835e-11,-2.802380549837835e-11,-2.802380549837835e-11,-2.802380549837835e-11,25973.96601671997,19812.241305282234,0.7627730510053294,1.0354982885436157,0.6364929083004891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449409235824062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.34015571825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4483324363344,261.4483324363344,-11.70166756366558,245.29390325121415,277.60276162149074,127835.25529186378,127843.07356279055,-7.818270926776368,0.0,nan,277.60276162149074,4.452761621490765,271.14098994741676,-2.0090100525832213,264.67921827334334,-8.47078172665664,258.2174465992924,-14.932553400707604,251.75567492524894,-21.394325074751038,245.29390325121415,-27.85609674878583,1.0,1.0,26022.012520719443,26022.012520719443,276.9008813646681,3.750881364668146,276.9008813646681,276.9008813646681,75773.16278607654,75773.46281689603,-0.3000308194896206,0.0,8546.071908451686,8546.071908451686,0.8846601786155298,3956.7482583213387,276.9008813646681,3.750881364668146,1.0,0.002,0.20693547747635319,0.004824076395331139,0.00032056338825994546,0.0016794366188505796,0.16028169412997273,0.16028169412997273,0.0,7.11052484253516e-12,0.999963622726436,0.999963622726436,0.0,0.0919846900664856,3.346273962569921e-06,0.0,0.0,0.0,1601746.6525001836,268.0344145681275,0.0,1.0,1279635.8333462265,2617.95124004936,,,,,,,,,,,,,,,,,,,2.0,15396.13196057314,1450.0,0.375,6.173730061729009,3.5
5331.0,-29.651484314210816,4.884633297070294,34.94064373511007,25.39798195883634,6.247647728992921,-26.061571109894935,-39.580638602469094,2.6577345247749298,-5.115589725420193,-5.115589725434195,39.88121996824441,41077.28580980018,25750.57428294906,25750.57428294906,66827.86009274924,75783.89384835801,75773.40563662843,25750.57428294906,101523.9799195775,101523.9799195775,101523.9799195775,127497.94265526663,124048.42948680921,3449.5131684574203,0.0,89990.30914575061,55283.72351986286,38562.872917653054,25973.962735689125,64536.835653342176,19812.238430663157,1450.0,0.0,0.8867605344147509,2.872436833622741,0.001494314320929203,1.0,1.0,-5.115589725420193,353060.952735629,1549418.1491607728,4.388528771463925,1549418.1491607728,4.388528771463925,0.7627730366857135,0.09198801885324856,3.9370672535590443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9370672535590443,1.2793108178061807,1.2796204844132328,3.077490785476592,6520.833685653479,15396.14201686153,6481.4073284717315,0.00031821660048062027,22857.193781589798,2330.78510822654,19373.360240580427,1975.5329537181838,0.8475826221583068,0.8475826221583068,35573.1559371935,35405.22815468563,1.0059322886090856,0.8,4293.303058542598,4273.035954225843,1.0059322886090856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558747841919542,4.884633297070294,-2.436070123810746,7.32070342088104,3.5,3.5,1.0,0.6,0.00024204476505633652,1.000008276088979,0.0002420427618889024,198.63474772044947,0.0,3.900924199972549e-07,1.1055219182722202,0.02624158763478225,8.268112253291101e-05,0.0001593636425234255,0.0006274253783868682,0.09198801907404418,0.09198801907404418,0.09198801907404418,0.09198469104176632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498034.8861341811,592.2787141845366,0.0,0.09198801907404418,0.09198801885324856,0.09198801885324856,0.375,0.375,0.5,7.6751513652660925,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,25973.962735689125,19812.238430663157,0.7627730366857135,1.0354994851577979,0.6364936457443573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494097029021946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.07982900796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44828684926455,261.44828684926455,-11.70171315073543,245.29382489428497,277.60274880427926,127835.7744555454,127843.39617652258,-7.621720977185422,0.0,nan,277.60274880427926,4.452748804279281,271.1409640222633,-2.009035977736687,264.67917924024476,-8.470820759755213,258.21739445825176,-14.932605541748217,251.75560967626285,-21.394390323737127,245.29382489428497,-27.85617510571501,1.0,1.0,26022.012520719443,26022.012520719443,276.9008703802539,3.7508703802539003,276.9008703802539,276.9008703802539,75773.1245189279,75773.40563662843,-0.28111770053510554,0.0,8546.071908451686,8546.071908451686,0.8846599059012458,3956.7525898268395,276.9008703802539,3.7508703802539003,1.0,0.002,0.20693882091591234,0.004824060761680527,0.0003205685647260002,0.0016794314420433987,0.1602842823630001,0.1602842823630001,0.0,6.7693988435590935e-12,0.9999636534199178,0.9999636534199178,0.0,0.0919846754033547,3.343449893854814e-06,0.0,0.0,0.0,1601746.647552691,268.0344102745798,0.0,1.0,1279635.8481187033,2617.9511796198144,,,,,,,,,,,,,,,,,,,2.0,15396.14201686153,1450.0,0.375,6.173730061729009,3.5
5332.0,-29.651563712442154,4.8846285149169,34.9406412237405,25.397934147063665,6.247634656101495,-26.06164387558547,-39.58070670543236,2.6577148193640956,-5.115594351536345,-5.115594351530046,39.88121499091783,41077.26616953018,25750.573881100885,25750.573881100885,66827.84005063106,75783.83038832506,75773.34551417158,25750.573881100885,101523.91939527247,101523.91939527247,101523.91939527247,127497.87869067346,124048.4106747824,3449.468015891062,0.0,89990.28582015316,55283.74391707284,38562.82433675591,25973.959295400982,64536.78363215689,19812.235424608258,1450.0,0.0,0.8867605288875359,2.87243634372909,0.001494314320929203,1.0,1.0,-5.115594351536345,353060.8890121297,1549417.9350866047,4.388528957205943,1549417.9350866047,4.388528957205943,0.7627730219826849,0.09198800136851823,3.9370711168232515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9370711168232515,1.2793109133268823,1.2796205773942486,3.0774935754943202,6520.839597366253,15396.152039191527,6481.407917814184,0.0003182153204773761,22857.165428285338,2330.782216994115,19373.362002164456,1975.5331333497634,0.84758375061635,0.8475837506163499,35573.183862240796,35405.22815468563,1.0059332756844783,0.8,4293.306428799969,4273.035954225843,1.0059332756844783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558747755173024,4.8846285149169,-2.436074791721588,7.320703306638489,3.5,3.5,1.0,0.6,0.0002420427618889024,1.0000082403149864,0.0002420407673967395,198.63481312659636,0.0,3.978986579182347e-07,1.1276447965402772,0.02624198553344017,8.268048760179802e-05,0.0001593622742871044,0.0006274206072070234,0.09198800158856253,0.09198800158856253,0.09198800158856253,0.09198467478044743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498035.345274353,592.2785634525991,0.0,0.09198800158856253,0.09198800136851823,0.09198800136851823,0.375,0.375,0.5,7.675051563087749,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,25973.959295400982,19812.235424608258,0.7627730219826849,1.0355000092897813,0.6364938544762326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494101793308807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10195188623,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4482411442885,261.4482411442885,-11.701758855711489,245.29374695098727,277.60273533762387,127836.12623205551,127843.76766609235,-7.641434036834098,0.0,nan,277.60273533762387,4.452735337623892,271.1409376602812,-2.009062339718753,264.67913998293466,-8.47086001706532,258.21734230561003,-14.932657694389945,251.75554462829388,-21.3944553717061,245.29374695098727,-27.856253049012707,1.0,1.0,26022.012520719443,26022.012520719443,276.9008587190596,3.750858719059636,276.9008587190596,276.9008587190596,75773.05139307507,75773.34551417158,-0.2941210965072969,0.0,8546.071908451686,8546.071908451686,0.884659661451517,3956.7564724073677,276.9008587190596,3.750858719059636,1.0,0.002,0.20694216318367345,0.004824045075377327,0.0003205737391559474,0.0016794262674951989,0.1602868695779737,0.1602868695779737,0.0,6.6511462136487065e-12,0.9999636661526626,0.9999636661526626,0.0,0.09198465909051963,3.342277998593197e-06,0.0,0.0,0.0,1601746.6422219768,268.03440564846363,0.0,1.0,1279635.8640354204,2617.951114509549,,,,,,,,,,,,,,,,,,,2.0,15396.152039191527,1450.0,0.375,6.173730061729009,3.5
5333.0,-29.65164306961616,4.88462370432217,34.94063869804377,25.397877499368064,6.247618058842533,-26.061716956764315,-39.58077865010125,2.65769194630996,-5.115600488412952,-5.115600488403073,39.881209554821574,41077.28026423457,25750.577296267496,25750.577296267496,66827.85756050207,75783.77941455676,75773.2738881736,25750.577296267496,101523.8511844411,101523.8511844411,101523.8511844411,127497.8063455364,124048.38354408002,3449.422801456392,0.0,89990.27980922507,55283.80296373191,38562.752050547955,25973.955161095306,64536.70721164326,19812.231849783322,1450.0,0.0,0.8867605173259309,2.87243569384995,0.001494314320929203,1.0,1.0,-5.115600488412952,353060.8044783279,1549417.7012814526,4.388529345733593,1549417.7012814526,4.388529345733593,0.7627730057630489,0.09198798396766995,3.9370767093354457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9370767093354457,1.27931102352261,1.279620685064941,3.0774976819121136,6520.8482983728,15396.16206576982,6481.406565938325,0.000318213331131358,22857.13143354397,2330.7787504952225,19373.357961317048,1975.5327212980017,0.847584834415647,0.847584834415647,35573.22428689768,35405.22815468563,1.005934704587829,0.8,4293.311307627794,4273.035954225843,1.005934704587829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558748492401244,4.88462370432217,-2.436080573223672,7.3207042775458415,3.5,3.5,1.0,0.6,0.0002420407673967395,1.000008236059193,0.00024203877395107023,198.63487849895913,0.0,3.961755780597178e-07,1.1227615882212403,0.026242381709018228,8.267981685895392e-05,0.00015936095053778557,0.0006274162867398736,0.09198798418247756,0.09198798418247756,0.09198798418247756,0.09198465276992349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498035.80285544443,592.2784132087451,0.0,0.09198798418247756,0.09198798396766995,0.09198798396766995,0.375,0.375,0.5,7.674951622855419,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,25973.955161095306,19812.231849783322,0.7627730057630489,1.0355015067834985,0.636494826572492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494106537001659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09706867791,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4481950261765,261.4481950261765,-11.70180497382347,245.29366932116577,277.60272073122405,127836.49678294755,127844.20728906433,-7.7105061167595705,0.0,nan,277.60272073122405,4.452720731224076,271.14091044918985,-2.009089550810131,264.6791001671659,-8.47089983283405,258.21728988515673,-14.932710114843246,251.7554796031569,-21.394520396843063,245.29366932116577,-27.85633067883421,1.0,1.0,26022.012520719443,26022.012520719443,276.90084420102636,3.750844201026382,276.90084420102636,276.90084420102636,75772.98124704427,75773.2738881736,-0.29264112933014985,0.0,8546.071908451686,8546.071908451686,0.8846593075827991,3956.762092882123,276.90084420102636,3.750844201026382,1.0,0.002,0.20694551034569975,0.004824029102104992,0.000320578920164514,0.0016794210865791648,0.160289460082257,0.160289460082257,0.0,6.743678532261654e-12,0.9999636129410853,0.9999636129410853,0.0,0.09198463679547787,3.347172192079125e-06,0.0,0.0,0.0,1601746.6351503984,268.034399511587,0.0,1.0,1279635.8851500934,2617.9510281360936,,,,,,,,,,,,,,,,,,,2.0,15396.16206576982,1450.0,0.375,6.173730061729009,3.5
5334.0,-29.651722623401334,4.884618907376617,34.940636180314925,25.3978386981413,6.247617495163976,-26.061788611541544,-39.580846613366134,2.657683483410663,-5.115604648348722,-5.115604648359061,39.88120473322489,41077.264622554074,25750.57565601937,25750.57565601937,66827.84027857345,75783.71191832883,75773.21776353825,25750.57565601937,101523.79341955762,101523.79341955762,101523.79341955762,127497.74535973405,124048.36773172079,3449.3776280132565,0.0,89990.25930490225,55283.83436822759,38562.69437408296,25973.95194017642,64536.64631425938,19812.22902424886,1450.0,0.0,0.8867605136094252,2.8724352533237174,0.001494314320929203,1.0,1.0,-5.115604648348722,353060.7471763549,1549417.4939049312,4.388529470626743,1549417.4939049312,4.388529470626743,0.7627729915678858,0.09198796646099225,3.937081083726707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937081083726707,1.2793110668758922,1.2796207258783472,3.0775009969554565,6520.855322551849,15396.17209052402,6481.406381359064,0.0003182117682208631,22857.100829561918,2330.7756297575543,19373.357409597284,1975.5326650382428,0.8475859451318086,0.8475859451318085,35573.25590653746,35405.22815468563,1.0059358222576906,0.8,4293.315123783335,4273.035954225843,1.0059358222576906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558748138322704,4.884618907376617,-2.4360849038584558,7.320703811235073,3.5,3.5,1.0,0.6,0.00024203877395107023,1.0000082564698733,0.00024203677558172438,198.63494403332285,0.0,3.959678383111404e-07,1.1221728537737719,0.026242777676856538,8.267918323950796e-05,0.00015935959071156227,0.0006274116301009221,0.09198796668306891,0.09198796668306891,0.09198796668306891,0.09198463827733591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498036.2629831952,592.278262160777,0.0,0.09198796668306891,0.09198796646099225,0.09198796646099225,0.375,0.375,0.5,7.674851772938359,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,25973.95194017642,19812.22902424886,0.7627729915678858,1.035502216107685,0.6364951848060014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494111278244473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09647994346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44815000977155,261.44815000977155,-11.701849990228425,245.29359205962425,277.60270795995416,127837.01221139623,127844.53852302987,-7.526311633655352,0.0,nan,277.60270795995416,4.452707959954182,271.1408847798684,-2.009115220131605,264.67906159978975,-8.47093840021023,258.21723841972334,-14.932761580276633,251.75541523966936,-21.394584760330616,245.29359205962425,-27.856407940375732,1.0,1.0,26022.012520719443,26022.012520719443,276.90083347376833,3.7508334737683526,276.90083347376833,276.90083347376833,75772.94345893752,75773.21776353825,-0.27430460073810536,0.0,8546.071908451686,8546.071908451686,0.8846590307911738,3956.7664891453405,276.90083347376833,3.7508334737683526,1.0,0.002,0.20694885412817293,0.004824013491755489,0.000320584097250182,0.0016794159096059525,0.160292048625091,0.160292048625091,0.0,6.856134583677065e-12,0.9999636496735786,0.9999636496735786,0.0,0.09198462266838456,3.343792607693514e-06,0.0,0.0,0.0,1601746.6303568673,268.03439535165126,0.0,1.0,1279635.8994628587,2617.95096958709,,,,,,,,,,,,,,,,,,,2.0,15396.17209052402,1450.0,0.375,6.173730061729009,3.5
5335.0,-29.65180201024352,4.8846141167022985,34.940633665777185,25.397786555718653,6.247604754464556,-26.061861333772487,-39.58091852311043,2.657664078100782,-5.115609146799386,-5.1156091467841796,39.8811997898879,41077.27478397632,25750.574903477678,25750.574903477678,66827.849687454,75783.65671400551,75773.1586046617,25750.574903477678,101523.73350813938,101523.73350813938,101523.73350813938,127497.6820649163,124048.34958802498,3449.33247689132,0.0,89990.2493568425,55283.88973885742,38562.621797761196,25973.94855677692,64536.57035453811,19812.22606456684,1450.0,0.0,0.8867605086094584,2.8724347769496843,0.001494314320929203,1.0,1.0,-5.115609146799386,353060.6852114384,1549417.281292684,4.388529638650591,1549417.281292684,4.388529638650591,0.7627729769795663,0.09198794896257169,3.937086331130977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937086331130977,1.2793111609947705,1.2796208174633377,3.0775048722857745,6520.863533911766,15396.182108694204,6481.405366585474,0.0003182099032061473,22857.06783853827,2330.7722656093847,19373.354376371113,1975.5323557352526,0.8475870358010914,0.8475870358010914,35573.293836613295,35405.22815468563,1.0059371629849496,0.8,4293.319701541657,4273.035954225843,1.0059371629849496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558747975872366,4.8846141167022985,-2.4360894805905735,7.320703597292872,3.5,3.5,1.0,0.6,0.00024203677558172438,1.0000082391490297,0.0002420347814210899,198.63500943020125,0.0,3.96945983169301e-07,1.124944916301799,0.026243174622839708,8.267851283204248e-05,0.0001593582627496819,0.0006274072380245513,0.09198794918255451,0.09198794918255451,0.09198794918255451,0.09198462250365148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498036.72227052413,592.2781113821412,0.0,0.09198794918255451,0.09198794896257169,0.09198794896257169,0.375,0.375,0.5,7.674751974513744,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,25973.94855677692,19812.22606456684,0.7627729769795663,1.0355035806881048,0.6364960914147466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494116031236903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09925200599,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4481048029371,261.4481048029371,-11.701895197062868,245.2935150175369,277.60269458837064,127837.40401377562,127844.96216352329,-7.558149747666269,0.0,nan,277.60269458837064,4.452694588370662,271.1408586741889,-2.009141325811072,264.67902276000723,-8.470977239992749,258.21718684583686,-14.932813154163114,251.7553509316823,-21.394649068317676,245.2935150175369,-27.856484982463087,1.0,1.0,26022.012520719443,26022.012520719443,276.9008220529961,3.7508220529961136,276.9008220529961,276.9008220529961,75772.87346926927,75773.1586046617,-0.28513539243431296,0.0,8546.071908451686,8546.071908451686,0.8846586987591826,3956.7717627866323,276.9008220529961,3.7508220529961136,1.0,0.002,0.20695219624774952,0.0048239978281284955,0.00032058927153502713,0.0016794107350422336,0.16029463576751357,0.16029463576751357,0.0,6.577260437679033e-12,0.9999636677410044,0.9999636677410044,0.0,0.09198460683258551,3.342129986179891e-06,0.0,0.0,0.0,1601746.625173263,268.0343908532006,0.0,1.0,1279635.9149403227,2617.9509062736574,,,,,,,,,,,,,,,,,,,2.0,15396.182108694204,1450.0,0.375,6.173730061729009,3.5
5336.0,-29.651881460461293,4.884609335444038,34.94063115616635,25.397743249218934,6.247598206103792,-26.06193349380251,-39.5809865562245,2.65765023955359,-5.11561348914347,-5.11561348918541,39.88119490299344,41077.25790493375,25750.573773420823,25750.573773420823,66827.83167835457,75783.59152706982,75773.10074228467,25750.573773420823,101523.6745157055,101523.6745157055,101523.6745157055,127497.61976413797,124048.33240664587,3449.2873574920973,0.0,89990.22806789669,55283.916775475904,38562.568102689766,25973.945248432476,64536.51335112224,19812.223166865977,1450.0,0.0,0.8867605042001493,2.872434317107,0.001494314320929203,1.0,1.0,-5.11561348914347,353060.62539685564,1549417.0711093042,4.388529786825397,1549417.0711093042,4.388529786825397,0.7627729625733943,0.09198793147275318,3.937090515997893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937090515997893,1.279311229284034,1.2796208832178457,3.077507979196965,6520.87011708376,15396.192127557018,6481.405486425471,0.000318208452313899,22857.038135707637,2330.7692367635877,19373.354734580887,1975.5323922624839,0.8475881529162572,0.8475881529162572,35573.324086289744,35405.22815468563,1.0059382322307822,0.8,4293.323352357139,4273.035954225843,1.0059382322307822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558747731928249,4.884609335444038,-2.436093940581783,7.320703276025821,3.5,3.5,1.0,0.6,0.0002420347814210899,1.0000082457318191,0.00024203278568364772,198.6350748793246,0.0,3.961101164339915e-07,1.1225760699739318,0.02624357073295614,8.267787857064368e-05,0.00015935690285044624,0.0006274025508712894,0.09198793169454975,0.09198793169454975,0.09198793169454975,0.09198460732062383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498037.1814954776,592.2779606267072,0.0,0.09198793169454975,0.09198793147275318,0.09198793147275318,0.375,0.375,0.5,7.6746522455854755,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,25973.945248432476,19812.223166865977,0.7627729625733943,1.0355042162684869,0.6364963920725887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449412077425819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09688315966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44805999747354,261.44805999747354,-11.701940002526442,245.29343820035112,277.6026817946262,127837.83306410254,127845.32410830453,-7.4910442020176164,0.0,nan,277.6026817946262,4.452681794626244,271.1408330757628,-2.0091669242371495,264.6789843568878,-8.471015643112196,258.21713563802757,-14.932864361972406,251.7552869191856,-21.39471308081437,245.29343820035112,-27.85656179964886,1.0,1.0,26022.012520719443,26022.012520719443,276.90081093995474,3.7508109399547607,276.90081093995474,276.90081093995474,75772.81864042567,75773.10074228467,-0.2821018590038875,0.0,8546.071908451686,8546.071908451686,0.8846584339596952,3956.7759685778824,276.90081093995474,3.7508109399547607,1.0,0.002,0.20695553601151545,0.004823982203735642,0.00032059444227403624,0.0016794055644703842,0.1602972211370181,0.1602972211370181,0.0,6.7444205602285034e-12,0.9999636933454331,0.9999636933454331,0.0,0.09198459169870088,3.3397740523036898e-06,0.0,0.0,0.0,1601746.6201695397,268.0343865108565,0.0,1.0,1279635.9298806875,2617.950845157353,,,,,,,,,,,,,,,,,,,2.0,15396.192127557018,1450.0,0.375,6.173730061729009,3.5
5337.0,-29.651960844591567,4.884604559542095,34.94062864922561,25.397695507295452,6.247587314265389,-26.06200602870999,-39.5810584310442,2.6576324984914708,-5.115618015523012,-5.115618015518804,39.88118996084377,41077.259167813434,25750.57313078181,25750.57313078181,66827.83229859524,75783.53017962792,75773.0414180362,25750.57313078181,101523.614548818,101523.614548818,101523.614548818,127497.55640457069,124048.31414493693,3449.242259633755,0.0,89990.20966584464,55283.96096502384,38562.49855646755,25973.941855752677,64536.440412220225,19812.22020008441,1450.0,0.0,0.886760499053657,2.872433837775541,0.001494314320929203,1.0,1.0,-5.115618015523012,353060.5630472487,1549416.8585472596,4.38852995977324,1549416.8585472596,4.38852995977324,0.762772947984267,0.09198791400479246,3.937094920468205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937094920468205,1.2793113156780453,1.279620967079466,3.077511214212557,6520.876971693608,15396.20214250398,6481.405415299499,0.0003182069322883021,22857.00789127606,2330.7661526898646,19373.354521980593,1975.5323705832873,0.8475892651450199,0.8475892651450198,35573.355923329145,35405.22815468563,1.0059393575859301,0.8,4293.327194750511,4273.035954225843,1.0059393575859301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55874759320248,4.884604559542095,-2.436098533786067,7.320703093328162,3.5,3.5,1.0,0.6,0.00024203278568364772,1.000008238878273,0.00024203079162141722,198.63514027404455,0.0,3.9642345626997385e-07,1.1234640750691058,0.02624396715641241,8.267720849854941e-05,0.0001593555771850983,0.0006273980334837295,0.09198791422501289,0.09198791422501289,0.09198791422501289,0.0919845914370342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498037.6402224266,592.2778100316863,0.0,0.09198791422501289,0.09198791400479246,0.09198791400479246,0.375,0.375,0.5,7.674552564107548,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,25973.941855752677,19812.22020008441,0.762772947984267,1.0355053962031213,0.6364971310074811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494125521068852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09777116476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4480151315518,261.4480151315518,-11.701984868448164,245.29336153910631,277.6026687240279,127838.21493604097,127845.71608829997,-7.501152259013393,0.0,nan,277.6026687240279,4.452668724027944,271.1408072870326,-2.0091927129673763,264.6789458500301,-8.47105414996986,258.21708441304304,-14.932915586956938,251.75522297607102,-21.394777023928953,245.29336153910631,-27.856638460893663,1.0,1.0,26022.012520719443,26022.012520719443,276.90079947192356,3.7507994719235853,276.90079947192356,276.90079947192356,75772.7525644916,75773.0414180362,-0.2888535445963498,0.0,8546.071908451686,8546.071908451686,0.8846581552646476,3956.780395070546,276.90079947192356,3.7507994719235853,1.0,0.002,0.2069588742202866,0.004823966553219374,0.0003205996104819258,0.001679400396196682,0.16029980524096288,0.16029980524096288,0.0,6.678607753635157e-12,0.9999637102430042,0.9999637102430042,0.0,0.09198457578574668,3.3382190457813875e-06,0.0,0.0,0.0,1601746.6149537517,268.03438198447697,0.0,1.0,1279635.9454542445,2617.950781450855,,,,,,,,,,,,,,,,,,,2.0,15396.20214250398,1450.0,0.375,6.173730061729009,3.5
5338.0,-29.652040188486907,4.884599788851042,34.940626144910546,25.397647835221164,6.247578365334518,-26.062078333105422,-39.58112649908287,2.657616510051035,-5.115622543384347,-5.115622543376404,39.88118502274016,41077.25017793941,25750.57250548567,25750.57250548567,66827.82268342508,75783.47070713327,75772.98212156458,25750.57250548567,101523.55462705025,101523.55462705025,101523.55462705025,127497.49309112386,124048.29590802357,3449.197183100287,0.0,89990.19564250098,55283.997412813354,38562.4424774307,25973.93846407361,64536.38094150431,19812.21723435631,1450.0,0.0,0.8867604938847458,2.8724333582871835,0.001494314320929203,1.0,1.0,-5.115622543384347,353060.5006772328,1549416.6461616196,4.38853013347447,1549416.6461616196,4.38853013347447,0.762772933406306,0.09198789654896586,3.9370998100893217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9370998100893217,1.2793113939392287,1.279621042808433,3.0775148480201424,6520.884671295837,15396.212156126554,6481.404754834157,0.00031820519730776123,22856.97594251728,2330.7628948231336,19373.352547805487,1975.532169273451,0.8475903635077223,0.8475903635077223,35573.39126719851,35405.22815468563,1.0059406068985386,0.8,4293.3314603811095,4273.035954225843,1.0059406068985386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558747458220498,4.884599788851042,-2.4361031267099165,7.320702915560958,3.5,3.5,1.0,0.6,0.00024203079162141722,1.000008234707811,0.00024202879858497902,198.63520563565774,0.0,3.960908308696379e-07,1.122521414684554,0.02624436324724328,8.267657392080981e-05,0.0001593542177006074,0.0006273934602459938,0.09198789676831484,0.09198789676831484,0.09198789676831484,0.09198457554609478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498038.098742671,592.2776595045636,0.0,0.09198789676831484,0.09198789654896586,0.09198789654896586,0.375,0.375,0.5,7.67445292939055,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,25973.93846407361,19812.21723435631,0.762772933406306,1.0355062014400487,0.6364975782446148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494130263934029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09682850437,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4479703964483,261.4479703964483,-11.702029603551694,245.29328503006016,277.6026557628665,127838.6353275336,127846.11460793413,-7.479280400526278,0.0,nan,277.6026557628665,4.452655762866527,271.14078161629516,-2.0092183837048196,264.6789074697163,-8.47109253028367,258.2170333231502,-14.932966676849787,251.75515917660164,-21.39484082339834,245.29328503006016,-27.856714969939816,1.0,1.0,26022.012520719443,26022.012520719443,276.90078800561844,3.7507880056184604,276.90078800561844,276.90078800561844,75772.69343451814,75772.98212156458,-0.28868704644264653,0.0,8546.071908451686,8546.071908451686,0.8846578458713834,3956.7853091397683,276.90078800561844,3.7507880056184604,1.0,0.002,0.20696221086396469,0.004823950909336244,0.0003206047762642515,0.0016793952303222309,0.16030238813212574,0.16030238813212574,0.0,6.586482227677326e-12,0.9999637272497848,0.9999637272497848,0.0,0.09198455989497151,3.3366539943447927e-06,0.0,0.0,0.0,1601746.609736255,268.03437745661563,0.0,1.0,1279635.9610329038,2617.9507177234927,,,,,,,,,,,,,,,,,,,2.0,15396.212156126554,1450.0,0.375,6.173730061729009,3.5
5339.0,-29.65211956627129,4.884595023224022,34.9406236431556,25.39760012822228,6.247569412511171,-26.06215066838753,-39.58119833897797,2.6576005147371786,-5.115627073014309,-5.1156270730020195,39.881180087995936,41077.256378570266,25750.571897782054,25750.571897782054,66827.82827635232,75783.41122059162,75772.9228384293,25750.571897782054,101523.49473621135,101523.49473621135,101523.49473621135,127497.4298092099,124048.27768141136,3449.1521277985453,0.0,89990.18160727133,55284.04907418575,38562.369481206195,25973.935072998564,64536.30455420476,19812.214269327927,1450.0,0.0,0.8867604886947879,2.8724328786116238,0.001494314320929203,1.0,1.0,-5.115627073014309,353060.4382828667,1549416.4339188081,4.388530307882978,1549416.4339188081,4.388530307882978,0.7627729188375423,0.09198787910308769,3.9371046970135892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9371046970135892,1.2793114722301937,1.2796211185685007,3.0775184796475927,6520.89236627862,15396.22216790903,6481.4040966924595,0.0003182034634523736,22856.944006475507,2330.759638253176,19373.350580575912,1975.5319686718617,0.8475914617057875,0.8475914617057875,35573.42659156535,35405.22815468563,1.0059418555220943,0.8,4293.33572365796,4273.035954225843,1.0059418555220943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558747327036193,4.884595023224022,-2.4361077195711607,7.3207027427951825,3.5,3.5,1.0,0.6,0.00024202879858497902,1.0000082382303528,0.00024202680471241026,198.6352710252257,0.0,3.958872027406447e-07,1.1219443325669871,0.026244759134446023,8.267590418407718e-05,0.00015935289440090184,0.0006273890290285011,0.0919878793233967,0.0919878793233967,0.0919878793233967,0.09198455964697753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498038.5570529359,592.2775090463741,0.0,0.0919878793233967,0.09198787910308769,0.09198787910308769,0.375,0.375,0.5,7.674353341421612,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,25973.935072998564,19812.214269327927,0.7627729188375423,1.0355075137626277,0.6364984277038829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494135004398299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.096251422256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44792576494604,261.44792576494604,-11.702074235053942,245.29320863965327,277.60264289026765,127839.05346340114,127846.51542294063,-7.461959539513369,0.0,nan,277.60264289026765,4.4526428902676685,271.14075604013686,-2.009243959863113,264.6788691899932,-8.471130810006798,258.21698233986876,-14.933017660131213,251.7550954897566,-21.39490451024338,245.29320863965327,-27.856791360346705,1.0,1.0,26022.012520719443,26022.012520719443,276.9007765391058,3.7507765391058,276.9007765391058,276.9007765391058,75772.63414543678,75772.9228384293,-0.2886929925152799,0.0,8546.071908451686,8546.071908451686,0.8846575366487024,3956.790220498657,276.9007765391058,3.7507765391058,1.0,0.002,0.20696554594210897,0.0048239352728824585,0.00032060993962014105,0.001679390067141935,0.16030496981007053,0.16030496981007053,0.0,6.762076142086126e-12,0.9999637442634088,0.9999637442634088,0.0,0.09198454401477335,3.3350883143412016e-06,0.0,0.0,0.0,1601746.6045167204,268.03437292698567,0.0,1.0,1279635.976617646,2617.9506539712484,,,,,,,,,,,,,,,,,,,2.0,15396.22216790903,1450.0,0.375,6.173730061729009,3.5
5340.0,-29.652198806601717,4.884590231427857,34.940621128124064,25.39754791595044,6.247553221197118,-26.06222360382125,-39.581266476865835,2.6575780187077496,-5.115633085102047,-5.115633085144493,39.88117470144616,41077.2429544274,25750.5750401738,25750.5750401738,66827.8179946012,75783.35285819,75772.8522216854,25750.5750401738,101523.42726185921,101523.42726185921,101523.42726185921,127497.35826215803,124048.25124545046,3449.1070167075595,0.0,89990.16397144352,55284.07633855993,38562.31959209288,25973.931000298817,64536.25059239169,19812.210745600925,1450.0,0.0,0.8867604775894682,2.8724322419478825,0.001494314320929203,1.0,1.0,-5.115633085102047,353060.355468079,1549416.202243683,4.388530681077189,1549416.202243683,4.388530681077189,0.7627729027759793,0.09198786173584879,3.9371090836809475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9371090836809475,1.2793115806759403,1.2796212244895786,3.077521647697996,6520.8990789972695,15396.232176367801,6481.404121298533,0.000318201979346298,22856.914060229294,2330.756584585898,19373.35065412511,1975.5319761717928,0.8475925754052017,0.8475925754052017,35573.458299895996,35405.22815468563,1.0059429763285348,0.8,4293.33955051755,4273.035954225843,1.0059429763285348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558748005380805,4.884590231427857,-2.4361134047267416,7.320703636154598,3.5,3.5,1.0,0.6,0.00024202680471241026,1.0000082239699526,0.0002420248143076096,198.6353363016,0.0,3.9605341808534557e-07,1.1224153868538693,0.02624515518786411,8.267526896442004e-05,0.00015935153574799023,0.0006273843788919216,0.09198786195525652,0.09198786195525652,0.09198786195525652,0.09198453810698659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498039.01377028995,592.2773590877013,0.0,0.09198786195525652,0.09198786173584879,0.09198786173584879,0.375,0.375,0.5,7.674253629367672,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,25973.931000298817,19812.210745600925,0.7627729027759793,1.0355082202820078,0.6364987519009987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449413974689025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09672247654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4478805726565,261.4478805726565,-11.702119427343462,245.29313230425086,277.6026288410927,127839.37354993608,127846.92926733139,-7.555717395312902,0.0,nan,277.6026288410927,4.452628841092746,271.14072953371164,-2.009270466288342,264.67883022632657,-8.47116977367341,258.2169309189575,-14.933069081042504,251.75503161159992,-21.39496838840006,245.29313230425086,-27.856867695749116,1.0,1.0,26022.012520719443,26022.012520719443,276.90076226389874,3.750762263898764,276.90076226389874,276.90076226389874,75772.56200075685,75772.8522216854,-0.29022092855302617,0.0,8546.071908451686,8546.071908451686,0.8846572590799858,3956.7946290993523,276.90076226389874,3.750762263898764,1.0,0.002,0.20696888544119527,0.004823919356914422,0.00032061510884010685,0.0016793848984347427,0.16030755442005343,0.16030755442005343,0.0,7.274849559563146e-12,0.9999636962049973,0.9999636962049973,0.0,0.09198452222737359,3.3395084751991615e-06,0.0,0.0,0.0,1601746.597588936,268.03436691489793,0.0,1.0,1279635.9973029592,2617.9505693541664,,,,,,,,,,,,,,,,,,,2.0,15396.232176367801,1450.0,0.375,6.173730061729009,3.5
5341.0,-29.652278233184454,4.884585451267186,34.94061861971339,25.397504749149107,6.2475504485030635,-26.06229536501149,-39.58133824691174,2.657567580443689,-5.115637322208897,-5.115637322233668,39.88116986231922,41077.25106510823,25750.5736417647,25750.5736417647,66827.82470687293,75783.2913177145,75772.79545890153,25750.5736417647,101523.36910066623,101523.36910066623,101523.36910066623,127497.29684677698,124048.23490531459,3449.061941462389,0.0,89990.15119967119,55284.133269445745,38562.24214469494,25973.927746110756,64536.16989080569,19812.207893110328,1450.0,0.0,0.8867604735432579,2.872431793249864,0.001494314320929203,1.0,1.0,-5.115637322208897,353060.2971031543,1549415.9941140444,4.388530817050065,1549415.9941140444,4.388530817050065,0.7627728885199867,0.09198784427590441,3.937114206563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937114206563,1.2793116331855787,1.2796212744654458,3.077525525785535,6520.907296199407,15396.242184934306,6481.403097759989,0.0003182001125790542,22856.88107539819,2330.753221069192,19373.34759469991,1975.5316641972447,0.8475936647171101,0.8475936647171101,35573.49532982907,35405.22815468563,1.00594428524,0.8,4293.344019638176,4273.035954225843,1.00594428524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587477035077875,4.884585451267186,-2.4361177873297426,7.320703238596929,3.5,3.5,1.0,0.6,0.0002420248143076096,1.0000082433056163,0.0002420228192395445,198.63540173144256,0.0,3.953647269569484e-07,1.1204636361959917,0.026245550552591066,8.267459988862496e-05,0.00015935021441898463,0.0006273799930078445,0.09198784449651606,0.09198784449651606,0.09198784449651606,0.0919845233185126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498039.4727642811,592.2772084100751,0.0,0.09198784449651606,0.09198784427590441,0.09198784427590441,0.375,0.375,0.5,7.6741539961286795,2.4783730623312294e-11,2.4783730623312294e-11,2.4783730623312294e-11,2.4783730623312294e-11,2.4783730623312294e-11,2.4783730623312294e-11,25973.927746110756,19812.207893110328,0.7627728885199867,1.035509619178589,0.6364996735103798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494144481172857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09477072588,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44783612448714,261.44783612448714,-11.702163875512838,245.29305610367098,277.60261614533505,127839.87507506875,127847.3063831037,-7.431308034963995,0.0,nan,277.60261614533505,4.452616145335071,271.14070413698687,-2.009295863013108,264.6787921286396,-8.471207871360377,258.2168801203069,-14.933119879693095,251.75496811198346,-21.39503188801652,245.29305610367098,-27.856943896329,1.0,1.0,26022.012520719443,26022.012520719443,276.900751384836,3.7507513848360077,276.900751384836,276.900751384836,75772.51980969256,75772.79545890153,-0.27564920896838885,0.0,8546.071908451686,8546.071908451686,0.8846569349268293,3956.7997775958147,276.900751384836,3.7507513848360077,1.0,0.002,0.20697222198506182,0.004823903763360782,0.00032062027466056234,0.0016793797320746868,0.16031013733028115,0.16031013733028115,0.0,6.735249077211014e-12,0.999963728315111,0.999963728315111,0.0,0.09198450772180322,3.3365541011899126e-06,0.0,0.0,0.0,1601746.5927064773,268.0343626777911,0.0,1.0,1279636.0118812397,2617.9505097190467,,,,,,,,,,,,,,,,,,,2.0,15396.242184934306,1450.0,0.375,6.173730061729009,3.5
