time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5342.0,-29.65235751434826,4.884580678995902,34.94061611525389,25.39745707707482,6.247539895389925,-26.062367773370877,-39.581406314950414,2.6575501545352522,-5.115641726793285,-5.115641726806376,39.8811649595428,41077.238198567,25750.572694940864,25750.572694940864,66827.81089350786,75783.23040317364,75772.73708623245,25750.572694940864,101523.3097811733,101523.3097811733,101523.3097811733,127497.23419144595,124048.21729845228,3449.016892993674,0.0,89990.13362014883,55284.16369694739,38562.188803557154,25973.92441027265,64536.113213829805,19812.204973036994,1450.0,0.0,0.8867604688745089,2.8724313268165242,0.001494314320929203,1.0,1.0,-5.115641726793285,353060.23643128696,1549415.7832464667,4.388530973943354,1549415.7832464667,4.388530973943354,0.7627728740598512,0.09198782681632853,3.93711869306679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93711869306679,1.27931171811645,1.2796213568644266,3.0775288284418045,6520.914294131734,15396.252187128212,6481.402920664348,0.000318198555774459,22856.85056399752,2330.7501097721974,19373.347065349186,1975.5316102184934,0.8475947730027469,0.847594773002747,35573.527759795805,35405.22815468563,1.0059454315549432,0.8,4293.347933591597,4273.035954225843,1.0059454315549432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558747499117979,4.884580678995902,-2.4361222904258075,7.32070296942171,3.5,3.5,1.0,0.6,0.0002420228192395445,1.0000082282185512,0.00024202082783927908,198.63546704152998,0.0,3.9629114659238074e-07,1.123089109442807,0.02624594684373766,8.267396532939253e-05,0.00015934885391015197,0.0006273753514484284,0.09198782703635716,0.09198782703635716,0.09198782703635716,0.09198450789752004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498039.93115313083,592.2770579275603,0.0,0.09198782703635716,0.09198782681632853,0.09198782681632853,0.375,0.375,0.5,7.674054424046054,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,25973.92441027265,19812.204973036994,0.7627728740598512,1.0355103145441205,0.6365000331281855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494149226586228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09739619913,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44779159105184,261.44779159105184,-11.702208408948138,245.29297996778365,277.6026032143518,127840.25837926449,127847.7039431835,-7.445563919034375,0.0,nan,277.6026032143518,4.452603214351825,271.14067856502305,-2.0093214349769255,264.67875391569305,-8.471246084306927,258.2168292663818,-14.93317073361817,251.7549046170778,-21.395095382922165,245.29297996778365,-27.857020032216326,1.0,1.0,26022.012520719443,26022.012520719443,276.9007401499125,3.750740149912531,276.9007401499125,276.9007401499125,75772.45429511828,75772.73708623245,-0.2827911141648656,0.0,8546.071908451686,8546.071908451686,0.8846566510407992,3956.804286532124,276.9007401499125,3.750740149912531,1.0,0.002,0.20697555650964344,0.004823888150542568,0.0003206254372416544,0.0016793745693753097,0.1603127186208272,0.1603127186208272,0.0,6.6169639212354525e-12,0.9999637502593646,0.9999637502593646,0.0,0.09198449228146482,3.3345348637087683e-06,0.0,0.0,0.0,1601746.5876310337,268.0343582732067,0.0,1.0,1279636.0270357416,2617.950447726775,,,,,,,,,,,,,,,,,,,2.0,15396.252187128212,1450.0,0.375,6.173730061729009,3.5
5343.0,-29.652436841100187,4.884575914129587,34.94061361449178,25.39740940500053,6.247531214761789,-26.062440035512303,-39.58147815484551,2.657534409281435,-5.115646146596077,-5.115646146589732,39.88116005733244,41077.24525166729,25750.571806352244,25750.571806352244,66827.81705801954,75783.17124356446,75772.67862947687,25750.571806352244,101523.2504358291,101523.2504358291,101523.2504358291,127497.17150517821,124048.19963383951,3448.971871338698,0.0,89990.12023568676,55284.2165378056,38562.11521986795,25973.921069349097,64536.036289217045,19812.20204906733,1450.0,0.0,0.8867604641261978,2.8724308587715863,0.001494314320929203,1.0,1.0,-5.115646146596077,353060.17554979,1549415.5724028752,4.388531133510328,1549415.5724028752,4.388531133510328,0.7627728595990464,0.0919878093729155,3.9371236453722895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9371236453722895,1.2793117952442046,1.2796214314630943,3.0775325139722813,6520.922103328563,15396.26218958779,6481.402178453851,0.000318196792627095,22856.81841398644,2330.746831383443,19373.34484683234,1975.5313839927337,0.8475958681536138,0.8475958681536138,35573.56355672625,35405.22815468563,1.0059466968835964,0.8,4293.352253901868,4273.035954225843,1.0059466968835964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558747307299343,4.884575914129587,-2.4361268026727565,7.3207027168023435,3.5,3.5,1.0,0.6,0.00024202082783927908,1.000008232955289,0.00024201883530902885,198.6355323892096,0.0,3.9556272178811297e-07,1.1210247535475122,0.02624634240645945,8.267329561219192e-05,0.00015934753222708717,0.0006273709369629878,0.0919878095923528,0.0919878095923528,0.0919878095923528,0.09198449241666605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498040.3892600553,592.2769075374216,0.0,0.0919878095923528,0.0919878093729155,0.0919878093729155,0.375,0.375,0.5,7.673954910767169,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,25973.921069349097,19812.20204906733,0.7627728595990464,1.0355116443552859,0.6365009011024536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494153963314367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09533184324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4477471539332,261.4477471539332,-11.702252846066756,245.29290389397732,277.60259041391976,127840.67881943015,127848.10827999686,-7.429460566736141,0.0,nan,277.60259041391976,4.452590413919779,271.1406531099195,-2.009346890080451,264.67871580591043,-8.471284194089549,258.216778501926,-14.933221498073976,251.75484119794623,-21.395158802053743,245.29290389397732,-27.857096106022652,1.0,1.0,26022.012520719443,26022.012520719443,276.90072888993916,3.7507288899391824,276.90072888993916,276.90072888993916,75772.39530811453,75772.67862947687,-0.28332136233802885,0.0,8546.071908451686,8546.071908451686,0.8846563376808458,3956.809263599151,276.90072888993916,3.7507288899391824,1.0,0.002,0.20697888906810058,0.004823872544030524,0.0003206305967668274,0.0016793694098118897,0.16031529838341368,0.16031529838341368,0.0,6.578717171717985e-12,0.9999637716257184,0.9999637716257184,0.0,0.09198447680412819,3.3325687873094652e-06,0.0,0.0,0.0,1601746.5825380522,268.0343538534039,0.0,1.0,1279636.0422426101,2617.9503855203006,,,,,,,,,,,,,,,,,,,2.0,15396.26218958779,1450.0,0.375,6.173730061729009,3.5
5344.0,-29.65251612394085,4.884571156337622,34.94061111723967,25.39736176785084,6.247522528078487,-26.0625122587393,-39.58154618795959,2.657518662987763,-5.115650574661402,-5.115650574695375,39.8811551571081,41077.23710574006,25750.570957409964,25750.570957409964,66827.80806315002,75783.11211757688,75772.62013097122,25750.570957409964,101523.19108838118,101523.19108838118,101523.19108838118,127497.10881467194,124048.18193873212,3448.926875939827,0.0,89990.10685874766,55284.25412845852,38562.05858921016,25973.917726290758,64535.97631550091,19812.19912358252,1450.0,0.0,0.886760459328545,2.8724303898517167,0.001494314320929203,1.0,1.0,-5.115650574661402,353060.11455448606,1549415.3616452378,4.388531294735429,1549415.3616452378,4.388531294735429,0.7627728451425964,0.09198779194242815,3.93712859593431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93712859593431,1.2793118723791148,1.2796215060674736,3.077536198122275,6520.929909600313,15396.27218849138,6481.401436579476,0.0003181950301355895,22856.78627608869,2330.7435542299045,19373.34262932019,1975.5311578694243,0.8475969629023195,0.8475969629023195,35573.599341045236,35405.22815468563,1.0059479617667852,0.8,4293.356572690069,4273.035954225843,1.0059479617667852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558747124039115,4.884571156337622,-2.436131319116526,7.320702475454148,3.5,3.5,1.0,0.6,0.00024201883530902885,1.0000082284032596,0.00024201684389684163,198.6355977007538,0.0,3.957873070547784e-07,1.121661228193242,0.0262467381937665,8.267266138779013e-05,0.00015934617392123873,0.000627366377998031,0.09198779216290776,0.09198779216290776,0.09198779216290776,0.09198447690267582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498040.8470968098,592.276757235877,0.0,0.09198779216290776,0.09198779194242815,0.09198779194242815,0.375,0.375,0.5,7.6738554552893286,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,25973.917726290758,19812.19912358252,0.7627728451425964,1.0355124672856098,0.6365013663839731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494158702769164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09596831788,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44770279906044,261.44770279906044,-11.70229720093954,245.29282787849192,277.6025777196585,127841.09784944206,127848.51355912822,-7.415709686141339,0.0,nan,277.6025777196585,4.452577719658507,271.14062775141923,-2.009372248580746,264.67867778315934,-8.471322216840633,258.2167278149289,-14.933272185071075,251.75477784670454,-21.395222153295435,245.29282787849192,-27.857172121508057,1.0,1.0,26022.012520719443,26022.012520719443,276.9007176167582,3.750717616758209,276.9007176167582,276.9007176167582,75772.33646518532,75772.62013097122,-0.2836657859006664,0.0,8546.071908451686,8546.071908451686,0.8846560244311492,3956.8142389139816,276.9007176167582,3.750717616758209,1.0,0.002,0.20698221969236688,0.004823856945221443,0.0003206357532901684,0.001679364253440004,0.1603178766450842,0.1603178766450842,0.0,6.730172408958568e-12,0.9999637926491898,0.9999637926491898,0.0,0.09198446130817503,3.330634253117441e-06,0.0,0.0,0.0,1601746.57743555,268.0343494253386,0.0,1.0,1279636.057477907,2617.950323197533,,,,,,,,,,,,,,,,,,,2.0,15396.27218849138,1450.0,0.375,6.173730061729009,3.5
5345.0,-29.652595445006394,4.884566405396512,34.940608623299674,25.397318496275716,6.247513832926179,-26.062584517214816,-39.58161802785469,2.6575029052396806,-5.115655006375903,-5.115655006360973,39.881150258193074,41077.230530035915,25750.570135275524,25750.570135275524,66827.80066531144,75783.04505158526,75772.56159403828,25750.570135275524,101523.13172931381,101523.13172931381,101523.13172931381,127497.04611176925,124048.16420551548,3448.881906253761,0.0,89990.08083873255,55284.288609302384,38561.99136603352,25973.914382455427,64535.90574848895,19812.196197587164,1450.0,0.0,0.8867604545074819,2.8724299205455877,0.001494314320929203,1.0,1.0,-5.115655006375903,353060.05350893864,1549415.1509448409,4.3885314567472395,1549415.1509448409,4.3885314567472395,0.7627728306893045,0.09198777452388622,3.9371322398534416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9371322398534416,1.2793119495648655,1.2796215807241356,3.077538860785741,6520.935551464687,15396.282185630436,6481.402201828003,0.00031819381810236296,22856.758512658544,2330.7407231479197,19373.344916699247,1975.5313911171754,0.8475980925278573,0.8475980925278573,35573.625680506404,35405.22815468563,1.0059488927988647,0.8,4293.359751583991,4273.035954225843,1.0059488927988647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558746946565868,4.884566405396512,-2.436135836330715,7.320702241727227,3.5,3.5,1.0,0.6,0.00024201684389684163,1.0000082323758002,0.00024201485153963455,198.63566304382465,0.0,3.9556535007794144e-07,1.121032202120886,0.02624713375911658,8.267199168035359e-05,0.00015934485221648804,0.0006273617549162172,0.09198777474441677,0.09198777474441677,0.09198777474441677,0.09198446137388809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498041.3046655626,592.2766070221842,0.0,0.09198777474441677,0.09198777452388622,0.09198777452388622,0.375,0.375,0.5,7.673756056485288,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,25973.914382455427,19812.196197587164,0.7627728306893045,1.0355134849389815,0.6365019604764391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494163439603391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09533929181,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44765850723553,261.44765850723553,-11.702341492764447,245.29275190404587,277.60256511045367,127841.47295226976,127848.87812093997,-7.405168670190479,0.0,nan,277.60256511045367,4.4525651104536905,271.1406024691665,-2.009397530833496,264.67863982786287,-8.47136017213711,258.2166771865773,-14.933322813422706,251.7547145453071,-21.395285454692868,245.29275190404587,-27.857248095954105,1.0,1.0,26022.012520719443,26022.012520719443,276.90070633552085,3.7507063355208743,276.90070633552085,276.90070633552085,75772.27486601578,75772.56159403828,-0.2867280225036666,0.0,8546.071908451686,8546.071908451686,0.8846557938600026,3956.8179010527087,276.90070633552085,3.7507063355208743,1.0,0.002,0.2069855484203777,0.004823841353707573,0.0003206409068735063,0.0016793590998319915,0.16032045343675316,0.16032045343675316,0.0,6.705497702236274e-12,0.9999638132556695,0.9999638132556695,0.0,0.091984445785808,3.3287380782256892e-06,0.0,0.0,0.0,1601746.5723288434,268.0343449936241,0.0,1.0,1279636.07272575,2617.9502608234397,,,,,,,,,,,,,,,,,,,2.0,15396.282185630436,1450.0,0.375,6.173730061729009,3.5
5346.0,-29.65267462587919,4.884561657393803,34.9406061306135,25.39726645862686,6.247502726448319,-26.062656890643847,-39.58168609589336,2.6574849913285594,-5.1156596174996025,-5.115659617489307,39.881145306510696,41077.230206648805,25750.569782824005,25750.569782824005,66827.79998947281,75782.9916205344,75772.50167270929,25750.569782824005,101523.0714555333,101523.0714555333,101523.0714555333,127496.98241235813,124048.14545968811,3448.8369526700285,0.0,89990.07468420808,55284.33552294834,38561.93240139971,25973.91095682484,64535.84335822455,19812.19320464783,1450.0,0.0,0.8867604489636624,2.872429432240492,0.001494314320929203,1.0,1.0,-5.1156596174996025,353059.9899920782,1549414.9379741887,4.388531643047273,1549414.9379741887,4.388531643047273,0.762772816060726,0.09198775712660695,3.9371378902405114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9371378902405114,1.2793120367537658,1.2796216653851589,3.077543067781131,6520.944465583093,15396.292179360958,6481.400685609355,0.0003181917737031138,22856.72414656292,2330.7372187814312,19373.340384620242,1975.5309289737313,0.8475991686469869,0.8475991686469869,35573.666523376494,35405.22815468563,1.0059503364894167,0.8,4293.36468088572,4273.035954225843,1.0059503364894167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55874687048255,4.884561657393803,-2.436140484133988,7.320702141527791,3.5,3.5,1.0,0.6,0.00024201485153963455,1.0000082178310954,0.00024201286271880582,198.6357282714452,0.0,3.957531948493883e-07,1.1215645542031665,0.02624752951231143,8.267135713962593e-05,0.0001593434944000086,0.0006273573093656007,0.09198775734431063,0.09198775734431063,0.09198775734431063,0.09198444516172026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498041.7618074759,592.276456945706,0.0,0.09198775734431063,0.09198775712660695,0.09198775712660695,0.375,0.375,0.5,7.673656692930442,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,25973.91095682484,19812.19320464783,0.762772816060726,1.0355144755531605,0.6365025708060862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449416817872436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09587164389,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4476140605288,261.4476140605288,-11.702385939471185,245.2926759654714,277.60255215561426,127841.885904807,127849.31696824015,-7.431063433153444,0.0,nan,277.60255215561426,4.452552155614285,271.1405769175831,-2.0094230824169017,264.67860167952875,-8.471398320471224,258.2166264414951,-14.933373558504854,251.7546512034803,-21.39534879651967,245.2926759654714,-27.857324034528574,1.0,1.0,26022.012520719443,26022.012520719443,276.9006947128286,3.750694712828647,276.9006947128286,276.9006947128286,75772.21151803777,75772.50167270929,-0.29015467151475605,0.0,8546.071908451686,8546.071908451686,0.8846554363283383,3956.823579691714,276.9006947128286,3.750694712828647,1.0,0.002,0.20698887600087396,0.004823825735341169,0.0003206460585600041,0.0016793539479815994,0.16032302928000203,0.16032302928000203,0.0,6.541603630311199e-12,0.9999638257198264,0.9999638257198264,0.0,0.09198442953570811,3.3275908988344383e-06,0.0,0.0,0.0,1601746.5670153995,268.0343403825004,0.0,1.0,1279636.0885908843,2617.950195924232,,,,,,,,,,,,,,,,,,,2.0,15396.292179360958,1450.0,0.375,6.173730061729009,3.5
5347.0,-29.652753944238665,4.884556915948431,34.94060364114918,25.397223221976333,6.247495961190507,-26.062728953693444,-39.58175786593927,2.657470970746283,-5.115664053233388,-5.115664053287891,39.8811404141109,41077.22853059337,25750.568995783524,25750.568995783524,66827.79752637689,75782.92640557357,75772.44316907274,25750.568995783524,101523.01216485626,101523.01216485626,101523.01216485626,127496.91977883776,124048.12775439878,3448.792024438983,0.0,89990.05301028502,55284.377426365274,38561.861759910826,25973.907613981508,64535.76937389233,19812.19027986991,1450.0,0.0,0.8867604440985773,2.8724289625087462,0.001494314320929203,1.0,1.0,-5.115664053233388,353059.9288911691,1549414.727553095,4.388531806538439,1549414.727553095,4.388531806538439,0.7627728016251661,0.09198773972987238,3.9371420141875606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9371420141875606,1.279312105876495,1.2796217319801626,3.0775461250639125,6520.950943598443,15396.302173255974,6481.40086672692,0.00031819034891059626,22856.694700370033,2330.7342161054016,19373.340925992765,1975.5309841783653,0.8476002842912858,0.8476002842912858,35573.6963326249,35405.22815468563,1.005951390170044,0.8,4293.368278546203,4273.035954225843,1.005951390170044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558746700584997,4.884556915948431,-2.4361450018294017,7.320701917777832,3.5,3.5,1.0,0.6,0.00024201286271880582,1.0000082321056267,0.00024201087045975738,198.63579361236222,0.0,3.950508737157155e-07,1.1195741761103377,0.026247924563185147,8.267068809309374e-05,0.0001593421746257121,0.0006273527703509021,0.09198773994911742,0.09198773994911742,0.09198773994911742,0.09198442961473682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498042.21896700223,592.2763068663534,0.0,0.09198773994911742,0.09198773972987238,0.09198773972987238,0.375,0.375,0.5,7.673557385202095,5.4512838687514886e-11,5.4512838687514886e-11,5.4512838687514886e-11,5.4512838687514886e-11,5.4512838687514886e-11,5.4512838687514886e-11,25973.907613981508,19812.19027986991,0.7627728016251661,1.0355156245090307,0.6365032745268702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494172909472314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.0938812658,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44756986925887,261.44756986925887,-11.702430130741106,245.29260007196496,277.60253966657973,127842.29954173866,127849.68789876056,-7.3883570218998145,0.0,nan,277.60253966657973,4.452539666579753,271.14055174765906,-2.009448252340917,264.6785638287041,-8.471436171295863,258.2165759097771,-14.9334240902229,251.75458799086834,-21.395412009131633,245.29260007196496,-27.857399928035022,1.0,1.0,26022.012520719443,26022.012520719443,276.90068343135437,3.750683431354389,276.90068343135437,276.90068343135437,75772.15667826563,75772.44316907274,-0.28649080710601993,0.0,8546.071908451686,8546.071908451686,0.8846551753830392,3956.8277242584986,276.90068343135437,3.750683431354389,1.0,0.002,0.2069922016799724,0.00482381015729598,0.00032065120741741737,0.0016793487993079787,0.16032560370870869,0.16032560370870869,0.0,6.725396281548335e-12,0.9999638463864049,0.9999638463864049,0.0,0.0919844140406747,3.325689197680654e-06,0.0,0.0,0.0,1601746.5619040593,268.0343359467666,0.0,1.0,1279636.103852562,2617.9501334935476,,,,,,,,,,,,,,,,,,,2.0,15396.302173255974,1450.0,0.375,6.173730061729009,3.5
5348.0,-29.65283311586945,4.884552177390587,34.940601152838134,25.397175549902045,6.2474848869598665,-26.062801315585233,-39.581825968902535,2.657453086779591,-5.115668657341985,-5.115668657325579,39.881135468477964,41077.2147118816,25750.568649394125,25750.568649394125,66827.78336127572,75782.86511359204,75772.38330069318,25750.568649394125,101522.9519500873,101522.9519500873,101522.9519500873,127496.85614309223,124048.10903096167,3448.747112130562,0.0,89990.03432541578,55284.40617339885,38561.809057796585,25973.90419300493,64535.71325080152,19812.187290950624,1450.0,0.0,0.88676043856866,2.8724284749467013,0.001494314320929203,1.0,1.0,-5.115668657341985,353059.8654709641,1549414.5148416308,4.388531992371293,1549414.5148416308,4.388531992371293,0.7627727870146788,0.09198772234965048,3.937146368001677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937146368001677,1.2793121929263187,1.2796218165022006,3.0775493189006404,6520.957710955219,15396.312161757309,6481.400843697623,0.0003181888503970526,22856.664678964113,2330.731154773966,19373.340857156654,1975.5309771590355,0.8476013945720917,0.8476013945720918,35573.72780342145,35405.22815468563,1.0059525025823846,0.8,4293.372076737944,4273.035954225843,1.0059525025823846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558746625810303,4.884552177390587,-2.4361496419112254,7.320701819301812,3.5,3.5,1.0,0.6,0.00024201087045975738,1.0000082168825533,0.00024200888190119797,198.6358588324447,0.0,3.957339571671605e-07,1.1215100346117328,0.026248320297142313,8.267005323604813e-05,0.00015934081722370925,0.0006273481198067459,0.09198772256574779,0.09198772256574779,0.09198772256574779,0.09198441342780633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498042.6756974087,592.2761569249412,0.0,0.09198772256574779,0.09198772234965048,0.09198772234965048,0.375,0.375,0.5,7.673458112727177,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,25973.90419300493,19812.187290950624,0.7627727870146788,1.0355163055464602,0.6365036139330409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494177648437505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.0958171243,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44752550859545,261.44752550859545,-11.70247449140453,245.29252420150326,277.6025268157139,127842.66926238105,127850.08594023371,-7.416677852649134,0.0,nan,277.6025268157139,4.452526815713895,271.1405262928739,-2.0094737071260624,264.67852577000053,-8.471474229999444,258.2165252471554,-14.933474752844575,251.7545247243256,-21.395475275674386,245.29252420150326,-27.857475798496722,1.0,1.0,26022.012520719443,26022.012520719443,276.9006718219486,3.750671821948629,276.9006718219486,276.9006718219486,75772.09063837268,75772.38330069318,-0.2926623204984935,0.0,8546.071908451686,8546.071908451686,0.8846548998927118,3956.8320998416852,276.9006718219486,3.750671821948629,1.0,0.002,0.2069955262103537,0.004823794553329741,0.00032065635438345195,0.0016793436520329285,0.16032817719172596,0.16032817719172596,0.0,6.416380447793468e-12,0.999963858863795,0.999963858863795,0.0,0.09198439780884786,3.3245408026247182e-06,0.0,0.0,0.0,1601746.5565987006,268.034331342658,0.0,1.0,1279636.1196935493,2617.9500686930955,,,,,,,,,,,,,,,,,,,2.0,15396.312161757309,1450.0,0.375,6.173730061729009,3.5
5349.0,-29.65291232939447,4.884547441708419,34.94059866582641,25.39712794767695,6.247475756115035,-26.062873520841933,-39.58189777387304,2.6574369476704938,-5.115673259005973,-5.11567325900278,39.88113052935411,41077.22100787088,25750.568304331333,25750.568304331333,66827.78931220222,75782.8056465386,75772.32353228197,25750.568304331333,101522.8918366133,101522.8918366133,101522.8918366133,127496.79261190341,124048.09039565227,3448.702216251139,0.0,89990.01999631824,55284.45761899235,38561.73597480654,25973.900775290105,64535.636750096644,19812.184305004583,1450.0,0.0,0.8867604330274865,2.872427987643612,0.001494314320929203,1.0,1.0,-5.115673259005973,353059.80208444246,1549414.3024115136,4.3885321785824125,1549414.3024115136,4.3885321785824125,0.7627727724228707,0.09198770497724401,3.937151205404869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937151205404869,1.279312271875153,1.2796218929260226,3.0775529102319847,6520.9653205553905,15396.322150554164,6481.40023396414,0.0003181871376604875,22856.63295653495,2330.727919986433,19373.33903462247,1975.53079131227,0.8476024912096,0.8476024912096,35573.7627697503,35405.22815468563,1.0059537385531594,0.8,4293.376296803402,4273.035954225843,1.0059537385531594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558746551321982,4.884547441708419,-2.4361542794945192,7.320701721202938,3.5,3.5,1.0,0.6,0.00024200888190119797,1.0000082212359218,0.00024200689230544165,198.63592408707646,0.0,3.949990372867902e-07,1.1194272716707634,0.0262487152961796,8.266938387370545e-05,0.00015933949802749252,0.000627343696727549,0.091987705195562,0.091987705195562,0.091987705195562,0.09198439724800099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498043.1322847334,592.276007030696,0.0,0.091987705195562,0.09198770497724401,0.09198770497724401,0.375,0.375,0.5,7.673358876344575,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,25973.900775290105,19812.184305004583,0.7627727724228707,1.035517625261552,0.6365044660043486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494182378639175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.093734361355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44748118220053,261.44748118220053,-11.702518817799444,245.29244836032765,277.60251400409953,127843.07878163099,127850.48973005656,-7.410948425558956,0.0,nan,277.60251400409953,4.452514004099555,271.14050087534815,-2.009499124651825,264.6784877465601,-8.471512253439869,258.2164746178053,-14.93352538219466,251.7544614890623,-21.395538510937683,245.29244836032765,-27.857551639672323,1.0,1.0,26022.012520719443,26022.012520719443,276.90066022660085,3.7506602266008713,276.90066022660085,276.90066022660085,75772.03147949286,75772.32353228197,-0.2920527891110396,0.0,8546.071908451686,8546.071908451686,0.8846545938029244,3956.8369614318935,276.90066022660085,3.7506602266008713,1.0,0.002,0.2069988495306852,0.004823778956566549,0.0003206614994765259,0.001679338507112389,0.16033074973826295,0.16033074973826295,0.0,6.5889147436715145e-12,0.9999638720143014,0.9999638720143014,0.0,0.09198438164675414,3.3233304898677352e-06,0.0,0.0,0.0,1601746.5512961575,268.034326740994,0.0,1.0,1279636.1355261263,2617.950003927054,,,,,,,,,,,,,,,,,,,2.0,15396.322150554164,1450.0,0.375,6.173730061729009,3.5
5350.0,-29.652991496155888,4.884542709092081,34.940596180189694,25.397080310527258,6.247466667522517,-26.062945679788317,-39.581965806987114,2.657420851266333,-5.115677848729604,-5.115677848729721,39.881125595013884,41077.2122391068,25750.567936391137,25750.567936391137,66827.78017549793,75782.74626015633,75772.26385390184,25750.567936391137,101522.83179029297,101522.83179029297,101522.83179029297,127496.72915378235,124048.0718165601,3448.657337222242,0.0,89990.00578370987,55284.49401073308,38561.679747751994,25973.897363489377,64535.57711124137,19812.181323965855,1450.0,0.0,0.8867604275297841,2.8724275016049794,0.001494314320929203,1.0,1.0,-5.115677848729604,353059.73886239756,1549414.0901874194,4.388532363332689,1549414.0901874194,4.388532363332689,0.7627727578463124,0.09198768761229927,3.937156053219222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937156053219222,1.2793123506280455,1.2796219691525281,3.0775565101723408,6520.972948397024,15396.332135872684,6481.399609857685,0.00031818542019808224,22856.60120333036,2330.7246820606792,19373.337169126513,1975.5306010846225,0.847603587111792,0.847603587111792,35573.79781132579,35405.22815468563,1.0059549771840164,0.8,4293.3805259503315,4273.035954225843,1.0059549771840164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55874647189514,4.884542709092081,-2.4361589075081005,7.320701616600181,3.5,3.5,1.0,0.6,0.00024200689230544165,1.0000082163878339,0.00024200490389929353,198.63598930322286,0.0,3.952051916166329e-07,1.1200115130415378,0.026249110501371218,8.266874967704135e-05,0.0001593381426284003,0.0006273391327581139,0.0919876878309665,0.0919876878309665,0.0919876878309665,0.09198438111319714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498043.58871572744,592.2758571878751,0.0,0.0919876878309665,0.09198768761229927,0.09198768761229927,0.375,0.375,0.5,7.6732596770596455,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,25973.897363489377,19812.181323965855,0.7627727578463124,1.0355184406316758,0.6365049183383162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449418711134681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09431860273,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44743689193547,261.44743689193547,-11.70256310806451,245.29237255157346,277.60250123232555,127843.48877913735,127850.89368686067,-7.4049077232962786,0.0,nan,277.60250123232555,4.452501232325574,271.14047549617266,-2.009524503827322,264.67844975999463,-8.471550240005342,258.216424023843,-14.933575976156988,251.75439828770354,-21.39560171229644,245.29237255157346,-27.857627448426513,1.0,1.0,26022.012520719443,26022.012520719443,276.9006486537382,3.75064865373821,276.9006486537382,276.9006486537382,75771.97226330337,75772.26385390184,-0.29159059847006574,0.0,8546.071908451686,8546.071908451686,0.8846542870543038,3956.8418334853177,276.9006486537382,3.75064865373821,1.0,0.002,0.20700217160705847,0.004823763367210895,0.00032066664265041823,0.001679333364029695,0.1603333213252091,0.1603333213252091,0.0,6.680113059931436e-12,0.9999638855322912,0.9999638855322912,0.0,0.09198436552592539,3.322086373880839e-06,0.0,0.0,0.0,1601746.5460073734,268.0343221512704,0.0,1.0,1279636.1513176255,2617.9499393290575,,,,,,,,,,,,,,,,,,,2.0,15396.332135872684,1450.0,0.375,6.173730061729009,3.5
5351.0,-29.65307069866786,4.884537979701743,34.94059369596902,25.39703274322676,6.247457600978704,-26.06301786870302,-39.58203761195762,2.6574047711153894,-5.11568242771699,-5.115682427769724,39.88112066460818,41077.21871976854,25750.567549239026,25750.567549239026,66827.78626900757,75782.68688260831,75772.20424767677,25750.567549239026,101522.7717969158,101522.7717969158,101522.7717969158,127496.66575378517,124048.05327847063,3448.612475314548,0.0,89989.99161655849,55284.54571165841,38561.60656100009,25973.89395686938,64535.50051786947,19812.17834720804,1450.0,0.0,0.886760422072522,2.872427016703351,0.001494314320929203,1.0,1.0,-5.11568242771699,353059.6757882496,1549413.878132547,4.388532546723972,1549413.878132547,4.388532546723972,0.7627727432824243,0.09198767025375684,3.9371609047992364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9371609047992364,1.2793124293031122,1.2796220453027105,3.077560113242979,6520.98058287135,15396.342119487585,6481.398980299999,0.000318183701002049,22856.56943988863,2330.721443091028,19373.335287336457,1975.5304091954397,0.8476046826837744,0.8476046826837743,35573.832880112066,35405.22815468563,1.005956216777011,0.8,4293.384758381316,4273.035954225843,1.005956216777011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558746388321044,4.884537979701743,-2.436163526833872,7.320701506535615,3.5,3.5,1.0,0.6,0.00024200490389929353,1.0000082201035603,0.00024200291461027354,198.63605454885757,0.0,3.9496902236885494e-07,1.119342209393335,0.026249505470393588,8.26680803244549e-05,0.00015933682357483864,0.000627334712473748,0.09198767047137313,0.09198767047137313,0.09198767047137313,0.09198436501899893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498044.0449828217,592.2757073989155,0.0,0.09198767047137313,0.09198767025375684,0.09198767025375684,0.375,0.375,0.5,7.673160515584648,5.275069270282984e-11,5.275069270282984e-11,5.275069270282984e-11,5.275069270282984e-11,5.275069270282984e-11,5.275069270282984e-11,25973.89395686938,19812.17834720804,0.7627727432824243,1.0355197640483687,0.6365057741884952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494191841263442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09364929908,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4473926299866,261.4473926299866,-11.702607370013368,245.29229676337118,277.60248849663054,127843.8984520799,127851.29862567985,-7.400173599920922,0.0,nan,277.60248849663054,4.452488496630565,271.1404501499752,-2.0095498500247686,264.67841180329606,-8.47158819670392,258.2163734566436,-14.933626543356354,251.75433511000304,-21.395664889996937,245.29229676337118,-27.857703236628794,1.0,1.0,26022.012520719443,26022.012520719443,276.9006371000055,3.7506371000055196,276.9006371000055,276.9006371000055,75771.91327642318,75772.20424767677,-0.29097125359112397,0.0,8546.071908451686,8546.071908451686,0.8846539800673481,3956.8467093232325,276.9006371000055,3.7506371000055196,1.0,0.002,0.20700549241612687,0.004823747784921301,0.0003206717838681624,0.001679328222740491,0.1603358919340812,0.1603358919340812,0.0,6.608653294742917e-12,0.9999638993021435,0.9999638993021435,0.0,0.09198434943466649,3.3208190903573277e-06,0.0,0.0,0.0,1601746.540730959,268.034317572283,0.0,1.0,1279636.1670721835,2617.949874882173,,,,,,,,,,,,,,,,,,,2.0,15396.342119487585,1450.0,0.375,6.173730061729009,3.5
5352.0,-29.653149855666335,4.884533253722866,34.94059121322698,25.396989506576233,6.247448570088155,-26.063090013090243,-39.58210564507169,2.6573887276138946,-5.115686994723376,-5.115686994759652,39.881115738840855,41077.196523358776,25750.567139842482,25750.567139842482,66827.76366320126,75782.61965771303,75772.14472799774,25750.567139842482,101522.71186784023,101522.71186784023,101522.71186784023,127496.60242395407,124048.03479300052,3448.5676309535465,0.0,89989.96492921055,55284.5640398586,38561.556543724386,25973.890556113834,64535.44709983822,19812.1753753094,1450.0,0.0,0.8867604166595504,2.8724265330705943,0.001494314320929203,1.0,1.0,-5.115686994723376,353059.61287915224,1549413.6662764922,4.38853272862687,1549413.6662764922,4.38853272862687,0.7627727287333909,0.0919876529014776,3.9371644625110425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9371644625110425,1.2793125078100072,1.2796221212835508,3.077562705339982,6520.986075213856,15396.35209974739,6481.399841665143,0.00031818252656860716,22856.542007853233,2330.718645801903,19373.337862014516,1975.5306717395356,0.8476058126097145,0.8476058126097146,35573.85859639584,35405.22815468563,1.0059571257828648,0.8,4293.387862064328,4273.035954225843,1.0059571257828648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558746299945067,4.884533253722866,-2.43616813642425,7.320701390147116,3.5,3.5,1.0,0.6,0.00024200291461027354,1.0000082153852123,0.00024200092647944075,198.63611975703665,0.0,3.9514452228929677e-07,1.119839576167867,0.026249900614915878,8.266744613703475e-05,0.0001593354684732388,0.0006273299440903844,0.0919876531172934,0.0919876531172934,0.0919876531172934,0.09198434897002854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498044.50108480954,592.2755576642448,0.0,0.0919876531172934,0.0919876529014776,0.0919876529014776,0.375,0.375,0.5,7.673061392873873,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,25973.890556113834,19812.1753753094,0.7627727287333909,1.0355202708957258,0.6365059571030964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449419657331898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.094146665855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44734839858296,261.44734839858296,-11.702651601417017,245.292221000172,277.6024757970248,127844.26626239464,127851.66132891721,-7.3950665225426695,0.0,nan,277.6024757970248,4.452475797024817,271.1404248376449,-2.009575162355077,264.6783738782544,-8.4716261217456,258.21632291888045,-14.933677081119527,251.75427195952125,-21.39572804047873,245.292221000172,-27.857778999827985,1.0,1.0,26022.012520719443,26022.012520719443,276.9006255684499,3.750625568449948,276.9006255684499,276.9006255684499,75771.85148227055,75772.14472799774,-0.2932457271963358,0.0,8546.071908451686,8546.071908451686,0.8846537549507263,3956.8502848235976,276.9006255684499,3.750625568449948,1.0,0.002,0.20700881192559045,0.0048237322102161985,0.00032067692308055106,0.001679323083348166,0.16033846154027553,0.16033846154027553,0.0,6.428716933792877e-12,0.999963913419592,0.999963913419592,0.0,0.09198433338164463,3.3195198329714626e-06,0.0,0.0,0.0,1601746.5354683513,268.0343130052766,0.0,1.0,1279636.1827855185,2617.9498106039305,,,,,,,,,,,,,,,,,,,2.0,15396.35209974739,1450.0,0.375,6.173730061729009,3.5
5353.0,-29.653228952718838,4.884528527593733,34.940588730209186,25.396937503851973,6.247437171675421,-26.06316234028393,-39.58217751989139,2.6573705593388186,-5.11569172794924,-5.115691727949343,39.88111076540897,41077.211064018455,25750.56715802342,25750.56715802342,66827.77822204187,75782.56606121678,75772.08396945208,25750.56715802342,101522.6511274755,101522.6511274755,101522.6511274755,127496.53820749436,124048.01541179295,3448.522795701421,0.0,89989.95818350905,55284.625414316615,38561.48085465826,25973.887080018867,64535.367934677124,19812.172341815567,1450.0,0.0,0.8867604105725847,2.8724260318356976,0.001494314320929203,1.0,1.0,-5.11569172794924,353059.5476804365,1549413.452368999,4.388532933179345,1549413.452368999,4.388532933179345,0.7627727140254117,0.09198763556329301,3.9371700359540163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9371700359540163,1.2793125961701393,1.279622207121494,3.077566849369473,6520.994855915077,15396.362078278897,6481.398411032992,0.00031818051570247963,22856.507938881427,2330.7151717336124,19373.33358575928,1975.530235682856,0.8476068889247562,0.8476068889247562,35573.89888302263,35405.22815468563,1.0059585498139734,0.8,4293.392724233384,4273.035954225843,1.0059585498139734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558746303869765,4.884528527593733,-2.436172867722093,7.320701395315826,3.5,3.5,1.0,0.6,0.00024200092647944075,1.0000082091689428,0.00024199893986925937,198.6361849158708,0.0,3.949145941944281e-07,1.1191879599470094,0.02625029552951007,8.266677614309537e-05,0.00015933415033634539,0.0006273256424084516,0.09198763578054348,0.09198763578054348,0.09198763578054348,0.09198433228746719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498044.95685826585,592.2754080348249,0.0,0.09198763578054348,0.09198763556329301,0.09198763556329301,0.375,0.375,0.5,7.672962290228359,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,25973.887080018867,19812.172341815567,0.7627727140254117,1.0355217667571854,0.6365069632142939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44942013026582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09349504964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4473039823927,261.4473039823927,-11.702696017607252,245.292145246259,277.6024627185578,127844.67288280933,127852.09884397064,-7.425961161289269,0.0,nan,277.6024627185578,4.452462718557797,271.14039922408494,-2.0096007759150325,264.678335729609,-8.471664270390988,258.21627223514724,-14.933727764852733,251.75420874069832,-21.39579125930166,245.292145246259,-27.85785475374098,1.0,1.0,26022.012520719443,26022.012520719443,276.90061372573126,3.7506137257312844,276.90061372573126,276.90061372573126,75771.78796066841,75772.08396945208,-0.29600878366909456,0.0,8546.071908451686,8546.071908451686,0.8846534022872856,3956.8558861337865,276.90061372573126,3.7506137257312844,1.0,0.002,0.2070121307919918,0.004823716610239853,0.00032068206118628914,0.0016793179454470475,0.16034103059314456,0.16034103059314456,0.0,6.633336675082591e-12,0.9999639204054888,0.9999639204054888,0.0,0.09198431668670183,3.318876591171351e-06,0.0,0.0,0.0,1601746.5300142062,268.03430827205074,0.0,1.0,1279636.1990707505,2617.949743986229,,,,,,,,,,,,,,,,,,,2.0,15396.362078278897,1450.0,0.375,6.173730061729009,3.5
5354.0,-29.653308023911766,4.884523777591034,34.94058623492437,25.396885466203116,6.247423683488765,-26.063234853173253,-39.58224558793006,2.6573505130521884,-5.11569759122068,-5.1156975911978915,39.88110544544816,41077.20503977239,25750.57002463148,25750.57002463148,66827.77506440386,75782.51049766417,75772.01457021957,25750.57002463148,101522.58459485105,101522.58459485105,101522.58459485105,127496.46767843513,124047.98976788328,3448.4779105518583,0.0,89989.94675250661,55284.6635160202,38561.42581831824,25973.883083584074,64535.30890190232,19812.168881708647,1450.0,0.0,0.88676039998394,2.872425410932408,0.001494314320929203,1.0,1.0,-5.11569759122068,353059.4669157154,1549413.2235600022,4.388533289010737,1549413.2235600022,4.388533289010737,0.7627726981735075,0.09198761828452189,3.9371750883194556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9371750883194556,1.2793126932381786,1.2796223016713972,3.0775705651397334,6521.002729186379,15396.372055372756,6481.39761194373,0.00031817873559793013,22856.475705000445,2330.7118847925076,19373.331197228003,1975.5299921204492,0.8476079797809593,0.8476079797809593,35573.93540312464,35405.22815468563,1.005959840708236,0.8,4293.397131822801,4273.035954225843,1.005959840708236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558746922681261,4.884523777591034,-2.4361784326808866,7.320702210271921,3.5,3.5,1.0,0.6,0.00024199893986925937,1.0000082064903895,0.00024199695392358272,198.63625005343982,0.0,3.946126673428141e-07,1.118332299249535,0.026250690142177412,8.266614163937042e-05,0.00015933279822988896,0.0006273211239429491,0.09198761849713268,0.09198761849713268,0.09198761849713268,0.09198431130577628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498045.41148692527,592.2752587632996,0.0,0.09198761849713268,0.09198761828452189,0.09198761828452189,0.375,0.375,0.5,7.672863076526369,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,25973.883083584074,19812.168881708647,0.7627726981735075,1.035522665057453,0.6365074521021088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494206028418806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09263938894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4472592273855,261.4472592273855,-11.702740772614504,245.29206948541298,277.60244896938985,127845.04217296308,127852.5247812862,-7.482608323125994,0.0,nan,277.60244896938985,4.452448969389877,271.1403730725813,-2.009626927418651,264.6782971757696,-8.471702824230363,258.2162212789719,-14.93377872102809,251.75414538218703,-21.395854617812944,245.29206948541298,-27.857930514586997,1.0,1.0,26022.012520719443,26022.012520719443,276.9005997418826,3.7505997418826382,276.9005997418826,276.9005997418826,75771.72460717008,75772.01457021957,-0.2899630494939629,0.0,8546.071908451686,8546.071908451686,0.8846530825953156,3956.860963761053,276.9005997418826,3.7505997418826382,1.0,0.002,0.20701545358163506,0.004823700793329883,0.0003206872046189335,0.0016793128019833411,0.16034360230946676,0.16034360230946676,0.0,6.60227471652175e-12,0.9999638777496834,0.9999638777496834,0.0,0.09198429548474818,3.3227997736988273e-06,0.0,0.0,0.0,1601746.523257899,268.0343024087793,0.0,1.0,1279636.2192440364,2617.9496614637433,,,,,,,,,,,,,,,,,,,2.0,15396.372055372756,1450.0,0.375,6.173730061729009,3.5
5355.0,-29.653387271260826,4.88451903794445,34.94058374552155,25.396846734825544,6.247420517676028,-26.063306492371158,-39.58231355119494,2.6573397388824858,-5.115701847398839,-5.115701847447891,39.88110062450177,41077.18377595984,25750.568779885278,25750.568779885278,66827.75255584512,75782.44090530262,75771.95777009755,25750.568779885278,101522.52654998282,101522.52654998282,101522.52654998282,127496.40637945133,124047.97332009752,3448.433059353816,0.0,89989.92061613547,55284.685756738996,38561.372065996075,25973.879829468515,64535.25189546459,19812.16603053076,1450.0,0.0,0.8867603957746091,2.8724249602156275,0.001494314320929203,1.0,1.0,-5.115701847398839,353059.40828820283,1549413.016213075,4.388533430465298,1549413.016213075,4.388533430465298,0.7627726839658734,0.09198760091805007,3.937178801374569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937178801374569,1.2793127472968084,1.279622353202332,3.0775733374765784,6521.008603435482,15396.3820303481,6481.398204672368,0.00031817746388619904,22856.447511278304,2330.7090098329504,19373.332968933562,1975.5301727841377,0.8476091028307864,0.8476091028307864,35573.96224226029,35405.22815468563,1.0059607894047626,0.8,4293.40037102214,4273.035954225843,1.0059607894047626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558746653979282,4.88451903794445,-2.43618281845506,7.32070185639951,3.5,3.5,1.0,0.6,0.00024199695392358272,1.0000082247783348,0.00024199496356864923,198.6363153361611,0.0,3.944808020201087e-07,1.117958592924988,0.026251084622979433,8.266550811679774e-05,0.00015933144580678498,0.0006273163908228349,0.09198760113725686,0.09198760113725686,0.09198760113725686,0.09198429643573668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498045.86817574734,592.2751088413569,0.0,0.09198760113725686,0.09198760091805007,0.09198760091805007,0.375,0.375,0.5,7.672763937800691,4.905587047687732e-11,4.905587047687732e-11,4.905587047687732e-11,4.905587047687732e-11,4.905587047687732e-11,4.905587047687732e-11,25973.879829468515,19812.16603053076,0.7627726839658734,1.0355232309946503,0.636507684861871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494210752637333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.092265682615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4472151175465,261.4472151175465,-11.7027848824535,245.29199378230723,277.6024364528158,127845.48761696057,127852.86235933418,-7.374742373625274,0.0,nan,277.6024364528158,4.452436452815846,271.14034791870387,-2.0096520812961103,264.67825938458327,-8.471740615416707,258.21617085048047,-14.93382914951951,251.75408231638818,-21.3959176836118,245.29199378230723,-27.858006217692747,1.0,1.0,26022.012520719443,26022.012520719443,276.90058883929,3.7505888392900033,276.90058883929,276.90058883929,75771.67852886804,75771.95777009755,-0.2792412295093527,0.0,8546.071908451686,8546.071908451686,0.884652847649105,3956.864695381442,276.90058883929,3.7505888392900033,1.0,0.002,0.2070187735709626,0.004823685272240804,0.0003206923447808,0.0016793076620076333,0.1603461723904,0.1603461723904,0.0,6.788433096899249e-12,0.9999639081855712,0.9999639081855712,0.0,0.091984280918628,3.3199994220813285e-06,0.0,0.0,0.0,1601746.51835346,268.03429815260114,0.0,1.0,1279636.2338879278,2617.9496015602504,,,,,,,,,,,,,,,,,,,2.0,15396.3820303481,1450.0,0.375,6.173730061729009,3.5
