time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5356.0,-29.653466279872163,4.884514301424087,34.94058125744401,25.39679476702588,6.247407544719299,-26.063378897410498,-39.58238539109004,2.6573201623692757,-5.11570643829225,-5.115706438304891,39.88109568396826,41077.19462796489,25750.568404802118,25750.568404802118,66827.763032767,75782.38590065303,75771.89801627601,25750.568404802118,101522.46642107813,101522.46642107813,101522.46642107813,127496.34283604915,124047.9546124897,3448.3882235594497,0.0,89989.91038161815,55284.74131171039,38561.298966564165,25973.876414971022,64535.175381535184,19812.163046978483,1450.0,0.0,0.8867603902934853,2.8724244740535294,0.001494314320929203,1.0,1.0,-5.11570643829225,353059.345050101,1549412.8037216677,4.388533614658459,1549412.8037216677,4.388533614658459,0.7627726693717152,0.09198758356127568,3.937183980566669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937183980566669,1.2793128421935587,1.279622445575629,3.077577157605815,6521.016697830931,15396.391999158745,6481.397247566071,0.00031817562733752185,22856.41484517727,2330.705678817667,19373.330108078793,1975.5298810581385,0.8476101890566878,0.8476101890566878,35573.99967908888,35405.22815468563,1.0059621127036107,0.8,4293.404889250744,4273.035954225843,1.0059621127036107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558746573010497,4.884514301424087,-2.4361874483419736,7.3207017497660605,3.5,3.5,1.0,0.6,0.00024199496356864923,1.0000082000058677,0.00024199297922479967,198.6363804222514,0.0,3.9535677020030105e-07,1.120441086747653,0.026251479979749633,8.266483846292464e-05,0.0001593301251057246,0.000627312016187942,0.09198758377557925,0.09198758377557925,0.09198758377557925,0.09198428029870001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498046.32411056553,592.2749591605283,0.0,0.09198758377557925,0.09198758356127568,0.09198758356127568,0.375,0.375,0.5,7.672664834881297,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,25973.876414971022,19812.163046978483,0.7627726693717152,1.0355246210718096,0.6365086076719318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494215487383506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09474817644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44717066571826,261.44717066571826,-11.702829334281716,245.29191807852567,277.602423252939,127845.86237345272,127853.29429329025,-7.4319198375360855,0.0,nan,277.602423252939,4.452423252939013,271.1403222180523,-2.009677781947687,264.67822118314405,-8.471778816855931,258.2161201482606,-14.933879851739391,251.75401911338815,-21.395980886611824,245.29191807852567,-27.85808192147431,1.0,1.0,26022.012520719443,26022.012520719443,276.90057725646966,3.7505772564696827,276.90057725646966,276.90057725646966,75771.60876806475,75771.89801627601,-0.28924821126565803,0.0,8546.071908451686,8546.071908451686,0.8846525199319717,3956.869900469502,276.90057725646966,3.7505772564696827,1.0,0.002,0.20702209242297231,0.004823669695273786,0.0003206974829584631,0.0016793025232994343,0.16034874147923153,0.16034874147923153,0.0,6.257897412070834e-12,0.9999639205378791,0.9999639205378791,0.0,0.09198426469873898,3.318862536693943e-06,0.0,0.0,0.0,1601746.5130633258,268.0342935617077,0.0,1.0,1279636.249683449,2617.9495369458164,,,,,,,,,,,,,,,,,,,2.0,15396.391999158745,1450.0,0.375,6.173730061729009,3.5
5357.0,-29.653562227250788,4.88450956777766,34.940578770818355,25.396747164800786,6.247399400087594,-26.063466064481172,-39.582470746804006,2.657303237461447,-5.1157110380005975,-5.115711038051092,39.88109074971584,41077.18256065527,25750.568060009035,25750.568060009035,66827.7506206643,75782.31832148688,75771.83833050609,25750.568060009035,101522.40639051513,101522.40639051513,101522.40639051513,127496.27939022306,124047.93598608726,3448.343404135792,0.0,89989.89414073546,55284.78534260725,38561.23199792024,25973.87299970794,64535.10499762818,19812.16006326734,1450.0,0.0,0.8867603847447948,2.8724239869580845,0.001494314320929203,1.0,1.0,-5.1157110380005975,353059.28169059247,1549412.5914990907,4.388533801122204,1549412.5914990907,4.388533801122204,0.7627726547939199,0.09198756621617682,3.9371885926888637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9371885926888637,1.2793129247786756,1.2796225256420033,3.0775805640906873,6521.023915763609,15396.40197011052,6481.396902126084,0.0003181740137554432,22856.383945600577,2330.702527937734,19373.329075535556,1975.5297757680305,0.8476112897667942,0.8476112897667942,35574.03301694967,35405.22815468563,1.0059632911144267,0.8,4293.408912777359,4273.035954225843,1.0059632911144267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558746498580398,4.88450956777766,-2.436192083966202,7.320701651743862,3.5,3.5,1.0,0.6,0.00024199297922479967,1.0000099580325437,0.0002419905694748336,198.6364594622906,0.0,3.941628797889696e-07,1.11705760132194,0.026251874142629424,8.266404282818571e-05,0.00015932893639661398,0.0006273080708659981,0.09198756643253833,0.09198756643253833,0.09198756643253833,0.09198426412476604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498046.7799033797,592.2748095265011,0.0,0.09198756643253833,0.09198756621617682,0.09198756621617682,0.375,0.375,0.5,7.672565767602625,5.047695594839752e-11,5.047695594839752e-11,5.047695594839752e-11,5.047695594839752e-11,5.047695594839752e-11,5.047695594839752e-11,25973.87299970794,19812.16006326734,0.7627726547939199,1.0355255581147715,0.6365091148788702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449422020786888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09136469101,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4471248331303,261.4471248331303,-11.70287516686966,245.29183949229844,277.60241017399096,127846.20939703276,127853.87216653008,-7.662769497345604,0.0,nan,277.60241017399096,4.452410173990984,271.1402960376464,-2.0097039623535693,264.6781819012852,-8.471818098714778,258.21606776494434,-14.933932235055636,251.75395362861627,-21.396046371383704,245.29183949229844,-27.85816050770154,1.0,1.0,26022.012520719443,26022.012520719443,276.900565672723,3.7505656727230416,276.900565672723,276.900565672723,75771.54645167544,75771.83833050609,-0.2918788306415081,0.0,8546.071908451686,8546.071908451686,0.8846522280965394,3956.874535652308,276.900565672723,3.7505656727230416,1.0,0.002,0.20702541008122105,0.004823654124424752,0.0003207026192809214,0.0016792973872650613,0.16035130964046068,0.16035130964046068,0.0,6.5459825060454335e-12,0.9999639335130056,0.9999639335130056,0.0,0.09198424854781624,3.3176683605813784e-06,0.0,0.0,0.0,1601746.5077630337,268.0342889619994,0.0,1.0,1279636.2655092916,2617.9494722073337,,,,,,,,,,,,,,,,,,,2.0,15396.40197011052,1450.0,0.375,6.173730061729009,3.5
5358.0,-29.653640043396937,4.884504838025032,34.94057628610164,25.396700610313587,6.247390399128572,-26.063536999139057,-39.58253877991808,2.6572873549876506,-5.115715586250758,-5.115715586305891,39.88108583155336,41077.17863656636,25750.567592652125,25750.567592652125,66827.74622921848,75782.26126617289,75771.77902288127,25750.567592652125,101522.34661553339,101522.34661553339,101522.34661553339,127496.21622382168,124047.91762061333,3448.298603208356,0.0,89989.88146405817,55284.82070184447,38561.17862468189,25973.86960828829,64535.04823297018,19812.157099119264,1450.0,0.0,0.8867603793996949,2.872423505311873,0.001494314320929203,1.0,1.0,-5.115715586250758,353059.2190399003,1549412.379971643,4.388533980744287,1549412.379971643,4.388533980744287,0.7627726402690951,0.09198754887493846,3.9371933615746935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9371933615746935,1.279313003403246,1.2796226012026164,3.0775841026401807,6521.031413525371,15396.411599088708,6481.39620104145,0.00031817232136683725,22856.35304131124,2330.699376577245,19373.32697994667,1975.529562077434,0.8476123441447878,0.8476123441447878,35574.06748793879,35405.22815468563,1.0059645095788134,0.8,4293.413073060558,4273.035954225843,1.0059645095788134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558746397692581,4.884504838025032,-2.436196680852615,7.320701518877647,3.5,3.5,1.0,0.6,0.0002419905694748336,1.0000080762554202,0.00024198861511296913,198.6365235661277,0.0,4.786642014524963e-07,1.3565343469163746,0.026252352806830876,8.26634086693962e-05,0.0001593271608054374,0.0006273018398417118,0.0919875490920794,0.0919875490920794,0.0919875490920794,0.09198424814645285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498047.23557635257,592.2746599325039,0.0,0.0919875490920794,0.09198754887493846,0.09198754887493846,0.375,0.375,0.5,7.6724667412236975,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,25973.86960828829,19812.157099119264,0.7627726402690951,1.0355264009096532,0.6365096139430871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494225940389698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.330841436604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4470794412748,261.4470794412748,-11.702920558725168,245.29176167167873,277.60239721090426,127846.64616158434,127854.23524460796,-7.58908302359083,0.0,nan,277.60239721090426,4.45239721090428,271.14027010304346,-2.0097298969565145,264.6781429951837,-8.471857004816286,258.2160158873359,-14.933984112664064,251.75388877950263,-21.396111220497346,245.29176167167873,-27.85823832832125,1.0,1.0,26022.012520719443,26022.012520719443,276.9005541847156,3.750554184715611,276.9005541847156,276.9005541847156,75771.48963476624,75771.77902288127,-0.28938811502302997,0.0,8546.071908451686,8546.071908451686,0.8846519263417152,3956.879328382567,276.9005541847156,3.750554184715611,1.0,0.002,0.20702872636171263,0.004823638567916042,0.0003207077535031774,0.0016792922530355985,0.1603538767515887,0.1603538767515887,0.0,6.538776031045357e-12,0.9999639484830781,0.9999639484830781,0.0,0.0919842325842636,3.316290674866701e-06,0.0,0.0,0.0,1601746.5025220362,268.0342844137492,0.0,1.0,1279636.281158096,2617.9494081930807,,,,,,,,,,,,,,,,,,,2.0,15396.411599088708,1450.0,0.375,6.173730061729009,3.5
5359.0,-29.653719101172634,4.884500112250773,34.94057380328015,25.39665737366306,6.24738145017003,-26.0636090460382,-39.58260677810756,2.6572713951366875,-5.115720126664257,-5.115720126668025,39.881080916817176,41077.1570190189,25750.567115215905,25750.567115215905,66827.7241342348,75782.19413560232,75771.71976339511,25750.567115215905,101522.28687861102,101522.28687861102,101522.28687861102,127496.15309945065,124047.8992783934,3448.253821057252,0.0,89989.85495955884,55284.84005906632,38561.12766721391,25973.866220839624,64534.993888053534,19812.154138281367,1450.0,0.0,0.8867603740822126,2.8724230244956805,0.001494314320929203,1.0,1.0,-5.115720126664257,353059.1564971745,1549412.1685903156,4.388534159438279,1549412.1685903156,4.388534159438279,0.7627726257550935,0.09198753154198111,3.937196945335693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937196945335693,1.2793130814503855,1.2796226767682726,3.0775867162024215,6521.03695135014,15396.421588097672,6481.397034696083,0.00031817113550645546,22856.32550491734,2330.696568646514,19373.329471796154,1975.5298161753662,0.8476134743368156,0.8476134743368156,35574.093392471754,35405.22815468563,1.0059654252403127,0.8,4293.416199463255,4273.035954225843,1.0059654252403127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558746294628955,4.884500112250773,-2.4362012708951837,7.320701383145957,3.5,3.5,1.0,0.6,0.00024198861511296913,1.0000082051254444,0.00024198662958231754,198.6365886928388,0.0,3.8820764654534987e-07,1.1001804703095215,0.026252741014477422,8.266277484064284e-05,0.0001593258402723263,0.0006272972116332457,0.09198753175777004,0.09198753175777004,0.09198753175777004,0.09198423219758449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498047.69106568495,592.2745103988124,0.0,0.09198753175777004,0.09198753154198111,0.09198753154198111,0.375,0.375,0.5,7.672367756221381,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,25973.866220839624,19812.154138281367,0.7627726257550935,1.0355269305542723,0.6365098149737788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494230589635866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.07448756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4470343018722,261.4470343018722,-11.702965698127798,245.2916842634744,277.6023843403047,127847.03331014185,127854.58018556745,-7.546875425578513,0.0,nan,277.6023843403047,4.452384340304718,271.1402443249177,-2.0097556750822605,264.6781043095437,-8.471895690456279,258.2159642941734,-14.934035705826602,251.7538242788192,-21.396175721180782,245.2916842634744,-27.858315736525583,1.0,1.0,26022.012520719443,26022.012520719443,276.9005427102337,3.7505427102337308,276.9005427102337,276.9005427102337,75771.4279994021,75771.71976339511,-0.2917639930092264,0.0,8546.071908451686,8546.071908451686,0.8846516995765142,3956.8829300623715,276.9005427102337,3.7505427102337308,1.0,0.002,0.20703204125574617,0.004823623018737683,0.0003207128855827829,0.001679287120871136,0.16035644279139144,0.16035644279139144,0.0,6.453918996451868e-12,0.9999639635481387,0.9999639635481387,0.0,0.09198421663772885,3.3149042522563905e-06,0.0,0.0,0.0,1601746.4972900706,268.0342798733357,0.0,1.0,1279636.2967799255,2617.949344289146,,,,,,,,,,,,,,,,,,,2.0,15396.421588097672,1450.0,0.375,6.173730061729009,3.5
5360.0,-29.653798012287996,4.884495386865458,34.940571320545736,25.396605440787994,6.2473701264384625,-26.0636811984149,-39.582678583078064,2.6572533126788684,-5.115724833947866,-5.115724833984098,39.88107595369767,41077.17241334966,25750.567068687604,25750.567068687604,66827.73948203726,75782.1407857264,75771.65924588771,25750.567068687604,101522.22631457532,101522.22631457532,101522.22631457532,127496.08907214765,124047.88002312688,3448.2090490207615,0.0,89989.84847696917,55284.90227938436,38561.05133064979,25973.86275757232,64534.91408822211,19812.15111542725,1450.0,0.0,0.886760368089947,2.8724225260084917,0.001494314320929203,1.0,1.0,-5.115724833947866,353059.0916558735,1549411.9551275927,4.38853436080837,1549411.9551275927,4.38853436080837,0.7627726110800093,0.0919875142238645,3.937202535404018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937202535404018,1.2793131694071889,1.2796227622061138,3.077590874194196,6521.045761635765,15396.431549638784,6481.395575237119,0.0003181691166746843,22856.291406846514,2330.693091610949,19373.325109375644,1975.529371332274,0.8476145479827247,0.8476145479827247,35574.133799205214,35405.22815468563,1.0059668535192479,0.8,4293.421076127913,4273.035954225843,1.0059668535192479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558746284584943,4.884495386865458,-2.4362059830528375,7.320701369918296,3.5,3.5,1.0,0.6,0.00024198662958231754,1.0000081899093127,0.00024198464774999738,198.63665369877054,0.0,3.943990353781293e-07,1.1177268662616184,0.0262531354135128,8.266210553277433e-05,0.0001593245240495432,0.0006272929200399,0.09198751444034117,0.09198751444034117,0.09198751444034117,0.09198421561283847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498048.1462123071,592.2743609749822,0.0,0.09198751444034117,0.0919875142238645,0.0919875142238645,0.375,0.375,0.5,7.6722687934912335,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,3.6209257814334705e-11,25973.86275757232,19812.15111542725,0.7627726110800093,1.035528448843687,0.6365108405846072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494235313068027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09203395595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4469891664667,261.4469891664667,-11.703010833533256,245.29160719644372,277.60237113652306,127847.45586010582,127855.00206743965,-7.546207333813938,0.0,nan,277.60237113652306,4.452371136523084,271.1402183484912,-2.0097816515087743,264.6780655604602,-8.47193443953978,258.21591277244426,-14.934087227555722,251.75375998443783,-21.396240015562142,245.29160719644372,-27.858392803556256,1.0,1.0,26022.012520719443,26022.012520719443,276.90053092159326,3.750530921593281,276.90053092159326,276.90053092159326,75771.36476059801,75771.65924588771,-0.29448528970533516,0.0,8546.071908451686,8546.071908451686,0.8846513458606265,3956.888548081038,276.90053092159326,3.750530921593281,1.0,0.002,0.2070353554333967,0.004823607444032592,0.00032071801644171306,0.0016792819901489831,0.16035900822085652,0.16035900822085652,0.0,6.590696304681343e-12,0.9999639713297163,0.9999639713297163,0.0,0.09198420003604431,3.3141878201923364e-06,0.0,0.0,0.0,1601746.491865818,268.0342751660521,0.0,1.0,1279636.3129758977,2617.9492780366045,,,,,,,,,,,,,,,,,,,2.0,15396.431549638784,1450.0,0.375,6.173730061729009,3.5
5361.0,-29.65387698841075,4.884490665869795,34.940568840017846,25.396562308911257,6.247363182611251,-26.063752971305654,-39.58274658126754,2.6572391656172334,-5.115729350406923,-5.115729350340873,39.881071051898275,41077.15615310362,25750.566541742464,25750.566541742464,66827.72269484609,75782.07572364266,75771.60023669798,25750.566541742464,101522.16677844044,101522.16677844044,101522.16677844044,127496.02616165692,124047.86186463079,3448.164297026124,0.0,89989.82657589731,55284.9291982636,38560.99708625968,25973.859383216477,64534.85646947616,19812.148165615385,1450.0,0.0,0.8867603628475897,2.8724220477291214,0.001494314320929203,1.0,1.0,-5.115729350406923,353059.02944312844,1549411.7443030267,4.3885345369777875,1549411.7443030267,4.3885345369777875,0.762772596606009,0.09198749690315086,3.937206610871376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937206610871376,1.27931323910233,1.2796228293826049,3.0775938921995674,6521.052156426997,15396.441511482733,6481.395798970098,0.00031816771222329044,22856.26218533167,2330.690111845704,19373.325778128492,1975.5294395260862,0.8476156609089651,0.8476156609089651,35574.16325792973,35405.22815468563,1.005967894813171,0.8,4293.424631483876,4273.035954225843,1.005967894813171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558746170833883,4.884490665869795,-2.43621055424178,7.320701220111575,3.5,3.5,1.0,0.6,0.00024198464774999738,1.0000081966615275,0.0002419826643000026,198.6367187582919,0.0,3.936645402686795e-07,1.1156453071214376,0.02625352907805307,8.266147171325734e-05,0.00015932317603674004,0.0006272882619568769,0.09198749712137282,0.09198749712137282,0.09198749712137282,0.0919841997530005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498048.60144305846,592.2742115265794,0.0,0.09198749712137282,0.09198749690315086,0.09198749690315086,0.375,0.375,0.5,7.6721698748957365,-6.605205271625891e-11,-6.605205271625891e-11,-6.605205271625891e-11,-6.605205271625891e-11,-6.605205271625891e-11,-6.605205271625891e-11,25973.859383216477,19812.148165615385,0.762772596606009,1.0355291132700422,0.6365111569207934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494240027740657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08995239681,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4469444265928,261.4469444265928,-11.703055573407198,245.29153043714433,277.6023584160777,127847.87778746904,127855.35786548142,-7.48007801237887,0.0,nan,277.6023584160777,4.452358416077743,271.1401928202714,-2.0098071797285684,264.6780272244715,-8.471972775528457,258.2158616286842,-14.934138371315782,251.75369603290773,-21.39630396709225,245.29153043714433,-27.858469562855646,1.0,1.0,26022.012520719443,26022.012520719443,276.9005195004046,3.7505195004046072,276.9005195004046,276.9005195004046,75771.31010298118,75771.60023669798,-0.29013371680048294,0.0,8546.071908451686,8546.071908451686,0.8846510879822335,3956.892643925733,276.9005195004046,3.7505195004046072,1.0,0.002,0.20703866809919858,0.004823591909705679,0.0003207231450852852,0.001679276861668331,0.16036157254264258,0.16036157254264258,0.0,6.7536163293746565e-12,0.9999639877618451,0.9999639877618451,0.0,0.09198418422750512,3.3126756457456123e-06,0.0,0.0,0.0,1601746.486661454,268.03427064959305,0.0,1.0,1279636.3285153133,2617.9492144698193,,,,,,,,,,,,,,,,,,,2.0,15396.441511482733,1450.0,0.375,6.173730061729009,3.5
5362.0,-29.653955902135714,4.884485945805271,34.94056635986882,25.396510410960786,6.247351955972697,-26.063825116326925,-39.582818386238046,2.657221170263447,-5.1157340270546,-5.11573402704857,39.881066101786736,41077.17176411873,25750.56643009864,25750.56643009864,66827.73819421737,75782.02248077867,75771.539980066,25750.56643009864,101522.10641016463,101522.10641016463,101522.10641016463,127495.96234555935,124047.84278888923,3448.11955667012,0.0,89989.82032147571,55284.9917800058,38560.920601633225,25973.855935394717,64534.77653702794,19812.145155612623,1450.0,0.0,0.886760356964203,2.8724215524863155,0.001494314320929203,1.0,1.0,-5.1157340270546,353058.9650238442,1549411.5314004924,4.388534734689009,1549411.5314004924,4.388534734689009,0.7627725819721093,0.09198747959522693,3.9372122235043925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9372122235043925,1.27931332665085,1.2796229144147253,3.0775980688106563,6521.061006164715,15396.451469393998,6481.394310245374,0.0003181656832576836,22856.22801439403,2330.6866273797914,19373.321328230664,1975.5289857627902,0.8476167334360702,0.8476167334360702,35574.203827747784,35405.22815468563,1.0059693288574512,0.8,4293.4295278311165,4273.035954225843,1.0059693288574512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558746146733453,4.884485945805271,-2.4362152425667656,7.320701188372037,3.5,3.5,1.0,0.6,0.0002419826643000026,1.0000081901907367,0.0002419806824320589,198.63678376644822,0.0,3.939859987820192e-07,1.1165563205482423,0.02625392306405185,8.26608024151414e-05,0.0001593218618848612,0.000627283982084554,0.09198747981631275,0.09198747981631275,0.09198747981631275,0.09198418328344452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498049.05631404783,592.2740621936312,0.0,0.09198747981631275,0.09198747959522693,0.09198747959522693,0.375,0.375,0.5,7.672070982165141,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,25973.855935394717,19812.145155612623,0.7627725819721093,1.0355306360420076,0.6365121872011131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494244746300187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09086341024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44689962666274,261.44689962666274,-11.703100373337236,245.29145390146772,277.60234535189244,127848.29607209646,127855.78619088214,-7.490118785665773,0.0,nan,277.60234535189244,4.452345351892461,271.1401670617882,-2.0098329382117868,264.6779887716898,-8.47201122831018,258.215810481607,-14.934189518392998,251.75363219153132,-21.396367808468653,245.29145390146772,-27.85854609853226,1.0,1.0,26022.012520719443,26022.012520719443,276.90050777289827,3.7505077728982883,276.90050777289827,276.90050777289827,75771.24708372923,75771.539980066,-0.2928963367594406,0.0,8546.071908451686,8546.071908451686,0.884650732838408,3956.8982846219146,276.90050777289827,3.7505077728982883,1.0,0.002,0.20704197992712825,0.004823576351464547,0.0003207282723244182,0.0016792717347776656,0.1603641361622091,0.1603641361622091,0.0,7.1020836781010566e-12,0.9999639968676667,0.9999639968676667,0.0,0.09198416775782606,3.311837400875312e-06,0.0,0.0,0.0,1601746.481272501,268.0342659729454,0.0,1.0,1279636.3446058799,2617.9491486484662,,,,,,,,,,,,,,,,,,,2.0,15396.451469393998,1450.0,0.375,6.173730061729009,3.5
5363.0,-29.65403549847583,4.8844812542360145,34.94056389405506,25.39648072505372,6.247360515925986,-26.063895897028416,-39.58288620980454,2.6572209144687413,-5.115737389986066,-5.115737389999522,39.88106155510491,41077.15165417823,25750.5630089065,25750.5630089065,66827.71466308474,75781.94809423687,75771.48978178175,25750.5630089065,101522.05279068826,101522.05279068826,101522.05279068826,127495.90588340405,124047.83098756392,3448.0748958401305,0.0,89989.79525893189,55285.02118529904,38560.86008181427,25973.853092715784,64534.71317453006,19812.142641780316,1450.0,0.0,0.8867603563119446,2.8724211963621133,0.001494314320929203,1.0,1.0,-5.115737389986066,353058.91870057525,1549411.3358479668,4.388534756608154,1549411.3358479668,4.388534756608154,0.7627725686697026,0.09198746223365668,3.9372162383932383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9372162383932383,1.279313331912366,1.2796229171419524,3.0776011944687065,6521.067629059054,15396.46142592276,6481.394372492274,0.0003181642206532643,22856.198341713727,2330.6836016084726,19373.321514290812,1975.529004735645,0.8476178419808998,0.8476178419808998,35574.23284857805,35405.22815468563,1.005970354673386,0.8,4293.433030337882,4273.035954225843,1.005970354673386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55874540820451,4.8844812542360145,-2.4362189615156566,7.320700215751671,3.5,3.5,1.0,0.6,0.0002419806824320589,1.0000082610427146,0.000241978683435819,198.63684933697223,0.0,3.936718741882992e-07,1.11566609144964,0.02625431673592604,8.266017023251371e-05,0.0001593205121995452,0.0006272793077411774,0.09198746245596656,0.09198746245596656,0.09198746245596656,0.09198417181154221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498049.51229150867,592.273912518076,0.0,0.09198746245596656,0.09198746223365668,0.09198746223365668,0.375,0.375,0.5,7.671972265500178,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,25973.853092715784,19812.142641780316,0.7627725686697026,1.0355312881356333,0.6365125005373103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449424946113459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08997318114,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44685651432195,261.44685651432195,-11.703143485678027,245.29137761072843,277.6023354179516,127848.88146401882,127856.08943430176,-7.207970282956355,0.0,nan,277.6023354179516,4.452335417951645,271.14014385648244,-2.0098561435175384,264.67795229502906,-8.472047704970919,258.2157607335877,-14.934239266412305,251.75356917215257,-21.39643082784741,245.29137761072843,-27.858622389271545,1.0,1.0,26022.012520719443,26022.012520719443,276.90049853610435,3.7504985361043737,276.90049853610435,276.90049853610435,75771.23100896738,75771.48978178175,-0.25877281436987687,0.0,8546.071908451686,8546.071908451686,0.8846504787930681,3956.9023195852046,276.90049853610435,3.7504985361043737,1.0,0.002,0.20704528562556435,0.004823561049763319,0.0003207333909408498,0.0016792666158654906,0.1603666954704249,0.1603666954704249,0.0,6.8063402136608886e-12,0.9999640634917684,0.9999640634917684,0.0,0.09198415652546292,3.3057081937672593e-06,0.0,0.0,0.0,1601746.4773973587,268.0342626100139,0.0,1.0,1279636.3561764457,2617.9491013169804,,,,,,,,,,,,,,,,,,,2.0,15396.46142592276,1450.0,0.375,6.173730061729009,3.5
5364.0,-29.654114024528873,4.884476551290714,34.940561421500966,25.39641527635979,6.2473294516799935,-26.063969676908723,-39.58295825924722,2.657185104173323,-5.115742623920028,-5.115742623882293,39.88105642908974,41077.1590963226,25750.56437607049,25750.56437607049,66827.72347239309,75781.9000207169,75771.42494301425,25750.56437607049,101521.98931908474,101521.98931908474,101521.98931908474,127495.83870550356,124047.80848898961,3448.0302165139465,0.0,89989.78243089966,55285.06357252908,38560.798731522875,25973.849386418817,64534.64811794169,19812.139419601215,1450.0,0.0,0.8867603482268773,2.872420642104541,0.001494314320929203,1.0,1.0,-5.115742623920028,353058.84660487826,1549411.1153791228,4.3885350283068485,1549411.1153791228,4.3885350283068485,0.7627725534575776,0.09198744497931788,3.9372208151526835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9372208151526835,1.2793135021262936,1.2796230848395946,3.0776043625028526,6521.074341743256,15396.47136614601,6481.394364492722,0.00031816273483923995,22856.168514747096,2330.680560104327,19373.321490379618,1975.5290022973818,0.8476189470636647,0.8476189470636647,35574.26593077164,35405.22815468563,1.005971524048915,0.8,4293.437023008175,4273.035954225843,1.005971524048915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55874570333268,4.884476551290714,-2.4362240531358648,7.3207006044265786,3.5,3.5,1.0,0.6,0.000241978683435819,1.0000081499659548,0.00024197671133385982,198.63691402584374,0.0,3.9707431492757363e-07,1.1253086085047437,0.026254713810240967,8.26594986654413e-05,0.0001593191847703777,0.0006272748105310875,0.09198744519288542,0.09198744519288542,0.09198744519288542,0.0919841532237622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498049.9656523857,592.2737636712034,0.0,0.09198744519288542,0.09198744497931788,0.09198744497931788,0.375,0.375,0.5,7.6718735082577165,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,25973.849386418817,19812.139419601215,0.7627725534575776,1.0355324685471383,0.6365132575179019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494254216755946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09961569819,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4468112778327,261.4468112778327,-11.703188722167283,245.29130134503896,277.60232121066406,127849.02153759701,127856.58464474279,-7.563107145732548,0.0,nan,277.60232121066406,4.452321210664081,271.14011723751054,-2.0098827624894398,264.67791326437975,-8.472086735620223,258.21570929125977,-14.934290708740207,251.75350531814306,-21.39649468185692,245.29130134503896,-27.858698654961017,1.0,1.0,26022.012520719443,26022.012520719443,276.9004857152544,3.750485715254399,276.9004857152544,276.9004857152544,75771.1100610773,75771.42494301425,-0.31488193695258815,0.0,8546.071908451686,8546.071908451686,0.8846501891948612,3956.906919228447,276.9004857152544,3.750485715254399,1.0,0.002,0.20704859301919054,0.004823545410961358,0.00032073851094046826,0.0016792614954261598,0.16036925547023412,0.16036925547023412,0.0,6.3666281448215845e-12,0.9999640450526281,0.9999640450526281,0.0,0.09198413757557478,3.307403743102537e-06,0.0,0.0,0.0,1601746.4713662395,268.03425737607995,0.0,1.0,1279636.3741844175,2617.9490276521296,,,,,,,,,,,,,,,,,,,2.0,15396.47136614601,1450.0,0.375,6.173730061729009,3.5
5365.0,-29.654193033404585,4.884471851833563,34.94055895086972,25.396372319106035,6.247328231310624,-26.064040906930092,-39.58302615266291,2.657176104940771,-5.115747160643707,-5.115747160637731,39.881051539430224,41077.15722724004,25750.56395711358,25750.56395711358,66827.72118435362,75781.84040301376,75771.36594070813,25750.56395711358,101521.92989782171,101521.92989782171,101521.92989782171,127495.77590732346,124047.79035076371,3447.985556559749,0.0,89989.7733952497,55285.112421000435,38560.73441583251,25973.84600950175,64534.58042533426,19812.136468645193,1450.0,0.0,0.8867603428371634,2.872420161679458,0.001494314320929203,1.0,1.0,-5.115747160643707,353058.78411302913,1549410.9050779368,4.388535209428197,1549410.9050779368,4.388535209428197,0.7627725390147273,0.09198742770795036,3.937226315683974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937226315683974,1.2793135479235929,1.2796231281249084,3.077608551925634,6521.083218627413,15396.481325157463,6481.392857266343,0.0003181606989664467,22856.134288439218,2330.6770699922217,19373.316985179106,1975.5285428947814,0.8476200192338849,0.8476200192338849,35574.30569025575,35405.22815468563,1.005972929450874,0.8,4293.441821556694,4273.035954225843,1.005972929450874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745612892918,4.884471851833563,-2.4362286334865737,7.3207004853201365,3.5,3.5,1.0,0.6,0.00024197671133385982,1.0000082000820585,0.00024197472712124136,198.63697911249642,0.0,3.917322473184775e-07,1.1101691889005652,0.026255105542488284,8.265886584097857e-05,0.00015931784549288124,0.0006272704138326454,0.0919874279282082,0.0919874279282082,0.0919874279282082,0.09198413727992692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498050.4199633547,592.2736145246587,0.0,0.0919874279282082,0.09198742770795036,0.09198742770795036,0.375,0.375,0.5,7.671774791843976,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,25973.84600950175,19812.136468645193,0.7627725390147273,1.0355335192993544,0.6365138962167085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494258908434066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.084476278585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4467669725929,261.4467669725929,-11.703233027407066,245.29122528775596,277.6023086574667,127849.55502550259,127856.9624369105,-7.407411407922734,0.0,nan,277.6023086574667,4.4523086574667445,271.1400919835005,-2.0099080164994803,264.67787530954655,-8.472124690453427,258.21565863560994,-14.934341364390036,251.75344196167788,-21.396558038322098,245.29122528775596,-27.858774712244013,1.0,1.0,26022.012520719443,26022.012520719443,276.9004742744725,3.7504742744725377,276.9004742744725,276.9004742744725,75771.07578406902,75771.36594070813,-0.2901566391083179,0.0,8546.071908451686,8546.071908451686,0.8846498411441618,3956.912447262394,276.9004742744725,3.7504742744725377,1.0,0.002,0.20705189891853595,0.0048235299046218575,0.0003207436290882973,0.0016792563779366378,0.16037181454414864,0.16037181454414864,0.0,7.024934887273071e-12,0.9999640612969238,0.9999640612969238,0.0,0.09198412179909922,3.3059088511363113e-06,0.0,0.0,0.0,1601746.4661385233,268.03425283935627,0.0,1.0,1279636.389793552,2617.948963800149,,,,,,,,,,,,,,,,,,,2.0,15396.481325157463,1450.0,0.375,6.173730061729009,3.5
5366.0,-29.654271875402575,4.8844671530300285,34.940556480241106,25.396324786730133,6.247317050656341,-26.064112982792793,-39.58309415085239,2.657158158159501,-5.1157518289154496,-5.115751828981114,39.88104659825521,41077.14425887917,25750.56387867869,25750.56387867869,66827.70813755786,75781.7793679106,75771.30570623439,25750.56387867869,101521.86958491307,101521.86958491307,101521.86958491307,127495.71215279703,124047.77124568095,3447.940907116073,0.0,89989.75467001634,55285.14171550768,38560.68106056518,25973.84256788396,64534.52362844914,19812.133464061062,1450.0,0.0,0.8867603369640421,2.872419667323898,0.001494314320929203,1.0,1.0,-5.1157518289154496,353058.719809156,1549410.6925600022,4.38853540679445,1549410.6925600022,4.38853540679445,0.7627725244072394,0.09198741044139709,3.937230634581753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937230634581753,1.279313635248421,1.2796232129323055,3.07761171779992,6521.089926735131,15396.491271878835,6481.392855456434,0.00031815921444483964,22856.1044607375,2330.674028413118,19373.316979769166,1975.528542343121,0.8476211251593153,0.8476211251593153,35574.33690853191,35405.22815468563,1.0059740329419873,0.8,4293.445589271898,4273.035954225843,1.0059740329419873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745595961265,4.8844671530300285,-2.436233309991632,7.3207004630216606,3.5,3.5,1.0,0.6,0.00024197472712124136,1.0000081827675509,0.00024197274711449808,198.6370440617144,0.0,3.941380004471801e-07,1.1169870932673083,0.026255499680488733,8.265823204442346e-05,0.0001593164950768179,0.0006272657850106405,0.09198741065709762,0.09198741065709762,0.09198741065709762,0.09198412083984901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498050.8739077519,592.2734654956405,0.0,0.09198741065709762,0.09198741044139709,0.09198741044139709,0.375,0.375,0.5,7.6716760994888755,6.565414878423326e-11,6.565414878423326e-11,6.565414878423326e-11,6.565414878423326e-11,6.565414878423326e-11,6.565414878423326e-11,25973.84256788396,19812.133464061062,0.7627725244072394,1.0355342285055282,0.6365142554607917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494263628962207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09129418295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4467225389752,261.4467225389752,-11.703277461024754,245.29114933926454,277.60229573871925,127849.9254981068,127857.35437335414,-7.428875247377656,0.0,nan,277.60229573871925,4.452295738719272,271.1400664588118,-2.009933541188161,264.6778371789052,-8.472162821094798,258.2156078990152,-14.93439210098478,251.75337861913516,-21.396621380864815,245.29114933926454,-27.858850660735442,1.0,1.0,26022.012520719443,26022.012520719443,276.90046255792333,3.750462557923356,276.90046255792333,276.90046255792333,75771.01012070217,75771.30570623439,-0.2955855322215939,0.0,8546.071908451686,8546.071908451686,0.8846495678622528,3956.9167877546615,276.90046255792333,3.750462557923356,1.0,0.002,0.2070552040388561,0.004823514375432755,0.00032074874594186366,0.0016792512606345134,0.16037437297093182,0.16037437297093182,0.0,6.576377029748892e-12,0.999964069753053,0.999964069753053,0.0,0.09198410531102391,3.3051303731777303e-06,0.0,0.0,0.0,1601746.4607592209,268.0342481710845,0.0,1.0,1279636.4058552994,2617.948898096699,,,,,,,,,,,,,,,,,,,2.0,15396.491271878835,1450.0,0.375,6.173730061729009,3.5
5367.0,-29.654350764691856,4.884462455159251,34.94055400985387,25.396277324203425,6.247307799898276,-26.064184908231564,-39.58316595582289,2.6571419435502515,-5.115756483387429,-5.115756483394624,39.88104166396434,41077.151349772685,25750.563766776224,25750.563766776224,66827.7151165489,75781.72014193841,75771.24562358494,25750.563766776224,101521.80939036116,101521.80939036116,101521.80939036116,127495.64852394412,124047.75225462414,3447.8962693199865,0.0,89989.74026934602,55285.193644848805,38560.60736055246,25973.83913358297,64534.44649413542,19812.13046561543,1450.0,0.0,0.8867603311363775,2.872419174429726,0.001494314320929203,1.0,1.0,-5.115756483387429,353058.6556953776,1549410.4803369576,4.388535602633133,1549410.4803369576,4.388535602633133,0.7627725098212095,0.09198739317990261,3.937235433654466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937235433654466,1.2793137145300433,1.2796232896999316,3.0776152783610327,6521.097471136873,15396.501219309695,6481.392271214256,0.00031815751721696274,22856.072944009673,2330.6708146012834,19373.3152334302,1975.5283642661052,0.8476222175563075,0.8476222175563074,35574.371597647085,35405.22815468563,1.0059752591192117,0.8,4293.449775880603,4273.035954225843,1.0059752591192117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745571805004,4.884462455159251,-2.436237976049342,7.320700431208593,3.5,3.5,1.0,0.6,0.00024197274711449808,1.0000081876810705,0.0002419707659350382,198.63710904992777,0.0,3.9330268670734404e-07,1.114619814128613,0.02625589298317544,8.265756277055381e-05,0.00015931518434394429,0.0006272613889181706,0.09198739339233815,0.09198739339233815,0.09198739339233815,0.09198410445128492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498051.32776176825,592.2733164965315,0.0,0.09198739339233815,0.09198739317990261,0.09198739317990261,0.375,0.375,0.5,7.67157743271947,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,25973.83913358297,19812.13046561543,0.7627725098212095,1.0355355743637142,0.63651512612734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494268339522856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.088926903816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44667817146444,261.44667817146444,-11.703321828535536,245.2910734891599,277.60228285380316,127850.33486345221,127857.75268603867,-7.417822586468532,0.0,nan,277.60228285380316,4.452282853803183,271.14004098085786,-2.0099590191421157,264.6777991079108,-8.472200892089177,258.215557234986,-14.934442765013955,251.75331536206886,-21.396684637931116,245.2910734891599,-27.858926510840064,1.0,1.0,26022.012520719443,26022.012520719443,276.90045087306936,3.750450873069383,276.90045087306936,276.90045087306936,75770.95122909661,75771.24562358494,-0.29439448832999915,0.0,8546.071908451686,8546.071908451686,0.8846492641968127,3956.9216108227383,276.90045087306936,3.750450873069383,1.0,0.002,0.2070585082998243,0.004823498852933625,0.0003207538614732783,0.0016792461448053098,0.16037693073663914,0.16037693073663914,0.0,6.2785878926496785e-12,0.9999640790840497,0.9999640790840497,0.0,0.09198408890848371,3.3042714189008883e-06,0.0,0.0,0.0,1601746.4553958224,268.03424351661255,0.0,1.0,1279636.4218695613,2617.9488325874727,,,,,,,,,,,,,,,,,,,2.0,15396.501219309695,1450.0,0.375,6.173730061729009,3.5
5368.0,-29.654429519600896,4.884457727028257,34.94055152404157,25.396225286554568,6.24729128033683,-26.064257439606312,-39.58323405878616,2.657119200640079,-5.115762622500085,-5.115762622533293,39.881036278143895,41077.138726999714,25750.567400120988,25750.567400120988,66827.7061271207,75781.66200740462,75771.17423907213,25750.567400120988,101521.74163919312,101521.74163919312,101521.74163919312,127495.57665621379,124047.72508967035,3447.8515665434384,0.0,89989.72219684148,55285.22104693748,38560.55683322667,25973.83501702066,64534.39185024733,19812.12690799689,1450.0,0.0,0.8867603193810791,2.872418524316844,0.001494314320929203,1.0,1.0,-5.115762622500085,353058.5711311922,1549410.2486951617,4.3885359976699725,1549410.2486951617,4.3885359976699725,0.7627724937427992,0.09198737599125476,3.9372397248400897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9372397248400897,1.2793138240951953,1.2796233967569144,3.0776183690696324,6521.104019977521,15396.511163165087,6481.392378991935,0.00031815607312550906,22856.043443099315,2330.6678063456243,19373.315555584897,1975.528397116742,0.8476233257000603,0.8476233257000603,35574.402615597195,35405.22815468563,1.0059763555297876,0.8,4293.453519418576,4273.035954225843,1.0059763555297876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558746356131099,4.884457727028257,-2.4362437371141703,7.320701464142427,3.5,3.5,1.0,0.6,0.0002419707659350382,1.0000081737393638,0.00024196878814522976,198.6371739274773,0.0,3.9353576041969846e-07,1.1152803450294255,0.02625628651893586,8.265692800667825e-05,0.00015931383792835996,0.0006272567714082746,0.09198737620351509,0.09198737620351509,0.09198737620351509,0.09198408241319572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498051.7801217889,592.273167964543,0.0,0.09198737620351509,0.09198737599125476,0.09198737599125476,0.375,0.375,0.5,7.671478621713616,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,25973.83501702066,19812.12690799689,0.7627724937427992,1.0355363118969965,0.6365154694929117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494273052911932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08958743472,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4466332094585,261.4466332094585,-11.703366790541452,245.29099767668544,277.6022687422647,127850.64614898086,127858.1633654703,-7.517216489446401,0.0,nan,277.6022687422647,4.452268742264721,271.1400145291347,-2.0099854708652742,264.6777603159986,-8.472239684001352,258.2155061028864,-14.934493897113555,251.753251889781,-21.396748110218965,245.29099767668544,-27.85900232331454,1.0,1.0,26022.012520719443,26022.012520719443,276.90043638102736,3.7504363810273844,276.90043638102736,276.90043638102736,75770.87912700602,75771.17423907213,-0.2951120661164168,0.0,8546.071908451686,8546.071908451686,0.8846489926683134,3956.92592346429,276.90043638102736,3.7504363810273844,1.0,0.002,0.20706181765515383,0.004823483049190899,0.00032075898391006674,0.0016792410229740193,0.16037949195503337,0.16037949195503337,0.0,6.884086183045479e-12,0.9999640237047799,0.9999640237047799,0.0,0.09198406662625958,3.3093649951854907e-06,0.0,0.0,0.0,1601746.4483216538,268.0342373774999,0.0,1.0,1279636.4429919075,2617.948746182728,,,,,,,,,,,,,,,,,,,2.0,15396.511163165087,1450.0,0.375,6.173730061729009,3.5
5369.0,-29.65450846674852,4.8844530073083625,34.940549043223044,25.396182329300814,6.247288364753272,-26.06432878359621,-39.58330195220185,2.657108681706798,-5.115766949499516,-5.115766949435651,39.881031450496245,41077.13273864357,25750.566388615833,25750.566388615833,66827.6991272594,75781.60087306694,75771.11701313805,25750.566388615833,101521.68340175388,101521.68340175388,101521.68340175388,127495.51513756346,124047.70824493846,3447.8068926250007,0.0,89989.70940828686,55285.26345748305,38560.495500893114,25973.831735809585,64534.327236702695,19812.124035389857,1450.0,0.0,0.8867603148353024,2.8724180661011833,0.001494314320929203,1.0,1.0,-5.115766949499516,353058.5115282611,1549410.0410590686,4.388536150430816,1549410.0410590686,4.388536150430816,0.7627724795057979,0.09198735870323997,3.937244798111752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937244798111752,1.2793138769532477,1.279623447097412,3.077622207529324,6521.112153213004,15396.521107082921,6481.391382731723,0.0003181542260304584,22856.01074422517,2330.664471988413,19373.31257769645,1975.5280934566292,0.8476244080604197,0.8476244080604197,35574.439286686196,35405.22815468563,1.0059776517656518,0.8,4293.457945230523,4273.035954225843,1.0059776517656518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587461377786065,4.8844530073083625,-2.4362481692704097,7.320701176578773,3.5,3.5,1.0,0.6,0.00024196878814522976,1.000008193696606,0.0002419668055426364,198.63723896342853,0.0,3.928625781723404e-07,1.1133725465404127,0.026256679381514034,8.26562952004066e-05,0.00015931249294482314,0.0006272522841212201,0.09198735891894923,0.09198735891894923,0.09198735891894923,0.09198406726812051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498052.2348847981,592.2730186727148,0.0,0.09198735891894923,0.09198735870323997,0.09198735870323997,0.375,0.375,0.5,7.671379874213081,-6.389200279954821e-11,-6.389200279954821e-11,-6.389200279954821e-11,-6.389200279954821e-11,-6.389200279954821e-11,-6.389200279954821e-11,25973.831735809585,19812.124035389857,0.7627724795057979,1.0355372402371987,0.636516013996373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494277758275125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08767963623,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4465889802953,261.4465889802953,-11.703411019704674,245.2909219854662,277.6022559751585,127851.1429225811,127858.53761462991,-7.394692048832248,0.0,nan,277.6022559751585,4.45225597515855,271.1399891771997,-2.010010822800268,264.6777223792482,-8.472277620751754,258.21545558131436,-14.934544418685618,251.7531887833848,-21.39681121661519,245.2909219854662,-27.859078014533765,1.0,1.0,26022.012520719443,26022.012520719443,276.9004253579569,3.750425357956942,276.9004253579569,276.9004253579569,75770.83747975045,75771.11701313805,-0.2795333875983488,0.0,8546.071908451686,8546.071908451686,0.8846486716525794,3956.9310221023106,276.9004253579569,3.750425357956942,1.0,0.002,0.2070651245606397,0.004823467572671837,0.00032076410375541525,0.0016792359028751668,0.16038205187770763,0.16038205187770763,0.0,6.6305819342027394e-12,0.9999640503260993,0.9999640503260993,0.0,0.0919840517876916,3.3069155483726197e-06,0.0,0.0,0.0,1601746.4433356032,268.03423305050046,0.0,1.0,1279636.4578794618,2617.948685282522,,,,,,,,,,,,,,,,,,,2.0,15396.521107082921,1450.0,0.375,6.173730061729009,3.5
