time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5370.0,-29.65458727399868,4.8844482926026505,34.940546564925945,25.39613483184951,6.2472776528472505,-26.06440078131635,-39.58337375717235,2.657091160259945,-5.115771430422171,-5.115771430419145,39.88102656163986,41077.13640376772,25750.56578678112,25750.56578678112,66827.70219054884,75781.54034291257,75771.05827580835,25750.56578678112,101521.62406258947,101521.62406258947,101521.62406258947,127495.45244116202,124047.69020192919,3447.762239232837,0.0,89989.69177138105,55285.30997636158,38560.4242166883,25973.82837857255,64534.25259526085,19812.12109972026,1450.0,0.0,0.8867603097270937,2.872417591585604,0.001494314320929203,1.0,1.0,-5.115771430422171,353058.44980509835,1549409.830791235,4.388536322092186,1549409.830791235,4.388536322092186,0.7627724650735173,0.09198734140950911,3.9372492309807954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9372492309807954,1.2793139623019207,1.2796235299302345,3.0776254672436667,6521.119060156541,15396.53104452441,6481.391237912642,0.00031815269069491645,22855.980531606838,2330.6613911587383,19373.31214482253,1975.5280493157734,0.8476255095698811,0.8476255095698811,35574.47132875033,35405.22815468563,1.0059787843767594,0.8,4293.46181236821,4273.035954225843,1.0059787843767594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558746007861216,4.8844482926026505,-2.436252712878834,7.320701005481484,3.5,3.5,1.0,0.6,0.0002419668055426364,1.0000081791822621,0.0002419648264682197,198.6373038841707,0.0,3.9381870510585067e-07,1.1160822102699808,0.02625707320021914,8.265562594103373e-05,0.00015931117960160267,0.0006272478193730535,0.09198734162790642,0.09198734162790642,0.09198734162790642,0.09198405154272829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498052.68912018416,592.2728695507167,0.0,0.09198734162790642,0.09198734140950911,0.09198734140950911,0.375,0.375,0.5,7.6712811743084695,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,25973.82837857255,19812.12109972026,0.7627724650735173,1.0355384854252796,0.6365168069953641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494282475126905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.090389299956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4465446546939,261.4465446546939,-11.703455345306054,245.29084634674393,277.6022429626752,127851.5213140493,127858.93212981768,-7.410815768379255,0.0,nan,277.6022429626752,4.4522429626752,271.13996363947587,-2.0100363605241114,264.6776843162716,-8.472315683728368,258.21540499308713,-14.934595006912843,251.75312566991,-21.396874330089986,245.29084634674393,-27.859153653256044,1.0,1.0,26022.012520719443,26022.012520719443,276.9004140039526,3.750414003952642,276.9004140039526,276.9004140039526,75770.77224415017,75771.05827580835,-0.2860316581791267,0.0,8546.071908451686,8546.071908451686,0.8846483911588312,3956.9354771356993,276.9004140039526,3.750414003952642,1.0,0.002,0.20706842989833915,0.004823452077238749,0.00032076922106976925,0.0016792307857190012,0.16038461053488462,0.16038461053488462,0.0,6.7887705006153265e-12,0.9999640673675588,0.9999640673675588,0.0,0.091984036062181,3.305347328108426e-06,0.0,0.0,0.0,1601746.4381721846,268.0342285695778,0.0,1.0,1279636.4732966067,2617.9486222159303,,,,,,,,,,,,,,,,,,,2.0,15396.53104452441,1450.0,0.375,6.173730061729009,3.5
5371.0,-29.65466605763007,4.884443582842846,34.940544089076326,25.396087404247396,6.247268861431166,-26.064472565721363,-39.583441720437236,2.657075369624386,-5.115775909681815,-5.115775909683253,39.88102167568092,41077.12969405984,25750.5651932547,25750.5651932547,66827.69488731454,75781.48165441398,75770.99955672922,25750.5651932547,101521.56474998393,101521.56474998393,101521.56474998393,127495.38977296531,124047.67216581367,3447.7176071516406,0.0,89989.67845756133,55285.348634584385,38560.36646997438,25973.82502298139,64534.19149295577,19812.118165524782,1450.0,0.0,0.8867603046168431,2.8724171172461834,0.001494314320929203,1.0,1.0,-5.115775909681815,353058.38810485177,1549409.6206481762,4.388536493822179,1549409.6206481762,4.388536493822179,0.7627724506496525,0.09198732412867679,3.9372541434254975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9372541434254975,1.2793140396150888,1.2796236047301213,3.07762912115786,6521.12680236226,15396.540982136941,6481.390511110729,0.00031815094290218586,22855.948633091877,2330.6581384154506,19373.30997236297,1975.5278277865502,0.8476265974938978,0.8476265974938978,35574.506837318084,35405.22815468563,1.0059800395208611,0.8,4293.466097876159,4273.035954225843,1.0059800395208611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587458797373275,4.884443582842846,-2.4362572539033382,7.320700836746184,3.5,3.5,1.0,0.6,0.0002419648264682197,1.000008176736206,0.00024196284800184,198.6373687854932,0.0,3.9311800631737e-07,1.1140964299034266,0.026257466318225457,8.265499249295318e-05,0.00015930983397526653,0.0006272433039075462,0.09198732434618032,0.09198732434618032,0.09198732434618032,0.0919840358227656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498053.1431436465,592.2727204982705,0.0,0.09198732434618032,0.09198732412867679,0.09198732412867679,0.375,0.375,0.5,7.671182521089719,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,25973.82502298139,19812.118165524782,0.7627724506496525,1.0355393527260526,0.636517305691257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494287183623151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08840351959,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44650042692393,261.44650042692393,-11.703499573076044,245.290770772513,277.6022300813669,127851.93827487876,127859.33273399436,-7.3944591155948105,0.0,nan,277.6022300813669,4.452230081366906,271.1399382195823,-2.0100617804176864,264.67764635779275,-8.472353642207224,258.215354496026,-14.934645503973968,251.75306263426285,-21.39693736573713,245.290770772513,-27.859229227486964,1.0,1.0,26022.012520719443,26022.012520719443,276.9004026538033,3.7504026538033486,276.9004026538033,276.9004026538033,75770.7138694008,75770.99955672922,-0.2856873284181347,0.0,8546.071908451686,8546.071908451686,0.884648080319446,3956.940414142625,276.9004026538033,3.7504026538033486,1.0,0.002,0.20707173367342918,0.004823436588379156,0.0003207743359644985,0.001679225670746641,0.16038716798224922,0.16038716798224922,0.0,6.7111394566610194e-12,0.9999640843464712,0.9999640843464712,0.0,0.09198402034381434,3.303784862445519e-06,0.0,0.0,0.0,1601746.4330106834,268.03422409031816,0.0,1.0,1279636.4887080276,2617.9485591727503,,,,,,,,,,,,,,,,,,,2.0,15396.540982136941,1450.0,0.375,6.173730061729009,3.5
5372.0,-29.654744885520536,4.884438878064096,34.940541615637855,25.396044307295256,6.247260093818662,-26.064544387587006,-39.583513455558546,2.6570595959895873,-5.115780382341654,-5.115780382328317,39.88101679356845,41077.12461505537,25750.564595510466,25750.564595510466,66827.68921056583,75781.41504813007,75770.94088298918,25750.564595510466,101521.50547849965,101521.50547849965,101521.50547849965,127495.32714959297,124047.65415324173,3447.6729963512385,0.0,89989.65256644928,55285.384283051346,38560.29809266437,25973.821671093323,64534.1197637577,19812.115234460936,1450.0,0.0,0.8867602995263251,2.872416643605673,0.001494314320929203,1.0,1.0,-5.115780382341654,353058.3264955166,1549409.410669946,4.388536664889057,1549409.410669946,4.388536664889057,0.7627724362376043,0.09198730685703432,3.9372577571859644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9372577571859644,1.2793141168481588,1.2796236794506681,3.0776317601232845,6521.132394013327,15396.550917595727,6481.391281856755,0.0003181497420573871,22855.92107913368,2330.65532869366,19373.312276174423,1975.5280627099391,0.8476277201473754,0.8476277201473754,35574.53295861581,35405.22815468563,1.0059809628473126,0.8,4293.4692504400655,4273.035954225843,1.0059809628473126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587457507029425,4.884438878064096,-2.4362617887476916,7.320700666811788,3.5,3.5,1.0,0.6,0.00024196284800184,1.0000081813350217,0.00024196086843891314,198.63743372331328,0.0,3.929973558967037e-07,1.1137545066112584,0.026257859315581354,8.265432389434872e-05,0.00015930852410749128,0.0006272387223280673,0.09198730707261113,0.09198730707261113,0.09198730707261113,0.09198402012723132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498053.5969586862,592.2725715142739,0.0,0.09198730707261113,0.09198730685703432,0.09198730685703432,0.375,0.375,0.5,7.671083914785327,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,25973.821671093323,19812.115234460936,0.7627724362376043,1.035540415755329,0.6365179344729243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494291890711166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.088061596296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44645627733934,261.44645627733934,-11.70354372266064,245.29069524361736,277.60221731109243,127852.31166364813,127859.69305096114,-7.381387313009257,0.0,nan,277.60221731109243,4.452217311092454,271.1399128975845,-2.0100871024154685,264.67760848407164,-8.472391515928337,258.2153040705791,-14.934695929420855,251.75299965709104,-21.39700034290894,245.29069524361736,-27.859304756382613,1.0,1.0,26022.012520719443,26022.012520719443,276.9003913155783,3.7503913155783266,276.9003913155783,276.9003913155783,75770.65265788618,75770.94088298918,-0.28822510299505666,0.0,8546.071908451686,8546.071908451686,0.8846478516554417,3956.9440459718944,276.9003913155783,3.7503913155783266,1.0,0.002,0.2070750358770484,0.004823421107330164,0.0003207794484291555,0.0016792205580831894,0.16038972421457776,0.16038972421457776,0.0,6.512344916803636e-12,0.9999641014196146,0.9999641014196146,0.0,0.09198400464330468,3.3022137296474365e-06,0.0,0.0,0.0,1601746.427856786,268.0342196176583,0.0,1.0,1279636.5040967474,2617.9484962224483,,,,,,,,,,,,,,,,,,,2.0,15396.550917595727,1450.0,0.375,6.173730061729009,3.5
5373.0,-29.654823580599405,4.884434174601276,34.94053914275784,25.39599247919398,6.247248951687926,-26.06461632736815,-39.58358148867262,2.657041698568859,-5.115785024512888,-5.115785024526037,39.88101186281975,41077.125847616284,25750.56443775283,25750.56443775283,66827.69028536911,75781.36211871271,75770.88093257071,25750.56443775283,101521.44537032355,101521.44537032355,101521.44537032355,127495.26361270554,124047.63521463664,3447.6283980689077,0.0,89989.64663164549,55285.43247280385,38560.23795426849,25973.818242382004,64534.05619665049,19812.11224058602,1450.0,0.0,0.8867602937484332,2.872416152014539,0.001494314320929203,1.0,1.0,-5.115785024512888,353058.26255123276,1549409.1986000505,4.388536859055136,1549409.1986000505,4.388536859055136,0.7627724216633731,0.09198728960283818,3.9372633860087913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9372633860087913,1.2793142039345444,1.2796237640255117,3.077635950495739,6521.1412729097265,15396.560849541733,6481.389760246491,0.00031814770499848165,22855.886896321685,2330.6518430169003,19373.307727979518,1975.5275989231307,0.847628788848153,0.8476287888481528,35574.57364535301,35405.22815468563,1.005982401028137,0.8,4293.4741608982085,4273.035954225843,1.005982401028137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745716647978,4.884434174601276,-2.4362664473611484,7.320700621962425,3.5,3.5,1.0,0.6,0.00024196086843891314,1.0000081675560697,0.00024195889222609435,198.63749855176135,0.0,3.932152996843139e-07,1.1143721593053457,0.02625825253088104,8.265368980447822e-05,0.0001593071786344349,0.0006272343215657226,0.09198728981759499,0.09198728981759499,0.09198728981759499,0.09198400378555893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498054.0504046957,592.272422648753,0.0,0.09198728981759499,0.09198728960283818,0.09198728960283818,0.375,0.375,0.5,7.670985335935035,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,25973.818242382004,19812.11224058602,0.7627724216633731,1.0355414524345004,0.6365185805529501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494296600446444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08867924899,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4464119879329,261.4464119879329,-11.703588012067087,245.29061975317177,277.6022042227274,127852.72333528104,127860.12809946036,-7.4047641793084695,0.0,nan,277.6022042227274,4.452204222727403,271.1398873287996,-2.0101126712003747,264.6775704348745,-8.47242956512548,258.21525354096315,-14.93474645903683,251.75293664706072,-21.397063352939256,245.29061975317177,-27.85938024682821,1.0,1.0,26022.012520719443,26022.012520719443,276.9003796584129,3.7503796584128963,276.9003796584129,276.9003796584129,75770.5898571716,75770.88093257071,-0.29107539911638014,0.0,8546.071908451686,8546.071908451686,0.8846474954864537,3956.9497029388353,276.9003796584129,3.7503796584128963,1.0,0.002,0.20707833719127602,0.004823405601111204,0.0003207845594033544,0.0016792154471493472,0.1603922797016772,0.1603922797016772,0.0,6.552701523748761e-12,0.9999641110852694,0.9999641110852694,0.0,0.09198398827884532,3.3013239928560503e-06,0.0,0.0,0.0,1601746.4225075573,268.0342149754871,0.0,1.0,1279636.5200686876,2617.948430886374,,,,,,,,,,,,,,,,,,,2.0,15396.560849541733,1450.0,0.375,6.173730061729009,3.5
5374.0,-29.654902420575894,4.884429476383621,34.94053667248573,25.39594945209103,6.247242175543611,-26.06468796096248,-39.58364941701291,2.657027716039061,-5.115789478276952,-5.115789478241414,39.88100699231325,41077.110418113196,25750.563808159462,25750.563808159462,66827.67422627266,75781.29741771777,75770.82245954659,25750.563808159462,101521.38626770605,101521.38626770605,101521.38626770605,127495.20116903738,124047.61734713303,3447.583821904357,0.0,89989.6252244967,55285.46037770385,38560.18316310317,25973.814901331323,64533.99806443449,19812.10931871087,1450.0,0.0,0.8867602887121462,2.872415680375207,0.001494314320929203,1.0,1.0,-5.115789478276952,353058.20120220445,1549408.9891207207,4.388537028299589,1549408.9891207207,4.388537028299589,0.7627724072868238,0.09198727234661107,3.9372674945657113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9372674945657113,1.279314272855067,1.2796238304343825,3.0776389962247865,6521.147726444101,15396.5707815208,6481.389928719255,0.00031814628483584426,22855.85760904029,2330.6488565453333,19373.308231555882,1975.527650273629,0.8476298970244311,0.8476298970244311,35574.60334316718,35405.22815468563,1.005983450776541,0.8,4293.47774510976,4273.035954225843,1.005983450776541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745580738358,4.884429476383621,-2.436270966589929,7.32070044297355,3.5,3.5,1.0,0.6,0.00024195889222609435,1.000008182599943,0.0002419569123894768,198.63756349961233,0.0,3.9254997093141236e-07,1.1124866176196226,0.02625864508085197,8.265305669561753e-05,0.00015930583553047683,0.0006272296879287778,0.09198727256118984,0.09198727256118984,0.09198727256118984,0.09198398815973456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498054.50390717346,592.2722737676726,0.0,0.09198727256118984,0.09198727234661107,0.09198727234661107,0.375,0.375,0.5,7.670886805849943,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,25973.814901331323,19812.10931871087,0.7627724072868238,1.035542136403017,0.6365189148377174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494301302249533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.086793707305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4463679678625,261.4463679678625,-11.703632032137477,245.29054430884665,277.6021916269117,127853.13590727879,127860.49564115128,-7.359733872484753,0.0,nan,277.6021916269117,4.452191626911713,271.1398621632831,-2.010137836716865,264.6775326996549,-8.472467300345102,258.2152032360416,-14.934796763958389,251.75287377243723,-21.39712622756275,245.29054430884665,-27.85945569115333,1.0,1.0,26022.012520719443,26022.012520719443,276.90036836260384,3.750368362603865,276.90036836260384,276.90036836260384,75770.53558170993,75770.82245954659,-0.2868778366537299,0.0,8546.071908451686,8546.071908451686,0.8846472355136504,3956.95383203854,276.90036836260384,3.750368362603865,1.0,0.002,0.20708163683948838,0.004823390135128954,0.0003207896679217987,0.001679210338557921,0.16039483396089935,0.16039483396089935,0.0,6.4797195387100714e-12,0.9999641291869413,0.9999641291869413,0.0,0.09198397268836095,3.2996582501221903e-06,0.0,0.0,0.0,1601746.4173754344,268.034210521723,0.0,1.0,1279636.5353923857,2617.948368202042,,,,,,,,,,,,,,,,,,,2.0,15396.5707815208,1450.0,0.375,6.173730061729009,3.5
5375.0,-29.65498112127852,4.884424779841002,34.94053420292277,25.395901954639726,6.247231102529145,-26.064759898898266,-39.58372118705881,2.6570098802606648,-5.115794096772902,-5.115794096769293,39.881002072246226,41077.11353819598,25750.563607271506,25750.563607271506,66827.67714546749,75781.23664862712,75770.7627008385,25750.563607271506,101521.32630811,101521.32630811,101521.32630811,127495.13779290534,124047.59853371531,3447.539259190024,0.0,89989.60683294396,55285.50583606086,38560.112218759,25973.811484795344,64533.92370355435,19812.106334995933,1450.0,0.0,0.8867602830160544,2.872415191291332,0.001494314320929203,1.0,1.0,-5.115794096772902,353058.13758405694,1549408.7775115222,4.388537219716781,1549408.7775115222,4.388537219716781,0.7627723927461946,0.09198725510457882,3.937271835719371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937271835719371,1.2793143596561112,1.2796239147234647,3.077642180751991,6521.154474075115,15396.580707973919,6481.389889634573,0.00031814478973698877,22855.82773750803,2330.645810496758,19373.308114729152,1975.5276383606179,0.8476309997268743,0.8476309997268743,35574.6347222498,35405.22815468563,1.0059845599540975,0.8,4293.4815322326,4273.035954225843,1.0059845599540975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745537372898,4.884424779841002,-2.4362756060215447,7.320700385862546,3.5,3.5,1.0,0.6,0.0002419569123894768,1.0000081681502708,0.00024195493606520027,198.63762833276763,0.0,3.932699218352531e-07,1.1145269584811073,0.026259038350773808,8.265238778598504e-05,0.00015930452460349176,0.0006272252180239917,0.09198725531974263,0.09198725531974263,0.09198725531974263,0.09198397190683821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498054.9570245986,592.272125010276,0.0,0.09198725531974263,0.09198725510457882,0.09198725510457882,0.375,0.375,0.5,7.670788305599952,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,25973.811484795344,19812.106334995933,0.7627723927461946,1.0355433748682292,0.6365196966310228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449430601271275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08883404817,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4463237901951,261.4463237901951,-11.703676209804883,245.2904688872494,277.60217869317273,127853.50454519395,127860.89062793735,-7.38608274341658,0.0,nan,277.60217869317273,4.452178693172755,271.1398367319765,-2.0101632680234616,264.6774947707724,-8.472505229227579,258.2151528095867,-14.93484719041328,251.75281084841276,-21.397189151587213,245.2904688872494,-27.859531112750574,1.0,1.0,26022.012520719443,26022.012520719443,276.9003567515408,3.750356751540835,276.9003567515408,276.9003567515408,75770.4699766796,75770.7627008385,-0.2927241589059122,0.0,8546.071908451686,8546.071908451686,0.8846469608230226,3956.958194897968,276.9003567515408,3.750356751540835,1.0,0.002,0.20708493551792043,0.0048233746448828755,0.0003207947748284269,0.001679205231715662,0.16039738741421344,0.16039738741421344,0.0,6.544089055371405e-12,0.9999641397224382,0.9999641397224382,0.0,0.09198395641607862,3.298688500193704e-06,0.0,0.0,0.0,1601746.412053487,268.0342059032271,0.0,1.0,1279636.5512828673,2617.9483031991913,,,,,,,,,,,,,,,,,,,2.0,15396.580707973919,1450.0,0.375,6.173730061729009,3.5
5376.0,-29.655059796342872,4.884420085218842,34.94053173429427,25.395854527037613,6.247222005961195,-26.06483161611421,-39.583789150323696,2.6569938258351,-5.115798701900189,-5.115798701888937,39.88099716008831,41077.1064334502,25750.56337680253,25750.56337680253,66827.66981025273,75781.1777759917,75770.7031001689,25750.56337680253,101521.26647697143,101521.26647697143,101521.26647697143,127495.07455277132,124047.57984194961,3447.4947108217075,0.0,89989.59289119851,55285.54365482592,38560.05470708066,25973.80807579989,64533.86278288055,19812.10335766309,1450.0,0.0,0.886760277359545,2.8724147036232703,0.001494314320929203,1.0,1.0,-5.115798701900189,353058.0741500723,1549408.5662408785,4.388537409803806,1549408.5662408785,4.388537409803806,0.7627723782298317,0.09198723787045414,3.93727667043522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93727667043522,1.2793144381872448,1.2796239907451286,3.0776457709757725,6521.162081328493,15396.590634589156,6481.389251571124,0.00031814307598331985,22855.796131098705,2330.6425875399555,19373.306207514805,1975.5274438788788,0.8476320884379321,0.8476320884379321,35574.669668930925,35405.22815468563,1.0059857952382483,0.8,4293.485749926786,4273.035954225843,1.0059857952382483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745487621818,4.884420085218842,-2.4362802351230277,7.32070032034187,3.5,3.5,1.0,0.6,0.00024195493606520027,1.0000081654945816,0.0002419529603996131,198.6376931448394,0.0,3.925723671084585e-07,1.1125500883853714,0.026259430923140915,8.265175436084391e-05,0.00015930318170435636,0.0006272207008506651,0.09198723808714569,0.09198723808714569,0.09198723808714569,0.09198395570338688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498055.410028532,592.2719762904175,0.0,0.09198723808714569,0.09198723787045414,0.09198723787045414,0.375,0.375,0.5,7.670689836735355,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,25973.80807579989,19812.10335766309,0.7627723782298317,1.0355442387679399,0.6365201874192952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449431071485766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.086857178074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44627966558977,261.44627966558977,-11.703720334410207,245.29039350664476,277.6021658245687,127853.91376908666,127861.29097999858,-7.377210911913238,0.0,nan,277.6021658245687,4.452165824568738,271.13981136096953,-2.0101886390304458,264.6774568973677,-8.4725431026323,258.21510243378054,-14.934897566219433,251.75274797020765,-21.397252029792327,245.29039350664476,-27.859606493355216,1.0,1.0,26022.012520719443,26022.012520719443,276.9003451723786,3.7503451723786156,276.9003451723786,276.9003451723786,75770.41132760893,75770.7031001689,-0.2917725599691039,0.0,8546.071908451686,8546.071908451686,0.8846466549017208,3956.963053787396,276.9003451723786,3.7503451723786156,1.0,0.002,0.20708823314268993,0.004823359162209951,0.0003207998801116125,0.0016792001266804986,0.16039994005580627,0.16039994005580627,0.0,6.792111144349189e-12,0.9999641511742363,0.9999641511742363,0.0,0.09198394023599124,3.297634462900524e-06,0.0,0.0,0.0,1601746.406746944,268.0342012980998,0.0,1.0,1279636.5671273547,2617.9482383845134,,,,,,,,,,,,,,,,,,,2.0,15396.590634589156,1450.0,0.375,6.173730061729009,3.5
5377.0,-29.655138514301964,4.884415392930093,34.940529266734096,25.395807134360098,6.2472129678356465,-26.064903366087858,-39.5838609203696,2.6569778197256833,-5.1158032854110616,-5.115803285418417,39.88099225366339,41077.11464180701,25750.56309674741,25750.56309674741,66827.67773855443,75781.11894483579,75770.6436363652,25750.56309674741,101521.20673311262,101521.20673311262,101521.20673311262,127495.01140954153,124047.56123218028,3447.4501773612647,0.0,89989.579076174,55285.59689123367,38559.980205489264,25973.80467642891,64533.784881918175,19812.100388174407,1450.0,0.0,0.8867602717923918,2.872414218244358,0.001494314320929203,1.0,1.0,-5.1158032854110616,353058.0110138537,1549408.355216802,4.388537596888021,1549408.355216802,4.388537596888021,0.7627723637328259,0.09198722064048774,3.9372815176435694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9372815176435694,1.2793145164929218,1.279624066542124,3.0776493715064897,6521.169710421031,15396.600559094657,6481.388597268175,0.0003181413566191421,22855.76448443342,2330.639360478188,19373.304251759502,1975.5272444473396,0.8476331765211464,0.8476331765211463,35574.70470590273,35405.22815468563,1.0059870337142698,0.8,4293.4899785181005,4273.035954225843,1.0059870337142698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745427166629,4.884415392930093,-2.4362848477941172,7.32070024072421,3.5,3.5,1.0,0.6,0.0002419529603996131,1.000008169951801,0.00024195098367173827,198.6377579922848,0.0,3.924416546582926e-07,1.1121796493016012,0.026259823364795574,8.26510854609535e-05,0.0001593018749386596,0.0006272163279219517,0.09198722085595454,0.09198722085595454,0.09198722085595454,0.0919839395825106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498055.8629005928,592.2718276140133,0.0,0.09198722085595454,0.09198722064048774,0.09198722064048774,0.375,0.375,0.5,7.670591400869725,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,25973.80467642891,19812.100388174407,0.7627723637328259,1.0355456116642399,0.6365210829795368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494315415473669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08648673899,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4462355858143,261.4462355858143,-11.703764414185684,245.2903181527014,277.6021530189608,127854.3230717769,127861.69278761273,-7.369715835818206,0.0,nan,277.6021530189608,4.452153018960814,271.1397860456962,-2.010213954303765,264.6774190724249,-8.472580927575052,258.21505209917126,-14.934947900828718,251.75268512593135,-21.397314874068627,245.2903181527014,-27.85968184729859,1.0,1.0,26022.012520719443,26022.012520719443,276.9003336308216,3.750333630821615,276.9003336308216,276.9003336308216,75770.35284156915,75770.6436363652,-0.2907947960484307,0.0,8546.071908451686,8546.071908451686,0.8846463481898837,3956.9679252317874,276.9003336308216,3.750333630821615,1.0,0.002,0.20709152965994068,0.004823343687113995,0.0003208049836934078,0.0016791950229432112,0.1604024918467039,0.1604024918467039,0.0,6.636619205580008e-12,0.999964163205873,0.999964163205873,0.0,0.09198392411339933,3.2965270884078723e-06,0.0,0.0,0.0,1601746.4014653107,268.0341967145889,0.0,1.0,1279636.5828974599,2617.948173874075,,,,,,,,,,,,,,,,,,,2.0,15396.600559094657,1450.0,0.375,6.173730061729009,3.5
5378.0,-29.65521719466195,4.884410703221902,34.940526800380184,25.395759741682582,6.247203960853653,-26.06497507911073,-39.583928883634485,2.6569618454055854,-5.1158078548216395,-5.115807854859269,39.880987353355756,41077.10772013345,25750.562787059014,25750.562787059014,66827.67050719247,75781.0601788422,75770.58429421543,25750.562787059014,101521.14708127444,101521.14708127444,101521.14708127444,127494.9483654821,124047.54270588861,3447.4056595934767,0.0,89989.5653504403,55285.63499911289,38559.922612586015,25973.801284207664,64533.72389679368,19812.097424641335,1450.0,0.0,0.886760266274932,2.8724137343586538,0.001494314320929203,1.0,1.0,-5.1158078548216395,353057.94807186595,1549408.144455504,4.388537782302291,1549408.144455504,4.388537782302291,0.7627723492551431,0.0919872034155693,3.9372863722353384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9372863722353384,1.2793145946533389,1.2796241421924646,3.0776529781576056,6521.177352481959,15396.610480118332,6481.387932262593,0.0003181396338702044,22855.73281766396,2330.6361313663647,19373.302264013317,1975.5270417536383,0.8476342639532756,0.8476342639532756,35574.7397962353,35405.22815468563,1.0059882740767765,0.8,4293.494213549493,4273.035954225843,1.0059882740767765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745360314539,4.884410703221902,-2.43628944946012,7.320700152682022,3.5,3.5,1.0,0.6,0.00024195098367173827,1.00000816605472,0.00024194900790290027,198.63782280879343,0.0,3.9265279321862723e-07,1.1127780159815897,0.02626021601758879,8.265045204503728e-05,0.000159300531626701,0.0006272118122636544,0.091987203630934,0.091987203630934,0.091987203630934,0.09198392351460655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498056.31563450745,592.2716789831389,0.0,0.091987203630934,0.0919872034155693,0.0919872034155693,0.375,0.375,0.5,7.670492999683697,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,25973.801284207664,19812.097424641335,0.7627723492551431,1.035546478211414,0.636521577242722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494320118655426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08708510567,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4461915489677,261.4461915489677,-11.703808451032273,245.2902428273485,277.6021402706183,127854.73243288438,127862.09497158612,-7.362538701721487,0.0,nan,277.6021402706183,4.452140270618315,271.1397607819556,-2.0102392180443758,264.6773812932803,-8.472618706719686,258.2150018046231,-14.934998195376863,251.75262231598052,-21.39737768401946,245.2902428273485,-27.859757172651484,1.0,1.0,26022.012520719443,26022.012520719443,276.90032211758825,3.7503221175882686,276.90032211758825,276.90032211758825,75770.29435816339,75770.58429421543,-0.28993605203868356,0.0,8546.071908451686,8546.071908451686,0.8846460410107931,3956.972804096515,276.90032211758825,3.7503221175882686,1.0,0.002,0.20709482501323648,0.004823328220070095,0.0003208100854813938,0.001679189921134525,0.1604050427406969,0.1604050427406969,0.0,6.6159187503411765e-12,0.9999641758511509,0.9999641758511509,0.0,0.09198390805230193,3.295363267368283e-06,0.0,0.0,0.0,1601746.3961999246,268.03419214517834,0.0,1.0,1279636.598619058,2617.9481095620854,,,,,,,,,,,,,,,,,,,2.0,15396.610480118332,1450.0,0.375,6.173730061729009,3.5
5379.0,-29.65531267109913,4.884406012716564,34.940524333458036,25.395712244231277,6.247193589944923,-26.065062044953944,-39.584010432567425,2.6569429639531426,-5.115812582587921,-5.115812582579171,39.88098240426054,41077.07628798118,25750.562882886516,25750.562882886516,66827.6391708677,75780.99095710496,75770.5237191174,25750.562882886516,101521.08660200391,101521.08660200391,101521.08660200391,127494.88442101258,124047.52327204646,3447.3611489661253,0.0,89989.54436669168,55285.65652417888,38559.875380569785,25973.797819008676,64533.673199578465,19812.094401262948,1450.0,0.0,0.8867602601272909,2.872413233703714,0.001494314320929203,1.0,1.0,-5.115812582587921,353057.88294859923,1549407.9315983504,4.388537988893806,1549407.9315983504,4.388537988893806,0.7627723346165286,0.0919871862043263,3.9372904205397177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9372904205397177,1.2793146862963596,1.2796242313298978,3.077655922123624,6521.183590392686,15396.620399271309,6481.3882448586555,0.0003181382682274371,22855.703988012156,2330.633191560029,19373.303198383866,1975.5271370329183,0.8476353740206466,0.8476353740206466,35574.7690584929,35405.22815468563,1.0059893084304787,0.8,4293.497745193981,4273.035954225843,1.0059893084304787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587453810007155,4.884406012716564,-2.436294167208529,7.320700179925093,3.5,3.5,1.0,0.6,0.00024194900790290027,1.0000099092968768,0.00024194661038210965,198.6379014618809,0.0,3.924624203548941e-07,1.11223849928577,0.026260608480009145,8.264969201695943e-05,0.00015929931588594084,0.0006272076704362453,0.09198718641696726,0.09198718641696726,0.09198718641696726,0.09198390684432896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498056.7680555699,592.2715304523216,0.0,0.09198718641696726,0.0919871862043263,0.0919871862043263,0.375,0.375,0.5,7.670394614198763,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,25973.797819008676,19812.094401262948,0.7627723346165286,1.035546806148704,0.6365215902238384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449432481959365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08654558897,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4461458963346,261.4461458963346,-11.703854103665378,245.29016461185097,277.6021271808503,127855.03190903798,127862.66459169357,-7.63268265557193,0.0,nan,277.6021271808503,4.452127180850312,271.1397346670384,-2.0102653329615805,264.67734215322014,-8.472657846779839,258.2149496394177,-14.935050360582295,251.75255712563,-21.397442874369972,245.29016461185097,-27.85983538814901,1.0,1.0,26022.012520719443,26022.012520719443,276.9003103018051,3.7503103018051434,276.9003103018051,276.9003103018051,75770.22542014944,75770.5237191174,-0.2982989679585444,0.0,8546.071908451686,8546.071908451686,0.8846457848502874,3956.9768726424163,276.9003103018051,3.7503103018051434,1.0,0.002,0.20709811987010981,0.004823312726628294,0.00032081518639506877,0.0016791848199371072,0.1604075931975344,0.1604075931975344,0.0,6.332176102907816e-12,0.9999641812368055,0.9999641812368055,0.0,0.09198389133708673,3.2948672395786445e-06,0.0,0.0,0.0,1601746.390752062,268.03418741741206,0.0,1.0,1279636.6148854939,2617.94804302134,,,,,,,,,,,,,,,,,,,2.0,15396.620399271309,1450.0,0.375,6.173730061729009,3.5
5380.0,-29.655390070485712,4.88440132262466,34.94052186677822,25.39566586436706,6.247184300442574,-26.065132633392114,-39.584082167688734,2.6569268634570404,-5.115817253371688,-5.115817253385402,39.88097747740544,41077.08840617915,25750.562833225908,25750.562833225908,66827.65123940507,75780.93406479103,75770.46367024671,25750.562833225908,101521.02650347262,101521.02650347262,101521.02650347262,127494.82088525909,124047.50423637798,3447.316648881118,0.0,89989.5312832373,55285.7073717962,38559.80434604567,25973.794381786473,64533.59872783214,19812.091401071168,1450.0,0.0,0.8867602541894966,2.8724127390830705,0.001494314320929203,1.0,1.0,-5.115817253371688,353057.8186102531,1549407.7196960964,4.388538188433423,1549407.7196960964,4.388538188433423,0.7627723200490084,0.09198716899446405,3.937295108386943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937295108386943,1.2793147659072737,1.2796243078927314,3.077659394945437,6521.19094888538,15396.629979320196,6481.387617235804,0.0003181366099925789,22855.673452454215,2330.6300777996785,19373.301322377163,1975.5269457334732,0.8476364243949627,0.8476364243949627,35574.802943534596,35405.22815468563,1.0059905061892633,0.8,4293.501834759534,4273.035954225843,1.0059905061892633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745370280536,4.88440132262466,-2.436298843182279,7.320700165806938,3.5,3.5,1.0,0.6,0.00024194661038210965,1.0000080331162784,0.0002419446668124682,198.63796522321027,0.0,4.76238498560364e-07,1.3496599049200715,0.026261084718507705,8.264902345798783e-05,0.0001592975869241218,0.0006272016097741887,0.09198716920971921,0.09198716920971921,0.09198716920971921,0.09198389038905662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498057.22047262033,592.2713819238769,0.0,0.09198716920971921,0.09198716899446405,0.09198716899446405,0.375,0.375,0.5,7.670296251862396,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,25973.794381786473,19812.091401071168,0.7627723200490084,1.0355481881809816,0.6365225125507121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494330524055854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.323966994605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44610066337253,261.44610066337253,-11.703899336627444,245.2900871639172,277.60211416285875,127855.46178236933,127863.024300151,-7.562517781681715,0.0,nan,277.60211416285875,4.452114162858777,271.1397087630571,-2.0102912369428623,264.6773033632552,-8.472696636744786,258.21489796346214,-14.935102036537842,251.7524925636851,-21.397507436314868,245.2900871639172,-27.85991283608277,1.0,1.0,26022.012520719443,26022.012520719443,276.900298604511,3.7502986045110447,276.900298604511,276.900298604511,75770.16882070026,75770.46367024671,-0.29484954645158723,0.0,8546.071908451686,8546.071908451686,0.8846454882220164,3956.981583928878,276.900298604511,3.7502986045110447,1.0,0.002,0.20710141394018172,0.0048232972483434975,0.0003208202861276699,0.0016791797204870752,0.16041014306383494,0.16041014306383494,0.0,6.614745209909678e-12,0.9999641897894769,0.9999641897894769,0.0,0.09198387491457694,3.294079887117937e-06,0.0,0.0,0.0,1601746.3853698622,268.0341827466283,0.0,1.0,1279636.6309558745,2617.947977282591,,,,,,,,,,,,,,,,,,,2.0,15396.629979320196,1450.0,0.375,6.173730061729009,3.5
5381.0,-29.65546871159842,4.884396633464457,34.94051940053551,25.39561843676495,6.247175115181743,-26.06520432892092,-39.58415013095362,2.656910732615423,-5.115821899090179,-5.115821899103966,39.88097255666048,41077.08120500809,25750.562721363687,25750.562721363687,66827.64392637178,75780.87507449873,75770.40378241814,25750.562721363687,101520.96650378183,101520.96650378183,101520.96650378183,127494.75745930811,124047.48529904266,3447.2721602654437,0.0,89989.51711584088,55285.74534228106,38559.74641506647,25973.790955526278,64533.53737059275,19812.088409784898,1450.0,0.0,0.8867602483572645,2.87241224711682,0.001494314320929203,1.0,1.0,-5.115821899090179,353057.75461717974,1549407.5080566157,4.3885383844256225,1549407.5080566157,4.3885383844256225,0.7627723055024282,0.09198715178748208,3.937299926308425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937299926308425,1.2793148447255578,1.2796243842435193,3.0776629713485937,6521.198526854512,15396.639918330115,6481.3870052618895,0.00031813490392186425,22855.641886599733,2330.6268589783194,19373.29949314618,1975.526759203824,0.8476375150288274,0.8476375150288274,35574.83776878018,35405.22815468563,1.0059917371824036,0.8,4293.506037797736,4273.035954225843,1.0059917371824036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587453461329615,4.884396633464457,-2.4363035005408555,7.320700134005312,3.5,3.5,1.0,0.6,0.0002419446668124682,1.0000081619981156,0.0002419426920766714,198.63803000750582,0.0,3.860667188444371e-07,1.0941130812051347,0.02626147078522655,8.264839005667908e-05,0.00015929627675578914,0.0006271972187317751,0.09198715200168953,0.09198715200168953,0.09198715200168953,0.09198387402973669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498057.67279651697,592.2712334262143,0.0,0.09198715200168953,0.09198715178748208,0.09198715178748208,0.375,0.375,0.5,7.67019791490782,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,25973.790955526278,19812.088409784898,0.7627723055024282,1.035549059438735,0.6365230061559664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494335148465696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.068420170894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.446055670371,261.446055670371,-11.703944329628996,245.2900101304598,277.6021012103139,127855.88565064584,127863.40804962166,-7.522398975820982,0.0,nan,277.6021012103139,4.452101210313913,271.1396829943306,-2.0103170056693784,264.677264778343,-8.47273522165699,258.21484656236913,-14.935153437630845,251.75242834640972,-21.397571653590262,245.2900101304598,-27.859989869540186,1.0,1.0,26022.012520719443,26022.012520719443,276.90028695114853,3.750286951148553,276.90028695114853,276.90028695114853,75770.11019777799,75770.40378241814,-0.29358464015240315,0.0,8546.071908451686,8546.071908451686,0.8846451833631066,3956.986425939967,276.90028695114853,3.750286951148553,1.0,0.002,0.20710470715684762,0.004823281777351996,0.00032082538455481736,0.0016791746220226505,0.16041269227740867,0.16041269227740867,0.0,6.5774677371344126e-12,0.9999641990593355,0.9999641990593355,0.0,0.09198385856091905,3.2932265630368264e-06,0.0,0.0,0.0,1601746.3800165446,268.0341781009098,0.0,1.0,1279636.6469400155,2617.9479118966224,,,,,,,,,,,,,,,,,,,2.0,15396.639918330115,1450.0,0.375,6.173730061729009,3.5
5382.0,-29.655547307112084,4.884391945755068,34.9405169349685,25.39557107901203,6.247165992694649,-26.06527597713266,-39.5842180942185,2.656894662819457,-5.11582651917729,-5.1158265191901755,39.88096764367549,41077.07428379695,25750.562547234,25750.562547234,66827.63683103095,75780.81628533444,75770.34408300486,25750.562547234,101520.90663023887,101520.90663023887,101520.90663023887,127494.69417127354,124047.4664870122,3447.227684261342,0.0,89989.50317816182,55285.78325957702,38559.688798427545,25973.78754103467,64533.47633946221,19812.08542814215,1450.0,0.0,0.8867602426274727,2.8724117578649406,0.001494314320929203,1.0,1.0,-5.11582651917729,353057.6909771821,1549407.2967511942,4.388538576975317,1549407.2967511942,4.388538576975317,0.7627722909815151,0.09198713458255171,3.9373047504655627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9373047504655627,1.2793149233247765,1.279624460335315,3.077666553152534,6521.206116267257,15396.649829884142,6481.386372386169,0.00031813319432010884,22855.61034296903,2330.6236424231547,19373.2976014383,1975.5265663033044,0.8476386021079512,0.8476386021079512,35574.87263909024,35405.22815468563,1.0059929697687726,0.8,4293.510246274743,4273.035954225843,1.0059929697687726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55874530854378,4.884391945755068,-2.4363081387464245,7.3207000845014925,3.5,3.5,1.0,0.6,0.0002419426920766714,1.0000081572706985,0.00024194071850073762,198.63809475427414,0.0,3.9225762846421166e-07,1.1116581190675758,0.026261863042855015,8.264775665985753e-05,0.00015929493541681387,0.0006271927059417262,0.09198713479544245,0.09198713479544245,0.09198713479544245,0.09198385776796601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498058.1250226562,592.271084960926,0.0,0.09198713479544245,0.09198713458255171,0.09198713458255171,0.375,0.375,0.5,7.670099605939555,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,25973.78754103467,19812.08542814215,0.7627722909815151,1.0355499288384973,0.6365235008838092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494339847068285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08596520875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44601088354824,261.44601088354824,-11.703989116451737,245.28993344456362,277.60208832256586,127856.30695967084,127863.79488687632,-7.487927205495186,0.0,nan,277.60208832256586,4.452088322565885,271.1396573469484,-2.0103426530515662,264.6772263713353,-8.472773628664697,258.21479539573284,-14.935204604267142,251.75236442014335,-21.397635579856626,245.28993344456362,-27.86006655543636,1.0,1.0,26022.012520719443,26022.012520719443,276.90027534546545,3.750275345465468,276.90027534546545,276.90027534546545,75770.05173837784,75770.34408300486,-0.2923446270287968,0.0,8546.071908451686,8546.071908451686,0.8846448781095695,3956.9912742178903,276.90027534546545,3.750275345465468,1.0,0.002,0.20710799943233296,0.004823266314690297,0.0003208304815409155,0.0016791695248696257,0.16041524077045777,0.16041524077045777,0.0,6.41054136857333e-12,0.9999642092820326,0.9999642092820326,0.0,0.09198384229696123,3.2922855904773554e-06,0.0,0.0,0.0,1601746.374692762,268.0341734808227,0.0,1.0,1279636.6628359668,2617.9478468714155,,,,,,,,,,,,,,,,,,,2.0,15396.649829884142,1450.0,0.375,6.173730061729009,3.5
5383.0,-29.655625872573175,4.88438725995376,34.940514470282004,25.395528016984485,6.247156928223979,-26.065347592492614,-39.58428979441521,2.65687864824934,-5.115831116097752,-5.115831116063193,39.880962737952984,41077.069379233406,25750.56231824365,25750.56231824365,66827.63169747706,75780.74964683769,75770.28455342255,25750.56231824365,101520.8468716662,101520.8468716662,101520.8468716662,127494.63100893438,124047.44778697871,3447.1832219556686,0.0,89989.4767548423,55285.81856160777,38559.62021470503,25973.784137268165,64533.40435197319,19812.08245530122,1450.0,0.0,0.8867602369894032,2.8724112710664267,0.001494314320929203,1.0,1.0,-5.115831116097752,353057.6276563092,1549407.0857579997,4.388538766442684,1549407.0857579997,4.388538766442684,0.7627722764845072,0.09198711738136481,3.9373082867915326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9373082867915326,1.2793150016654575,1.2796245361699945,3.0776691289211846,6521.211574011944,15396.659739730298,6481.3872242108755,0.0003181320268809115,22855.583104002682,2330.620864821594,19373.30014759935,1975.526825939475,0.8476397237140066,0.8476397237140066,35574.89820060353,35405.22815468563,1.0059938733104818,0.8,4293.513331278598,4273.035954225843,1.0059938733104818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587452591118875,4.88438725995376,-2.43631275944742,7.32070001940118,3.5,3.5,1.0,0.6,0.00024194071850073762,1.000008154156833,0.00024193874569426122,198.6381594763223,0.0,3.920273633392481e-07,1.111005547703429,0.026262255070218354,8.264708844083866e-05,0.00015929363005989897,0.000627188129667945,0.09198711759178785,0.09198711759178785,0.09198711759178785,0.09198384159427457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498058.57713745325,592.270936532441,0.0,0.09198711759178785,0.09198711738136481,0.09198711738136481,0.375,0.375,0.5,7.6700013272648615,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,25973.784137268165,19812.08245530122,0.7627722764845072,1.035551004453304,0.6365241349300894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494344542949356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08531263739,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4459662734278,261.4459662734278,-11.704033726572163,245.28985704875518,277.6020754981344,127856.68408324293,127864.14246774076,-7.458384497862014,0.0,nan,277.6020754981344,4.452075498134434,271.13963180823805,-2.010368191761927,264.67718811835454,-8.472811881645441,258.21474442847426,-14.935255571525715,251.75230073861022,-21.39769926138976,245.28985704875518,-27.860142951244796,1.0,1.0,26022.012520719443,26022.012520719443,276.90026378286797,3.7502637828679894,276.90026378286797,276.90026378286797,75769.99036157991,75770.28455342255,-0.294191842636792,0.0,8546.071908451686,8546.071908451686,0.8846446543448448,3956.9948282254904,276.90026378286797,3.7502637828679894,1.0,0.002,0.20711129068981174,0.004823250860314359,0.0003208355769653174,0.0016791644291652699,0.1604177884826587,0.1604177884826587,0.0,6.130587357211503e-12,0.99996422033835,0.99996422033835,0.0,0.09198382611342874,3.2912679360664683e-06,0.0,0.0,0.0,1601746.3693956754,268.0341688839022,0.0,1.0,1279636.678652205,2617.9477821722767,,,,,,,,,,,,,,,,,,,2.0,15396.659739730298,1450.0,0.375,6.173730061729009,3.5
