time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5384.0,-29.65570431172056,4.884382572702649,34.9405120049063,25.395476293656998,6.247145527482517,-26.06541932779569,-39.584357757680095,2.65686054367129,-5.115835870946228,-5.115835870932288,39.88095778869881,41077.07085871656,25750.56249235996,25750.56249235996,66827.63335107651,75780.69671607103,75770.22388404279,25750.56249235996,101520.78637640274,101520.78637640274,101520.78637640274,127494.56703898417,124047.42827322135,3447.138765762822,0.0,89989.47037194582,55285.86655336828,38559.55979841949,25973.780662581423,64533.34046100092,19812.079424569845,1450.0,0.0,0.8867602307044791,2.8724107675438537,0.001494314320929203,1.0,1.0,-5.115835870946228,353057.562160035,1549406.8728925555,4.388538977647604,1549406.8728925555,4.388538977647604,0.7627722618414076,0.0919871001922259,3.937313847981422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937313847981422,1.2793150896989536,1.279624621700818,3.0776732641431943,6521.22033605117,15396.669647558656,6481.385772343115,0.0003181300189114452,22855.549200905465,2330.6174076678035,19373.295807869454,1975.5263834101813,0.8476407911957742,0.8476407911957742,35574.938398367456,35405.22815468563,1.0059952942108914,0.8,4293.518182722848,4273.035954225843,1.0059952942108914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587452966981825,4.884382572702649,-2.436317496198548,7.320700068901197,3.5,3.5,1.0,0.6,0.00024193874569426122,1.0000081410521635,0.00024193677607434695,198.63822409435042,0.0,3.9187464747390683e-07,1.110572750941052,0.02626264694486583,8.264645505323841e-05,0.0001592922906410228,0.0006271837418175806,0.09198710040664958,0.09198710040664958,0.09198710040664958,0.09198382481792682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498059.02897586767,592.270788192321,0.0,0.09198710040664958,0.0919871001922259,0.0919871001922259,0.375,0.375,0.5,7.669903062030113,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,25973.780662581423,19812.079424569845,0.7627722618414076,1.0355520553203361,0.6365247880441032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494349237037762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08487984063,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4459216069749,261.4459216069749,-11.7040783930251,245.2897808908712,277.60206232311475,127857.09871255889,127864.5665151317,-7.467802572793028,0.0,nan,277.60206232311475,4.452062323114774,271.13960603663725,-2.0103939633627306,264.6771497501884,-8.472850249811586,258.2146934637381,-14.935306536261862,251.75223717729932,-21.397762822700656,245.2897808908712,-27.860219109128764,1.0,1.0,26022.012520719443,26022.012520719443,276.90025192890346,3.750251928903481,276.90025192890346,276.90025192890346,75769.92767800424,75770.22388404279,-0.2962060385470977,0.0,8546.071908451686,8546.071908451686,0.8846443024546728,3957.000417221329,276.90025192890346,3.750251928903481,1.0,0.002,0.2071145815232546,0.004823235382439773,0.00032084067162781665,0.0016791593350549653,0.16042033581390833,0.16042033581390833,0.0,6.6827819319992265e-12,0.9999642249493023,0.9999642249493023,0.0,0.091983809349053,3.2908431729149203e-06,0.0,0.0,0.0,1601746.3639166043,268.03416412905375,0.0,1.0,1279636.6950118237,2617.9477152503705,,,,,,,,,,,,,,,,,,,2.0,15396.669647558656,1450.0,0.375,6.173730061729009,3.5
5385.0,-29.65578289693453,4.884377888330096,34.94050954101423,25.395433301478647,6.247138526004259,-26.06549075464013,-39.58442568602038,2.6568463838114886,-5.115840421074381,-5.115840421075991,39.88095290075363,41077.05575708661,25750.562146720677,25750.562146720677,66827.61790380729,75780.63204210579,75770.16476980821,25750.562146720677,101520.72691652889,101520.72691652889,101520.72691652889,127494.50419815515,124047.40987241513,3447.094325740025,0.0,89989.44858864904,55285.894383255254,38559.504672659765,25973.77728162626,64533.28195428602,19812.076470609853,1450.0,0.0,0.8867602252403602,2.872410285700579,0.001494314320929203,1.0,1.0,-5.115840421074381,353057.4994837225,1549406.6626641543,4.388539161269364,1549406.6626641543,4.388539161269364,0.762772247401414,0.0919870829970319,3.937317897222718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937317897222718,1.2793151594285461,1.279624688927386,3.077676261556588,6521.226687210471,15396.679555298651,6481.38600052626,0.0003181286241615365,22855.520163135738,2330.6144466393457,19373.29648992415,1975.5264529604044,0.8476418979591566,0.8476418979591566,35574.967667356505,35405.22815468563,1.0059963288039786,0.8,4293.52171517975,4273.035954225843,1.0059963288039786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745222085412,4.884377888330096,-2.4363220823083327,7.3206999706384295,3.5,3.5,1.0,0.6,0.00024193677607434695,1.0000081562174272,0.0002419348028014921,198.638288832745,0.0,3.9124180191123944e-07,1.1087792666164527,0.02626303818666774,8.26458219956024e-05,0.00015929095407874456,0.000627179124359923,0.09198708321153669,0.09198708321153669,0.09198708321153669,0.09198380882096242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498059.4809390316,592.2706398143166,0.0,0.09198708321153669,0.0919870829970319,0.0919870829970319,0.375,0.375,0.5,7.669804832530572,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,25973.77728162626,19812.076470609853,0.762772247401414,1.0355527547963006,0.6365251311127288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449435392358213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.0830863563,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4458772810876,261.4458772810876,-11.704122718912402,245.28970494241617,277.6020496197976,127857.51360915299,127864.92447258932,-7.410863436333408,0.0,nan,277.6020496197976,4.452049619797606,271.1395806842871,-2.010419315712852,264.67711174881686,-8.472888251183122,258.21464281333715,-14.935357186662827,251.75217387787052,-21.39782612212946,245.28970494241617,-27.860295057583812,1.0,1.0,26022.012520719443,26022.012520719443,276.9002404616363,3.750240461636338,276.9002404616363,276.9002404616363,75769.8733023305,75770.16476980821,-0.29146747771301307,0.0,8546.071908451686,8546.071908451686,0.8846440462345971,3957.004486708832,276.9002404616363,3.750240461636338,1.0,0.002,0.2071178711255185,0.004823219944133601,0.0003208457645190247,0.0016791542420449114,0.16042288225951234,0.16042288225951234,0.0,6.5639360266600555e-12,0.9999642383261135,0.9999642383261135,0.0,0.09198379338496798,3.2896120639125802e-06,0.0,0.0,0.0,1601746.3586734366,268.0341595789256,0.0,1.0,1279636.710667069,2617.9476512098076,,,,,,,,,,,,,,,,,,,2.0,15396.679555298651,1450.0,0.375,6.173730061729009,3.5
5386.0,-29.655861344794115,4.884373203553699,34.940507076894974,25.39538590880113,6.247127258786493,-26.065562484435706,-39.58449742114169,2.6568283985387096,-5.115845124710461,-5.115845124714761,39.88094796642298,41077.05927656181,25750.562195291284,25750.562195291284,66827.6214718531,75780.57132916768,75770.10446804215,25750.562195291284,101520.66666333342,101520.66666333342,101520.66666333342,127494.4404935672,124047.39059954301,3447.0498940242023,0.0,89989.42989087706,55285.93987919991,38559.43334630794,25973.77383023379,64533.20717654173,19812.07345893647,1450.0,0.0,0.8867602191622816,2.872409787601414,0.001494314320929203,1.0,1.0,-5.115845124710461,353057.4346929047,1549406.450440464,4.388539365523243,1549406.450440464,4.388539365523243,0.7627722328079631,0.09198706581357709,3.9373221867565658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9373221867565658,1.2793152469096305,1.2796247739050668,3.0776794040935043,6521.233345869103,15396.689457497809,6481.386011791241,0.0003181271510649293,22855.490514228743,2330.6114232922296,19373.296523595927,1975.5264563939702,0.8476429990218338,0.8476429990218338,35574.99867323721,35405.22815468563,1.005997424792521,0.8,4293.525457261074,4273.035954225843,1.005997424792521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745232570296,4.884373203553699,-2.4363267808930056,7.320699984446705,3.5,3.5,1.0,0.6,0.0002419348028014921,1.0000081419668403,0.00024193283299238832,198.63835345802414,0.0,3.919675432873355e-07,1.1108360176763088,0.026263430154211027,8.264515346556708e-05,0.00015928964933592502,0.0006271746704510109,0.09198706602882678,0.09198706602882678,0.09198706602882678,0.09198379223974619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498059.9325877381,592.2704915370136,0.0,0.09198706602882678,0.09198706581357709,0.09198706581357709,0.375,0.375,0.5,7.669706621472226,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,25973.77383023379,19812.07345893647,0.7627722328079631,1.035554010031372,0.6365259232225733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494358618856518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08514310736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4458328585368,261.4458328585368,-11.704167141463188,245.2896291502571,277.60203656685616,127857.88407861035,127865.3111033304,-7.427024720023425,0.0,nan,277.60203656685616,4.452036566856179,271.1395550835009,-2.0104449164990683,264.6770736001888,-8.472926399811172,258.21459211686323,-14.935407883136747,251.75211063355437,-21.39788936644561,245.2896291502571,-27.86037084974288,1.0,1.0,26022.012520719443,26022.012520719443,276.9002287019176,3.7502287019176492,276.9002287019176,276.9002287019176,75769.80786794612,75770.10446804215,-0.2966000960295787,0.0,8546.071908451686,8546.071908451686,0.8846437748097072,3957.0087976903487,276.9002287019176,3.7502287019176492,1.0,0.002,0.2071211601369599,0.0048232044823179054,0.00032085085639289623,0.0016791491503514021,0.16042542819644812,0.16042542819644812,0.0,6.744298262223447e-12,0.9999642447456147,0.9999642447456147,0.0,0.09198377679263876,3.2890209383182202e-06,0.0,0.0,0.0,1601746.3532533774,268.0341548752895,0.0,1.0,1279636.7268504822,2617.947585008708,,,,,,,,,,,,,,,,,,,2.0,15396.689457497809,1450.0,0.375,6.173730061729009,3.5
5387.0,-29.655939769185128,4.884368518957939,34.94050461286167,25.395338551048212,6.247117996019298,-26.065633992663088,-39.584565384406574,2.656812219611376,-5.115849800851379,-5.115849800885588,39.88094304066444,41077.052633101346,25750.56217359708,25750.56217359708,66827.61480669843,75780.512539452,75770.04438519839,25750.56217359708,101520.60655879547,101520.60655879547,101520.60655879547,127494.37695036334,124047.3714786116,3447.0054717517355,0.0,89989.41570646514,55285.97783432499,38559.37541348905,25973.770391567865,64533.14580505691,19812.070457703783,1450.0,0.0,0.8867602131931135,2.872409292413932,0.001494314320929203,1.0,1.0,-5.115849800851379,353057.3702808288,1549406.2385867054,4.388539566117193,1549406.2385867054,4.388539566117193,0.7627722182427386,0.09198704863369468,3.937326976730679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937326976730679,1.2793153260049663,1.2796248504994014,3.077682957982006,6521.240876132383,15396.699359829125,6481.385415672566,0.00031812545626176214,22855.459106722952,2330.608220617943,19373.294741757316,1975.5262746969981,0.8476440858743741,0.8476440858743741,35575.03329642402,35405.22815468563,1.0059986486450263,0.8,4293.5296359129225,4273.035954225843,1.0059986486450263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745227887193,4.884368518957939,-2.4363314593212593,7.320699978279198,3.5,3.5,1.0,0.6,0.00024193283299238832,1.0000081395362872,0.00024193086378734353,198.6384180640068,0.0,3.912796370015625e-07,1.108886491262428,0.026263821433848027,8.264452009167303e-05,0.0001592883129007153,0.0006271701714619037,0.09198704884730072,0.09198704884730072,0.09198704884730072,0.09198377576306892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498060.3841777586,592.2703432793217,0.0,0.09198704884730072,0.09198704863369468,0.09198704863369468,0.375,0.375,0.5,7.669608431147078,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,25973.770391567865,19812.070457703783,0.7627722182427386,1.0355548915680122,0.6365264256168105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494363305927205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08319358095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4457885412541,261.4457885412541,-11.704211458745874,245.28955350825117,277.6020235742956,127858.29473543268,127865.70416044867,-7.409425015998221,0.0,nan,277.6020235742956,4.452023574295595,271.1395295610532,-2.0104704389467543,264.67703554785015,-8.472964452149824,258.21454153463714,-14.935458465362842,251.7520475214373,-21.397952478562672,245.28955350825117,-27.860446491748803,1.0,1.0,26022.012520719443,26022.012520719443,276.90021699528364,3.7502169952836653,276.90021699528364,276.90021699528364,75769.74928800626,75770.04438519839,-0.2950971921236487,0.0,8546.071908451686,8546.071908451686,0.8846434717188629,3957.0136116143326,276.90021699528364,3.7502169952836653,1.0,0.002,0.20712444845044092,0.00482318902739487,0.00032085594720372934,0.0016791440593536314,0.16042797360186467,0.16042797360186467,0.0,6.557360557324365e-12,0.9999642523237798,0.9999642523237798,0.0,0.09198376031046368,3.2883232310059657e-06,0.0,0.0,0.0,1601746.3478650008,268.0341501991486,0.0,1.0,1279636.7429392934,2617.947519194586,,,,,,,,,,,,,,,,,,,2.0,15396.699359829125,1450.0,0.375,6.173730061729009,3.5
5388.0,-29.656018238884393,4.884363835141988,34.94050214924164,25.39529122821989,6.247108816029717,-26.065705533392702,-39.58463331274686,2.65679611064004,-5.115854448424102,-5.1158544483509445,39.88093812452403,41077.04600866268,25750.5620799943,25750.5620799943,66827.60808865697,75780.45381315009,75769.98453433439,25750.5620799943,101520.54661432869,101520.54661432869,101520.54661432869,127494.31358068269,124047.35252029091,3446.961060391776,0.0,89989.40170296129,55286.01594522789,38559.31750859266,25973.766966354004,64533.08447494666,19812.067467546512,1450.0,0.0,0.8867602073347768,2.8724088002517885,0.001494314320929203,1.0,1.0,-5.115854448424102,353057.3062622778,1549406.0271449606,4.388539762986647,1549406.0271449606,4.388539762986647,0.7627722037088707,0.0919870314558061,3.9373317851790923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9373317851790923,1.2793154047745825,1.2796249267687099,3.077686527094432,6521.248438653332,15396.709260015665,6481.384796036828,0.00031812375319726586,22855.42763800081,2330.605011701326,19373.29288962463,1975.5260858320253,0.8476451719246516,0.8476451719246516,35575.06805313943,35405.22815468563,1.0059998772177698,0.8,4293.533830680259,4273.035954225843,1.0059998772177698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745207681266,4.884363835141988,-2.4363361165266113,7.320699951668599,3.5,3.5,1.0,0.6,0.00024193086378734353,1.0000081442440054,0.00024192889345940326,198.6384827073513,0.0,3.911597749418361e-07,1.1085468021851634,0.02626421259362297,8.264388704773784e-05,0.0001592869767396057,0.0006271656764819323,0.09198703166830322,0.09198703166830322,0.09198703166830322,0.09198375939476947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498060.83569764515,592.270195045042,0.0,0.09198703166830322,0.0919870314558061,0.0919870314558061,0.375,0.375,0.5,7.669510264967449,-7.315748007385992e-11,-7.315748007385992e-11,-7.315748007385992e-11,-7.315748007385992e-11,-7.315748007385992e-11,-7.315748007385992e-11,25973.766966354004,19812.067467546512,0.7627722037088707,1.0355557716228658,0.6365269278986626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494367991598591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08285389187,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4457443135054,261.4457443135054,-11.704255686494605,245.28947798202532,277.6020106450218,127858.70513373247,127866.09958947935,-7.394455746895122,0.0,nan,277.6020106450218,4.452010645021801,271.13950411239415,-2.0104958876058276,264.676997579797,-8.473002420202988,258.2144910471929,-14.935508952807083,251.7519845146012,-21.398015485398787,245.28947798202532,-27.86052201797466,1.0,1.0,26022.012520719443,26022.012520719443,276.90020534449974,3.7502053444997614,276.90020534449974,276.90020534449974,75769.69088992412,75769.98453433439,-0.2936444102670066,0.0,8546.071908451686,8546.071908451686,0.8846431674589779,3957.018444104988,276.90020534449974,3.7502053444997614,1.0,0.002,0.20712773595014256,0.004823173581449127,0.0003208610367728237,0.0016791389697109204,0.16043051838641184,0.16043051838641184,0.0,6.483744097174338e-12,0.9999642611624612,0.9999642611624612,0.0,0.09198374394623322,3.2875095728776967e-06,0.0,0.0,0.0,1601746.3425095447,268.0341455515759,0.0,1.0,1279636.758929809,2617.9474537825495,,,,,,,,,,,,,,,,,,,2.0,15396.709260015665,1450.0,0.375,6.173730061729009,3.5
5389.0,-29.656096673593755,4.884359152512121,34.94049968633607,25.395243905391567,6.247099688026361,-26.065777037429957,-39.58470501294357,2.656780051971,-5.115859075631192,-5.115859075690365,39.880933217902005,41077.05498929254,25750.5619376214,25750.5619376214,66827.61692691394,75780.39517071733,75769.9248876699,25750.5619376214,101520.4868252913,101520.4868252913,101520.4868252913,127494.25037701581,124047.33371561112,3446.916661404679,0.0,89989.38783512774,55286.069690513694,38559.24238290449,25973.763551724503,64533.00593462899,19812.064486236748,1450.0,0.0,0.8867602015457031,2.872408310246402,0.001494314320929203,1.0,1.0,-5.115859075631192,353057.24252427043,1549405.8161125984,4.388539957528521,1549405.8161125984,4.388539957528521,0.7627721892048003,0.09198701427919229,3.9373366061247244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9373366061247244,1.2793154833131917,1.2796250028055187,3.0776901065308357,6521.256023049551,15396.719156680383,6481.384159472312,0.0003181220444816087,22855.39613126923,2330.6017989088255,19373.29098689069,1975.5258918071606,0.8476462571736153,0.8476462571736153,35575.10290017947,35405.22815468563,1.0060011089835896,0.8,4293.53803634882,4273.035954225843,1.0060011089835896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745176947385,4.884359152512121,-2.436340758680885,7.320699911193007,3.5,3.5,1.0,0.6,0.00024192889345940326,1.0000081406176597,0.00024192692402481318,198.6385473219081,0.0,3.9138295249177993e-07,1.1091792873617043,0.02626460397657546,8.264321885763888e-05,0.00015928567460176437,0.0006271613174407981,0.09198701449650032,0.09198701449650032,0.09198701449650032,0.09198374310272121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498061.2871307378,592.2700468396306,0.0,0.09198701449650032,0.09198701427919229,0.09198701427919229,0.375,0.375,0.5,7.6694121262733095,5.917399903410114e-11,5.917399903410114e-11,5.917399903410114e-11,5.917399903410114e-11,5.917399903410114e-11,5.917399903410114e-11,25973.763551724503,19812.064486236748,0.7627721892048003,1.0355571689099583,0.6365278417512894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494372679979926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08348637705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44570016691864,261.44570016691864,-11.704299833081336,245.28940255704686,277.6019977768276,127859.11529914832,127866.49618533885,-7.380886190551678,0.0,nan,277.6019977768276,4.451997776827625,271.13947873284116,-2.010521267158822,264.676959688889,-8.473040311110992,258.2144406449272,-14.935559355072769,251.75192160098007,-21.39807839901991,245.28940255704686,-27.86059744295312,1.0,1.0,26022.012520719443,26022.012520719443,276.9001937377357,3.750193737735742,276.9001937377357,276.9001937377357,75769.6325102253,75769.9248876699,-0.2923774445953313,0.0,8546.071908451686,8546.071908451686,0.884642862408258,3957.023289155348,276.9001937377357,3.750193737735742,1.0,0.002,0.207131022524328,0.004823158144821767,0.0003208661249216377,0.0016791338820497804,0.16043306246081884,0.16043306246081884,0.0,6.9714182343583175e-12,0.9999642712233355,0.9999642712233355,0.0,0.09198372769570308,3.2865834892124542e-06,0.0,0.0,0.0,1601746.337177556,268.0341409243688,0.0,1.0,1279636.7748502549,2617.947388657165,,,,,,,,,,,,,,,,,,,2.0,15396.719156680383,1450.0,0.375,6.173730061729009,3.5
5390.0,-29.656175080523198,4.884354471740288,34.940497224263105,25.39519661748784,6.2470906410689,-26.06584850835844,-39.58477294128386,2.6567640690101397,-5.115863669828855,-5.115863669852693,39.88092831612027,41077.04893050096,25750.56171460192,25750.56171460192,66827.61064510289,75780.33662898616,75769.86539563512,25750.56171460192,101520.42711023704,101520.42711023704,101520.42711023704,127494.18726059765,124047.31498510003,3446.8722754976225,0.0,89989.3741619494,55286.10849232264,38559.18407736306,25973.760150360617,64532.94422772368,19812.061515528047,1450.0,0.0,0.886760195907186,2.8724078237366246,0.001494314320929203,1.0,1.0,-5.115863669828855,353057.17924095766,1549405.6052893808,4.388540147010942,1549405.6052893808,4.388540147010942,0.7627721747192995,0.09198699710695142,3.9373414472263737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9373414472263737,1.2793155614988048,1.2796250784903886,3.077693702571328,6521.26364262784,15396.72905143041,6481.383497459903,0.0003181203267658259,22855.364557051977,2330.5985792347005,19373.2890080913,1975.5256900257784,0.8476473416003206,0.8476473416003206,35575.13789290382,35405.22815468563,1.006002345899331,0.8,4293.542259599935,4273.035954225843,1.006002345899331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745128804419,4.884354471740288,-2.4363453760498825,7.32069984779017,3.5,3.5,1.0,0.6,0.00024192692402481318,1.0000081377396393,0.00024192495530251472,198.6386119136167,0.0,3.912056260177506e-07,1.1086767441343053,0.02626499518220148,8.26425858229167e-05,0.0001592843382018965,0.0006271568266963503,0.09198699731823265,0.09198699731823265,0.09198699731823265,0.09198372693823105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498061.7384475027,592.2698986725385,0.0,0.09198699731823265,0.09198699710695142,0.09198699710695142,0.375,0.375,0.5,7.669314016473237,2.3817392502678558e-11,2.3817392502678558e-11,2.3817392502678558e-11,2.3817392502678558e-11,2.3817392502678558e-11,2.3817392502678558e-11,25973.760150360617,19812.061515528047,0.7627721747192995,1.0355580617751112,0.636528356517384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449437736627359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.082983833825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4456560966311,261.4456560966311,-11.704343903368851,245.2893272204401,277.6019849728591,127859.52590284614,127866.89403263332,-7.36812978720423,0.0,nan,277.6019849728591,4.4519849728591225,271.13945342234587,-2.010546577654111,264.67692187186555,-8.473078128134432,258.2143903213749,-14.935609678625099,251.7518587709013,-21.398141229098684,245.2893272204401,-27.860672779559877,1.0,1.0,26022.012520719443,26022.012520719443,276.9001821822425,3.750182182242497,276.9001821822425,276.9001821822425,75769.57435165835,75769.86539563512,-0.2910439767729258,0.0,8546.071908451686,8546.071908451686,0.8846425560820835,3957.0281544625054,276.9001821822425,3.750182182242497,1.0,0.002,0.20713430812869016,0.004823142714863546,0.00032087121158993776,0.0016791287946652702,0.16043560579496888,0.16043560579496888,0.0,6.255208157002201e-12,0.9999642817509664,0.9999642817509664,0.0,0.0919837114924809,3.2856144705181628e-06,0.0,0.0,0.0,1601746.3318836032,268.0341363301711,0.0,1.0,1279636.79065713,2617.947323996359,,,,,,,,,,,,,,,,,,,2.0,15396.72905143041,1450.0,0.375,6.173730061729009,3.5
5391.0,-29.65625353540011,4.884349793110836,34.940494763314206,25.395149294659518,6.247081634557753,-26.06592001840002,-39.584840869624145,2.6567481176676573,-5.115868248652134,-5.115868248645042,39.88092342441442,41077.04277282175,25750.56145752138,25750.56145752138,66827.60423034313,75780.27810865987,75769.80609820747,25750.56145752138,101520.36755572885,101520.36755572885,101520.36755572885,127494.12431377228,124047.29640961923,3446.827904153053,0.0,89989.36057365546,55286.14728002439,38559.1258818123,25973.756758043426,64532.88263985573,19812.058552516348,1450.0,0.0,0.8867601903105282,2.872407338855021,0.001494314320929203,1.0,1.0,-5.115868248652134,353057.1161694325,1549405.3948989392,4.388540335086683,1549405.3948989392,4.388540335086683,0.7627721602644579,0.09198697993880077,3.937346296213241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937346296213241,1.2793156395363023,1.2796251540280184,3.077697305131329,6521.271276020188,15396.73894412247,6481.382824823643,0.0003181186054818953,22855.332958699393,2330.5953570994575,19373.286997536507,1975.5254850062465,0.8476484255357338,0.8476484255357338,35575.17294261591,35405.22815468563,1.006003584829769,0.8,4293.5464897288675,4273.035954225843,1.006003584829769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745073308731,4.884349793110836,-2.4363499815931817,7.320699774704018,3.5,3.5,1.0,0.6,0.00024192495530251472,1.0000081427212841,0.00024192298539107247,198.6386765448613,0.0,3.910642646105901e-07,1.1082761259064124,0.02626538624646609,8.264195279267678e-05,0.00015928300250983793,0.0006271523399818347,0.09198698015121097,0.09198698015121097,0.09198698015121097,0.09198371083022246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498062.18965756893,592.269750540865,0.0,0.09198698015121097,0.09198697993880077,0.09198697993880077,0.375,0.375,0.5,7.669215938828154,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,25973.756758043426,19812.058552516348,0.7627721602644579,1.0355589506716096,0.6365288685779616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494382050910357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.0825832156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44561208808824,261.44561208808824,-11.704387911911738,245.28925194822335,277.60197222798706,127859.93586133535,127867.29366808775,-7.357806752399065,0.0,nan,277.60197222798706,4.451972227987085,271.13942817200973,-2.0105718279902476,264.6768841160577,-8.473115883942285,258.21434006009736,-14.93565993990262,251.75179600415424,-21.398203995845734,245.28925194822335,-27.860748051776625,1.0,1.0,26022.012520719443,26022.012520719443,276.9001706648907,3.7501706648907316,276.9001706648907,276.9001706648907,75769.51604603574,75769.80609820747,-0.2900521717238007,0.0,8546.071908451686,8546.071908451686,0.8846422492569026,3957.033027694307,276.9001706648907,3.7501706648907316,1.0,0.002,0.2071375926512352,0.004823127295043057,0.0003208762965925181,0.0016791237098566013,0.16043814829625905,0.16043814829625905,0.0,6.4491194502747096e-12,0.9999642935068026,0.9999642935068026,0.0,0.09198369540632734,3.2845324734337965e-06,0.0,0.0,0.0,1601746.3266073668,268.03413175134784,0.0,1.0,1279636.8064111047,2617.9472595519483,,,,,,,,,,,,,,,,,,,2.0,15396.73894412247,1450.0,0.375,6.173730061729009,3.5
5392.0,-29.656331957458757,4.884345117020458,34.940492303652604,25.395102006755792,6.247072685443226,-26.065991493170063,-39.584912604745455,2.6567322212582716,-5.115872806358993,-5.115872806390033,39.880918539667555,41077.05222516886,25750.56115278201,25750.56115278201,66827.61337795087,75780.21967630598,75769.74695417513,25750.56115278201,101520.30810695715,101520.30810695715,101520.30810695715,127494.06148259812,124047.2779343228,3446.7835482753194,0.0,89989.34713277362,55286.20171446056,38559.050464792286,25973.753375640972,64532.80384043326,19812.055597657793,1450.0,0.0,0.8867601847961329,2.872406856209662,0.001494314320929203,1.0,1.0,-5.115872806358993,353057.05338879046,1549405.1848090237,4.388540520397991,1549405.1848090237,4.388540520397991,0.7627721458323455,0.0919869627747537,3.9373511589592107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9373511589592107,1.2793157173214496,1.2796252293117147,3.0777009190530293,6521.278933486612,15396.74883324042,6481.382133700595,0.0003181168779862656,22855.30131799602,2330.5921306456357,19373.284931723465,1975.5252743519413,0.8476495086270924,0.8476495086270924,35575.20809177364,35405.22815468563,1.0060048272756983,0.8,4293.550731859834,4273.035954225843,1.0060048272756983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745007524981,4.884345117020458,-2.4363545710483443,7.320699688068802,3.5,3.5,1.0,0.6,0.00024192298539107247,1.0000081393203202,0.0002419210163184285,198.63874114910715,0.0,3.9130060179849634e-07,1.1089459054969386,0.026265777547067888,8.264128429157167e-05,0.0001592817010995008,0.0006271479904251141,0.0919869629879403,0.0919869629879403,0.0919869629879403,0.09198369480235893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498062.64073571755,592.2696024527252,0.0,0.0919869629879403,0.0919869627747537,0.0919869627747537,0.375,0.375,0.5,7.6691178954205395,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,25973.753375640972,19812.055597657793,0.7627721458323455,1.035560356918504,0.6365297923012588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494386738414762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08325299519,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44556813826324,261.44556813826324,-11.704431861736737,245.28917673487982,277.60195954168205,127860.34610195052,127867.6940913423,-7.347989391782319,0.0,nan,277.60195954168205,4.451959541682072,271.1394029802941,-2.0105970197058696,264.6768464189342,-8.473153581065787,258.21428985757086,-14.935710142429116,251.75173329621822,-21.398266703781758,245.28917673487982,-27.86082326512016,1.0,1.0,26022.012520719443,26022.012520719443,276.9001591865355,3.750159186535541,276.9001591865355,276.9001591865355,75769.45791607528,75769.74695417513,-0.2890380998578621,0.0,8546.071908451686,8546.071908451686,0.8846419415610381,3957.0379147540066,276.9001591865355,3.750159186535541,1.0,0.002,0.20714087602406456,0.004823111883693171,0.0003208813798280126,0.0016791186266879301,0.16044068991400628,0.16044068991400628,0.0,6.515942733292812e-12,0.9999643060002074,0.9999643060002074,0.0,0.09198367939212349,3.283382630207722e-06,0.0,0.0,0.0,1601746.3213554642,268.034127193641,0.0,1.0,1279636.82209242,2617.947195404751,,,,,,,,,,,,,,,,,,,2.0,15396.74883324042,1450.0,0.375,6.173730061729009,3.5
5393.0,-29.656410353482432,4.8843404438606655,34.94048984537459,25.395054718852066,6.247063783950941,-26.066062939736785,-39.584980498161144,2.6567163703126266,-5.115877342977228,-5.115877342966766,39.88091366027529,41077.04654604547,25750.560801080635,25750.560801080635,66827.6073471261,75780.16131209898,75769.68793412269,25750.560801080635,101520.24873520332,101520.24873520332,101520.24873520332,127493.9987377242,124047.25952920978,3446.7392085144293,0.0,89989.33381110753,55286.24107044032,38558.99193407467,25973.750002520894,64532.741936595565,19812.05265035317,1450.0,0.0,0.886760179369928,2.872406375797503,0.001494314320929203,1.0,1.0,-5.115877342977228,353056.9908986333,1549404.9749475583,4.388540702745665,1549404.9749475583,4.388540702745665,0.7627721314184629,0.09198694561665229,3.9373560334644244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9373560334644244,1.2793157948939997,1.2796253043838357,3.077704542677566,6521.286611512182,15396.758720400663,6481.381427299397,0.00031811514520898194,22855.269639389753,2330.588900326794,19373.28282024301,1975.5250590408561,0.8476505911290699,0.8476505911290699,35575.24332592144,35405.22815468563,1.006006072726149,0.8,4293.554984248202,4273.035954225843,1.006006072726149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558744931603594,4.8843404438606655,-2.43635914422196,7.3206995880826256,3.5,3.5,1.0,0.6,0.0002419210163184285,1.000008136623396,0.0002419190479142433,198.63880573194223,0.0,3.911341112308826e-07,1.1084740712283214,0.02626616868117912,8.264065159600648e-05,0.000159280364722422,0.0006271435050522424,0.09198694582602106,0.09198694582602106,0.09198694582602106,0.09198367885515783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498063.0916677046,592.2694544127039,0.0,0.09198694582602106,0.09198694561665229,0.09198694561665229,0.375,0.375,0.5,7.669019887582269,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,25973.750002520894,19812.05265035317,0.7627721314184629,1.0355612568389745,0.6365303148966507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449439142396124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08278116091,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44552424317675,261.44552424317675,-11.704475756823228,245.28910157463562,277.60194691175485,127860.75646922497,127868.09530667421,-7.338837449230463,0.0,nan,277.60194691175485,4.451946911754874,271.1393778442977,-2.010622155702265,264.67680877687934,-8.473191223120637,258.2142397094553,-14.935760290544692,251.75167064203777,-21.39832935796221,245.28910157463562,-27.860898425364354,1.0,1.0,26022.012520719443,26022.012520719443,276.9001477438558,3.750147743855848,276.9001477438558,276.9001477438558,75769.39982349928,75769.68793412269,-0.28811062341264915,0.0,8546.071908451686,8546.071908451686,0.8846416331210332,3957.0428136317464,276.9001477438558,3.750147743855848,1.0,0.002,0.2071441582036472,0.004823096480016622,0.0003208864612289691,0.001679113544883503,0.16044323061448457,0.16044323061448457,0.0,6.1124720736327465e-12,0.9999643189588295,0.9999643189588295,0.0,0.09198366342665859,3.2821899936931462e-06,0.0,0.0,0.0,1601746.3161278581,268.03412265702275,0.0,1.0,1279636.837701192,2617.947131554346,,,,,,,,,,,,,,,,,,,2.0,15396.758720400663,1450.0,0.375,6.173730061729009,3.5
5394.0,-29.65648879927598,4.884335773854543,34.940487388718935,25.39501176159831,6.247054929557129,-26.066134426391596,-39.58504842650143,2.6567005567731687,-5.115881865992549,-5.115881865997906,39.88090879053973,41077.02719111545,25750.560422620056,25750.560422620056,66827.58761373551,75780.09504341293,75769.6290894397,25750.560422620056,101520.18951205975,101520.18951205975,101520.18951205975,127493.93614975161,124047.24126359638,3446.694886155227,0.0,89989.30795783305,55286.26214473209,38558.9397923344,25973.74663769186,64532.68643002626,19812.049710131436,1450.0,0.0,0.8867601739779658,2.8724058968259865,0.001494314320929203,1.0,1.0,-5.115881865992549,353056.9285958712,1549404.7655021874,4.38854088394261,1549404.7655021874,4.38854088394261,0.7627721170337873,0.09198692846342767,3.9373596151437114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9373596151437114,1.2793158722916773,1.2796253792818966,3.077707156161988,6521.292149172063,15396.768605468407,6481.382211584927,0.0003181139568070291,22855.242282599706,2330.5861107105593,19373.285164524947,1975.525298091086,0.8476517083030153,0.8476517083030153,35575.26921519322,35405.22815468563,1.0060069878557647,0.8,4293.558108809035,4273.035954225843,1.0060069878557647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55874484990573,4.884335773854543,-2.436363706634456,7.320699480488999,3.5,3.5,1.0,0.6,0.0002419190479142433,1.000008141794195,0.0002419170782751797,198.6388703558147,0.0,3.910014565458506e-07,1.1080981278509408,0.026266559682635665,8.264001857946156e-05,0.00015927902933478175,0.0006271388176420601,0.09198692867647298,0.09198692867647298,0.09198692867647298,0.0919836629576429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498063.5424603786,592.269306418773,0.0,0.09198692867647298,0.09198692846342767,0.09198692846342767,0.375,0.375,0.5,7.668921918214074,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,25973.74663769186,19812.049710131436,0.7627721170337873,1.0355618417683206,0.6365305624717154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494396107955074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08240521754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.445480392636,261.445480392636,-11.704519607363977,245.28902644966868,277.60193433563774,127861.12434556267,127868.45573572026,-7.331390157597562,0.0,nan,277.60193433563774,4.451934335637759,271.13935275841794,-2.010647241582035,264.6767711812211,-8.473228818778864,258.2141896040288,-14.935810395971203,251.75160802684204,-21.398391973157942,245.28902644966868,-27.860973550331295,1.0,1.0,26022.012520719443,26022.012520719443,276.9001363352422,3.750136335242246,276.9001363352422,276.9001363352422,75769.3388989581,75769.6290894397,-0.2901904815953458,0.0,8546.071908451686,8546.071908451686,0.8846414064860583,3957.0464132194297,276.9001363352422,3.750136335242246,1.0,0.002,0.2071474390905001,0.004823081086849643,0.0003208915406363067,0.0016791084658940218,0.16044577031815332,0.16044577031815332,0.0,6.530328361398219e-12,0.9999643330129896,0.9999643330129896,0.0,0.09198364756684503,3.280896582632368e-06,0.0,0.0,0.0,1601746.3109159304,268.03411813400743,0.0,1.0,1279636.85326315,2617.9470678954194,,,,,,,,,,,,,,,,,,,2.0,15396.768605468407,1450.0,0.375,6.173730061729009,3.5
5395.0,-29.656567117329928,4.884331103646612,34.94048493185677,25.394960108120017,6.2470437169013,-26.06620603390218,-39.58512016162274,2.656682633584689,-5.11588654563667,-5.115886545654501,39.88090387127932,41077.04485781424,25750.56044695036,25750.56044695036,66827.6053047646,75780.04247335895,75769.56899763118,25750.56044695036,101520.12944458154,101520.12944458154,101520.12944458154,127493.87264477662,124047.22207228979,3446.6505724868402,0.0,89989.30210430696,55286.326491980086,38558.8617914743,25973.743200195076,64532.604991669374,19812.04671025331,1450.0,0.0,0.8867601679674455,2.8724054012680917,0.001494314320929203,1.0,1.0,-5.11588654563667,353056.86413561687,1549404.553927423,4.388541085926212,1549404.553927423,4.388541085926212,0.7627721024863491,0.09198691132484803,3.9373652154893755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9373652154893755,1.279315959477408,1.2796254639687983,3.077711324024882,6521.300980373405,15396.778486925894,6481.38069875882,0.0003181119305605292,22855.20828758634,2330.5826441839304,19373.280642586473,1975.5248369816884,0.8476527712551605,0.8476527712551605,35575.30969587994,35405.22815468563,1.00600841876059,0.8,4293.562994399068,4273.035954225843,1.00600841876059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587448551578875,4.884331103646612,-2.436368383759319,7.32069948740593,3.5,3.5,1.0,0.6,0.0002419170782751797,1.0000081285414149,0.00024191511185817408,198.63893487449184,0.0,3.9124687859884913e-07,1.1087936539491385,0.026266950929514265,8.263935009281923e-05,0.00015927772818236048,0.0006271345865473979,0.09198691153628392,0.09198691153628392,0.09198691153628392,0.09198364646481601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498063.9929200933,592.2691585314547,0.0,0.09198691153628392,0.09198691132484803,0.09198691132484803,0.375,0.375,0.5,7.6688239679590025,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,25973.743200195076,19812.04671025331,0.7627721024863491,1.0355634227595722,0.6365316395195413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494400794925433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.083100743635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4454363757647,261.4454363757647,-11.704563624235277,245.28895135418898,277.6019213973752,127861.53129665602,127868.8904955318,-7.359198875772761,0.0,nan,277.6019213973752,4.451921397375202,271.13932738871165,-2.010672611288328,264.6767333800708,-8.473266619929177,258.2141393714353,-14.935860628564683,251.75154536280616,-21.398454637193822,245.28895135418898,-27.861048645810996,1.0,1.0,26022.012520719443,26022.012520719443,276.90012462407344,3.7501246240734645,276.90012462407344,276.90012462407344,75769.27649778304,75769.56899763118,-0.29249984814669006,0.0,8546.071908451686,8546.071908451686,0.884641052117525,3957.0520415668225,276.90012462407344,3.7501246240734645,1.0,0.002,0.207150719367119,0.00482306566721351,0.0003208966189941497,0.0016791033873836602,0.16044830949707484,0.16044830949707484,0.0,6.377809738666862e-12,0.9999643396375577,0.9999643396375577,0.0,0.09198363103825023,3.280286597790992e-06,0.0,0.0,0.0,1601746.305523515,268.0341134543633,0.0,1.0,1279636.8693640078,2617.9470020320327,,,,,,,,,,,,,,,,,,,2.0,15396.778486925894,1450.0,0.375,6.173730061729009,3.5
5396.0,-29.656645510462052,4.884326437366816,34.940482477034585,25.394917220715456,6.247036905589209,-26.06627726885642,-39.58518805503843,2.6566686640859167,-5.11589102881652,-5.115891028808183,39.88089901641738,41077.03088705646,25750.55997540062,25750.55997540062,66827.59086245709,75779.9781975724,75769.51048406465,25750.55997540062,101520.07045946528,101520.07045946528,101520.07045946528,127493.81031415181,124047.20403614816,3446.6062780036423,0.0,89989.28086986726,55286.35558348511,38558.80587375795,25973.739854686522,64532.54572844447,19812.043786010927,1450.0,0.0,0.8867601627245416,2.8724049265151015,0.001494314320929203,1.0,1.0,-5.11589102881652,353056.80238158425,1549404.3451216295,4.388541262114053,1549404.3451216295,4.388541262114053,0.7627720881494922,0.09198689418279805,3.937369306486498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937369306486498,1.2793160283175242,1.2796255303097692,3.0777143562132006,6521.3074052166,15396.78836832757,6481.380862967108,0.0003181105163943486,22855.179147563627,2330.5796727285697,19373.281133416036,1975.5248870323746,0.8476538734758172,0.8476538734758172,35575.33926661397,35405.22815468563,1.0060094640224138,0.8,4293.566563273393,4273.035954225843,1.0060094640224138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558744753364967,4.884326437366816,-2.4363729159809084,7.320699353347725,3.5,3.5,1.0,0.6,0.00024191511185817408,1.0000081363389322,0.00024191314357084587,198.63899945505545,0.0,3.9060697951692597e-07,1.1069801799509682,0.026267341536493783,8.263871741094242e-05,0.00015927639444723166,0.0006271299867443664,0.0919868943959956,0.0919868943959956,0.0919868943959956,0.09198363071785405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498064.44348809833,592.2690106117977,0.0,0.0919868943959956,0.09198689418279805,0.09198689418279805,0.375,0.375,0.5,7.668726059935387,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,25973.739854686522,19812.043786010927,0.7627720881494922,1.035564149966596,0.6365320075843629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449440547426651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08128726964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44539261610413,261.44539261610413,-11.704607383895848,245.288876309881,277.6019089223616,127861.94058038341,127869.25677646838,-7.316196084944329,0.0,nan,277.6019089223616,4.451908922361611,271.13930239984296,-2.010697600157016,264.67669587733866,-8.473304122661318,258.21408935484374,-14.935910645156241,251.75148283235671,-21.398517167643263,245.288876309881,-27.861123690118973,1.0,1.0,26022.012520719443,26022.012520719443,276.9001132940822,3.7501132940822117,276.9001132940822,276.9001132940822,75769.22258290865,75769.51048406465,-0.28790115599986166,0.0,8546.071908451686,8546.071908451686,0.8846407932547651,3957.05615301893,276.9001132940822,3.7501132940822117,1.0,0.002,0.20715399819367772,0.0048230502896287894,0.00032090169523617143,0.0016790983113495906,0.1604508476180857,0.1604508476180857,0.0,6.585761883753927e-12,0.9999643553973953,0.9999643553973953,0.0,0.09198361534651006,3.2788362879905867e-06,0.0,0.0,0.0,1601746.3003574875,268.03410897118346,0.0,1.0,1279636.8847889123,2617.9469389337664,,,,,,,,,,,,,,,,,,,2.0,15396.78836832757,1450.0,0.375,6.173730061729009,3.5
5397.0,-29.65674057174858,4.884321768005688,34.94048002052467,25.39486549738797,6.247024403952882,-26.06636407413746,-39.585269534122176,2.6566479064921125,-5.115895841866461,-5.11589584187839,39.88089405808703,41077.009088867235,25750.5603454515,25750.5603454515,66827.56943431874,75779.91527918408,75769.44937573516,25750.5603454515,101520.00972118665,101520.00972118665,101520.00972118665,127493.74607761657,124047.18409262809,3446.5619849884847,0.0,89989.26794416943,55286.38846073102,38558.75498159824,25973.736356429912,64532.49133802815,19812.040736413896,1450.0,0.0,0.8867601561759854,2.8724044168300944,0.001494314320929203,1.0,1.0,-5.115895841866461,353056.73608373146,1549404.1318659545,4.388541482178364,1549404.1318659545,4.388541482178364,0.7627720734721841,0.09198687706067053,3.937374119813573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937374119813573,1.279316128647751,1.2796256281460758,3.077717877265734,6521.314865904404,15396.79824561458,6481.380303291173,0.0003181088386468915,22855.14792493995,2330.576488907012,19373.279460507212,1975.5247164431496,0.8476549582672681,0.8476549582672681,35575.37405851881,35405.22815468563,1.0060106938416697,0.8,4293.57076228772,4273.035954225843,1.0060106938416697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55874483324744,4.884321768005688,-2.4363776905448447,7.320699458550533,3.5,3.5,1.0,0.6,0.00024191314357084587,1.0000098663242998,0.00024191075680086768,198.63907776695817,0.0,3.9097862551553264e-07,1.1080334247110195,0.0262677325151193,8.263795813350932e-05,0.00015927518543733656,0.0006271259930694767,0.09198687727211724,0.09198687727211724,0.09198687727211724,0.09198361371682161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498064.893537366,592.2688628569554,0.0,0.09198687727211724,0.09198687706067053,0.09198687706067053,0.375,0.375,0.5,7.668628155297235,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,25973.736356429912,19812.040736413896,0.7627720734721841,1.0355646907271674,0.6365322062912685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494410158096236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.0823405144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4453470342959,261.4453470342959,-11.7046529657041,245.28879837666491,277.6018956919621,127862.23859426551,127869.85943545998,-7.62084119447397,0.0,nan,277.6018956919621,4.451895691962136,271.13927622887815,-2.0107237711218318,264.67665676581123,-8.473343234188746,258.214037302755,-14.935962697244975,251.75141783970372,-21.398582160296257,245.28879837666491,-27.861201623335063,1.0,1.0,26022.012520719443,26022.012520719443,276.9001013305538,3.750101330553832,276.9001013305538,276.9001013305538,75769.1499402267,75769.44937573516,-0.2994355084520066,0.0,8546.071908451686,8546.071908451686,0.8846404886856544,3957.060990412641,276.9001013305538,3.750101330553832,1.0,0.002,0.20715727696703476,0.004823034853217736,0.0003209067711764636,0.0016790932352538821,0.1604533855882318,0.1604533855882318,0.0,6.4303458391368196e-12,0.9999643559680788,0.9999643559680788,0.0,0.09198359827748824,3.2787831822861587e-06,0.0,0.0,0.0,1601746.2948113466,268.0341041581335,0.0,1.0,1279636.9013487704,2617.9468711927675,,,,,,,,,,,,,,,,,,,2.0,15396.79824561458,1450.0,0.375,6.173730061729009,3.5
5398.0,-29.656817697961323,4.884317100640027,34.9404775651349,25.394823622796707,6.24701732378757,-26.066434195786467,-39.58534123431889,2.6566338217228775,-5.115900416187799,-5.115900416174281,39.88088917737961,41077.01413791332,25750.560105796838,25750.560105796838,66827.57424371016,75779.85288022144,75769.3901976253,25750.560105796838,101519.95030342214,101519.95030342214,101519.95030342214,127493.6832731635,124047.16556694146,3446.517706222028,0.0,89989.24737749681,55286.43030311593,38558.68563820098,25973.73296974135,64532.41860794233,19812.03777851818,1450.0,0.0,0.8867601505622906,2.872403932425734,0.001494314320929203,1.0,1.0,-5.115900416187799,353056.673074287,1549403.921949927,4.388541670826642,1549403.921949927,4.388541670826642,0.7627720590489874,0.09198685993208307,3.937378047238231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937378047238231,1.2793161988868746,1.2796256953485996,3.077720778228338,6521.321012696056,15396.80778636979,6481.380501220231,0.00031810748760500497,22855.119904124364,2330.573631579017,19373.280052130413,1975.5247767719266,0.8476560233943192,0.8476560233943192,35575.40244689809,35405.22815468563,1.0060116973102469,0.8,4293.574188464351,4273.035954225843,1.0060116973102469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558744781513455,4.884317100640027,-2.436382289778406,7.320699390418433,3.5,3.5,1.0,0.6,0.00024191075680086768,1.0000080048575153,0.00024190882035522902,198.6391413039087,0.0,4.7410578730969395e-07,1.3436158012356727,0.02626820662090661,8.263728998772058e-05,0.0001592734668131471,0.0006271198517376123,0.09198686014475112,0.09198686014475112,0.09198686014475112,0.09198359762233006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498065.34381268796,592.268715031838,0.0,0.09198686014475112,0.09198685993208307,0.09198685993208307,0.375,0.375,0.5,7.668530281833396,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,25973.73296974135,19812.03777851818,0.7627720590489874,1.0355659323682214,0.6365330019237457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494415837818053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.31792289092,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4453020849648,261.4453020849648,-11.704697915035183,245.28872122695913,277.601882943007,127862.66846823595,127870.1835655359,-7.515097299976356,0.0,nan,277.601882943007,4.4518829430070355,271.13925059977083,-2.0107494002291446,264.6766182565561,-8.473381743443895,258.2139859133482,-14.936014086651767,251.75135357014747,-21.398646429852505,245.28872122695913,-27.86127877304085,1.0,1.0,26022.012520719443,26022.012520719443,276.90008983166024,3.7500898316602616,276.90008983166024,276.90008983166024,75769.09790034842,75769.3901976253,-0.2922972768719774,0.0,8546.071908451686,8546.071908451686,0.8846402401730499,3957.064937474422,276.90008983166024,3.7500898316602616,1.0,0.002,0.20716055465324112,0.004823019464388177,0.00032091184559120665,0.0016790881609433982,0.16045592279560333,0.16045592279560333,0.0,6.534604888447371e-12,0.999964367779243,0.999964367779243,0.0,0.09198358223598323,3.2776960998410066e-06,0.0,0.0,0.0,1601746.2895402964,268.0340995838122,0.0,1.0,1279636.9170872488,2617.9468068117562,,,,,,,,,,,,,,,,,,,2.0,15396.80778636979,1450.0,0.375,6.173730061729009,3.5
5399.0,-29.65689596747424,4.884312432149907,34.94047510915331,25.394771934393816,6.247006034906979,-26.066505767235725,-39.585409162659175,2.6566158347760065,-5.1159051371349165,-5.115905137102209,39.8808842495304,41077.016463768115,25750.560240824198,25750.560240824198,66827.57670459231,75779.80019970782,75769.32984202859,25750.560240824198,101519.89008285278,101519.89008285278,101519.89008285278,127493.61959756556,124047.14616387796,3446.4734336876027,0.0,89989.24132183929,55286.47957487814,38558.624163290166,25973.729514712777,64532.35367800294,19812.034764480057,1450.0,0.0,0.8867601443725669,2.8724034324942402,0.001494314320929203,1.0,1.0,-5.1159051371349165,353056.6080451334,1549403.710004577,4.38854187883238,1549403.710004577,4.38854187883238,0.7627720444712247,0.09198684281269225,3.9373836355318246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9373836355318246,1.2793162863001373,1.2796257803055542,3.0777249361211405,6521.329822771971,15396.817683255606,6481.379010232498,0.00031810546704068624,22855.08592806563,2330.5701669852224,19373.2755954683,1975.5243223188656,0.8476570885116766,0.8476570885116766,35575.44284043166,35405.22815468563,1.0060131251357327,0.8,4293.579063535923,4273.035954225843,1.0060131251357327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55874481066166,4.884312432149907,-2.436386996655835,7.320699428805742,3.5,3.5,1.0,0.6,0.00024190882035522902,1.0000081235252292,0.00024190685521878754,198.63920578275207,0.0,3.846538988449916e-07,1.090109149326706,0.026268591274805454,8.263665699497774e-05,0.00015927216336025129,0.0006271156096104048,0.09198684302437962,0.09198684302437962,0.09198684302437962,0.09198358097085857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498065.79379133275,592.2685673015563,0.0,0.09198684302437962,0.09198684281269225,0.09198684281269225,0.375,0.375,0.5,7.668432422380695,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,25973.729514712777,19812.034764480057,0.7627720444712247,1.0355670124483891,0.6365336784201315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449442044595819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.064416239016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44525716656625,261.44525716656625,-11.704742833433727,245.2886444825662,277.6018698506054,127863.091076465,127870.60100194367,-7.50992547865754,0.0,nan,277.6018698506054,4.451869850605419,271.1392247769636,-2.010775223036376,264.67657970335677,-8.473420296643212,258.21393462975294,-14.936065370247036,251.75128955615236,-21.39871044384762,245.2886444825662,-27.861355517433765,1.0,1.0,26022.012520719443,26022.012520719443,276.9000780483535,3.7500780483535436,276.9000780483535,276.9000780483535,75769.03546155145,75769.32984202859,-0.29438047713483684,0.0,8546.071908451686,8546.071908451686,0.8846398865668614,3957.0705537094836,276.9000780483535,3.7500780483535436,1.0,0.002,0.207163831896952,0.004823004051342191,0.0003209169192229389,0.001679083087276979,0.16045845961146946,0.16045845961146946,0.0,6.499917791502607e-12,0.999964372584053,0.999964372584053,0.0,0.0919835655591817,3.2772535105374014e-06,0.0,0.0,0.0,1601746.2841002857,268.03409486286506,0.0,1.0,1279636.933330216,2617.9467403670624,,,,,,,,,,,,,,,,,,,2.0,15396.817683255606,1450.0,0.375,6.173730061729009,3.5
5400.0,-29.656974223771783,4.884307766872459,34.94047265484248,25.39472908191385,6.246999147391797,-26.06657688665418,-39.585477056074865,2.6566018103742084,-5.11590965258614,-5.115909652593489,39.88087938577357,41077.00280030785,25750.55985512481,25750.55985512481,66827.56265543266,75779.73596817121,75769.27108814617,25750.55985512481,101519.83094327098,101519.83094327098,101519.83094327098,127493.55709798571,124047.12791995135,3446.429178034358,0.0,89989.21997772121,55286.50879495209,38558.567980854576,25973.726154714735,64532.29413556931,19812.031828410425,1450.0,0.0,0.8867601389974729,2.8724029543240626,0.001494314320929203,1.0,1.0,-5.11590965258614,353056.54584660847,1549403.5008163853,4.388542059462482,1549403.5008163853,4.388542059462482,0.7627720301045122,0.09198682568692326,3.937387707155684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937387707155684,1.2793163553923192,1.279625846900289,3.0777279525580927,6521.33621423991,15396.827554666432,6481.379192918566,0.0003181040611101284,22855.05687290526,2330.5672041834127,19373.276141529186,1975.5243780015792,0.8476581900129184,0.8476581900129184,35575.472271103456,35405.22815468563,1.0060141654476307,0.8,4293.582615506219,4273.035954225843,1.0060141654476307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558744727401162,4.884307766872459,-2.4363915522817168,7.320699319154175,3.5,3.5,1.0,0.6,0.00024190685521878754,1.0000081221588057,0.00024190489042885156,198.63927025074523,0.0,3.9035314199138754e-07,1.1062608044035922,0.026268981627947444,8.263602433215889e-05,0.00015927083088662864,0.0006271110116414834,0.09198682589810213,0.09198682589810213,0.09198682589810213,0.09198356510075599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498066.24390061473,592.2684195315989,0.0,0.09198682589810213,0.09198682568692326,0.09198682568692326,0.375,0.375,0.5,7.668334600237709,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,25973.726154714735,19812.031828410425,0.7627720301045122,1.035567750234347,0.636534054004238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494425122411132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08056789409,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4452126748029,261.4452126748029,-11.70478732519706,245.288568112088,277.60185723755785,127863.51313783236,127870.95173407081,-7.438596238473785,0.0,nan,277.60185723755785,4.451857237557874,271.13919941242654,-2.010800587573442,264.67654158733757,-8.47345841266241,258.21388376224746,-14.936116237752515,251.75122593716029,-21.398774062839692,245.288568112088,-27.861431887911976,1.0,1.0,26022.012520719443,26022.012520719443,276.90006665790463,3.7500666579046538,276.90006665790463,276.90006665790463,75768.98161179159,75769.27108814617,-0.2894763545773458,0.0,8546.071908451686,8546.071908451686,0.8846396289297757,3957.0746456914626,276.90006665790463,3.7500666579046538,1.0,0.002,0.20716710785521625,0.004822988679739204,0.0003209219909998627,0.0016790780153160916,0.16046099549993134,0.16046099549993134,0.0,6.315954270003088e-12,0.9999643865490547,0.9999643865490547,0.0,0.09198354971861905,3.275968304212438e-06,0.0,0.0,0.0,1601746.2788970708,268.03409034741384,0.0,1.0,1279636.9488661515,2617.946676814605,,,,,,,,,,,,,,,,,,,2.0,15396.827554666432,1450.0,0.375,6.173730061729009,3.5
