time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
0.0,-30.0,5.0,35.0,24.630070686712884,5.0,-26.5,-40.00001469450069,1.5,-4.99999999999244,-5.0,40.0,41059.97430708969,25750.0,25750.0,66809.9743070897,77223.01455923119,73357.26647469425,25750.0,99107.26647469425,99107.26647469425,99107.26647469425,125165.21020559939,120661.6860653521,4503.524140247293,0.0,90991.71439716448,54828.674145023,40181.155835712765,26057.943730905146,66239.09956661791,19885.46631875494,1450.0,0.0,0.8869186971918838,2.884698101094474,0.001494314320929203,1.0,1.0,-4.99999999999244,354655.99021540873,1554533.227913749,4.3832143564516315,1554533.227913749,4.3832143564516315,0.7631249235975,0.09239381280812412,3.913849170705986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913849170705986,1.2847212910722052,1.2850212022149787,3.046457778744803,6455.078468247549,15243.107769423557,6454.11178072111,0.00033059665397512704,23248.651245482528,2370.7026604888038,19291.772021735764,1967.2132707637945,0.8298017729301338,0.8298017729301338,35405.22815468563,35405.22815468563,1.0,0.8,4273.035954225843,4273.035954225843,1.0,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885554614010179e-05,0.00015457681929845402,0.0006049903560216233,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.55335087446,595.7628554101648,0.0,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.375,0.375,0.5,10.0,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,26057.943730905146,19885.46631875494,0.7631249235975,1.0086183952409806,0.6198751881552209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65000000000003,260.65000000000003,-12.499999999999943,244.89999999999998,276.4,123902.68012162475,123902.68012162475,0.0,0.0,nan,276.4,3.25,270.09999999999997,-3.0500000000000114,263.79999999999995,-9.350000000000023,257.5,-15.649999999999977,251.2,-21.94999999999999,244.89999999999998,-28.25,1.0,1.0,26022.012520719443,26022.012520719443,276.7337408414674,3.5837408414674314,276.7337408414674,276.7337408414674,73357.26647469455,73357.26647469425,3.055902197957039e-10,0.0,8546.071908451686,8546.071908451686,0.8861283279244683,3933.418416559516,276.7337408414674,3.5837408414674314,1.0,0.002,0.1290764584623183,0.005192456612122998,0.0002000000000000031,0.0017999999999995032,0.10000000000000155,0.10000000000000155,0.0,-4.939625097843958e-16,0.9672931060717994,0.9672931060717994,0.0,0.08937189817298678,0.003021914635137336,0.0,0.0,0.0,1601879.7459045043,268.15000000000754,0.0,1.0,1279238.0167156027,2619.5792953992536,1.0,285.0,285.0,0.0,15243.107769423557,1.2667265844345095,35405.22815468563,41059.97430708969,41059.97430708969,6.173730061729009,4273.035954225843,0.001494314320929203,17887.488988751174,4632.441516551485,6.516156486788614e-06,0.375,1450.0,3.5,0.0
1.0,-29.99617155203958,4.995390513392907,34.997653177566114,25.6989934592508,6.085273124611164,-26.388027084374883,-39.89587115412576,2.4771286571266473,-5.219420513402554,-5.219420513465701,39.93229433555137,40294.808751856166,26303.138394160913,26303.138394160913,66597.94714601708,76475.229680882,75537.36007549123,26303.138394160913,101840.49846965214,101840.49846965214,101840.49846965214,127796.9845192135,123304.95664457942,4492.027874634079,0.0,90543.6303740498,54363.20944572655,40200.46769813694,25956.486049561358,66156.9537476983,19802.196101024667,1450.0,0.0,0.8860445999418861,2.861458031161061,0.001494314320929203,1.0,1.0,-5.219420513402554,351632.9835777889,1551616.0265211167,4.412600919099687,1551616.0265211167,4.412600919099687,0.7628997262269754,0.09240280517143314,3.87918068248864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87918068248864,1.2801668119973642,1.2804656599219644,3.0302150048993983,6420.66197954857,15243.107769423557,6477.073706259955,0.0003393629083509714,23340.915978155124,2380.111044868036,19360.406753783427,1974.2120656680343,0.8294621672903894,0.8294621672903894,35154.112322263776,35405.22815468563,0.9911420990678871,0.8,4242.728933581155,4273.035954225843,0.9911420990678871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6780292422864065,4.995390513392907,-2.4824029177829026,7.47779343117581,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9996016183176457,0.00023352539767935575,198.91907893144023,0.0,0.0,0.0,0.0,7.978996740698548e-05,0.00015364239803157033,0.0005960066224552983,0.09240280517261974,0.09240280517261974,0.09240280517261974,0.09155913352192954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487173.22332349874,595.8262880588187,0.0,0.09240280517261974,0.09240280517143314,0.09240280517143314,0.375,0.375,0.5,9.9746898515892,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,25956.486049561358,19802.196101024667,0.7628997262269754,1.0066658661461438,0.609078962515835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7490092338698,260.7490092338698,-12.400990766130178,244.9105273966896,276.5874910710501,134876.3427634432,118322.95295993345,16553.38980350971,0.0,nan,276.5874910710501,3.4374910710501467,270.2520983361825,-2.8979016638174926,263.9167056013123,-9.23329439868769,257.58131286642623,-15.568687133573746,251.24592013155797,-21.90407986844201,244.9105273966896,-28.23947260331039,1.0,1.0,26022.012520719443,26022.012520719443,276.76941923474516,3.6194192347451803,276.76941923474516,276.76941923474516,76465.45408926027,75537.36007549123,928.0940137690341,0.0,8546.071908451686,8546.071908451686,0.8883180922435056,3898.5765859010835,276.76941923474516,3.6194192347451803,1.0,0.002,0.12996564282782494,0.005146943863731504,0.0002012862755936026,0.0017987137248912282,0.1006431377968013,0.1006431377968013,0.0,4.848309254068539e-13,0.9903770847302805,0.9903770847302805,0.0,0.09151362080658404,0.000889184364849098,0.0,0.0,0.0,1601626.92446483,267.9305794865974,0.0,1.0,1279992.9851285738,2616.4908195873154,,,,,,,,,,,,,,,,,,,9.0
2.0,-29.992250538669037,4.991134045873475,34.99563144411425,25.72696425430479,6.113156399341487,-26.38170984484908,-39.889993449300505,2.5026157065181103,-5.20722560835776,-5.207225608395365,39.93697672892814,40277.06949404255,26260.776109742263,26260.776109742263,66537.84560378481,76457.49164042575,75684.11784639003,26260.776109742263,101944.89395613229,101944.89395613229,101944.89395613229,127907.3557649371,123426.01611719633,4481.339647740788,0.0,90531.90732174802,54351.48517924951,40200.46904722056,25962.461808804816,66162.93085602537,19807.155359131848,1450.0,0.0,0.8860900088617631,2.8627457688561484,0.001494314320929203,1.0,1.0,-5.20722560835776,351800.4629139117,1551817.64126855,4.411073335194252,1551817.64126855,4.411073335194252,0.7629151466836062,0.09240066695428185,3.8782636224600897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8782636224600897,1.2800484468054247,1.2803472670983198,3.029778780747671,6419.737672916523,15243.107769423557,6477.672960736351,0.000339595190702504,23343.412448151506,2380.3656139610885,19362.197965515486,1974.39471843244,0.8294501932192317,0.8294501932192317,35147.463661921225,35405.22815468563,0.9909077875273672,0.8,4241.926510713915,4273.035954225843,0.9909077875273672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.66888454304578,4.991134045873475,-2.4746160919352698,7.465750137808746,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9991937818900343,0.0002336207146896017,198.91587128385393,0.0,0.0,0.0,0.0,7.98430086704416e-05,0.0001535893567681142,0.0005956600151508216,0.09240066693568663,0.09240066693568663,0.09240066693568663,0.09160503217018862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487310.9018720609,595.7817651202242,0.0,0.09240066693568663,0.09240066695428185,0.09240066695428185,0.375,0.375,0.5,9.950820808805215,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,25962.461808804816,19807.155359131848,0.7629151466836062,1.0056665377864726,0.6087558240382057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514724092196554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8329080877716,260.8329080877716,-12.317091912228364,244.9200714714947,276.7457447040424,133667.3159018658,119640.23601809828,14027.079883767521,0.0,nan,276.7457447040424,3.5957447040424313,270.38061005756487,-2.7693899424351116,264.01547541103463,-9.134524588965348,257.6503407644968,-15.499659235503202,251.28520611799615,-21.864793882003823,244.9200714714947,-28.22992852850527,1.0,1.0,26022.012520719443,26022.012520719443,276.79878668089293,3.648786680892954,276.79878668089293,276.79878668089293,76447.52184885174,75684.11784639003,763.4040024617134,0.0,8546.071908451686,8546.071908451686,0.8883759672671634,3897.65494057239,276.79878668089293,3.648786680892954,1.0,0.002,0.13076250905411874,0.005145712416242665,0.000202525546256836,0.001797474453494179,0.101262773128418,0.101262773128418,0.0,-2.489852941878201e-13,0.9913759688918009,0.9913759688918009,0.0,0.09160380072804979,0.0007968662262320706,0.0,0.0,0.0,1601640.9939953405,267.9427743916422,0.0,1.0,1279951.0503887795,2616.6622343003673,,,,,,,,,,,,,,,,,,,9.0
3.0,-29.988258347924152,4.987243099764085,34.99382732554033,25.750835390668385,6.136875076353279,-26.375745005535144,-39.88444693442432,2.524361735184084,-5.19408254715438,-5.194082547147583,39.939210089704964,40262.32192299903,26216.91354079754,26216.91354079754,66479.23546379656,76442.63999648359,75784.81828313843,26216.91354079754,102001.73182393597,102001.73182393597,102001.73182393597,127969.60576498756,123498.41699900728,4471.188765980273,0.0,90521.90050146001,54341.58243272934,40200.35340970075,25967.873941051577,66168.22735075234,19811.50870766073,1450.0,0.0,0.886149159690858,2.8641341408105534,0.001494314320929203,1.0,1.0,-5.19408254715438,351981.0338973429,1551913.8124114845,4.409083623704873,1551913.8124114845,4.409083623704873,0.7629237862380989,0.0923944605463369,3.8774801408248796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8774801408248796,1.2799474727066988,1.280246269427744,3.0294056775823703,6418.947112080404,15243.107769423557,6478.184805429781,0.00033979373329566005,23345.548452558352,2380.583425793554,19363.72790355679,1974.5507286949971,0.8294398370167565,0.8294398370167565,35141.78319223979,35405.22815468563,0.990707605660096,0.8,4241.240938202432,4273.035954225843,0.990707605660096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.659415979052472,4.987243099764085,-2.4660372245564672,7.453280324320552,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9987787264924921,0.00023371779879445654,198.9126055147615,0.0,0.0,0.0,0.0,7.989309111844554e-05,0.00015353927432011026,0.0005953454870128909,0.09239446053959714,0.09239446053959714,0.09239446053959714,0.09165557674735382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.5414894436,595.7436324631562,0.0,0.09239446053959714,0.0923944605463369,0.0923944605463369,0.375,0.375,0.5,9.928654298463648,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,25967.873941051577,19811.50870766073,0.7629237862380989,1.0047002636385527,0.6084842156881696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514490036620034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9040717744197,260.9040717744197,-12.245928225580258,244.9287854445427,276.8793581042932,132646.3152051526,120748.43256889588,11897.882636256729,0.0,nan,276.8793581042932,3.729358104293226,270.4892435723602,-2.6607564276397966,264.0991290404154,-9.050870959584586,257.70901450843064,-15.440985491569336,251.31889997647602,-21.83110002352396,244.9287854445427,-28.221214555457266,1.0,1.0,26022.012520719443,26022.012520719443,276.8237129845271,3.6737129845271284,276.8237129845271,276.8237129845271,76432.67880902175,75784.81828313843,647.8605258833122,0.0,8546.071908451686,8546.071908451686,0.8884254101631623,3896.867541529004,276.8237129845271,3.6737129845271284,1.0,0.002,0.13150219428637974,0.005144910882094174,0.0002036767150414758,0.0017963232862994137,0.1018383575207379,0.1018383575207379,0.0,1.3408896389066616e-12,0.9919942686405546,0.9919942686405546,0.0,0.09165477531610206,0.0007396852302348481,0.0,0.0,0.0,1601656.1550279346,267.9559174528456,0.0,1.0,1279905.8519590334,2616.847007605565,,,,,,,,,,,,,,,,,,,7.0
4.0,-29.98420337356868,4.983669225136659,34.992210150617424,25.771189061366044,6.157033329582533,-26.370079703273532,-39.87917852411044,2.542909660142795,-5.182880274826971,-5.182880274833693,39.940994324964485,40250.14730968883,26178.864962423653,26178.864962423653,66429.01227211248,76430.2617490476,75870.03694961852,26178.864962423653,102048.90191204217,102048.90191204217,102048.90191204217,128021.3444714818,123559.63302495888,4461.711446522923,0.0,90513.37712447597,54333.26268845056,40200.12715113934,25972.442559439627,66172.56971057897,19815.175725231977,1450.0,0.0,0.8861999872154156,2.8653179165854348,0.001494314320929203,1.0,1.0,-5.182880274826971,352134.9980296274,1551990.6469182519,4.407374034397095,1551990.6469182519,4.407374034397095,0.7629307747965428,0.09238876474753682,3.8768136425086985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8768136425086985,1.2798613610627536,1.2801601376815077,3.0290887438695107,6418.275567573857,15243.107769423557,6478.6190888048295,0.00033996229272946406,23347.363446106858,2380.7685036283397,19365.02600562706,1974.6830982677122,0.8294309569612732,0.8294309569612732,35136.950704933406,35405.22815468563,0.9905373133756692,0.8,4240.657708180066,4273.035954225843,0.9905373133756692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.65120247473991,4.983669225136659,-2.4587941614798736,7.442463386616533,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9983573340653099,0.00023381644775224866,198.90928849598035,0.0,0.0,0.0,0.0,7.994068930382437e-05,0.00015349167613473144,0.0005950586240506537,0.09238876473254691,0.09238876473254691,0.09238876473254691,0.09169871826032268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.95312764903,595.7084746748278,0.0,0.09238876473254691,0.09238876474753682,0.09238876474753682,0.375,0.375,0.5,9.90795290536237,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,25972.442559439627,19815.175725231977,0.7629307747965428,1.0038753604802582,0.6082603031094629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514251740034407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9644978114234,260.9644978114234,-12.18550218857655,244.93679872035733,276.99219690249294,131783.38888278705,121680.73778702713,10102.651095759938,0.0,nan,276.99219690249294,3.842196902492958,270.581117266066,-2.5688827339340037,264.17003762963446,-8.979962370365513,257.75895799320625,-15.391042006793725,251.34787835678367,-21.80212164321631,244.93679872035733,-28.213201279642647,1.0,1.0,26022.012520719443,26022.012520719443,276.8448869335824,3.6948869335824384,276.8448869335824,276.8448869335824,76420.31909585357,75870.03694961852,550.2821462350548,0.0,8546.071908451686,8546.071908451686,0.8884674691165185,3896.197710721242,276.8448869335824,3.6948869335824384,1.0,0.002,0.1321931945218062,0.005143957102094444,0.00020475171642773051,0.0017952482837780724,0.10237585821386526,0.10237585821386526,0.0,2.0580282270032946e-13,0.9925207330483294,0.9925207330483294,0.0,0.0916977645126549,0.0006910002348819183,0.0,0.0,0.0,1601669.0753139115,267.967119725173,0.0,1.0,1279867.3251529415,2617.004521541921,,,,,,,,,,,,,,,,,,,7.0
5.0,-29.98010284590291,4.9803704161498725,34.99075461681051,25.788574385829293,6.174172905990027,-26.364675270683545,-39.87415235079823,2.5587453311983417,-5.173360489953609,-5.173360489945357,39.942422821014034,40240.114403208776,26145.857083195213,26145.857083195213,66385.97148640399,76419.96872023903,75942.45379943356,26145.857083195213,102088.31088262876,102088.31088262876,102088.31088262876,128064.60324903371,123611.78820529398,4452.815043739724,0.0,90506.09122592227,54326.23691055832,40199.838128182164,25976.29236640494,66176.13049458711,19818.25997281674,1450.0,0.0,0.8862434833223731,2.8663242028451377,0.001494314320929203,1.0,1.0,-5.173360489953609,352265.8795833009,1552052.1643022795,4.405911143418768,1552052.1643022795,4.405911143418768,0.7629364380902809,0.09238356238605938,3.876242975351446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876242975351446,1.279787850650575,1.2800866101087263,3.02881682568011,6417.699405559805,15243.107769423557,6478.991320083267,0.00034010684270870925,23348.921056146224,2380.9273356494036,19366.138629828023,1974.7965543613798,0.8294232775578382,0.8294232775578382,35132.8129153365,35405.22815468563,0.990391506234831,0.8,4240.158320811586,4273.035954225843,0.990391506234831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.644077100547813,4.9803704161498725,-2.4527090673455683,7.43307948349544,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9979314027625747,0.0002339162439345477,198.9059343265293,0.0,0.0,0.0,0.0,7.998612339895821e-05,0.00015344624203959757,0.0005947949178000678,0.09238356237607463,0.09238356237607463,0.09238356237607463,0.09173542472135869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.58902276965,595.6758248577394,0.0,0.09238356237607463,0.09238356238605938,0.09238356238605938,0.375,0.375,0.5,9.888508776388365,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,25976.29236640494,19818.25997281674,0.7629364380902809,1.0031709468391181,0.6080759648903954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514009703862334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0158682148048,261.0158682148048,-12.134131785195166,244.94421912424687,277.0875173053697,131053.44228773555,122464.80587092345,8588.636416812098,0.0,nan,277.0875173053697,3.937517305369738,270.65885766914414,-2.491142330855837,264.2301980329387,-8.91980196706129,257.8015383966695,-15.348461603330463,251.3728787604598,-21.77712123954018,244.94421912424687,-28.205780875753106,1.0,1.0,26022.012520719443,26022.012520719443,276.862880418504,3.712880418504028,276.862880418504,276.862880418504,76410.06194640428,75942.45379943356,467.60814697072783,0.0,8546.071908451686,8546.071908451686,0.888503479594025,3895.624190228203,276.862880418504,3.712880418504028,1.0,0.002,0.13284241955547904,0.005142869713373713,0.0002057613447662784,0.0017942386553513158,0.1028806723831392,0.1028806723831392,0.0,1.175943023512538e-13,0.9929725048873999,0.9929725048873999,0.0,0.09173433735290676,0.000649225033152623,0.0,0.0,0.0,1601680.053655212,267.97663951004637,0.0,1.0,1279834.5828209962,2617.1383966120766,,,,,,,,,,,,,,,,,,,7.0
6.0,-29.95752383466812,4.9503750865531595,34.98938814505087,25.804671586398058,6.187948822355224,-26.342976568936802,-39.85331455534322,2.5734015570161075,-5.170041674036952,-5.170041674066729,39.94208101225523,40244.60677341678,26060.073158596206,26060.073158596206,66304.67993201298,76418.48851857477,76036.47072134537,26060.073158596206,102096.54387994157,102096.54387994157,102096.54387994157,128073.87084350834,123629.70248376038,4444.168359747957,0.0,90499.24205274487,54325.36030911469,40193.201937366866,25977.326963566775,66170.52890093364,19819.038811286704,1450.0,0.0,0.886261695885416,2.866675082981088,0.001494314320929203,1.0,1.0,-5.170041674036952,352311.51687735954,1552037.4443332825,4.405298634825924,1552037.4443332825,4.405298634825924,0.7629360341455811,0.09237898015959362,3.8757057469444507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8757057469444507,1.279718827579951,1.280018190185704,3.028560386404344,6417.156041506328,15243.107769423557,6479.342050527505,0.00034024310652976374,23350.390344801883,2381.077161395776,19367.186986596735,1974.9034570007836,0.8294159840847429,0.8294159840847429,35128.9174718693,35405.22815468563,0.9902542427932512,0.8,4239.68818205354,4273.035954225843,0.9902542427932512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.625559020116037,4.9503750865531595,-2.458316642969572,7.408691729522731,3.5,3.5,1.0,0.6,0.0002339162439345477,0.9976533200957266,0.00023446646166837095,198.88731238593937,0.07385861993594715,0.0001447080020696172,410.1024778652951,0.0001447080020696172,8.0174741410192e-05,0.0001537415025243557,0.0005958568248775201,0.09237898014780309,0.09237898014780309,0.09237898014780309,0.09174853990385856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.10979153315,595.6467002423657,0.0,0.09237898014780309,0.09237898015959362,0.09237898015959362,0.375,0.375,0.5,9.869595568869842,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,25977.326963566775,19819.038811286704,0.7629360341455811,1.0020273531632213,0.6081953316962069,41059.97430708969,25750.0,0.0,3289.366397183219,-3289.366397183219,0.05852376509364953,1.463094127341237,2604.114731968422,685.2516652147968,3289.366397183219,0.030063838350078247,0.6333740811001027,1.4513359355989193,1.4513764956880786,1.2664396269809497,0.0002334323654385558,0.0034958045384410187,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,44759.4431821382,22460.633602816783,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0612035382529,261.0612035382529,-12.088796461747052,244.95431561041977,277.16809146608773,130500.51057040504,122920.88135964856,7579.62921075647,0.0,nan,277.16809146608773,4.018091466087753,270.7253362949733,-2.42466370502666,264.2825811238141,-8.867418876185866,257.83982595266883,-15.310174047331145,251.39707078155374,-21.75292921844624,244.95431561041977,-28.195684389580208,1.0,1.0,26022.012520719443,26022.012520719443,276.87720041983005,3.7272004198300692,276.87720041983005,276.87720041983005,76408.53754576338,76036.47072134537,372.0668244180124,0.0,8546.071908451686,8546.071908451686,0.8885373790668712,3895.084275679173,276.87720041983005,3.7272004198300692,1.0,0.002,0.13347504332270022,0.005140686207667256,0.00020674264441407312,0.0017932573553030738,0.10337132220703656,0.10337132220703656,0.0,-2.828531679710533e-13,0.9931518645671928,0.9931518645671928,0.0,0.09174635639231611,0.0006326237672775023,0.0,0.0,0.0,1601683.88064941,267.979958325963,0.0,1.0,1279823.1676743953,2617.185072516253,,,,,,,,,,,,,,,,,,,7.0
7.0,-29.90108404085323,4.874689584846583,34.98800450153239,25.820263986848317,6.197457765104044,-26.29122986026138,-39.80444812970234,2.5876035850424786,-5.176548374731624,-5.17654837474535,39.93885269591238,40269.905267280265,25881.937745949224,25881.937745949224,66151.84301322949,76432.00073368734,76173.76885845316,25881.937745949224,102055.70660440238,102055.70660440238,102055.70660440238,128029.57839320895,123594.32311383935,4435.255279369609,0.0,90492.59808826834,54330.502623926666,40180.10607149074,25973.87178880657,66153.97786029731,19816.137262865323,1450.0,0.0,0.8862401589383867,2.865987197276971,0.001494314320929203,1.0,1.0,-5.176548374731624,352222.0471026873,1551898.4223114627,4.406022947958792,1551898.4223114627,4.406022947958792,0.7629258134478465,0.09237508049861518,3.875185343659224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.875185343659224,1.2796517832590626,1.2799518343050031,3.028312384944101,6416.630556171432,15243.107769423557,6479.680953354139,0.0003403748335512573,23351.81160724014,2381.222089830894,19368.19998982492,1975.0067545823417,0.8294088833698832,0.8294088833698832,35125.14392439523,35405.22815468563,0.9901212782198788,0.8,4239.2327548504945,4273.035954225843,0.9901212782198788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.587105126632326,4.874689584846583,-2.4833595255867427,7.358049110433326,3.5,3.5,1.0,0.6,0.00023446646166837095,0.9941463104329222,0.00023584703700833283,198.84098974359372,0.20131015213667885,0.0005457405799175083,1546.6288034862184,0.0006904485819871255,8.061868079714216e-05,0.00015384778087122877,0.0005961886655866816,0.09237508048860776,0.09237508048860776,0.09237508048860776,0.09172429494092271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.6188179098,595.6210133117312,0.0,0.09237508048860776,0.09237508049861518,0.09237508049861518,0.375,0.375,0.5,9.850072002676063,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,25973.87178880657,19816.137262865323,0.7629258134478465,0.9999677291202,0.6087299142059375,41059.97430708969,25750.0,0.0,8950.32246297389,-8950.32246297389,0.1594941670676693,3.987354176691729,7087.088064882139,1863.2343980917508,8950.32246297389,0.17008259160742373,0.8630636746085996,1.4511473151350665,1.451241317239278,1.2665818284868597,0.0002339162439345477,0.003488456063565062,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51556.92557354979,16799.67753702611,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1042914153366,261.1042914153366,-12.045708584663373,244.9724115084238,277.23617132224456,130131.12346615663,122927.24563609625,7203.877830060357,0.0,nan,277.23617132224456,4.0861713222445815,270.7834193595046,-2.3665806404953855,264.3306673966932,-8.819332603306805,257.87791543395593,-15.272084566044043,251.42516347119764,-21.724836528802342,244.9724115084238,-28.177588491576188,1.0,1.0,26022.012520719443,26022.012520719443,276.886759361774,3.736759361774034,276.886759361774,276.886759361774,76421.98064929733,76173.76885845316,248.21179084417236,0.0,8546.071908451686,8546.071908451686,0.8885702159937597,3894.56127037752,276.886759361774,3.736759361774034,1.0,0.002,0.13412996171878874,0.005136553362260372,0.00020775426438488626,0.0017922457355418675,0.10387713219244313,0.10387713219244313,0.0,-7.324609668790671e-14,0.9929102265194528,0.9929102265194528,0.0,0.09172016210263269,0.0006549183959824928,0.0,0.0,0.0,1601676.3774904192,267.97345162526835,0.0,1.0,1279845.547423927,2617.093564062197,,,,,,,,,,,,,,,,,,,5.0
8.0,-29.841595139202777,4.792845128304464,34.98657263764688,25.832389352750056,6.203115684227321,-26.237124056881886,-39.75226226085795,2.598644600383893,-5.186406215197394,-5.1864062151595025,39.93469435119004,40304.03291541003,25696.57220941971,25696.57220941971,66000.60512482974,76449.0928786709,76303.03957770075,25696.57220941971,101999.61178712046,101999.61178712046,101999.61178712046,127968.5172728257,123542.61814900307,4425.899123822627,0.0,90487.23555926877,54342.17559007823,40161.17774354504,25968.905485705236,66130.08322925027,19811.999506544715,1450.0,0.0,0.8862048575175543,2.864945278838452,0.001494314320929203,1.0,1.0,-5.186406215197394,352086.531773731,1551719.364050928,4.407210228217827,1551719.364050928,4.407210228217827,0.7629123806334606,0.09237140032616696,3.874764953016984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.874764953016984,1.279597706474635,1.279899511513732,3.0281118303128123,6416.205604973627,15243.107769423557,6479.954812117497,0.0003404813207517853,23352.961187700756,2381.3393144142756,19369.018571995224,1975.0902267334131,0.8294031072254878,0.8294031072254878,35122.09551443303,35405.22815468563,0.9900138671715977,0.8,4238.864844063002,4273.035954225843,0.9900138671715977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547090474344279,4.792845128304464,-2.5125058907203295,7.305351019024793,3.5,3.5,1.0,0.6,0.00023584703700833283,0.9938339656770367,0.00023731030046620014,198.79193201809886,0.22304669413640346,0.000447154553453759,1267.236004487953,0.0011376031354408845,8.109528488062593e-05,0.0001547517521277069,0.0005996266655624102,0.0923714003607761,0.0923714003607761,0.0923714003607761,0.09168729662558003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.45215345727,595.5951738678641,0.0,0.0923714003607761,0.09237140032616696,0.09237140032616696,0.375,0.375,0.5,9.829548891366727,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,25968.905485705236,19811.999506544715,0.7629123806334606,0.9980420695378278,0.6094659336158674,41059.97430708969,25750.0,0.0,9874.762563664615,-9874.762563664615,0.17666229817922832,4.416557454480704,7822.4543098188915,2052.308253845724,9874.762563664615,0.3391077111621983,0.9559648169871655,1.450920478285642,1.4509041082625629,1.2669407277774694,0.00023446646166837095,0.0034699751665229843,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52201.97287524226,15875.237436335385,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14546757121224,261.14546757121224,-12.00453242878774,244.99754403451135,277.29339110789044,129768.92376849738,122884.66730413113,6884.256464366253,0.0,nan,277.29339110789044,4.143391107890466,270.8342216932776,-2.315778306722393,264.3750522785138,-8.774947721486171,257.9158828638788,-15.234117136121199,251.45671344920174,-21.693286550798234,244.99754403451135,-28.152455965488627,1.0,1.0,26022.012520719443,26022.012520719443,276.8920278531568,3.7420278531567988,276.8920278531568,276.8920278531568,76439.69826036748,76303.03957770075,136.6586826667335,0.0,8546.071908451686,8546.071908451686,0.8885967415971336,3894.1387777820687,276.8920278531568,3.7420278531567988,1.0,0.002,0.13481897808511373,0.005131640674961104,0.00020881722225719892,0.0017911827786279404,0.10440861112859946,0.10440861112859946,0.0,8.851391841702139e-13,0.992540804154211,0.992540804154211,0.0,0.0916823839605843,0.0006890163655826595,0.0,0.0,0.0,1601665.0088205263,267.9635937848026,0.0,1.0,1279879.451816372,2616.954941151296,,,,,,,,,,,,,,,,,,,6.0
9.0,-29.78078640278864,4.71007920164557,34.98507317919577,25.840945809055142,6.205015856982607,-26.18220617675311,-39.699211868550606,2.606435629650034,-5.198373731659899,-5.198373731679472,39.92988069418996,40341.933428890494,25514.266303311982,25514.266303311982,65856.19973220248,76469.21559657018,76418.79591344265,25514.266303311982,101933.06221675462,101933.06221675462,101933.06221675462,127896.02467836777,123480.04093528987,4415.983743077894,0.0,90483.35231455007,54356.070141819306,40141.42463636751,25962.962461613144,66104.38709798065,19807.058543948566,1450.0,0.0,0.8861611326444776,2.8636807815500203,0.001494314320929203,1.0,1.0,-5.198373731659899,351922.06981770555,1551512.107553992,4.40868090017108,1551512.107553992,4.40868090017108,0.7628967061533818,0.0923676757494752,3.8744605325131816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8744605325131816,1.2795585443130078,1.2798622125440795,3.02796659811558,6415.897875375077,15243.107769423557,6480.153012688432,0.000340558412421275,23353.793787610928,2381.4242159770083,19369.61100676533,1975.150638267434,0.8293989055020609,0.8293989055020609,35119.88800607697,35405.22815468563,0.9899360868355335,0.8,4238.598421190836,4273.035954225843,0.9899360868355335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.507736301073799,4.71007920164557,-2.543443556936372,7.253522758581942,3.5,3.5,1.0,0.6,0.00023731030046620014,0.99370068906485,0.00023881466831780874,198.7417940468315,0.23072474537845444,0.00045072007590131214,1277.3406951043187,0.0015883232113421966,8.158245307024871e-05,0.00015572784739595143,0.0006033613985488495,0.09236767576405207,0.09236767576405207,0.09236767576405207,0.09164230691352808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.0877663686,595.5683894266349,0.0,0.09236767576405207,0.0923676757494752,0.0923676757494752,0.375,0.375,0.5,9.807787824458334,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,25962.962461613144,19807.058543948566,0.7628967061533818,0.9962455235321931,0.6102761889176166,41059.97430708969,25750.0,0.0,10167.64488806882,-10167.64488806882,0.18268403079344872,4.567100769836214,8058.685107396605,2108.9597806722145,10167.64488806882,0.5191473367072964,0.9885499501809989,1.4506798370888299,1.450548145784464,1.2673289787081998,0.00023584703700833283,0.0034500885113061676,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52504.95989026283,15582.35511193118,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18485796319493,261.18485796319493,-11.965142036805048,245.02862761191463,277.3410883144539,129403.27557251365,122817.58161811618,6585.693954397486,0.0,nan,277.3410883144539,4.191088314453907,270.87859617400295,-2.2714038259970266,264.41610403344055,-8.73389596655943,257.9536118929371,-15.196388107062887,251.4911197524205,-21.658880247579475,245.02862761191463,-28.121372388085348,1.0,1.0,26022.012520719443,26022.012520719443,276.89360531226794,3.7436053122679596,276.89360531226794,276.89360531226794,76459.49314869932,76418.79591344265,40.69723525666632,0.0,8546.071908451686,8546.071908451686,0.8886159494238088,3893.8328351757473,276.89360531226794,3.7436053122679596,1.0,0.002,0.13554983872930262,0.005126148907617523,0.0002099440301288432,0.0017900559695347702,0.1049720150644216,0.1049720150644216,0.0,-3.363867344396976e-13,0.9920874847268951,0.9920874847268951,0.0,0.09163681510436628,0.0007308606451089219,0.0,0.0,0.0,1601651.2052541254,267.9516262683401,0.0,1.0,1279920.6095318792,2616.7866759288027,,,,,,,,,,,,,,,,,,,8.0
10.0,-29.719957721250815,4.6282847244261776,34.983493640492924,25.846588087175064,6.203968339998042,-26.127565115087435,-39.646368788648374,2.611575732391955,-5.211829360474326,-5.211829360431535,39.924571717891006,40382.157254778926,25338.293768508607,25338.293768508607,65720.45102328753,76491.3597033493,76520.61037721208,25338.293768508607,101858.90414572069,101858.90414572069,101858.90414572069,127815.22266552124,123409.78988213152,4405.4327833897305,0.0,90480.68487812867,54371.48242394015,40121.33606020946,25956.318519800552,66077.65458001001,19801.539010591234,1450.0,0.0,0.8861115745244483,2.862259575581142,0.001494314320929203,1.0,1.0,-5.211829360474326,351737.22969952715,1551283.5488859192,4.410347890131247,1551283.5488859192,4.410347890131247,0.7628793349675457,0.09236380340196129,3.874251794081594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.874251794081594,1.2795316000078472,1.2798371868308407,3.027867224270064,6415.6873141209635,15243.107769423557,6480.288574052423,0.00034061115139136293,23354.363548685524,2381.482315437537,19370.01620875407,1975.191957371179,0.829396021363395,0.829396021363395,35118.374317185386,35405.22815468563,0.9898827535509628,0.8,4238.415734977687,4273.035954225843,0.9898827535509628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.469749305625584,4.6282847244261776,-2.5752103057113085,7.203495030137486,3.5,3.5,1.0,0.6,0.00023881466831780874,0.9937017550301762,0.00024032831491834945,198.6916517206066,0.2331663950346456,0.00044546611626202116,1262.450973486568,0.002033789327604218,8.20704057171062e-05,0.00015674426260070252,0.0006072667405927683,0.09236380344150336,0.09236380344150336,0.09236380344150336,0.09159170357148172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488052.09027269226,595.5401587515659,0.0,0.09236380344150336,0.09236380340196129,0.09236380340196129,0.375,0.375,0.5,9.784624831368326,-4.2803094402188435e-11,-4.2803094402188435e-11,-4.2803094402188435e-11,-4.2803094402188435e-11,-4.2803094402188435e-11,-4.2803094402188435e-11,25956.318519800552,19801.539010591234,0.7628793349675457,0.9945941852961812,0.611131819242801,41059.97430708969,25750.0,0.0,10227.043487287736,-10227.043487287736,0.18455640890355274,4.613910222588815,8110.0443671345065,2116.99912015323,10227.043487287736,0.7028876478818064,0.9986818663612155,1.450435263569556,1.450184419843468,1.2677217556079305,0.00023731030046620014,0.003430081205066212,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52549.468767864,15522.956512712264,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2225211170418,261.2225211170418,-11.927478882958155,245.06455687917224,277.38048535489196,129035.26219343777,122738.3458093475,6296.916384090266,0.0,nan,277.38048535489196,4.230485354891982,270.91729965982586,-2.2327003401741194,264.4541139646073,-8.695886035392675,257.99092826943865,-15.159071730561323,251.5277425743149,-21.622257425685063,245.06455687917224,-28.085443120827733,1.0,1.0,26022.012520719443,26022.012520719443,276.8920632813489,3.742063281348919,276.8920632813489,276.8920632813489,76481.36464119471,76520.61037721208,-39.24573601737211,0.0,8546.071908451686,8546.071908451686,0.8886291198898415,3893.623053052002,276.8920632813489,3.742063281348919,1.0,0.002,0.1363279150083275,0.005120172370647159,0.0002111432593388326,0.0017888567426247014,0.10557162966941629,0.10557162966941629,0.0,1.963533936139017e-12,0.9915759610553885,0.9915759610553885,0.0,0.09158572712503073,0.0007780762769305641,0.0,0.0,0.0,1601635.6827976697,267.93817063952565,0.0,1.0,1279966.8816980901,2616.597519519923,,,,,,,,,,,,,,,,,,,6.0
11.0,-29.659497383049136,4.548077153264764,34.981826419107705,25.849648983590328,6.200342476379071,-26.073513397085968,-39.59406773848457,2.6143584914967444,-5.2263374944308225,-5.226337494422069,39.91888333914858,40424.050012005646,25169.117717793593,25169.117717793593,65593.16772979924,76515.13457990182,76610.07060633822,25169.117717793593,101779.18832413181,101779.18832413181,101779.18832413181,127728.35668076451,123334.16227756199,4394.194403202525,0.0,90479.09035697684,54388.00579328932,40101.205070763914,25949.1683566327,66050.37342739661,19795.599686797435,1450.0,0.0,0.8860579846568926,2.860727826441345,0.001494314320929203,1.0,1.0,-5.2263374944308225,351538.0166940192,1551038.6846678895,4.412150638085675,1551038.6846678895,4.412150638085675,0.7628606595300619,0.09235971722728614,3.87412629332732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87412629332732,1.2795155753562026,1.2798230951873044,3.0278070606907677,6415.559834715867,15243.107769423557,6480.370624571189,0.0003406430768970117,23354.708521716326,2381.517492896792,19370.26146324548,1975.2169663692985,0.8293942716191076,0.8293942716191076,35117.46422729403,35405.22815468563,0.9898506877383063,0.8,4238.30589676932,4273.035954225843,0.9898506877383063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4332294596414386,4.548077153264764,-2.6073223400667476,7.155399493331512,3.5,3.5,1.0,0.6,0.00024032831491834945,0.9937428694885829,0.00024184154905386275,198.64183198484582,0.2337739364032503,0.0004406874475407928,1248.9082263306068,0.0024744767751450104,8.255600842244415e-05,0.0001577723064959053,0.0006112298409546834,0.09235971719657637,0.09235971719657637,0.09235971719657637,0.09153715164305329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488143.5610353738,595.5101289856891,0.0,0.09235971719657637,0.09235971722728614,0.09235971722728614,0.375,0.375,0.5,9.759947863003191,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,25949.1683566327,19795.599686797435,0.7628606595300619,0.9930779241074249,0.6120184930739303,41059.97430708969,25750.0,0.0,10205.79083048773,-10205.79083048773,0.18497700312756046,4.624425078189008,8097.394040291488,2108.3967901962415,10205.79083048773,0.8876847197480274,1.00095780913182,1.4501902972210203,1.4498207206374636,1.2681100757011217,0.00023881466831780874,0.003410410279577735,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52514.67336390802,15544.20916951227,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2585031951876,261.2585031951876,-11.891496804812391,245.10436373932262,277.4126426510369,128666.08695420474,122650.23023511298,6015.856719091773,0.0,nan,277.4126426510369,4.262642651036913,270.9509868687596,-2.199013131240349,264.48933108638795,-8.660668913612028,258.0276753039739,-15.122324696026055,251.56601952164434,-21.58398047835564,245.10436373932262,-28.045636260677355,1.0,1.0,26022.012520719443,26022.012520719443,276.88802314131914,3.738023141319161,276.88802314131914,276.88802314131914,76504.13754879119,76610.07060633822,-105.9330575470376,0.0,8546.071908451686,8546.071908451686,0.8886370383623261,3893.4969247939566,276.88802314131914,3.738023141319161,1.0,0.002,0.1371568753311471,0.005113777683386324,0.00021242076577528872,0.001787579232959973,0.10621038288764435,0.10621038288764435,0.0,-1.2647383140773627e-12,0.9910246550268591,0.9910246550268591,0.0,0.0915307569035495,0.0008289603237366374,0.0,0.0,0.0,1601618.9432362935,267.92366250556915,0.0,1.0,1280016.769326835,2616.3936050585166,,,,,,,,,,,,,,,,,,,5.0
12.0,-29.59957077110959,4.469624427255618,34.98006661900813,25.851061229500942,6.195112562320733,-26.020102437827106,-39.54236536575479,2.6156442281920445,-5.241655020780854,-5.241655020779123,39.91287843346711,40466.79628662042,25006.544578689456,25006.544578689456,65473.340865309874,76539.82181911902,76688.48901705594,25006.544578689456,101695.0335957454,101695.0335957454,101695.0335957454,127636.65359773833,123254.42319083013,4382.230406908196,0.0,90478.19097989402,54405.16544410021,40081.13948421534,25941.620001992935,66022.75948620828,19789.328535090463,1450.0,0.0,0.8860013741012013,2.8591113254102307,0.001494314320929203,1.0,1.0,-5.241655020780854,351327.7859439846,1550780.2268016746,4.414055161150646,1550780.2268016746,4.414055161150646,0.7628408917241934,0.09235537470009107,3.87405584627745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87405584627745,1.2795064977873893,1.27981595173049,3.0277734837429384,6415.48868919254,15243.107769423557,6480.416409298872,0.00034066089300219076,23354.901057204377,2381.5371260526663,19370.39831686044,1975.2309215542964,0.8293932939135779,0.8293932939135779,35116.953366043774,35405.22815468563,0.9898326883094072,0.8,4238.244241228493,4273.035954225843,0.9898326883094072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.398134976845861,4.469624427255618,-2.6395566896425926,7.109181116898211,3.5,3.5,1.0,0.6,0.00024184154905386275,0.9938009772594311,0.00024335008174451633,198.5924723207237,0.23375350202457543,0.0004359400345159537,1235.4540578182127,0.002910416809660964,8.303866181906746e-05,0.00015880288723479528,0.0006152112536976973,0.09235537470918696,0.09235537470918696,0.09235537470918696,0.09147958204283654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488241.2042440534,595.4780737540298,0.0,0.09235537470918696,0.09235537470009107,0.09235537470009107,0.375,0.375,0.5,9.733674082216996,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,25941.620001992935,19789.328535090463,0.7628408917241934,0.99167834508624,0.6129219166471476,41059.97430708969,25750.0,0.0,10157.782537680403,-10157.782537680403,0.18490175280625712,4.622543820156424,8063.373288398472,2094.4092492819304,10157.782537680403,1.0726234768278453,1.0005506104234685,1.449946144482442,1.449459387671243,1.2684910104178444,0.00024032831491834945,0.003391218586238797,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52453.210902588304,15592.217462319597,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29291550434266,261.29291550434266,-11.857084495657318,245.14723640409684,277.43859460457986,128304.26296019093,122550.85648025731,5753.406479933612,0.0,nan,277.43859460457986,4.288594604579885,270.980322964539,-2.16967703546095,264.5220513244091,-8.627948675590858,258.0637796842513,-15.086220315748676,251.60550804417974,-21.544491955820234,245.14723640409684,-28.002763595903133,1.0,1.0,26022.012520719443,26022.012520719443,276.88188157457927,3.7318815745792904,276.88188157457927,276.88188157457927,76529.26418863171,76688.48901705594,-159.22482842422323,0.0,8546.071908451686,8546.071908451686,0.8886414831983676,3893.4261255088372,276.88188157457927,3.7318815745792904,1.0,0.002,0.1380394463054064,0.005106999389563532,0.00021378086434765527,0.0017862191354796671,0.10689043217382764,0.10689043217382764,0.0,-1.7267784424568333e-13,0.9904437508108833,0.9904437508108833,0.0,0.09147280372550276,0.0008825709745883128,0.0,0.0,0.0,1601601.266493023,267.9083449792191,0.0,1.0,1280069.4356642412,2616.178357048574,,,,,,,,,,,,,,,,,,,4.0
