time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
13.0,-29.540203255364872,4.3929452088908105,34.97821198107385,25.85061911903324,6.188069868753087,-25.967375942952955,-39.491311403084524,2.615242556340992,-5.257542265824782,-5.257542265857266,39.90662328267761,40510.515291763186,24850.005247476296,24850.005247476296,65360.520539239486,76565.55568919693,76757.58675092533,24850.005247476296,101607.59199840162,101607.59199840162,101607.59199840162,127541.37353053945,123171.85771313518,4369.515817404276,0.0,90478.07054191064,54423.03014447623,40061.15599714934,25933.781532137822,65994.93752928716,19782.813852063777,1450.0,0.0,0.8859427255763744,2.85743546263219,0.001494314320929203,1.0,1.0,-5.257542265824782,351109.84016573796,1550511.0327220045,4.416028420024062,1550511.0327220045,4.416028420024062,0.7628202554088919,0.09235074431910392,3.8740466137624554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8740466137624554,1.2795052592361718,1.279816643155722,3.0277691989129853,6415.479610152034,15243.107769423557,6480.4222516203245,0.00034066316648665156,23354.925627505232,2381.53963152608,19370.415779950228,1975.232702293875,0.8293931690853931,0.8293931690853932,35116.886414427456,35405.22815468563,0.9898303293746112,0.8,4238.236160877691,4273.035954225843,0.9898303293746112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.364343005451543,4.3929452088908105,-2.6717328998444545,7.064678108735265,3.5,3.5,1.0,0.6,0.00024335008174451633,0.9938616196836557,0.00024485308309015315,198.5435941095828,0.23352110119965352,0.00043150088143644345,1222.8734979908807,0.0033419176910974074,8.351782038422215e-05,0.0001598322613602942,0.0006191976308928434,0.09235074431949832,0.09235074431949832,0.09235074431949832,0.09141990954937762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488345.6038438575,595.4438058702113,0.0,0.09235074431949832,0.09235074431910392,0.09235074431910392,0.375,0.375,0.5,9.705749039205397,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,25933.781532137822,19782.813852063777,0.7628202554088919,0.9903868839974865,0.6138427704971382,41059.97430708969,25750.0,0.0,10101.500956281336,-10101.500956281336,0.18466022044955063,4.616505511238762,8022.6210260464895,2078.879930234847,10101.500956281336,1.2573934479398838,0.9992436171512473,1.4497031995208742,1.4491014100853417,1.2688637533960256,0.00024184154905386275,0.0033725398640849897,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52384.34876136191,15648.499043718664,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.325827832043,261.325827832043,-11.824172167956988,245.19250440350493,277.45915126057395,127945.86645706571,122443.24242426765,5502.624032798061,0.0,nan,277.45915126057395,4.3091512605739695,271.0058218892057,-2.1441781107942575,264.55249251776496,-8.597507482235017,258.09916314630067,-15.050836853699309,251.64583377490743,-21.504166225092547,245.19250440350493,-27.95749559649505,1.0,1.0,26022.012520719443,26022.012520719443,276.8740796504076,3.7240796504076457,276.8740796504076,276.8740796504076,76554.59585385183,76757.58675092533,-202.99089707349776,0.0,8546.071908451686,8546.071908451686,0.8886420657200372,3893.416846831268,276.8740796504076,3.7240796504076457,1.0,0.002,0.13897740505281,0.005099875409157212,0.00021522639929822483,0.001784773600749026,0.10761319964911241,0.10761319964911241,0.0,4.7250831719525266e-14,0.9898435171883225,0.9898435171883225,0.0,0.09141278557178133,0.0009379587473225998,0.0,0.0,0.0,1601582.9287014527,267.8924577341752,0.0,1.0,1280124.0560235654,2615.9551493525946,,,,,,,,,,,,,,,,,,,4.0
14.0,-29.481402274623907,4.318009892054447,34.976261844322075,25.848714680783473,6.179604659019343,-25.91530158122132,-39.440878679137654,2.613503966990759,-5.273846682485328,-5.273846682496779,39.900159469213314,40554.91462928921,24699.030679469404,24699.030679469404,65253.945308758615,76592.06292943672,76818.54626702578,24699.030679469404,101517.57694649519,101517.57694649519,101517.57694649519,127443.29849034226,123087.26450042738,4356.03398991488,0.0,90478.55846772488,54441.410172927935,40041.27588310772,25925.721543847078,65966.9974269548,19776.11164691523,1450.0,0.0,0.8858826667804508,2.8557164013203775,0.001494314320929203,1.0,1.0,-5.273846682485328,350886.2818685349,1550232.8958296424,4.41804931094588,1550232.8958296424,4.41804931094588,0.7627988911887651,0.0923458047224661,3.87408438322003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87408438322003,1.2795102351812726,1.2798235435175067,3.0277869427681248,6415.517207251871,15243.107769423557,6480.398057511031,0.0003406537516875399,23354.823880351738,2381.529256203876,19370.34346213848,1975.2253279293623,0.8293936859200477,0.8293936859200478,35117.16030776756,35405.22815468563,0.9898399795823548,0.8,4238.2692169022075,4273.035954225843,0.9898399795823548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.331752293303863,4.318009892054447,-2.703747230751354,7.021757122805801,3.5,3.5,1.0,0.6,0.00024485308309015315,0.9939229459510375,0.00024635016636613105,198.4952029875432,0.23321900143369656,0.00042713812807109217,1210.5094549534751,0.0037690558191684994,8.399365645931346e-05,0.0001608594266308397,0.0006231829926042642,0.09234580472399864,0.09234580472399864,0.09234580472399864,0.09135871672812688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488457.1370873207,595.4072040925257,0.0,0.09234580472399864,0.0923458047224661,0.0923458047224661,0.375,0.375,0.5,9.676136406036226,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,25925.721543847078,19776.11164691523,0.7627988911887651,0.9891907749934239,0.6147758153491166,41059.97430708969,25750.0,0.0,10043.207350337834,-10043.207350337834,0.18436503652523778,4.60912591313094,7980.103018756274,2063.10433158156,10043.207350337834,1.4418917305613452,0.9976463015434938,1.4494615794148547,1.4487469376998778,1.2692282068455678,0.00024335008174451633,0.0033543719655751638,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52313.691112381,15706.792649662166,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35733207932896,261.35733207932896,-11.792667920671022,245.23962143414263,277.47504272451124,127593.6702013566,122326.46364185853,5267.206559498053,0.0,nan,277.47504272451124,4.325042724511263,271.02795846646103,-2.1220415335389475,264.5808742083585,-8.569125791641454,258.13378995028353,-15.016210049716449,251.68670569221658,-21.4632943077834,245.23962143414263,-27.910378565857343,1.0,1.0,26022.012520719443,26022.012520719443,276.8649082788388,3.714908278838834,276.8649082788388,276.8649082788388,76580.27962115347,76818.54626702578,-238.26664587231062,0.0,8546.071908451686,8546.071908451686,0.888639682670207,3893.45480513613,276.8649082788388,3.714908278838834,1.0,0.002,0.13997193840247316,0.005092429856608529,0.0002167592634661636,0.001783240739413271,0.1083796317330818,0.1083796317330818,0.0,2.8794345380278585e-12,0.9892303353855967,0.9892303353855967,0.0,0.09135127137705797,0.0009945333454081421,0.0,0.0,0.0,1601564.1056004942,267.87615331751465,0.0,1.0,1280180.105490651,2615.7261295426165,,,,,,,,,,,,,,,,,,,6.0
15.0,-29.423188142205888,4.2447762734647965,34.97421749312936,25.84622441735121,6.170623200842734,-25.863807007951262,-39.39099252512676,2.611242065162282,-5.2903800874833,-5.290380087473165,39.893541780444004,40599.34711703219,24553.027629415246,24553.027629415246,65152.37474644744,76618.72361579111,76872.88085603938,24553.027629415246,101425.90848545462,101425.90848545462,101425.90848545462,127343.43439809664,123001.65599600895,4341.77840208769,0.0,90479.30335650599,54459.926852194854,40021.52944923459,25917.525912642017,65939.05536187661,19769.292307291802,1450.0,0.0,0.8858219614013416,2.8539740307398063,0.001494314320929203,1.0,1.0,-5.2903800874833,350659.69791138696,1549948.1767762448,4.420092146340474,1549948.1767762448,4.420092146340474,0.7627769862727817,0.09234053890194382,3.874143623489096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.874143623489096,1.27951765151211,1.2798328773085528,3.0278156920388755,6415.578123506773,15243.107769423557,6480.3588542374,0.00034063849690365845,23354.659029140315,2381.5124460585744,19370.226280930114,1975.2133787715595,0.829394522812827,0.829394522812827,35117.589900236606,35405.22815468563,0.9898551156457243,0.8,4238.321064162105,4273.035954225843,0.9898551156457243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.300234777209488,4.2447762734647965,-2.735473230277989,6.980249503742785,3.5,3.5,1.0,0.6,0.00024635016636613105,0.993986281301797,0.0002478406100771259,198.44731492744714,0.2328957547883757,0.0004229145209752552,1198.5397524438733,0.004191970340143755,8.446679973980091e-05,0.00016188336662633013,0.0006271594125643444,0.09234053891088509,0.09234053891088509,0.09234053891088509,0.09129671907558187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488576.1393672412,595.368161366284,0.0,0.09234053891088509,0.09234053890194382,0.09234053890194382,0.375,0.375,0.5,9.644821807814951,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,25917.525912642017,19769.292307291802,0.7627769862727817,0.9880695801431818,0.6157101719795814,41059.97430708969,25750.0,0.0,9985.00659311418,-9985.00659311418,0.1840545926106356,4.601364815265885,7937.495279551484,2047.5113135626955,9985.00659311418,1.6260862749220768,0.9959664102307113,1.4492213073936913,1.4483960104600853,1.2695845025504744,0.00024485308309015315,0.003336701495630174,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52243.52065264774,15764.99340688582,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38758397932855,261.38758397932855,-11.762416020671424,245.28814525063672,277.48702270801687,127255.42652197248,122197.60036390292,5057.8261580695735,0.0,nan,277.48702270801687,4.337022708016889,271.04724721655685,-2.1027527834431226,264.6074717250413,-8.54252827495867,258.167696233599,-14.982303766401003,251.72792074212092,-21.422079257879062,245.28814525063672,-27.86185474936326,1.0,1.0,26022.012520719443,26022.012520719443,276.85473271751215,3.7047327175121723,276.85473271751215,276.85473271751215,76607.71902092105,76872.88085603938,-265.1618351183279,0.0,8546.071908451686,8546.071908451686,0.8886359449184139,3893.5143416065416,276.85473271751215,3.7047327175121723,1.0,0.002,0.14102349156297483,0.005084696615131001,0.00021838021852916916,0.001781619780294596,0.10919010926458458,0.10919010926458458,0.0,-1.176234890737371e-12,0.9886122262802508,0.9886122262802508,0.0,0.09128898573976879,0.001051553162175034,0.0,0.0,0.0,1601545.0142171006,267.8596199125167,0.0,1.0,1280236.9368439037,2615.4939438590663,,,,,,,,,,,,,,,,,,,5.0
16.0,-29.395335860880603,4.213844974467608,34.97215758819107,25.840266770124458,6.161500117782304,-25.839652263006244,-39.366526308562584,2.605816520479608,-5.299858687066319,-5.299858687078251,39.889004477772865,40628.29493125197,24497.786928480582,24497.786928480582,65126.081859732556,76634.66216882119,76872.15553529191,24497.786928480582,101369.94246377249,101369.94246377249,101369.94246377249,127282.49920468088,122955.37741389227,4327.1217907886,0.0,90481.49597478926,54475.12873944631,40007.07470593661,25912.55674090838,65919.63144684499,19765.121723431086,1450.0,0.0,0.8857898547558658,2.85297550856113,0.001494314320929203,1.0,1.0,-5.299858687066319,350529.84915823693,1549752.9869728824,4.421172663881442,1549752.9869728824,4.421172663881442,0.7627623133084245,0.09233464203221665,3.8743155466824097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8743155466824097,1.2795397611439556,1.2798568995686679,3.0278977366194773,6415.751966127988,15243.107769423557,6480.246955273355,0.0003405949589895948,23354.18860042747,2381.4644756800203,19369.891807438304,1975.1792719673185,0.8293969077171776,0.8293969077171776,35118.83662766679,35405.22815468563,0.9898990425283953,0.8,4238.471530955061,4273.035954225843,0.9898990425283953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.288310028513301,4.213844974467608,-2.7506999945389548,6.964544969006562,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9971192499159347,0.00024855663963765706,198.42416430609538,0.11628793949528406,6.159715462504935e-05,174.56633620738987,0.004253567494768804,8.46997478686463e-05,0.00016314086220847962,0.0006320591787534853,0.09233464200927974,0.09233464200927974,0.09233464200927974,0.09126146912462012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488709.4582324875,595.3245580992183,0.0,0.09233464200927974,0.09233464203221665,0.09233464203221665,0.375,0.375,0.5,9.61262661923581,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,25912.55674090838,19765.121723431086,0.7627623133084245,0.9879618625029432,0.6163307354655501,41059.97430708969,25750.0,0.0,4963.968956762597,-4963.968956762597,0.09187411787582483,2.2968529468956187,3947.815565078679,1016.1533916839182,4963.968956762597,1.7180239249112168,0.9943086350197485,1.4491018461338887,1.4480487443800727,1.269932832588844,0.00024635016636613105,0.00331951242784871,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46198.509600059675,20786.031043237403,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4140381882426,261.4140381882426,-11.735961811757363,245.33257446652976,277.4955019099483,126813.91939594995,122391.03058720306,4422.888808746912,0.0,nan,277.4955019099483,4.345501909948325,271.0629164212701,-2.087083578729903,264.6303309325813,-8.519669067418704,258.1977454439125,-14.952254556087496,251.76515995521368,-21.3848400447863,245.33257446652976,-27.817425533470214,1.0,1.0,26022.012520719443,26022.012520719443,276.8451692460788,3.6951692460788195,276.8451692460788,276.8451692460788,76622.6597143302,76872.15553529191,-249.49582096170343,0.0,8546.071908451686,8546.071908451686,0.8886250973991285,3893.687124415822,276.8451692460788,3.6951692460788195,1.0,0.002,0.1421032012996626,0.005078159845767571,0.0002200478747230375,0.001779952124036675,0.11002393736151875,0.11002393736151875,0.0,-1.2402873866834696e-12,0.98830655846702,0.98830655846702,0.0,0.09125493229414429,0.0010797097380723648,0.0,0.0,0.0,1601534.0673487107,267.85014131293366,0.0,1.0,1280269.5158453272,2615.360854807082,,,,,,,,,,,,,,,,,,,6.0
17.0,-29.393214986562576,4.224024344863104,34.97016155532468,25.833761260751658,6.154677055990609,-25.838425782205775,-39.36538769686592,2.5998878497551994,-5.301597223672331,-5.301597223624747,39.886726914522455,40634.2310279353,24528.47553885621,24528.47553885621,65162.70656679151,76640.10612551203,76823.33104116227,24528.47553885621,101351.80658001848,101351.80658001848,101351.80658001848,127262.925254433,122950.45819928154,4312.467055151457,0.0,90484.21691519595,54478.34181030304,40006.52789432546,25911.118674414505,65917.64656873996,19763.84996094366,1450.0,0.0,0.8857892352912587,2.852792392534999,0.001494314320929203,1.0,1.0,-5.301597223672331,350506.03678229114,1549655.0156939204,4.4211935118722465,1549655.0156939204,4.4211935118722465,0.7627555648710427,0.09232813986222847,3.874528245090154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.874528245090154,1.27956727147218,1.2798844167154237,3.027998864516435,6415.966244006628,15243.107769423557,6480.108986587324,0.0003405412864262955,23353.608798660473,2381.405352353808,19369.479409802894,1975.1372191118164,0.8293998403755868,0.8293998403755868,35120.379027512114,35405.22815468563,0.9899533875985468,0.8,4238.657682276162,4273.035954225843,0.9899533875985468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.294934744716622,4.224024344863104,-2.7492451757783214,6.973269520641425,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9969002558890665,0.0002486112413082831,198.42243786096637,0.0,0.0,0.0,0.004253567494768804,8.471060328270124e-05,0.00016313000679442466,0.0006320518189467471,0.09232813989254586,0.09232813989254586,0.09232813989254586,0.09125554775949729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488853.63248253625,595.2775281233253,0.0,0.09232813989254586,0.09232813986222847,0.09232813986222847,0.375,0.375,0.5,9.580448853667646,-4.757794158649631e-11,-4.757794158649631e-11,-4.757794158649631e-11,-4.757794158649631e-11,-4.757794158649631e-11,-4.757794158649631e-11,25911.118674414505,19763.84996094366,0.7627555648710427,0.9885472245863451,0.6164393473235013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447881974346546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4352550694576,261.4352550694576,-11.714744930542395,245.36922994820907,277.5012801906929,126351.60053575916,122804.34246030948,3547.2580754496903,0.0,nan,277.5012801906929,4.351280190692933,271.0748701422173,-2.075129857782656,264.6484600937165,-8.501539906283483,258.2220500452073,-14.927949954792666,251.79563999670214,-21.354360003297842,245.36922994820907,-27.78077005179091,1.0,1.0,26022.012520719443,26022.012520719443,276.8377176176402,3.687717617640203,276.8377176176402,276.8377176176402,76628.9827479974,76823.33104116227,-194.3482931648614,0.0,8546.071908451686,8546.071908451686,0.8886116770318682,3893.900886315605,276.8377176176402,3.687717617640203,1.0,0.002,0.14318087782081493,0.005073075474078273,0.00022171586745580393,0.001778284132383124,0.11085793372790197,0.11085793372790197,0.0,-1.610721105105295e-13,0.9883277565874062,0.9883277565874062,0.0,0.09125046333992454,0.001077676522303932,0.0,0.0,0.0,1601532.0593658222,267.84840277632765,0.0,1.0,1280275.4911986308,2615.336445825483,,,,,,,,,,,,,,,,,,,5.0
18.0,-29.391104097653592,4.2339745315662976,34.96823357945147,25.828414549492322,6.149036218817942,-25.837090066020554,-39.36414623223243,2.595022188346475,-5.302327451263011,-5.302327451260185,39.884697838947474,40639.335461256815,24555.97760577819,24555.97760577819,65195.31306703501,76644.73880758275,76781.0985490521,24555.97760577819,101337.07615483028,101337.07615483028,101337.07615483028,127247.2000010279,122949.32956703322,4297.870433994685,0.0,90486.4604560686,54481.0571142666,40006.00371311333,25910.123846197617,65916.12755931095,19762.93976513921,1450.0,0.0,0.8857928857497437,2.8527154821258125,0.001494314320929203,1.0,1.0,-5.302327451263011,350496.0353848771,1549567.7372628124,4.421070656508977,1549567.7372628124,4.421070656508977,0.7627497221723808,0.09232150434328723,3.874704538279261,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.874704538279261,1.2795898500886251,1.2799070009280584,3.0280832080771014,6416.1449578907295,15243.107769423557,6479.993880955214,0.00034049651532891114,23353.12526726315,2381.356045873275,19369.135351365647,1975.1021349151492,0.8294022804098802,0.8294022804098801,35121.65741911154,35405.22815468563,0.9899984310280245,0.8,4238.811970598894,4273.035954225843,0.9899984310280245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.300871585327283,4.2339745315662976,-2.74711362928038,6.981088160846678,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9966823444447961,0.0002486655968759896,198.4207195740426,0.0,0.0,0.0,0.004253567494768804,8.472244075212796e-05,0.00016311816932499794,0.0006320347109593744,0.092321504321659,0.092321504321659,0.092321504321659,0.09125346360432207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488998.3593450969,595.2303252483716,0.0,0.092321504321659,0.09232150434328723,0.09232150434328723,0.375,0.375,0.5,9.548407633609395,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,25910.123846197617,19762.93976513921,0.7627497221723808,0.9890646717432338,0.6165309912159173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478693766430824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45229343145814,261.45229343145814,-11.697706568541832,245.39953412455125,277.50505273837354,125980.79759183628,123132.14765050709,2848.649941329206,0.0,nan,277.50505273837354,4.355052738373558,271.08394901558125,-2.066050984418723,264.66284529287856,-8.48715470712142,258.2417415700624,-14.908258429937575,251.8206378473019,-21.32936215269808,245.39953412455125,-27.750465875448725,1.0,1.0,26022.012520719443,26022.012520719443,276.8320456468785,3.682045646878521,276.8320456468785,276.8320456468785,76632.6356284945,76781.0985490521,-148.46292055759113,0.0,8546.071908451686,8546.071908451686,0.8886005535707336,3894.0780609706576,276.8320456468785,3.682045646878521,1.0,0.002,0.1442537938582769,0.0050682001320536,0.00022337694256642447,0.0017766230577103222,0.11168847128321223,0.11168847128321223,0.0,2.7674650765474595e-13,0.9883784818704991,0.9883784818704991,0.0,0.09124858830681892,0.0010729160364683042,0.0,0.0,0.0,1601531.2159512362,267.84767254873697,0.0,1.0,1280278.0009745078,2615.3261936284975,,,,,,,,,,,,,,,,,,,6.0
19.0,-29.389021206695833,4.243716232644426,34.96637797338592,25.824950413685315,6.145298855617823,-25.835589200369252,-39.36275221696121,2.591866848066924,-5.302301576170123,-5.302301576181665,39.88292931253419,40643.06348998327,24580.995857727183,24580.995857727183,65224.059347710456,76648.0505037847,76745.01458145528,24580.995857727183,101326.01043918246,101326.01043918246,101326.01043918246,127235.49881295735,122952.12155338279,4283.377259574549,0.0,90487.9111760604,54482.9241574906,40005.54113174423,25909.488373774893,65915.02950551912,19762.32667346275,1450.0,0.0,0.8857994673329637,2.8527182073632162,0.001494314320929203,1.0,1.0,-5.302301576170123,350496.38977341965,1549491.6690945532,4.420849156524068,1549491.6690945532,4.420849156524068,0.7627447670277354,0.09231489707383522,3.874818155756635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.874818155756635,1.2796044925563848,1.279921647025005,3.0281373489206427,6416.25967584147,15243.107769423557,6479.919976512162,0.0003404677731988454,23352.814903488248,2381.324397575956,19368.914446039682,1975.0796088409072,0.8294038438657995,0.8294038438657995,35122.4813110758,35405.22815468563,0.9900274606284046,0.8,4238.9114056306435,4273.035954225843,0.9900274606284046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3062722475611395,4.243716232644426,-2.744484437640487,6.988200670284913,3.5,3.5,1.0,0.6,0.0002478406100771259,0.996467373659097,0.00024871924222369477,198.41902410693106,0.0,0.0,0.0,0.004253567494768804,8.473573462693685e-05,0.00016310487545018906,0.0006320017326868172,0.09231489710273982,0.09231489710273982,0.09231489710273982,0.09125422880850025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489143.28906574263,595.1830638634092,0.0,0.09231489710273982,0.09231489707383522,0.09231489707383522,0.375,0.375,0.5,9.516587583376275,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,25909.488373774893,19762.32667346275,0.7627447670277354,0.9895172593717673,0.6165978198732384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478568384692545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4660835029468,261.4660835029468,-11.68391649705319,245.42465424672093,277.5075127591735,125692.5098345202,123386.94277610532,2305.5670584149034,0.0,nan,277.5075127591735,4.357512759173517,271.09094105668214,-2.0590589433178366,264.67436935421944,-8.47563064578054,258.25779765168534,-14.89220234831464,251.84122594919958,-21.308774050800395,245.42465424672093,-27.725345753279043,1.0,1.0,26022.012520719443,26022.012520719443,276.82784923504164,3.6778492350416627,276.82784923504164,276.82784923504164,76636.79838949276,76745.01458145528,-108.2161919625214,0.0,8546.071908451686,8546.071908451686,0.888593384667595,3894.1922465354182,276.82784923504164,3.6778492350416627,1.0,0.002,0.14531916355835914,0.005063498738977456,0.00022502667917023874,0.0017749733207134033,0.11251333958511936,0.11251333958511936,0.0,-1.1635787819375132e-13,0.9884593956688894,0.9884593956688894,0.0,0.0912495273728389,0.0010653697009963313,0.0,0.0,0.0,1601531.2458371622,267.84769842382985,0.0,1.0,1280277.9120425691,2615.3265569060745,,,,,,,,,,,,,,,,,,,5.0
20.0,-29.386947449933633,4.253267518922939,34.96459789880373,25.822234781831526,6.142317982572765,-25.834020906617578,-39.36129551203919,2.589391440301331,-5.301623996647322,-5.301623996674065,39.88139676904301,40646.243694909295,24603.845652662283,24603.845652662283,65250.08934757158,76650.83792758455,76714.31518415317,24603.845652662283,101318.16083681546,101318.16083681546,101318.16083681546,127227.32757982473,122958.30707651027,4269.020503314464,0.0,90489.04666660137,54484.45243799474,40005.10469845181,25909.16674300928,65914.27144146108,19761.973607391858,1450.0,0.0,0.8858085333726909,2.852789572672256,0.001494314320929203,1.0,1.0,-5.301623996647322,350505.67008832505,1549425.7533477219,4.420544046997234,1549425.7533477219,4.420544046997234,0.7627406085038981,0.09230834423294657,3.8749068494975245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8749068494975245,1.279615980007928,1.2799331373237535,3.028179477309682,6416.348940842577,15243.107769423557,6479.8624602668115,0.000340445406481936,23352.57341175452,2381.299772272338,19368.74252613334,1975.0620778893242,0.8294050589038757,0.8294050589038757,35123.12446634165,35405.22815468563,0.9900501221406453,0.8,4238.989027657626,4273.035954225843,0.9900501221406453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.311204807390219,4.253267518922939,-2.7414291840371985,6.9946967029601375,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9962533952890591,0.00024877266290793007,198.4173361038121,0.0,0.0,0.0,0.004253567494768804,8.474962839475894e-05,0.00016309098168236697,0.0006319623620122791,0.09230834422218283,0.09230834422218283,0.09230834422218283,0.09125744567725907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489287.95584123605,595.1358943945513,0.0,0.09230834422218283,0.09230834423294657,0.09230834423294657,0.375,0.375,0.5,9.485060628428913,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,25909.16674300928,19761.973607391858,0.7627406085038981,0.9899235464586851,0.6166531588080664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478444668093942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4772838235664,261.4772838235664,-11.672716176433596,245.4455381694665,277.5090294776631,125461.15409411756,123588.56841938324,1872.5856747343173,0.0,nan,277.5090294776631,4.359029477663114,271.09633121603684,-2.0536687839631327,264.6836329544234,-8.46636704557659,258.27093469271875,-14.879065307281223,251.85823643108952,-21.291763568910454,245.4455381694665,-27.70446183053349,1.0,1.0,26022.012520719443,26022.012520719443,276.824934591405,3.6749345914050195,276.824934591405,276.824934591405,76638.75858531216,76714.31518415317,-75.55659884100896,0.0,8546.071908451686,8546.071908451686,0.8885877883448998,3894.281383745012,276.824934591405,3.6749345914050195,1.0,0.002,0.14637459873721176,0.005058962074476152,0.0002266613379446855,0.001773338662468986,0.11333066897234274,0.11333066897234274,0.0,4.136717010605473e-13,0.9885661996572371,0.9885661996572371,0.0,0.09125290905501603,0.0010554351779305372,0.0,0.0,0.0,1601532.0284431092,267.84837600335266,0.0,1.0,1280275.5832169275,2615.3360699384343,,,,,,,,,,,,,,,,,,,6.0
21.0,-29.384882508923617,4.26264370994482,34.96289525797617,25.82068786667662,6.140525650290536,-25.832341692987082,-39.35973570970816,2.587984836114479,-5.300407587507777,-5.300407587519522,39.88007020720041,40648.58452060766,24624.85709097068,24624.85709097068,65273.44161157834,76652.80762155213,76688.14017651441,24624.85709097068,101312.99726748509,101312.99726748509,101312.99726748509,127222.10577537869,122967.27897410873,4254.826801269959,0.0,90489.69700730863,54485.47391322094,40004.69232676409,25909.108507893598,65913.80083465768,19761.839284158934,1450.0,0.0,0.8858196134419364,2.8529176931487163,0.001494314320929203,1.0,1.0,-5.300407587507777,350522.3308453597,1549368.6987243867,4.420171162812229,1549368.6987243867,4.420171162812229,0.7627371384908205,0.09230186617404736,3.8749581005859604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8749581005859604,1.279622507629417,1.2799396665631364,3.028204081658871,6416.401074506067,15243.107769423557,6479.8288651476405,0.00034043234289429564,23352.432376913966,2381.285390720987,19368.642108073953,1975.0518380970009,0.8294057679071428,0.8294057679071428,35123.49610799338,35405.22815468563,0.9900632169448138,0.8,4239.033880867807,4273.035954225843,0.9900632169448138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.315740523218108,4.26264370994482,-2.738026394098017,7.000670104042837,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9960403758203883,0.0002488258669965985,198.41565530510456,0.0,0.0,0.0,0.004253567494768804,8.476450781997442e-05,0.00016307610225715149,0.0006319130634533335,0.09230186613946888,0.09230186613946888,0.09230186613946888,0.09126268564156441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489431.9324881116,595.0889544933464,0.0,0.09230186613946888,0.09230186617404736,0.09230186617404736,0.375,0.375,0.5,9.453885213926167,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,25909.108507893598,19761.839284158934,0.7627371384908205,0.9902848991414459,0.6166930749839951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478321496135669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4864725048705,261.4864725048705,-11.663527495129472,245.46296539301264,277.5099796167081,125281.1184001691,123744.85943464459,1536.2589655245365,0.0,nan,277.5099796167081,4.359979616708131,271.1005767720064,-2.0494232279936,264.69117392726173,-8.458826072738248,258.2817710824961,-14.86822891750387,251.8723682377379,-21.277631762262075,245.46296539301264,-27.68703460698734,1.0,1.0,26022.012520719443,26022.012520719443,276.8230881890223,3.6730881890223372,276.8230881890223,276.8230881890223,76640.52968671083,76688.14017651441,-47.61048980358464,0.0,8546.071908451686,8546.071908451686,0.8885845545356816,3894.33289108889,276.8230881890223,3.6730881890223372,1.0,0.002,0.14741816390477866,0.00505457742597163,0.00022827787501475858,0.0017717221246051132,0.11413893750737929,0.11413893750737929,0.0,-3.8012822056732176e-13,0.9886939970952812,0.9886939970952812,0.0,0.0912583010069726,0.0010435651670747488,0.0,0.0,0.0,1601533.4333819055,267.8495924124922,0.0,1.0,1280271.4024234647,2615.353148206877,,,,,,,,,,,,,,,,,,,4.0
22.0,-29.38282640080984,4.271858035401487,34.96127105700689,25.820059363637142,6.139660767823593,-25.8305776839044,-39.35809551095588,2.587412052611885,-5.298736511117511,-5.29873651112235,39.87892758449149,40650.24731974094,24644.280957298877,24644.280957298877,65294.52827703982,76654.13484949288,76665.85413031888,24644.280957298877,101310.13508761776,101310.13508761776,101310.13508761776,127219.41126277538,122978.59307864566,4240.818184129721,0.0,90489.95989017573,54486.07236702079,40004.31947017215,25909.27617515762,65913.59564532977,19761.893032814187,1450.0,0.0,0.8858323554757291,2.8530937096793414,0.001494314320929203,1.0,1.0,-5.298736511117511,350545.22004426585,1549319.5564844618,4.419742355319574,1549319.5564844618,4.419742355319574,0.762734277068007,0.09229547921888931,3.874978646201685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.874978646201685,1.2796251657622266,1.2799423253547735,3.028213847211656,6416.421766540584,15243.107769423557,6479.815530357563,0.0003404271577677691,23352.37640054492,2381.279682719881,19368.602249494048,1975.0477736529854,0.8294060491865868,0.8294060491865868,35123.64509199838,35405.22815468563,0.990068466410194,0.8,4239.05186165887,4273.035954225843,0.990068466410194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.319933531647637,4.271858035401487,-2.7343341344062964,7.006192169807783,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9958283163794497,0.00024887885391550657,198.41398172439742,0.0,0.0,0.0,0.004253567494768804,8.478015677532766e-05,0.00016306045330179825,0.0006318557745844353,0.09229547919139984,0.09229547919139984,0.09229547919139984,0.09126962912278173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489574.8788243714,595.0423539310692,0.0,0.09229547919139984,0.09229547921888931,0.09229547921888931,0.375,0.375,0.5,9.423109713032733,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25909.27617515762,19761.893032814187,0.762734277068007,0.9906078956514366,0.6167202217046881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478198849876347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4940988100612,261.4940988100612,-11.655901189938788,245.47757131382934,277.5106263062818,125140.93364139237,123865.8889009239,1275.0447404684605,0.0,nan,277.5106263062818,4.360626306281802,271.10401530781195,-2.0459846921880285,264.69740430933683,-8.452595690663145,258.2907933108037,-14.859206689196299,251.88418231230375,-21.265817687696227,245.47757131382934,-27.672428686170633,1.0,1.0,26022.012520719443,26022.012520719443,276.82215151223954,3.672151512239566,276.82215151223954,276.82215151223954,76641.89065526973,76665.85413031888,-23.963475049153203,0.0,8546.071908451686,8546.071908451686,0.8885832581588969,3894.3535394326937,276.82215151223954,3.672151512239566,1.0,0.002,0.1484482553571656,0.005050336035091124,0.00022987377227361822,0.001770126227764399,0.11493688613680911,0.11493688613680911,0.0,3.8017332337769716e-14,0.9888391992749015,0.9888391992749015,0.0,0.09126538776749982,0.001030091451389494,0.0,0.0,0.0,1601535.3634214015,267.85126348888247,0.0,1.0,1280265.6588933086,2615.3766104098654,,,,,,,,,,,,,,,,,,,4.0
23.0,-29.380776766655114,4.280922063670517,34.95972562281686,25.82027882980185,6.139658058235703,-25.828733284157053,-39.356383157987125,2.587614576017287,-5.296676628327873,-5.296676628317887,39.87795131777956,40651.31091203203,24662.316631870137,24662.316631870137,65313.62754390217,76654.86871168096,76646.95617610053,24662.316631870137,101309.27280797067,101309.27280797067,101309.27280797067,127218.91309323997,122991.90009296918,4227.013000270794,0.0,90489.87065761302,54486.31285905341,40003.95310951068,25909.64028526929,65913.59339477998,19762.110733299625,1450.0,0.0,0.8858464851145358,2.853310691468048,0.001494314320929203,1.0,1.0,-5.296676628327873,350573.436447289,1549277.5698641478,4.419266860502968,1549277.5698641478,4.419266860502968,0.7627319606029115,0.09228919543088444,3.8749720017934677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8749720017934677,1.2796242259047952,1.2799413852643953,3.0282108789035758,6416.41547705195,15243.107769423557,6479.819583606517,0.00034042873383182033,23352.39341490242,2381.2814177015007,19368.614364926412,1975.0490090832664,0.8294059636973338,0.8294059636973338,35123.59691090685,35405.22815468563,0.9900667687443087,0.8,4239.046046711553,4273.035954225843,0.9900667687443087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.323826872665937,4.280922063670517,-2.730397518950702,7.011319582621219,3.5,3.5,1.0,0.6,0.0002478406100771259,0.99561697311793,0.0002489316843413932,198.4123134413044,0.0,0.0,0.0,0.004253567494768804,8.4796496995146e-05,0.00016304411308197992,0.0006317913732499203,0.09228919596562549,0.09228919596562549,0.09228919596562549,0.09127802623085501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489716.514324357,594.9961833165969,0.0,0.09228919596562549,0.09228919543088444,0.09228919543088444,0.375,0.375,0.5,9.39277459035679,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,25909.64028526929,19762.110733299625,0.7627319606029115,0.9908976916599828,0.6167363789219752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478076730307545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5005245983756,261.5005245983756,-11.649475401624386,245.48987561578676,277.51117358095627,125033.16944327518,123958.83955903344,1074.3298842417107,0.0,nan,277.51117358095627,4.36117358095629,271.1069139879392,-2.043086012060769,264.7026543949136,-8.447345605086355,258.2983948018483,-14.851605198151674,251.89413520880925,-21.25586479119073,245.48987561578676,-27.66012438421322,1.0,1.0,26022.012520719443,26022.012520719443,276.82200009207105,3.672000092071073,276.82200009207105,276.82200009207105,76643.07883313549,76646.95617610053,-3.8773429650464095,0.0,8546.071908451686,8546.071908451686,0.8885836774045249,3894.346861802435,276.82200009207105,3.672000092071073,1.0,0.002,0.14946352974357702,0.005046231790292361,0.0002314469222751199,0.0017685532024560916,0.11572346113755994,0.11572346113755994,0.0,1.2473121147049682e-10,0.9889989892524583,0.9889989892524583,0.0,0.09127392100006732,0.0010152744308171335,0.0,0.0,0.0,1601537.7424643089,267.8533233716721,0.0,1.0,1280258.5789510647,2615.4055322384515,,,,,,,,,,,,,,,,,,,3.0
24.0,-29.37874268048882,4.289845752672049,34.958258637989104,25.821146566327684,6.140308026895827,-25.826837609792918,-39.354617964103795,2.5884029549848693,-5.294293009201795,-5.294293009203167,39.877123490289485,40651.86926021427,24679.157311828676,24679.157311828676,65331.026572042945,76655.14546222115,76630.9514425444,24679.157311828676,101310.10875437308,101310.10875437308,101310.10875437308,127220.28029589681,123006.85408777316,4213.426208123659,0.0,90489.50516628497,54486.22895954566,40003.64022971035,25910.17154152372,65913.81177123406,19762.468372571366,1450.0,0.0,0.8858617333318889,2.8535617909239672,0.001494314320929203,1.0,1.0,-5.294293009201795,350606.08963607135,1549241.9678921911,4.418753734426867,1549241.9678921911,4.418753734426867,0.7627301247658655,0.09228302717697728,3.8749431122295164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8749431122295164,1.2796205672601693,1.2799377257129614,3.0281969603898,6416.385985391435,15243.107769423557,6479.838588912322,0.0003404361239585089,23352.473196495583,2381.289553159905,19368.6711730573,1975.054801900476,0.8294055627462997,0.8294055627462997,35123.38742167075,35405.22815468563,0.9900593873755611,0.8,4239.020763580092,4273.035954225843,0.9900593873755611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3274622515257395,4.289845752672049,-2.726261514372351,7.0161072670444,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9954072808926505,0.00024898412422186635,198.41065784110594,0.0,0.0,0.0,0.004253567494768804,8.481334449917742e-05,0.00016302726557794846,0.0006317213798568835,0.09228302720087583,0.09228302720087583,0.09228302720087583,0.09128763027831191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489856.59358470846,594.9505218408724,0.0,0.09228302720087583,0.09228302717697728,0.09228302717697728,0.375,0.375,0.5,9.362912683309494,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,25910.17154152372,19762.468372571366,0.7627301247658655,0.9911583751033277,0.6167428065198841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477954997300533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50602606651273,261.50602606651273,-11.643973933487246,245.50030002290157,277.5117521101224,124950.12138663496,124030.32892610844,919.7924605265459,0.0,nan,277.5117521101224,4.361752110122438,271.10946169265884,-2.040538307341137,264.70717127528525,-8.44282872471473,258.3048808577833,-14.845119142216674,251.9025904403252,-21.247409559674765,245.50030002290157,-27.649699977098408,1.0,1.0,26022.012520719443,26022.012520719443,276.8225109521302,3.67251095213021,276.8225109521302,276.8225109521302,76643.89959992228,76630.9514425444,12.94815737787576,0.0,8546.071908451686,8546.071908451686,0.8885855002625106,3894.317827790664,276.8225109521302,3.67251095213021,1.0,0.002,0.15046290219201464,0.005042256222284595,0.00023299561720995795,0.0017670043834518104,0.11649780860497898,0.11649780860497898,0.0,6.617683831477983e-13,0.9891705714644747,0.9891705714644747,0.0,0.09128365472912227,0.0009993724478550114,0.0,0.0,0.0,1601540.4953270976,267.8557069907982,0.0,1.0,1280250.3862039251,2615.4390004810994,,,,,,,,,,,,,,,,,,,4.0
25.0,-29.376697220811543,4.298636763932991,34.956868794466395,25.8220316953026,6.1409780682524735,-25.824929691980937,-39.352847217209614,2.5892105410928443,-5.291685045798829,-5.291685045807332,39.87641487439429,40652.45115210903,24695.07866008133,24695.07866008133,65347.52981219036,76655.41450735382,76617.0811566712,24695.07866008133,101312.15981675252,101312.15981675252,101312.15981675252,127222.9843514174,123022.91707112038,4200.067280297017,0.0,90489.1358744681,54486.17252573144,40003.29260970741,25910.824534664873,65914.11714437229,19762.92865036604,1450.0,0.0,0.8858776963361134,2.853836543647713,0.001494314320929203,1.0,1.0,-5.291685045798829,350641.8188512675,1549211.493284604,4.418216567436118,1549211.493284604,4.418216567436118,0.7627286666978177,0.0922769829596936,3.87491436990067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87491436990067,1.2796168195023094,1.2799339770262066,3.0281833677426717,6416.3571842032425,15243.107769423557,6479.857148400354,0.0003404433409052581,23352.551111158544,2381.2974982444102,19368.72664860903,1975.0604588324281,0.8294051710416374,0.8294051710416374,35123.178999782525,35405.22815468563,0.9900520436258169,0.8,4238.9956092662105,4273.035954225843,0.9900520436258169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.330899175272269,4.298636763932991,-2.7219968281299316,7.020633592062922,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9951964642298478,0.0002490368675786265,198.40899301154695,0.0,0.0,0.0,0.004253567494768804,8.483024811108249e-05,0.0001630103619660434,0.0006316511940249312,0.09227698294074464,0.09227698294074464,0.09227698294074464,0.09129806496704906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489994.8727761169,594.9054476590893,0.0,0.09227698294074464,0.0922769829596936,0.0922769829596936,0.375,0.375,0.5,9.33354514723844,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,25910.824534664873,19762.92865036604,0.7627286666978177,0.9914041580661557,0.6167487772470289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477834189752097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51077413147067,261.51077413147067,-11.639225868529309,245.50918848122407,277.51235978170814,124881.39645544495,124087.56575133078,793.8307041141304,0.0,nan,277.51235978170814,4.3623597817081645,271.1117255216088,-2.0382744783912017,264.7110912615467,-8.438908738453279,258.31045700142585,-14.839542998574132,251.90982274131048,-21.2401772586895,245.50918848122407,-27.640811518775905,1.0,1.0,26022.012520719443,26022.012520719443,276.82349591421945,3.6734959142194725,276.82349591421945,276.82349591421945,76643.14205671404,76617.0811566712,26.060900042852154,0.0,8546.071908451686,8546.071908451686,0.8885873138277126,3894.2889417501733,276.82349591421945,3.6734959142194725,1.0,0.002,0.1514456813473765,0.005038394966211322,0.00023451874101978817,0.0017654812600171976,0.11725937050989409,0.11725937050989409,0.0,1.0369856015546297e-12,0.9893496826489906,0.9893496826489906,0.0,0.09129420380697917,0.0009827791527144243,0.0,0.0,0.0,1601543.507193099,267.85831495420115,0.0,1.0,1280241.4222350027,2615.4756199404756,,,,,,,,,,,,,,,,,,,5.0
26.0,-29.374664310491795,4.307302460962976,34.95555483849753,25.823856994416587,6.142602405326015,-25.8229376389312,-39.35099617866797,2.590875732973254,-5.2888592289274925,-5.288859228917865,39.87582442001312,40652.34205921025,24710.11635144316,24710.11635144316,65362.45841065341,76655.023597255,76605.3069966291,24710.11635144316,101315.42334807225,101315.42334807225,101315.42334807225,127227.01995569534,123040.07455985708,4186.945395838265,0.0,90488.37402324443,54485.69248211443,40002.97949014444,25911.59660762309,65914.57609776754,19763.4894152061,1450.0,0.0,0.8858943443682955,2.8541342711335926,0.001494314320929203,1.0,1.0,-5.2888592289274925,350680.5358949751,1549186.1006568356,4.417656362658232,1549186.1006568356,4.417656362658232,0.7627275815721737,0.09227106744224751,3.8748550380803937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8748550380803937,1.2796090919300656,1.2799262475386568,3.028155287827672,6416.297686232855,15243.107769423557,6479.89548621653,0.0003404582492959019,23352.712071539183,2381.3139116353886,19368.841242907147,1975.0721441987985,0.8294043614108818,0.8294043614108818,35122.74876052851,35405.22815468563,0.9900368841708433,0.8,4238.943683946219,4273.035954225843,0.9900368841708433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.334145344988197,4.307302460962976,-2.7176062388076456,7.024908699770622,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9949869887028755,0.00024908929753968514,198.40733842377546,0.0,0.0,0.0,0.004253567494768804,8.484792151865249e-05,0.0001629926885584734,0.0006315730404310693,0.09227106745571671,0.09227106745571671,0.09227106745571671,0.0913093055852743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490131.24848191766,594.8609945974017,0.0,0.09227106745571671,0.09227106744224751,0.09227106744224751,0.375,0.375,0.5,9.304692291067527,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,25911.59660762309,19763.4894152061,0.7627275815721737,0.9916237390908014,0.61674282785211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477712708746127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51499138891336,261.51499138891336,-11.635008611086619,245.51682676196333,277.51315601586106,124833.68545748087,124128.60065210974,705.0848053711161,0.0,nan,277.51315601586106,4.36315601586108,271.1138901650705,-2.036109834929505,264.71462431432514,-8.435375685674842,258.31535846352676,-14.834641536473214,251.91609261273345,-21.233907387266527,245.51682676196333,-27.633173238036647,1.0,1.0,26022.012520719443,26022.012520719443,276.82494400340335,3.6749440034033682,276.82494400340335,276.82494400340335,76643.59670014361,76605.3069966291,38.28970351451426,0.0,8546.071908451686,8546.071908451686,0.8885910575009317,3894.2293132707955,276.82494400340335,3.6749440034033682,1.0,0.002,0.1524111887905116,0.005034649382237704,0.0002360152416840554,0.0017639847585063642,0.11800762084202769,0.11800762084202769,0.0,1.9041972859623613e-13,0.9895361843115698,0.9895361843115698,0.0,0.09130555999915713,0.0009655074430903947,0.0,0.0,0.0,1601546.7705412942,267.8611407710725,0.0,1.0,1280231.7093204379,2615.5152997987307,,,,,,,,,,,,,,,,,,,4.0
