time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
27.0,-29.372620568963033,4.315848944328246,34.954315037575036,25.825624807644658,6.144159464018507,-25.820942565692327,-39.34914094917474,2.592481461663434,-5.285868337937018,-5.28586833794891,39.875335808688696,40652.26251413694,24724.422001863673,24724.422001863673,65376.68451600062,76654.67862282573,76595.21756424976,24724.422001863673,101319.63956611343,101319.63956611343,101319.63956611343,127232.10292715614,123058.03605692447,4174.066870231671,0.0,90487.62913010211,54485.21302497962,40002.68456124722,25912.463361042708,65915.14792228992,19764.13058246623,1450.0,0.0,0.8859114659015195,2.854449417516719,0.001494314320929203,1.0,1.0,-5.285868337937018,350721.5183055506,1549165.0880512414,4.417080239432585,1549165.0880512414,4.417080239432585,0.7627268124643063,0.09226528523954154,3.874796114067739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.874796114067739,1.2796016403940516,1.2799187941557533,3.028126873043474,6416.23747871482,15243.107769423557,6479.934277556129,0.0003404733347956948,23352.874955557007,2381.3305211827696,19368.957192817124,1975.0839677991082,0.8294035415201897,0.8294035415201897,35122.321477150064,35405.22815468563,0.9900218289119194,0.8,4238.892115369093,4273.035954225843,0.9900218289119194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.337233489839977,4.315848944328246,-2.713126749165336,7.028975693493582,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9947764450547463,0.00024914201709258033,198.4056750482888,0.0,0.0,0.0,0.004253567494768804,8.486563835546885e-05,0.00016297497172165705,0.0006314947871173764,0.09226528522307925,0.09226528522307925,0.09226528522307925,0.09132115264559287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490265.5728503453,594.8172102209996,0.0,0.09226528522307925,0.09226528523954154,0.09226528523954154,0.375,0.375,0.5,9.27636831342047,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,25912.463361042708,19764.13058246623,0.7627268124643063,0.9918309611180101,0.6167362707289008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477591975073507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51876921776153,261.51876921776153,-11.631230782238447,245.52344342935643,277.51409500616495,124793.35268434628,124161.73610774984,631.6165765964627,0.0,nan,277.51409500616495,4.364095006164973,271.11596469079825,-2.0340353092017267,264.7178343754757,-8.43216562452426,258.3197040600703,-14.83029593992967,251.92157374470355,-21.228426255296426,245.52344342935643,-27.626556570643544,1.0,1.0,26022.012520719443,26022.012520719443,276.82675430140665,3.6767543014066746,276.82675430140665,276.82675430140665,76642.60486478981,76595.21756424976,47.38730054005282,0.0,8546.071908451686,8546.071908451686,0.888594775431584,3894.170094638078,276.82675430140665,3.6767543014066746,1.0,0.002,0.15335895904617042,0.005031011729971568,0.00023748437401636138,0.0017625156255674714,0.11874218700818069,0.11874218700818069,0.0,-4.1616710078073993e-13,0.9897277697305641,0.9897277697305641,0.0,0.09131751498368579,0.0009477702558557571,0.0,0.0,0.0,1601550.224397028,267.86413166206296,0.0,1.0,1280221.4288421997,2615.5572992338684,,,,,,,,,,,,,,,,,,,5.0
28.0,-29.370582080718393,4.324281701776346,34.95314753410066,25.828002055082493,6.146336851449653,-25.818890187491057,-39.347235777508445,2.5946449580918083,-5.28273542650544,-5.282735426449113,39.874941961078214,40651.758843912205,24738.06910518056,24738.06910518056,65389.82794909277,76653.90682012358,76586.63957716849,24738.06910518056,101324.70868234905,101324.70868234905,101324.70868234905,127238.12283933762,123076.68602806509,4161.43681127254,0.0,90486.63167808678,54484.48370136721,40002.38664079952,25913.414156988576,65915.8007977881,19764.84339361208,1450.0,0.0,0.8859289682907936,2.854779557883671,0.001494314320929203,1.0,1.0,-5.28273542650544,350764.45076982916,1549148.1508911808,4.416491316298551,1549148.1508911808,4.416491316298551,0.7627263344718977,0.09225963891946905,3.874717752203248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.874717752203248,1.2795916006212789,1.2799087518945877,3.0280893922107337,6416.158061327821,15243.107769423557,6479.985440041605,0.0003404932324404156,23353.089815802487,2381.3524308303536,19369.110120910005,1975.0995621246814,0.8294024591042931,0.8294024591042931,35121.75323952801,35405.22815468563,0.990001807224554,0.8,4238.823535108037,4273.035954225843,0.990001807224554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.340179474860645,4.324281701776346,-2.708573765225944,7.032855467002291,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9945664904740802,0.0002491946113718226,198.40401597616653,0.0,0.0,0.0,0.004253567494768804,8.48838356822693e-05,0.0001629567743948566,0.0006314115065895306,0.09225963892246017,0.09225963892246017,0.09225963892246017,0.09133351906464908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490397.75573190313,594.7741237634683,0.0,0.09225963892246017,0.09225963891946905,0.09225963891946905,0.375,0.375,0.5,9.24858471771949,-5.633182809106074e-11,-5.633182809106074e-11,-5.633182809106074e-11,-5.633182809106074e-11,-5.633182809106074e-11,-5.633182809106074e-11,25913.414156988576,19764.84339361208,0.7627263344718977,0.9920205346467855,0.6167225210328678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477470600169795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5222434300512,261.5222434300512,-11.627756569948758,245.52922896326817,277.51525789683734,124765.9412323826,124185.086416291,580.8548160915964,0.0,nan,277.51525789683734,4.365257896837363,271.1180521101093,-2.0319478898906596,264.7208463234452,-8.42915367655479,258.3236405366808,-14.826359463319193,251.92643474996643,-21.223565250033545,245.52922896326817,-27.62077103673181,1.0,1.0,26022.012520719443,26022.012520719443,276.828883478422,3.6788834784219944,276.828883478422,276.828883478422,76642.3397315732,76586.63957716849,55.70015440470888,0.0,8546.071908451686,8546.071908451686,0.8885997198160642,3894.0913409642644,276.828883478422,3.6788834784219944,1.0,0.002,0.15428861122604223,0.0050274794039913105,0.0002389255377908184,0.001761074462272087,0.1194627688954092,0.1194627688954092,0.0,6.290541004760897e-14,0.9899235224547003,0.9899235224547003,0.0,0.09132998673955955,0.0009296521799094902,0.0,0.0,0.0,1601553.842118257,267.86726457349454,0.0,1.0,1280210.660014997,2615.601294771974,,,,,,,,,,,,,,,,,,,4.0
29.0,-29.36853158124236,4.332605117758191,34.95205008166614,25.83027781164276,6.148412292929071,-25.81683719390557,-39.34532679906113,2.596717906917529,-5.279507539359884,-5.279507539342911,39.87462794303286,40651.32554363052,24751.190092035336,24751.190092035336,65402.515635665855,76653.21054752682,76579.21007012445,24751.190092035336,101330.40016215979,101330.40016215979,101330.40016215979,127244.82727474492,123095.76942123049,4149.057853514424,0.0,90485.67866643117,54483.793667696176,40002.09444303888,25914.42711258514,65916.52155562401,19765.609821252983,1450.0,0.0,0.8859466645409069,2.855119738155379,0.001494314320929203,1.0,1.0,-5.279507539359884,350808.68906722125,1549134.6468503594,4.415895886072302,1549134.6468503594,4.415895886072302,0.7627260959843472,0.09225413118630932,3.8746431171015874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8746431171015874,1.2795819811852758,1.2798991300743736,3.028053828573382,6416.082706247791,15243.107769423557,6480.033979548417,0.0003405121111901729,23353.29369227653,2381.373220444956,19369.25520874413,1975.1143569663575,0.8294014310773639,0.8294014310773639,35121.21202422606,35405.22815468563,0.9899827377360771,0.8,4238.7582161547425,4273.035954225843,0.9899827377360771,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.343011887705557,4.332605117758191,-2.703980551619303,7.036585669377494,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9943553470246714,0.0002492475258655964,198.4023471564099,0.0,0.0,0.0,0.004253567494768804,8.490207298693675e-05,0.00016293853709018917,0.0006313286812471031,0.0922541311653502,0.0922541311653502,0.0922541311653502,0.0913462271041907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490527.69505018747,594.7317679675571,0.0,0.0922541311653502,0.09225413118630932,0.09225413118630932,0.375,0.375,0.5,9.221347597493606,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,25914.42711258514,19765.609821252983,0.7627260959843472,0.9922021686243803,0.6167092040699793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477349539278426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52546105291066,261.52546105291066,-11.62453894708932,245.53433562673922,277.5165864790859,124742.18134883644,124204.22581084173,537.9555379946983,0.0,nan,277.5165864790859,4.366586479085925,271.12013630861804,-2.0298636913819337,264.7236861381561,-8.42631386184388,258.3272359676589,-14.82276403234107,251.93078579720546,-21.219214202794518,245.53433562673922,-27.615664373260756,1.0,1.0,26022.012520719443,26022.012520719443,276.8312420179351,3.6812420179351193,276.8312420179351,276.8312420179351,76640.98315783573,76579.21007012445,61.773087711277185,0.0,8546.071908451686,8546.071908451686,0.8886044290355647,3894.016332687095,276.8312420179351,3.6812420179351193,1.0,0.002,0.15519995008980836,0.005024044573979382,0.0002403384079983509,0.0017596615923572857,0.12016920399917545,0.12016920399917545,0.0,3.556365271717432e-13,0.9901214303291329,0.9901214303291329,0.0,0.09134279232396005,0.0009113388623492687,0.0,0.0,0.0,1601557.5693642043,267.8704924606401,0.0,1.0,1280199.5645250634,2615.6466259696444,,,,,,,,,,,,,,,,,,,7.0
30.0,-29.366488781288723,4.340823746038226,34.95102070349684,25.833209487050794,6.151153425551959,-25.814724560676854,-39.343363722413756,2.5993892039654414,-5.276172215467511,-5.276172215467742,39.87439703476586,40650.4224607864,24763.764600877865,24763.764600877865,65414.18706166427,76652.05441391443,76573.02771485719,24763.764600877865,101336.79231573506,101336.79231573506,101336.79231573506,127252.30009768199,123115.36681207127,4136.93328561072,0.0,90484.45197709184,54482.82002016785,40001.8132854711,25915.50778194693,65917.32106741803,19766.434397836176,1450.0,0.0,0.8859646064831158,2.8554712745912743,0.001494314320929203,1.0,1.0,-5.276172215467511,350854.4043893418,1549124.7169215668,4.41529220537448,1549124.7169215668,4.41529220537448,0.7627261084039312,0.09224876132838693,3.8745471698786926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8745471698786926,1.2795695853515852,1.2798867311683322,3.028008178870624,6415.985980005462,15243.107769423557,6480.0962766696975,0.0003405363424943458,23353.555398817043,2381.399907085197,19369.441419008563,1975.133345128924,0.8294001101001395,0.8294001101001395,35120.51626133875,35405.22815468563,0.9899582229378031,0.8,4238.674244945178,4273.035954225843,0.9899582229378031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.345726332949516,4.340823746038226,-2.699336765938424,7.04016051197665,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9941450444969931,0.00024930025195923564,198.40068463090293,0.0,0.0,0.0,0.004253567494768804,8.49208308922412e-05,0.00016291977918488472,0.0006312403693580567,0.09224876134518563,0.09224876134518563,0.09224876134518563,0.09135932424840724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490655.36994534865,594.6901500113781,0.0,0.09224876134518563,0.09224876132838693,0.09224876132838693,0.375,0.375,0.5,9.19466448504077,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,25915.50778194693,19766.434397836176,0.7627261084039312,0.9923671957900235,0.616688023762533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477227767111587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52852855641305,261.52852855641305,-11.621471443586927,245.5388915725994,277.51816554022025,124728.99710643174,124216.14008230918,512.8570241225478,0.0,nan,277.51816554022025,4.368165540220275,271.12231074671837,-2.0276892532816078,264.7264559531659,-8.423544046834081,258.3306011596465,-14.819398840353472,251.93474636612814,-21.21525363387184,245.5388915725994,-27.61110842740058,1.0,1.0,26022.012520719443,26022.012520719443,276.8338539269673,3.6838539269673447,276.8338539269673,276.8338539269673,76640.71388638507,76573.02771485719,67.6861715278792,0.0,8546.071908451686,8546.071908451686,0.8886104829510387,3893.919905728086,276.8338539269673,3.6838539269673447,1.0,0.002,0.15609272108316055,0.0050207106476736554,0.00024172259694065206,0.0017582774035243512,0.12086129847032603,0.12086129847032603,0.0,4.65003036076439e-13,0.9903221357090941,0.9903221357090941,0.0,0.09135599033524663,0.0008927709931402961,0.0,0.0,0.0,1601561.4205094615,267.87382778453247,0.0,1.0,1280188.09951987,2615.6934680077916,,,,,,,,,,,,,,,,,,,6.0
31.0,-29.36444025477984,4.348940757327026,34.95005687006043,25.835976423136913,6.153725636547205,-25.812623665607916,-39.34141370756549,2.601909047193199,-5.272790755068172,-5.272790755013436,39.874229333747756,40649.647446308176,24775.95864427669,24775.95864427669,65425.606090584864,76651.01567127906,76567.61345097447,24775.95864427669,101343.57209525116,101343.57209525116,101343.57209525116,127260.19958906743,123135.13639787704,4125.063191190389,0.0,90483.29288251791,54481.924656837866,40001.5202507556,25916.627493816268,65918.14774457188,19767.293489577558,1450.0,0.0,0.8859825522530496,2.8558277086180817,0.001494314320929203,1.0,1.0,-5.272790755068172,350900.75685118954,1549117.5051734082,4.414688412400205,1549117.5051734082,4.414688412400205,0.7627263035784286,0.09224353129104117,3.874456332904461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.874456332904461,1.279557892541315,1.2798750354599577,3.0279648584007783,6415.894189128173,15243.107769423557,6480.155386318267,0.0003405593357822803,23353.80376185262,2381.425233066605,19369.618101703752,1975.1513617498078,0.8293988550740135,0.8293988550740135,35119.85755232937,35405.22815468563,0.989935013823126,0.8,4238.594745746128,4273.035954225843,0.989935013823126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.348358647541133,4.348940757327026,-2.694686433654264,7.04362719098129,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9939342006193593,0.0002493531361761037,198.39901747283884,0.0,0.0,0.0,0.004253567494768804,8.493946777958802e-05,0.00016290114229753787,0.0006311533624120664,0.09224353129506857,0.09224353129506857,0.09224353129506857,0.09137257894198178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490780.6811041767,594.6493015033785,0.0,0.09224353129506857,0.09224353129104117,0.09224353129104117,0.375,0.375,0.5,9.1685359146731,-5.474021236295812e-11,-5.474021236295812e-11,-5.474021236295812e-11,-5.474021236295812e-11,-5.474021236295812e-11,-5.474021236295812e-11,25916.627493816268,19767.293489577558,0.7627263035784286,0.9925279809758069,0.6166685326751392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477106454230073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53145839904784,261.53145839904784,-11.618541600952142,245.54299638482425,277.5199204132677,124716.40634340352,124226.56488897989,489.84145442362376,0.0,nan,277.5199204132677,4.369920413267721,271.12453560759656,-2.0254643924034212,264.72915080188335,-8.420849198116628,258.3337659961992,-14.816234003800787,251.9383811905159,-21.211618809484065,245.54299638482425,-27.607003615175728,1.0,1.0,26022.012520719443,26022.012520719443,276.83660184912,3.6866018491199952,276.83660184912,276.83660184912,76639.47718414049,76567.61345097447,71.86373316601384,0.0,8546.071908451686,8546.071908451686,0.8886162144017911,3893.828614568983,276.83660184912,3.6866018491199952,1.0,0.002,0.1569669176967592,0.005017466376504619,0.00024307806403700409,0.0017569219362341432,0.12153903201850204,0.12153903201850204,0.0,2.711472539551618e-13,0.9905229494015277,0.9905229494015277,0.0,0.09136933467761421,0.0008741966134269562,0.0,0.0,0.0,1601565.3247624263,267.8772092449318,0.0,1.0,1280176.4757009193,2615.74096011452,,,,,,,,,,,,,,,,,,,4.0
32.0,-29.362392731639172,4.3569590806051215,34.94915611640899,25.838991288933926,6.156548388701497,-25.810498619512504,-39.33943753419442,2.6046542751008452,-5.269371479551751,-5.269371479557521,39.87412163819803,40648.67744020514,24787.801192418803,24787.801192418803,65436.47863262394,76649.80408659435,76562.91110226148,24787.801192418803,101350.71229468028,101350.71229468028,101350.71229468028,127268.4944750348,123155.04719393556,4113.447281099228,0.0,90482.02954204015,54480.902889910896,40001.25183569917,25917.782180354505,65919.03401605367,19768.18371675927,1450.0,0.0,0.8860004708388662,2.8561881644020857,0.001494314320929203,1.0,1.0,-5.269371479551751,350947.6325638207,1549112.8738909399,4.414085550525063,1549112.8738909399,4.414085550525063,0.7627266707929745,0.09223844041745251,3.8743572717458696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8743572717458696,1.279545154123371,1.2798622938847524,3.0279175840419867,6415.794020434661,15243.107769423557,6480.219881145707,0.0003405844258646929,23354.074804068594,2381.452871680808,19369.810881058966,1975.1710197732118,0.8293974838893846,0.8293974838893846,35119.13920170159,35405.22815468563,0.9899097034051026,0.8,4238.508048435583,4273.035954225843,0.9899097034051026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.350915085242461,4.3569590806051215,-2.6900348618024985,7.04699394240762,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9937235082217013,0.00024940600481581065,198.39735115934604,0.0,0.0,0.0,0.004253567494768804,8.495835852862057e-05,0.00016288225154850532,0.0006310640357252915,0.09223844045679362,0.09223844045679362,0.09223844045679362,0.09138595997290584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490903.61450028693,594.6092270802369,0.0,0.09223844045679362,0.09223844041745251,0.09223844041745251,0.375,0.375,0.5,9.142961500453344,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,25917.782180354505,19768.18371675927,0.7627266707929745,0.9926795744107504,0.6166455265455758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476984803315336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5342982953153,261.5342982953153,-11.615701704684682,245.54673419200884,277.5218623986179,124708.42148293827,124233.61819313986,474.8032897984067,0.0,nan,277.5218623986179,4.371862398617907,271.1268367573046,-2.023163242695375,264.731811115926,-8.41818888407397,258.33678547468446,-14.813214525315516,251.94175983334995,-21.20824016665003,245.54673419200884,-27.603265807991136,1.0,1.0,26022.012520719443,26022.012520719443,276.839470889478,3.6894708894780024,276.839470889478,276.839470889478,76638.56130037017,76562.91110226148,75.65019810869126,0.0,8546.071908451686,8546.071908451686,0.8886224647359382,3893.729058104599,276.839470889478,3.6894708894780024,1.0,0.002,0.15782255432433917,0.005014310185235355,0.000244404827155762,0.0017555951735326327,0.122202413577881,0.122202413577881,0.0,6.883946537805663e-13,0.9907236438108883,0.9907236438108883,0.0,0.09138280378981206,0.0008556366276404474,0.0,0.0,0.0,1601569.2725090266,267.8806285204482,0.0,1.0,1280164.7216647828,2615.7889854965465,,,,,,,,,,,,,,,,,,,4.0
33.0,-29.360324070742116,4.364881327543605,34.94831597447253,25.84173143785449,6.159088760771927,-25.808382787485897,-39.33747023167086,2.6071474794248757,-5.265926587067838,-5.265926587078323,39.87406892722109,40647.91599560647,24799.33038015146,24799.33038015146,65447.246375757924,76648.79317140502,76558.8232950915,24799.33038015146,101358.15367524295,101358.15367524295,101358.15367524295,127277.11943133405,123175.03479839137,4102.084632942688,0.0,90480.87949774752,54480.002329383846,40000.97463151519,25918.965756091104,65919.9403876063,19769.100009888083,1450.0,0.0,0.886018318005054,2.8565513570307517,0.001494314320929203,1.0,1.0,-5.265926587067838,350994.86443668813,1549110.607139405,4.413485107896304,1549110.607139405,4.413485107896304,0.7627271935124276,0.09223348738692902,3.8742668534490328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8742668534490328,1.279533585366078,1.279850722260102,3.02787429557044,6415.702297357928,15243.107769423557,6480.2789291929685,0.0003406073988389801,23354.323003640726,2381.4781809935835,19369.987379623723,1975.1890176180168,0.8293962268400638,0.8293962268400638,35118.48352233265,35405.22815468563,0.9898866012637341,0.8,4238.428914882039,4273.035954225843,0.9898866012637341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.353403878180584,4.364881327543605,-2.6853902801753606,7.050271607718965,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9935106896592504,0.0002494594297340969,198.39566767196757,0.0,0.0,0.0,0.004253567494768804,8.497716833595148e-05,0.00016286344174117442,0.0006309764339764597,0.09223348736306525,0.09223348736306525,0.09223348736306525,0.09139942167209568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491024.1536959806,594.5699320727417,0.0,0.09223348736306525,0.09223348738692902,0.09223348738692902,0.375,0.375,0.5,9.117939532378577,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,25918.965756091104,19769.100009888083,0.7627271935124276,0.9928292712482907,0.6166254968769471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447686321402815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.537040849795,261.537040849795,-11.612959150204972,245.550172806336,277.52390889324516,124699.03232680485,124240.5036440718,458.5286827330464,0.0,nan,277.52390889324516,4.373908893245186,271.1291616758841,-2.020838324115857,264.73441445840064,-8.415585541599341,258.3396672411554,-14.810332758844595,251.94492002374884,-21.20507997625114,245.550172806336,-27.59982719366397,1.0,1.0,26022.012520719443,26022.012520719443,276.8424374561002,3.6924374561002082,276.8424374561002,276.8424374561002,76636.48134398495,76558.8232950915,77.658048893456,0.0,8546.071908451686,8546.071908451686,0.8886281697154061,3893.638187716278,276.8424374561002,3.6924374561002082,1.0,0.002,0.15865969055935447,0.00501123958683312,0.0002457029720857759,0.0017542970286204612,0.12285148604288795,0.12285148604288795,0.0,7.062371520927258e-13,0.9909237278405197,0.9909237278405197,0.0,0.09139635115318726,0.0008371362337417574,0.0,0.0,0.0,1601573.249661108,267.88407341293214,0.0,1.0,1280152.8793372326,2615.8373728856127,,,,,,,,,,,,,,,,,,,5.0
34.0,-29.358261859889,4.3727101794309435,34.94753416614113,25.84508660892027,6.162251794125096,-25.806210494535712,-39.33545312667263,2.610200428314696,-5.2624501199017,-5.2624501199014935,39.87407173762825,40646.71761682881,24810.537770781022,24810.537770781022,65457.25538760984,76647.35165473564,76555.39249055559,24810.537770781022,101365.93026133662,101365.93026133662,101365.93026133662,127286.11076637298,123195.13610970078,4090.9746566722024,0.0,90479.47149972011,54478.83746003312,40000.704488541094,25920.18050503636,65920.88499357745,19770.0441793423,1450.0,0.0,0.8860361223353934,2.8569179155333013,0.001494314320929203,1.0,1.0,-5.2624501199017,351042.53427889396,1549110.7279958902,4.412886122697493,1549110.7279958902,4.412886122697493,0.7627278743487504,0.09222866959618915,3.874156170984907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.874156170984907,1.279519419613976,1.2798365529969686,3.0278213144695516,6415.590036762703,15243.107769423557,6480.351186898971,0.000340635513477614,23354.626790049606,2381.5091585862256,19370.20336274245,1975.2110417668064,0.8293946864094293,0.8293946864094294,35117.6808907031,35405.22815468563,0.9898583215678903,0.8,4238.332045747456,4273.035954225843,0.9898583215678903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.355823205135823,4.3727101794309435,-2.6807476089929434,7.053457788423887,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9932985836040599,0.0002495126985662933,198.3939894621062,0.0,0.0,0.0,0.004253567494768804,8.499645831202898e-05,0.00016284415176509692,0.000630883675469553,0.09222866959883616,0.09222866959883616,0.09222866959883616,0.09141298711813013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491142.30551713397,594.5314144981517,0.0,0.09222866959883616,0.09222866959618915,0.09222866959618915,0.375,0.375,0.5,9.093469056712825,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,25920.18050503636,19770.0441793423,0.7627278743487504,0.9929668783115885,0.6165984819649941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476740371579104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53975978021157,261.53975978021157,-11.610240219788409,245.55337117296367,277.52614838744717,124697.35901255919,124242.78004661841,454.57896594076726,0.0,nan,277.52614838744717,4.376148387447188,271.13159294456574,-2.0184070554342384,264.73703750158234,-8.412962498417642,258.3424820588223,-14.80751794117765,251.94792661588852,-21.202073384111458,245.55337117296367,-27.596628827036312,1.0,1.0,26022.012520719443,26022.012520719443,276.84551247515293,3.6955124751529524,276.84551247515293,276.84551247515293,76635.86350117328,76555.39249055559,80.47101061769354,0.0,8546.071908451686,8546.071908451686,0.8886351532354857,3893.5269518398313,276.84551247515293,3.6955124751529524,1.0,0.002,0.15947835710188374,0.005008255559020475,0.00024697254900993255,0.001753027450566588,0.12348627450496627,0.12348627450496627,0.0,-4.2347939391285117e-13,0.9911235134680196,0.9911235134680196,0.0,0.09141000305265612,0.00081866654353304,0.0,0.0,0.0,1601577.263092616,267.8875498800983,0.0,1.0,1280140.9282319546,2615.8862060197416,,,,,,,,,,,,,,,,,,,4.0
35.0,-29.35618721409013,4.380447721966688,34.94680825131266,25.84814167292791,6.165116872320728,-25.80405680547003,-39.33345013121141,2.612986464125025,-5.258967772605388,-5.258967772586878,39.874120839011674,40645.74139597394,24821.49489847543,24821.49489847543,65467.23629444937,76646.1233209126,76552.41542150616,24821.49489847543,101373.91031998159,101373.91031998159,101373.91031998159,127295.32441231,123215.20893471916,4080.1154775908385,0.0,90478.19579301184,54477.81386972589,40000.424359206605,25921.41409232842,65921.83845153503,19771.006016872183,1450.0,0.0,0.8860537857962495,2.857285131279194,0.001494314320929203,1.0,1.0,-5.258967772605388,351090.2898451592,1549112.8395217645,4.412291892791929,1549112.8395217645,4.412291892791929,0.7627286824110231,0.09222398610720182,3.8740566947535813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8740566947535813,1.2795064926183384,1.2798236227973296,3.027774159102424,6415.490120198248,15243.107769423557,6480.415488445523,0.0003406605346623256,23354.89718453047,2381.536731149829,19370.395564368155,1975.2306408781956,0.8293933135872883,0.8293933135872882,35116.95951895375,35405.22815468563,0.9898329050975597,0.8,4238.2449838195425,4273.035954225843,0.9898329050975597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3581885081094835,4.380447721966688,-2.676125099206142,7.05657282117283,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9930852478658876,0.00024956629917696234,198.39230116143906,0.0,0.0,0.0,0.004253567494768804,8.501561736060842e-05,0.0001628249927165175,0.0006307932531066277,0.09222398609848972,0.09222398609848972,0.09222398609848972,0.09142655953033572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491258.04331296013,594.4936828034517,0.0,0.09222398609848972,0.09222398610720182,0.09222398610720182,0.375,0.375,0.5,9.06954625937085,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,25921.41409232842,19771.006016872183,0.7627286824110231,0.9931039217387744,0.6165747550541422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476617914225385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5424334254737,261.5424334254737,-11.607566574526288,245.55637241247067,277.5284944384586,124693.14712962028,124246.13940770857,447.00772191169153,0.0,nan,277.5284944384586,4.378494438458631,271.13407003329183,-2.0159299667081427,264.7396456280016,-8.41035437199838,258.3452212229252,-14.804778777074773,251.9507968176943,-21.199203182305666,245.55637241247067,-27.593627587529312,1.0,1.0,26022.012520719443,26022.012520719443,276.84864646721365,3.6986464672136776,276.84864646721365,276.84864646721365,76634.16391656012,76552.41542150616,81.7484950539656,0.0,8546.071908451686,8546.071908451686,0.8886414296641075,3893.426978227349,276.84864646721365,3.6986464672136776,1.0,0.002,0.16027868641132398,0.005005352835041802,0.00024821374949570324,0.0017517862502376637,0.12410687474785162,0.12410687474785162,0.0,-2.6663306978980117e-13,0.9913218963592412,0.9913218963592412,0.0,0.09142365679759963,0.0008003293096021997,0.0,0.0,0.0,1601581.2831374777,267.8910322273946,0.0,1.0,1280128.95667569,2615.935124009887,,,,,,,,,,,,,,,,,,,5.0
36.0,-29.354107416004048,4.3880960822614155,34.94613596304431,25.851418438274436,6.168200349187049,-25.80187663944067,-39.331424329988636,2.615969572967761,-5.2554754774868115,-5.255475477491399,39.87421634270126,40644.60711597382,24832.196766363493,24832.196766363493,65476.80388233731,76644.74381500801,76549.9237292173,24832.196766363493,101382.1204955808,101382.1204955808,101382.1204955808,127304.78848243381,123235.28299844316,4069.505483990651,0.0,90476.8223020944,54476.68560440001,40000.1518863271,25922.66798685301,65922.81987318011,19771.986672038904,1450.0,0.0,0.8860713288618134,2.8576534334661607,0.001494314320929203,1.0,1.0,-5.2554754774868115,351138.18695339735,1549116.9465135215,4.4117017290378575,1549116.9465135215,4.4117017290378575,0.7627296188056918,0.09221943450002464,3.873948918178826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.873948918178826,1.2794926515082898,1.2798097782567135,3.0277226786821654,6415.381039365202,15243.107769423557,6480.485676074338,0.0003406878486152436,23355.192392322064,2381.566833966958,19370.60535988764,1975.2520340674582,0.8293918129424469,0.8293918129424468,35116.177951425874,35405.22815468563,0.9898053678650158,0.8,4238.150656898878,4273.035954225843,0.9898053678650158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.360498708432536,4.3880960822614155,-2.67151920312977,7.059615285391185,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9928714319359055,0.00024962004354771804,198.39060869679633,0.0,0.0,0.0,0.004253567494768804,8.50349986107641e-05,0.0001628056114663618,0.0006307006224135546,0.09221943451070744,0.09221943451070744,0.09221943451070744,0.09144015475085977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491371.3830450944,594.4567319986814,0.0,0.09221943451070744,0.09221943450002464,0.09221943450002464,0.375,0.375,0.5,9.04616787043378,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,25922.66798685301,19771.986672038904,0.7627296188056918,0.9932342701404335,0.6165483696565836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476494720555313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54509034205233,261.54509034205233,-11.604909657947644,245.5592152415265,277.53096544256033,124691.80281330422,124247.59196705841,444.2108462458458,0.0,nan,277.53096544256033,4.380965442560353,271.136615402385,-2.0133845976149587,264.7422653620928,-8.407734637907197,258.3479153219927,-14.802084678007304,251.95356528175654,-21.196434718243438,245.5592152415265,-27.59078475847349,1.0,1.0,26022.012520719443,26022.012520719443,276.8518472023602,3.701847202360227,276.8518472023602,276.8518472023602,76632.88140344959,76549.9237292173,82.95767423228244,0.0,8546.071908451686,8546.071908451686,0.8886482297654095,3893.31866276972,276.8518472023602,3.701847202360227,1.0,0.002,0.16106078717081285,0.005002531711425919,0.000249426743387014,0.001750573258394042,0.124713371693507,0.124713371693507,0.0,1.7810557716158026e-12,0.9915191330182384,0.9915191330182384,0.0,0.09143733374289664,0.00078210075712799,0.0,0.0,0.0,1601585.3144902606,267.89452452251317,0.0,1.0,1280116.9506829716,2615.9841840121326,,,,,,,,,,,,,,,,,,,5.0
37.0,-29.352029517510267,4.395656747300525,34.94551484079225,25.85479742791506,6.171383072754421,-25.79968825844518,-39.329393569473154,2.6190418133087237,-5.252001579324428,-5.252001579328863,39.874348125563436,40643.401749951074,24842.72019107067,24842.72019107067,65486.121941021745,76643.29313388982,76547.69391184223,24842.72019107067,101390.41410291291,101390.41410291291,101390.41410291291,127314.342706445,123255.20109571425,4059.1416107307427,0.0,90475.40211011164,54475.510724691034,39999.879317134,25923.928603532084,65923.80792066609,19772.974907898606,1450.0,0.0,0.8860886432375334,2.858019832682498,0.001494314320929203,1.0,1.0,-5.252001579324428,351185.83683451446,1549122.6136473564,4.411119274087733,1549122.6136473564,4.411119274087733,0.7627306497520818,0.09221501346825861,3.8738369712879015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8738369712879015,1.2794783971564812,1.2797955203719136,3.027668915627755,6415.267121904296,15243.107769423557,6480.558962884676,0.000340716371263599,23355.500704004087,2381.5982730090386,19370.824419068093,1975.2743718872493,0.8293902436331473,0.8293902436331473,35115.36613725157,35405.22815468563,0.9897767651043979,0.8,4238.052679528423,4273.035954225843,0.9897767651043979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3627703884245195,4.395656747300525,-2.6669502721936245,7.06260701949415,3.5,3.5,1.0,0.6,0.0002478406100771259,0.992657860894439,0.0002496737494767915,198.3889178068099,0.0,0.0,0.0,0.004253567494768804,8.505443140619794e-05,0.00016278617867092796,0.0006306071173501187,0.0922150134822458,0.0922150134822458,0.0922150134822458,0.0914536659417456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491482.30645480077,594.4205677437359,0.0,0.0922150134822458,0.09221501346825861,0.09221501346825861,0.375,0.375,0.5,9.02332744482007,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,25923.928603532084,19772.974907898606,0.7627306497520818,0.9933607297052521,0.6165208447737437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476371223043958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5477424212492,261.5477424212492,-11.602257578750766,245.56192903617054,277.53355580631546,124691.67276757912,124248.27068303365,443.4020845455083,0.0,nan,277.53355580631546,4.383555806315485,271.13923045231604,-2.0107695476839353,264.7449050982257,-8.405094901774305,258.3505797442565,-14.799420255743485,251.9562543902112,-21.193745609788778,245.56192903617054,-27.588070963829438,1.0,1.0,26022.012520719443,26022.012520719443,276.8550601832968,3.705060183296837,276.8550601832968,276.8550601832968,76631.85033757571,76547.69391184223,84.15642573348305,0.0,8546.071908451686,8546.071908451686,0.8886552929513513,3893.206156144341,276.8550601832968,3.705060183296837,1.0,0.002,0.1618248803551492,0.004999786036223386,0.0002506118576628667,0.0017493881428052663,0.12530592883143335,0.12530592883143335,0.0,4.681329109079702e-13,0.9917140045298759,0.9917140045298759,0.0,0.09145092028438319,0.0007640931838754234,0.0,0.0,0.0,1601589.3244316233,267.89799842067555,0.0,1.0,1280105.00769979,2616.0329878289476,,,,,,,,,,,,,,,,,,,6.0
38.0,-29.34993473241332,4.403131556269907,34.94494274931327,25.85793564738708,6.174328365017,-25.79750842269004,-39.32736787302417,2.621902056229405,-5.248527834560321,-5.248527834572547,39.874520651030565,40642.38111852351,24853.022931419317,24853.022931419317,65495.40404994282,76642.0160772482,76545.86769406058,24853.022931419317,101398.8906254799,101398.8906254799,101398.8906254799,127324.0945750347,123275.07275788854,4049.021817146159,0.0,90474.09015017303,54474.45519509167,39999.59439453483,25925.203949554812,65924.79834408965,19773.97724852466,1450.0,0.0,0.8861058061869561,2.8583862528189794,0.001494314320929203,1.0,1.0,-5.248527834560321,351233.48968674144,1549130.0328839459,4.410541928292732,1549130.0328839459,4.410541928292732,0.7627317913101401,0.09221071976313439,3.873734452164604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.873734452164604,1.2794651266999904,1.2797822466262936,3.0276201916935244,6415.163881734373,15243.107769423557,6480.625369240772,0.0003407422184135385,23355.780130880423,2381.6267666206527,19371.022912110377,1975.2946125445874,0.8293888195367322,0.8293888195367322,35114.622687053816,35405.22815468563,0.989750571166199,0.8,4237.962952965688,4273.035954225843,0.989750571166199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.364994429529373,4.403131556269907,-2.662404458348236,7.065536014618143,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9924426043798815,0.0002497279026347189,198.38721320452458,0.0,0.0,0.0,0.004253567494768804,8.507381983164658e-05,0.0001627667902454793,0.0006305153230421628,0.09221071974676508,0.09221071974676508,0.09221071974676508,0.09146716262947212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491590.8553300413,594.3851768305559,0.0,0.09221071974676508,0.09221071976313439,0.09221071976313439,0.375,0.375,0.5,9.001020732477325,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,25925.203949554812,19773.97724852466,0.7627317913101401,0.9934866043593241,0.6164961006993693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476247840433756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55037049307106,261.55037049307106,-11.59962950692892,245.5645380154939,277.53620297063526,124689.35183400643,124249.96354952404,439.38828448241327,0.0,nan,277.53620297063526,4.386202970635281,271.14186997961644,-2.0081300203835326,264.74753698855216,-8.402463011447821,258.3532039975965,-14.796796002403482,251.95887100653187,-21.191128993468112,245.5645380154939,-27.585461984506082,1.0,1.0,26022.012520719443,26022.012520719443,276.858320237155,3.7083202371550215,276.858320237155,276.858320237155,76629.95858071705,76545.86769406058,84.09088665647141,0.0,8546.071908451686,8546.071908451686,0.8886617612660437,3893.1031244254273,276.858320237155,3.7083202371550215,1.0,0.002,0.16257110490741844,0.004997118582785842,0.00025176931626904843,0.0017482306839555544,0.1258846581345242,0.1258846581345242,0.0,2.246028883712281e-13,0.9919073991224948,0.9919073991224948,0.0,0.09146449521146385,0.0007462245516705261,0.0,0.0,0.0,1601593.3340216035,267.90147216543966,0.0,1.0,1280093.0650081448,2616.0817917409554,,,,,,,,,,,,,,,,,,,5.0
39.0,-29.347836780407583,4.410521898275449,34.9444174401723,25.86123961899432,6.177439294290327,-25.79530917299363,-39.32532419040797,2.624911688053319,-5.2450738184351735,-5.245073818450283,39.87472637843391,40641.24067633524,24863.158970568762,24863.158970568762,65504.399646904,76640.62543921795,76544.28609615161,24863.158970568762,101407.44506672038,101407.44506672038,101407.44506672038,127333.92951133208,123294.78645903883,4039.143052293249,0.0,90472.70731727469,54473.32255897462,39999.31639811119,25926.484444611702,65925.80084272289,19774.985744159232,1450.0,0.0,0.8861227449661502,2.85875062871033,0.001494314320929203,1.0,1.0,-5.2450738184351735,351280.8769336922,1549138.8799591232,4.409972138197374,1549138.8799591232,4.409972138197374,0.7627330186784759,0.09220655132173447,3.873626181561856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.873626181561856,1.2794511634321235,1.2797682798975818,3.0275686108806736,6415.05458818147,15243.107769423557,6480.695657452963,0.0003407695788899923,23356.075954855267,2381.6569322709865,19371.233008280306,1975.3160363916634,0.8293873099968837,0.8293873099968837,35113.83752389162,35405.22815468563,0.9897229077080467,0.8,4237.868192090053,4273.035954225843,0.9897229077080467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3671824850316865,4.410521898275449,-2.6578957195124002,7.0684176177878495,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9922270729135735,0.0002497821485049458,198.38550605457002,0.0,0.0,0.0,0.004253567494768804,8.509338454644003e-05,0.00016274722553068587,0.000630421913792217,0.09220655129721762,0.09220655129721762,0.09220655129721762,0.09148057121251628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491697.02372760704,594.3505610195945,0.0,0.09220655129721762,0.09220655132173447,0.09220655132173447,0.375,0.375,0.5,8.97924133151551,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,25926.484444611702,19774.985744159232,0.7627330186784759,0.9936079472614339,0.6164694270956491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476123457250336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5529942682966,261.5529942682966,-11.597005731703405,245.56706328963725,277.5389252469372,124689.06290624212,124250.39296764242,438.66993859968295,0.0,nan,277.5389252469372,4.3889252469372195,271.1445528555084,-2.0054471444915976,264.75018046398236,-8.399819536017617,258.35580807260453,-14.794191927395445,251.9614356811097,-21.188564318890286,245.56706328963725,-27.58293671036273,1.0,1.0,26022.012520719443,26022.012520719443,276.861589186041,3.71158918604101,276.861589186041,276.861589186041,76628.52698234876,76544.28609615161,84.24088619714894,0.0,8546.071908451686,8546.071908451686,0.8886685924267962,3892.994312469665,276.861589186041,3.71158918604101,1.0,0.002,0.16329967871501866,0.004994524837454989,0.0002528994458018767,0.0017471005544516952,0.12644972290093834,0.12644972290093834,0.0,2.535719030583028e-13,0.9920984594267627,0.9920984594267627,0.0,0.09147797751534749,0.0007285738063869751,0.0,0.0,0.0,1601597.320666855,267.9049261815648,0.0,1.0,1280081.1899094773,2616.130320709249,,,,,,,,,,,,,,,,,,,5.0
40.0,-29.345734361769363,4.417828914669214,34.94393666959679,25.864619202353083,6.180618149986491,-25.793099110568345,-39.323271392472066,2.62798289898786,-5.241649933628366,-5.241649933643602,39.87496094259305,40640.038940105864,24873.158034405504,24873.158034405504,65513.19697451137,76639.18539992906,76542.86905201474,24873.158034405504,101416.02708642025,101416.02708642025,101416.02708642025,127343.79195727402,123314.290157687,4029.501799587015,0.0,90471.28543602728,54472.13897699198,39999.051621150335,25927.764870853767,65926.8164920041,19775.99604971603,1450.0,0.0,0.886139422277739,2.859111862151764,0.001494314320929203,1.0,1.0,-5.241649933628366,351327.85574800335,1549148.967176566,4.409411157786825,1549148.967176566,4.409411157786825,0.7627343177562853,0.09220250604392521,3.8735138957247646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8735138957247646,1.2794369147805014,1.2797540277143813,3.027514565959901,6414.940073479566,15243.107769423557,6480.769290428682,0.0003407982440039508,23356.38592542067,2381.688540472095,19371.453102172247,1975.3384797226624,0.8293857262004182,0.8293857262004182,35113.023238179114,35405.22815468563,0.989694218345684,0.8,4237.769916431121,4273.035954225843,0.989694218345684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.369340971825533,4.417828914669214,-2.6534313651902033,7.071260279859418,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9920111332324437,0.0002498365207551083,198.38379529949205,0.0,0.0,0.0,0.004253567494768804,8.511304071100273e-05,0.00016272756936612317,0.0006303275011571936,0.09220250602979516,0.09220250602979516,0.09220250602979516,0.09149385268389726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491800.82645751827,594.3167154544708,0.0,0.09220250602979516,0.09220250604392521,0.09220250604392521,0.375,0.375,0.5,8.95798172877167,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,25927.764870853767,19775.99604971603,0.7627343177562853,0.9937260808347557,0.6164417016106771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475998888165953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55562110933863,261.55562110933863,-11.594378890661346,245.56952146675852,277.54172075190536,124689.48255324348,124250.30004148987,439.1825117535963,0.0,nan,277.54172075190536,4.391720751905382,271.1472808949091,-2.0027191050908755,264.7528410378309,-8.397158962169101,258.35840118083854,-14.791598819161436,251.9639613237893,-21.18603867621067,245.56952146675852,-27.58047853324146,1.0,1.0,26022.012520719443,26022.012520719443,276.86484725851284,3.7148472585128616,276.86484725851284,276.86484725851284,76627.33696283889,76542.86905201474,84.46791082415439,0.0,8546.071908451686,8546.071908451686,0.888675676882968,3892.8814652033884,276.86484725851284,3.7148472585128616,1.0,0.002,0.16401085517148847,0.004992001810241381,0.0002540026324976406,0.0017459973662950332,0.1270013162488203,0.1270013162488203,0.0,-1.2073263395973033e-12,0.9922867990411267,0.9922867990411267,0.0,0.09149132958589669,0.0007111764580285243,0.0,0.0,0.0,1601601.272364265,267.9083500663716,0.0,1.0,1280069.4181738144,2616.178428528015,,,,,,,,,,,,,,,,,,,5.0
