time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
41.0,-29.343625562068244,4.4250535572436815,34.94349822135894,25.86786834234374,6.183671767373632,-25.79089582911359,-39.32122337920589,2.6309420348805053,-5.238264071587537,-5.238264071557109,39.87522064947716,40638.9408907136,24883.04289416203,24883.04289416203,65521.98378487563,76637.83779883718,76541.5544141948,24883.04289416203,101424.59730835684,101424.59730835684,101424.59730835684,127353.63844038732,123333.54426155429,4020.094178833041,0.0,90469.92507540113,54471.02816907426,39998.77434036318,25929.041132030492,65927.81547239368,19777.00473742361,1450.0,0.0,0.886155811258838,2.859469119491398,0.001494314320929203,1.0,1.0,-5.238264071587537,351374.3177050689,1549160.1356893927,4.40885988995275,1549160.1356893927,4.40885988995275,0.7627356768312119,0.09219858145936662,3.873407310218497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.873407310218497,1.2794231863927856,1.2797402959240363,3.0274637441417704,6414.832388145398,15243.107769423557,6480.8385199581535,0.00034082519734245016,23356.67742370677,2381.718265024934,19371.660033868677,1975.3595808832454,0.8293842348572514,0.8293842348572514,35112.250286330745,35405.22815468563,0.9896669854346497,0.8,4237.676629331698,4273.035954225843,0.9896669854346497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.371474805511553,4.4250535572436815,-2.6490169172871023,7.074070474530783,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9917945890849237,0.000249891068982132,198.38207938173068,0.0,0.0,0.0,0.004253567494768804,8.513265524277124e-05,0.00016270795483435465,0.0006302341816860904,0.09219858144897902,0.09219858144897902,0.09219858144897902,0.0915069775757494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491902.2854495132,594.2836329835011,0.0,0.09219858144897902,0.09219858145936662,0.09219858145936662,0.375,0.375,0.5,8.937233612070676,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,25929.041132030492,19777.00473742361,0.7627356768312119,0.993844302520717,0.6164157055640737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475874056019193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55823965356484,261.55823965356484,-11.591760346435137,245.57192470995523,277.54455459715683,124688.67417054396,124250.87880684891,437.7953636950277,0.0,nan,277.54455459715683,4.394554597156855,271.15002861975483,-1.9999713802451424,264.7555026422485,-8.394497357751504,258.360976664869,-14.789023335130992,251.96645068740452,-21.18354931259546,245.57192470995523,-27.57807529004475,1.0,1.0,26022.012520719443,26022.012520719443,276.8680792911167,3.7180792911167373,276.8680792911167,276.8680792911167,76625.86746627778,76541.5544141948,84.31305208297272,0.0,8546.071908451686,8546.071908451686,0.8886824016507637,3892.7743467695896,276.8680792911167,3.7180792911167373,1.0,0.002,0.16470491400783627,0.004989546872240479,0.000255079304631894,0.001744920694985706,0.127539652315947,0.127539652315947,0.0,-3.823998409591134e-13,0.9924721310707473,0.9924721310707473,0.0,0.09150452262267747,0.0006940588366891421,0.0,0.0,0.0,1601605.1800109171,267.91173592841244,0.0,1.0,1280057.7769397432,2616.226004252117,,,,,,,,,,,,,,,,,,,5.0
42.0,-29.34151100391803,4.432196948253766,34.943100082850854,25.871134700160496,6.186746627517982,-25.788685240778044,-39.31917051142079,2.633920864891533,-5.234907161350691,-5.234907161324964,39.87550693938947,40637.8488700473,24892.793082165226,24892.793082165226,65530.64195221253,76636.48010940148,76540.40885610842,24892.793082165226,101433.20193827365,101433.20193827365,101433.20193827365,127363.51886581015,123352.60204217721,4010.9168236329397,0.0,90468.56166140488,54469.93042404987,39998.479152616674,25930.316927536507,65928.79608015317,19778.01478110577,1450.0,0.0,0.8861719532023596,2.859823356802237,0.001494314320929203,1.0,1.0,-5.234907161350691,351420.3871368445,1549172.4474589177,4.408316945071442,1549172.4474589177,4.408316945071442,0.7627371017630198,0.09219477413873473,3.8733010120051965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8733010120051965,1.2794093669352462,1.2797264730412958,3.0274133612789416,6414.725632904841,15243.107769423557,6480.907139910499,0.00034085191571876626,23356.966417275577,2381.74773416769,19371.865143498282,1975.38049624472,0.8293827544817728,0.8293827544817728,35111.47941367743,35405.22815468563,0.9896398259278153,0.8,4237.58359316909,4273.035954225843,0.9896398259278153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.373579567755903,4.432196948253766,-2.6446454347356374,7.076842382989404,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9915775048322203,0.0002499457771776113,198.38035880815858,0.0,0.0,0.0,0.004253567494768804,8.515232046062149e-05,0.00016268828961650442,0.000630140716813001,0.09219477412835436,0.09219477412835436,0.09219477412835436,0.0915199807306235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492001.442005068,594.2513003817317,0.0,0.09219477412835436,0.09219477413873473,0.09219477413873473,0.375,0.375,0.5,8.91698980984659,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,25930.316927536507,19778.01478110577,0.7627371017630198,0.9939608463734635,0.6163899735199425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447574884715641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5608538641531,261.5608538641531,-11.589146135846875,245.574284194991,277.54742353329675,124688.26038712464,124251.18956854343,437.07081858122024,0.0,nan,277.54742353329675,4.397423533296774,271.1527956656848,-1.9972043343151995,264.7581677979556,-8.391832202044384,258.363539930334,-14.786460069665964,251.96891206265659,-21.181087937343392,245.574284194991,-27.57571580500897,1.0,1.0,26022.012520719443,26022.012520719443,276.87130215636324,3.721302156363265,276.87130215636324,276.87130215636324,76624.49332905386,76540.40885610842,84.08447294544021,0.0,8546.071908451686,8546.071908451686,0.8886891082564632,3892.6675170652225,276.87130215636324,3.721302156363265,1.0,0.002,0.1653820936406757,0.004987160655944528,0.00025612983544052564,0.0017438701642633531,0.12806491772026282,0.12806491772026282,0.0,-2.961212004770619e-13,0.9926549021967985,0.9926549021967985,0.0,0.09151759450574165,0.0006771796329930763,0.0,0.0,0.0,1601609.054080583,267.9150928386493,0.0,1.0,1280046.2350262315,2616.2731752768304,,,,,,,,,,,,,,,,,,,5.0
43.0,-29.339387459221292,4.439260481429957,34.94274048238179,25.874404096417152,6.189812304430017,-25.786467482802752,-39.31710905218495,2.636892329193099,-5.231565160453613,-5.231565160505225,39.87582273748748,40636.73398315994,24902.376027983093,24902.376027983093,65539.11001114303,76635.1259386478,76539.53369554122,24902.376027983093,101441.90972352431,101441.90972352431,101441.90972352431,127373.50795673156,123371.54081293044,4001.967143801116,0.0,90467.18669698166,54468.79474609395,39998.213278764124,25931.59823320724,65929.81151197136,19779.031021784518,1450.0,0.0,0.8861879094209003,2.8601760552350464,0.001494314320929203,1.0,1.0,-5.231565160453613,351466.2566660494,1549186.0282997403,4.407780260315917,1549186.0282997403,4.407780260315917,0.7627386034562295,0.0921910805246264,3.87319248131459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87319248131459,1.279395581946305,1.2797126846356968,3.027361150819688,6414.615005206766,15243.107769423557,6480.978236779142,0.0003408796010107297,23357.265907496658,2381.7782736710965,19372.07765679646,1975.4021665702826,0.8293812183976068,0.8293812183976068,35110.69234677508,35405.22815468563,0.9896120960164485,0.8,4237.4886025321875,4273.035954225843,0.9896120960164485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.375648227615638,4.439260481429957,-2.6403062642653072,7.0795667456952645,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9913595495957487,0.0002500007289768773,198.3786309524492,0.0,0.0,0.0,0.004253567494768804,8.517207220416797e-05,0.00016266853787295793,0.0006300465578359782,0.09219108050385963,0.09219108050385963,0.09219108050385963,0.09153291586722874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492098.33631895884,594.2197048504178,0.0,0.09219108050385963,0.0921910805246264,0.0921910805246264,0.375,0.375,0.5,8.897244871718943,5.161382432561368e-11,5.161382432561368e-11,5.161382432561368e-11,5.161382432561368e-11,5.161382432561368e-11,5.161382432561368e-11,25931.59823320724,19779.031021784518,0.7627386034562295,0.9940739781918322,0.616363569851572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475623298563614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56346451114797,261.56346451114797,-11.586535488852007,245.57660934661442,277.55031967565685,124687.77539446807,124251.30037511412,436.475019353937,0.0,nan,277.55031967565685,4.400319675656874,271.1555776099098,-1.9944223900901648,264.76083554401487,-8.38916445598511,258.36609347826015,-14.783906521739823,251.971351412432,-21.178648587567977,245.57660934661442,-27.57339065338556,1.0,1.0,26022.012520719443,26022.012520719443,276.87454175217437,3.724541752174389,276.87454175217437,276.87454175217437,76623.03976503226,76539.53369554122,83.5060694910353,0.0,8546.071908451686,8546.071908451686,0.8886959556773256,3892.558443721163,276.87454175217437,3.724541752174389,1.0,0.002,0.16604257395855412,0.0049848449668228835,0.0002571545102612404,0.0017428454897937796,0.12857725513062018,0.12857725513062018,0.0,5.5019790806687396e-14,0.9928357460004237,0.9928357460004237,0.0,0.0915306002072526,0.0006604803173738173,0.0,0.0,0.0,1601612.910782273,267.91843483954636,0.0,1.0,1280034.744156011,2616.3201388845523,,,,,,,,,,,,,,,,,,,5.0
44.0,-29.337270800003157,4.446245165956847,34.94241754630282,25.877901375666283,6.193115528846045,-25.784232167132068,-39.315029921103246,2.6400768947023736,-5.228254969885143,-5.228254969822076,39.87616155506618,40635.45555259162,24911.837849630723,24911.837849630723,65547.29340222235,76633.60944526359,76538.79178618765,24911.837849630723,101450.62963581838,101450.62963581838,101450.62963581838,127383.5064218854,123390.2647099795,3993.2417119058887,0.0,90465.7220824608,54467.56818483463,39997.94877514018,25932.876786067012,65930.8255612072,19780.046606676264,1450.0,0.0,0.8862036170915335,2.8605254304253265,0.001494314320929203,1.0,1.0,-5.228254969885143,351511.69422568637,1549200.5991887762,4.407251948192994,1549200.5991887762,4.407251948192994,0.762740160679108,0.09218749864619263,3.873077656807979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.873077656807979,1.2793808086843772,1.279697907712164,3.027306358292784,6414.4989064171805,15243.107769423557,6481.052836376298,0.00034090865299283803,23357.58022394487,2381.8103250289214,19372.300639984565,1975.4249045274958,0.8293796041477437,0.8293796041477438,35109.85963218173,35405.22815468563,0.9895827580165404,0.8,4237.388102702573,4273.035954225843,0.9895827580165404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3776907405354075,4.446245165956847,-2.6360115077121575,7.082256673669004,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9911423525033867,0.00025005551367181543,198.37690872917045,0.0,0.0,0.0,0.004253567494768804,8.519199755851776e-05,0.00016264861251860815,0.0006299507070566398,0.09218749866619656,0.09218749866619656,0.09218749866619656,0.09154571938091388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492192.9719524622,594.1888450722479,0.0,0.09218749866619656,0.09218749864619263,0.09218749864619263,0.375,0.375,0.5,8.877991493305636,-6.303935151663609e-11,-6.303935151663609e-11,-6.303935151663609e-11,-6.303935151663609e-11,-6.303935151663609e-11,-6.303935151663609e-11,25932.876786067012,19780.046606676264,0.762740160679108,0.9941828096991021,0.6163346993868217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475497218600286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56609321174625,261.56609321174625,-11.583906788253728,245.57890737748033,277.5532790459848,124689.75134364604,124250.25793564471,439.4934080013228,0.0,nan,277.5532790459848,4.403279045984846,271.1584047123524,-1.9915952876475558,264.7635303785828,-8.386469621417177,258.36865604490066,-14.781343955099317,251.97378171117626,-21.17621828882372,245.57890737748033,-27.571092622519643,1.0,1.0,26022.012520719443,26022.012520719443,276.8777651299496,3.727765129949603,276.8777651299496,276.8777651299496,76622.34028577578,76538.79178618765,83.54849958812702,0.0,8546.071908451686,8546.071908451686,0.8887032001469394,3892.443045092019,276.8777651299496,3.727765129949603,1.0,0.002,0.16668660252729073,0.004982595659152561,0.00025815370284702543,0.001741846297616844,0.12907685142351272,0.12907685142351272,0.0,4.638693942848882e-13,0.9930139272881001,0.9930139272881001,0.0,0.09154347007752216,0.0006440285686704737,0.0,0.0,0.0,1601616.7306154526,267.92174503011483,0.0,1.0,1280023.362444668,2616.366657529873,,,,,,,,,,,,,,,,,,,4.0
45.0,-29.335140065624657,4.4531514831779955,34.942129239314234,25.88092986205595,6.195945446662086,-25.782031514386222,-39.31298606386406,2.6428368960396638,-5.2250007250571,-5.225000725094192,39.876514980732985,40634.53957786608,24921.24193630088,24921.24193630088,65555.78151416697,76632.42472942827,76537.99781834098,24921.24193630088,101459.23975464187,101459.23975464187,101459.23975464187,127393.38085139768,123408.64493275438,3984.7359186433046,0.0,90464.45618288786,54466.571033723776,39997.650165737876,25934.141096755815,65931.79126249369,19781.05204939844,1450.0,0.0,0.8862189834008521,2.8608689336583204,0.001494314320929203,1.0,1.0,-5.2250007250571,351556.36833679286,1549215.7984123188,4.406735129679579,1549215.7984123188,4.406735129679579,0.7627417455468736,0.09218402725690096,3.872978712615775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.872978712615775,1.2793680052599568,1.27968510111437,3.0272593160783465,6414.399229609698,15243.107769423557,6481.116873065581,0.00034093359358934307,23357.85009305899,2381.8378440200263,19372.492049934168,1975.4444229103892,0.8293782164348631,0.8293782164348631,35109.14207867368,35405.22815468563,0.9895574774837737,0.8,4237.3015015959345,4273.035954225843,0.9895574774837737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.379720790269778,4.4531514831779955,-2.631778704825098,7.084930188003094,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9909237629670412,0.0002501106738373467,198.37517508381578,0.0,0.0,0.0,0.004253567494768804,8.521158906521372e-05,0.00016262902101191217,0.0006298587364326794,0.0921840272484738,0.0921840272484738,0.0921840272484738,0.09155830009951701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492285.3561613885,594.158718425313,0.0,0.0921840272484738,0.09218402725690096,0.09218402725690096,0.375,0.375,0.5,8.859219678663463,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,25934.141096755815,19781.05204939844,0.7627417455468736,0.9942969887344678,0.6163117791853725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475371549629985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56869493516746,261.56869493516746,-11.58130506483252,245.58118134703443,277.55620852328127,124686.76570438575,124251.78262143255,434.98308295319003,0.0,nan,277.55620852328127,4.406208523281293,271.1612030880821,-1.9887969119178592,264.7661976527865,-8.383802347213475,258.37119221754307,-14.778807782456909,251.97618678227715,-21.173813217722824,245.58118134703443,-27.568818652965547,1.0,1.0,26022.012520719443,26022.012520719443,276.8809264702583,3.730926470258339,276.8809264702583,276.8809264702583,76620.46148249111,76537.99781834098,82.46366415012744,0.0,8546.071908451686,8546.071908451686,0.8887094426673453,3892.343606178854,276.8809264702583,3.730926470258339,1.0,0.002,0.16731451848299858,0.0049804068658151615,0.00025912792476854375,0.0017408720750208225,0.12956396238427187,0.12956396238427187,0.0,-2.1063359390005587e-13,0.9931884516817472,0.9931884516817472,0.0,0.09155611130106944,0.0006279159558315152,0.0,0.0,0.0,1601620.4857350537,267.9249992749429,0.0,1.0,1280012.1728875334,2616.412391952961,,,,,,,,,,,,,,,,,,,5.0
46.0,-29.333007393443204,4.459980747810948,34.94187405788841,25.88436350869017,6.199180536077061,-25.77978860055566,-39.31090204333884,2.6459617419525756,-5.2217622565780175,-5.221762256579384,39.876894285403964,40633.32198458661,24930.488236305104,24930.488236305104,65563.81022089171,76630.95984337086,76537.46084932765,24930.488236305104,101467.94908563275,101467.94908563275,101467.94908563275,127403.35839224391,123426.91111173593,3976.447280507991,0.0,90463.01653120942,54465.37866761011,39997.375403999235,25935.40930661116,65932.7847106104,19782.062200968496,1450.0,0.0,0.8862341729864568,2.8612108039524733,0.001494314320929203,1.0,1.0,-5.2217622565780175,351600.8302951418,1549232.1106974331,4.4062242668681195,1549232.1106974331,4.4062242668681195,0.7627433971487728,0.09218066171455569,3.8728656135472654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8728656135472654,1.279353509660177,1.2796706019218047,3.02720521287035,6414.284591404161,15243.107769423557,6481.190509135695,0.00034096227542730303,23358.160483227257,2381.8694950087192,19372.712153075463,1975.46686718456,0.8293766183765363,0.8293766183765363,35108.32186804911,35405.22815468563,0.9895285803383864,0.8,4237.202510862885,4273.035954225843,0.9895285803383864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3817167787719935,4.459980747810948,-2.6275780969097635,7.087558844720712,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9907050267160638,0.0002501658953913404,198.37343989213423,0.0,0.0,0.0,0.004253567494768804,8.523156984699233e-05,0.00016260904023013357,0.0006297629603592082,0.09218066172265897,0.09218066172265897,0.09218066172265897,0.09157081067830262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492375.5687974048,594.1292995630497,0.0,0.09218066172265897,0.09218066171455569,0.09218066171455569,0.375,0.375,0.5,8.840924144158315,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,25935.40930661116,19782.062200968496,0.7627433971487728,0.9944037781607712,0.6162840256623894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447524504720183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57131159628346,261.57131159628346,-11.578688403716512,245.5834396481108,277.55918354445083,124688.24143715347,124250.7609135123,437.48052364118223,0.0,nan,277.55918354445083,4.409183544450855,271.164034765215,-1.9859652347849988,264.7688859859079,-8.381114014092077,258.3737372066397,-14.776262793360274,251.97858842737662,-21.171411572623356,245.5834396481108,-27.566560351889166,1.0,1.0,26022.012520719443,26022.012520719443,276.884102106513,3.734102106513035,276.884102106513,276.884102106513,76619.73166086673,76537.46084932765,82.27081153908512,0.0,8546.071908451686,8546.071908451686,0.8887165781994739,3892.2299416150017,276.884102106513,3.734102106513035,1.0,0.002,0.16792649128096873,0.0049782851972088,0.000260077459249899,0.0017399225395868124,0.1300387296249495,0.1300387296249495,0.0,-1.163288649436156e-12,0.993361158530021,0.993361158530021,0.0,0.091568688914835,0.0006119727997206933,0.0,0.0,0.0,1601624.2224981866,267.92823774342196,0.0,1.0,1280001.0373710485,2616.457906619854,,,,,,,,,,,,,,,,,,,6.0
47.0,-29.330870068796834,4.466733315332326,34.941650080648266,25.887324765231483,6.2019359293295,-25.77758946900476,-39.308858395647235,2.648655330139634,-5.218583927770851,-5.218583927767685,39.87728440469161,40632.444226035455,24939.691900982525,24939.691900982525,65572.13612701798,76629.82569333547,76536.82812609914,24939.691900982525,101476.52002708166,101476.52002708166,101476.52002708166,127413.18046326196,123444.8094381441,3968.3710251178495,0.0,90461.77358726723,54464.392122311416,39997.09051661757,25936.660436180307,65933.75095279788,19783.059757399755,1450.0,0.0,0.8862490137484069,2.861546356947868,0.001494314320929203,1.0,1.0,-5.218583927770851,351644.4708684622,1549248.8882098766,4.405725147287745,1549248.8882098766,4.405725147287745,0.7627450652746104,0.09217740116285508,3.872767788786006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.872767788786006,1.2793410148512496,1.2796581040159951,3.027158313404262,6414.185217063302,15243.107769423557,6481.2543299100935,0.0003409871363242279,23358.42955759148,2381.896932957889,19372.902917641026,1975.4863197565965,0.8293752313217838,0.8293752313217838,35107.61242502209,35405.22815468563,0.9895035858235258,0.8,4237.116888605384,4273.035954225843,0.9895035858235258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.383703563633612,4.466733315332326,-2.6234420651886476,7.090175380520973,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9904858655510637,0.000250221248679039,198.37170094555367,0.0,0.0,0.0,0.004253567494768804,8.525116775490526e-05,0.00016258944232222064,0.0006296711550221762,0.09217740115436311,0.09217740115436311,0.09217740115436311,0.09158308340178758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492463.5862707884,594.1005955883318,0.0,0.09217740115436311,0.09217740116285508,0.09217740116285508,0.375,0.375,0.5,8.823094611883691,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,25936.660436180307,19783.059757399755,0.7627450652746104,0.9945154822749461,0.6162616814433068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475118431939697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.573897293371,261.573897293371,-11.576102706629001,245.58568157228262,277.56211301446194,124684.6740606159,124252.37042452324,432.3036360926492,0.0,nan,277.56211301446194,4.412113014461966,271.1668267260454,-1.9831732739546055,264.7715404375777,-8.378459562422279,258.37625414913964,-14.773745850860337,251.98096786071895,-21.16903213928103,245.58568157228262,-27.564318427717353,1.0,1.0,26022.012520719443,26022.012520719443,276.88720639859355,3.737206398593571,276.88720639859355,276.88720639859355,76617.83364245752,76536.82812609914,81.00551635838929,0.0,8546.071908451686,8546.071908451686,0.8887227500275605,3892.131627729936,276.88720639859355,3.737206398593571,1.0,0.002,0.16852287317707645,0.004976221053135352,0.0002610028272986722,0.0017389971726868288,0.1305014136493361,0.1305014136493361,0.0,-1.4499252493083148e-14,0.9935300638949819,0.9935300638949819,0.0,0.09158101926700479,0.0005963818958502949,0.0,0.0,0.0,1601627.8897207566,267.9314160722291,0.0,1.0,1279990.1084462432,2616.502577963173,,,,,,,,,,,,,,,,,,,7.0
48.0,-29.328720087788646,4.473410356408418,34.94145590948288,25.89046930605548,6.2048767223188905,-25.77536040680233,-39.30678778616709,2.6515170428114394,-5.2154265686289705,-5.2154265685722665,39.877696593479214,40631.447286526716,24948.75508182526,24948.75508182526,65580.20236835198,76628.5694280309,76536.40532286666,24948.75508182526,101485.16040469192,101485.16040469192,101485.16040469192,127423.07267563714,123462.56816660553,3960.504509031616,0.0,90460.4552304773,54463.333094729904,39996.802373052655,25937.912270945228,65934.71464399788,19784.059290862824,1450.0,0.0,0.8862636652303576,2.8618797268370417,0.001494314320929203,1.0,1.0,-5.2154265686289705,351687.82772393763,1549266.6149938374,4.405232404602744,1549266.6149938374,4.405232404602744,0.7627467887237886,0.09217424149319871,3.8726642155825353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8726642155825353,1.2793277404268264,1.279644826301459,3.027108764397218,6414.080228663093,15243.107769423557,6481.321745297051,0.00034101339968904145,23358.713845235874,2381.925922229903,19373.10442674408,1975.5068679665412,0.8293737641165257,0.8293737641165257,35106.86128933657,35405.22815468563,0.9894771225647354,0.8,4237.0262344856965,4273.035954225843,0.9894771225647354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3856600224060225,4.473410356408418,-2.619341621367065,7.092751977775483,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9902654593756779,0.0002502769411278662,198.36995173240152,0.0,0.0,0.0,0.004253567494768804,8.527102846518438e-05,0.00016256958161194152,0.0006295774012507905,0.09217424146279886,0.09217424146279886,0.09217424146279886,0.09159526705192912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492549.4904038835,594.0725804963039,0.0,0.09217424146279886,0.09217424149319871,0.09217424149319871,0.375,0.375,0.5,8.805725379395321,-5.67297320230864e-11,-5.67297320230864e-11,-5.67297320230864e-11,-5.67297320230864e-11,-5.67297320230864e-11,-5.67297320230864e-11,25937.912270945228,19784.059290862824,0.7627467887237886,0.9946232833863008,0.6162375541610908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474991542686204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5764756613308,261.5764756613308,-11.573524338669188,245.58791396869756,277.56503735396376,124683.50267577158,124252.42439497935,431.07828079220843,0.0,nan,277.56503735396376,4.415037353963783,271.16961267693534,-1.9803873230646332,264.77418799984576,-8.375812000154212,258.37876332279114,-14.771236677208833,251.98333864575108,-21.1666613542489,245.58791396869756,-27.562086031302414,1.0,1.0,26022.012520719443,26022.012520719443,276.89031428438915,3.7403142843891715,276.89031428438915,276.89031428438915,76616.47469438304,76536.40532286666,80.06937151637976,0.0,8546.071908451686,8546.071908451686,0.8887292844953647,3892.027536660448,276.89031428438915,3.7403142843891715,1.0,0.002,0.1691038478986296,0.004974220777405678,0.0002619043338778834,0.001738095665544956,0.13095216693894168,0.13095216693894168,0.0,-5.771607150539815e-13,0.9936969948238721,0.9936969948238721,0.0,0.09159326677196142,0.0005809747212372962,0.0,0.0,0.0,1601631.5326035488,267.934573431371,0.0,1.0,1279979.2514316603,2616.5469564441605,,,,,,,,,,,,,,,,,,,5.0
49.0,-29.3265686739356,4.4800122803049005,34.941289821891786,25.893608468491607,6.207815053526859,-25.773130301143986,-39.30471696713937,2.6543766814505116,-5.212325248193281,-5.2123252481928795,39.87811869260565,40630.46344820347,24957.76913588178,24957.76913588178,65588.23258408524,76627.31710423173,76535.91110918032,24957.76913588178,101493.6802450621,101493.6802450621,101493.6802450621,127432.8283812435,123479.98512696434,3952.8432542791593,0.0,90459.14207051824,54462.28841727413,39996.50405916012,25939.148136181393,65935.6521953415,19785.047037296285,1450.0,0.0,0.8862779923484323,2.862207209737892,0.001494314320929203,1.0,1.0,-5.212325248193281,351730.4191408255,1549284.7681467612,4.404750581229825,1549284.7681467612,4.404750581229825,0.7627485271846295,0.0921711813546806,3.872561421019444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.872561421019444,1.279314475898241,1.2796315584852138,3.0270597995855666,6413.97647810282,15243.107769423557,6481.388354858967,0.00034103935135843807,23358.99479334922,2381.954570964521,19373.30352718216,1975.5271705610135,0.8293723124035344,0.8293723124035344,35106.11579655,35405.22815468563,0.9894508582508572,0.8,4236.93626140413,4273.035954225843,0.9894508582508572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.387605876233711,4.4800122803049005,-2.6153023283324215,7.095314608637322,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9900449592790899,0.0002503326821214193,198.36820138437358,0.0,0.0,0.0,0.004253567494768804,8.529089546240767e-05,0.00016254971461471824,0.0006294837538146783,0.0921711813466717,0.0921711813466717,0.0921711813466717,0.0916072291101975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492633.26858960575,594.0452579384431,0.0,0.0921711813466717,0.0921711813546806,0.0921711813546806,0.375,0.375,0.5,8.788806812653107,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,25939.148136181393,19785.047037296285,0.7627485271846295,0.9947309293274753,0.6162138705753804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474863904290893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57904793925064,261.57904793925064,-11.570952060749335,245.59013879483626,277.5679570836631,124682.44610285338,124252.38602584078,430.0600770125949,0.0,nan,277.5679570836631,4.4179570836631115,271.17239342592916,-1.977606574070819,264.7768297681264,-8.373170231873587,258.3812661103502,-14.768733889649752,251.98570245259873,-21.164297547401247,245.59013879483626,-27.559861205163713,1.0,1.0,26022.012520719443,26022.012520719443,276.8933577754299,3.7433577754298994,276.8933577754299,276.8933577754299,76615.33100941069,76535.91110918032,79.41990023036487,0.0,8546.071908451686,8546.071908451686,0.8887357698046572,3891.924228124541,276.8933577754299,3.7433577754298994,1.0,0.002,0.169669744338255,0.004972276571835694,0.00026278246871264306,0.001737217531299204,0.13139123435632152,0.13139123435632152,0.0,1.184686029831461e-14,0.9938603755419458,0.9938603755419458,0.0,0.09160528491530766,0.0005658964393729426,0.0,0.0,0.0,1601635.1106900151,267.9376747518067,0.0,1.0,1279968.5869241366,2616.590549079722,,,,,,,,,,,,,,,,,,,5.0
50.0,-29.324421959850696,4.486540290590191,34.941150595652616,25.89693192802372,6.2109379331048835,-25.770885970560688,-39.30262896521015,2.6574019425836846,-5.209241751450577,-5.209241751434113,39.87856169372282,40629.32430028238,24966.63875821258,24966.63875821258,65595.96305849496,76625.93503252046,76535.64203236892,24966.63875821258,101502.2807905815,101502.2807905815,101502.2807905815,127442.6661770007,123497.28130920591,3945.384867794796,0.0,90457.74957439056,54461.13883736016,39996.234152256,25940.3853864192,65936.61953867521,19786.037214584412,1450.0,0.0,0.886292150669967,2.8625328398925305,0.001494314320929203,1.0,1.0,-5.209241751450577,351772.76979307557,1549303.8204000795,4.404274444868008,1549303.8204000795,4.404274444868008,0.7627503184645503,0.09216821687252791,3.8724521202006894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8724521202006894,1.2793004434236452,1.2796175225326198,3.0270075650386623,6413.8657993659035,15243.107769423557,6481.45940039452,0.0003410670337695673,23359.294515874502,2381.9851341563635,19373.515887042297,1975.54882524025,0.8293707617700717,0.8293707617700719,35105.32311437139,35405.22815468563,0.9894229315694786,0.8,4236.8405930628705,4273.035954225843,0.9894229315694786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.38952055174534,4.486540290590191,-2.611295888006136,7.097836178596326,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9898249936634721,0.00025038831274590804,198.36645489077213,0.0,0.0,0.0,0.004253567494768804,8.531093164021182e-05,0.00016252967843691409,0.0006293883978585642,0.09216821688523918,0.09216821688523918,0.09216821688523918,0.0916191147586687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492714.9988027648,594.0186031383454,0.0,0.09216821688523918,0.09216821687252791,0.09216821687252791,0.375,0.375,0.5,8.772333746859514,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,25940.3853864192,19786.037214584412,0.7627503184645503,0.9948335768111309,0.6161875538137226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447473618308479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5816315842199,261.5816315842199,-11.568368415780071,245.59235829301045,277.5709048754391,124683.30246419706,124251.34192086583,431.96054333125426,0.0,nan,277.5709048754391,4.420904875439135,271.175195558966,-1.9748044410339958,264.7794862424834,-8.370513757516562,258.38377692594025,-14.766223074059724,251.98806760948017,-21.16193239051981,245.59235829301045,-27.55764170698953,1.0,1.0,26022.012520719443,26022.012520719443,276.89640978675135,3.7464097867513715,276.89640978675135,276.89640978675135,76614.70192264786,76535.64203236892,79.0598902789352,0.0,8546.071908451686,8546.071908451686,0.8887426655566555,3891.814380801693,276.89640978675135,3.7464097867513715,1.0,0.002,0.17022072840294575,0.00497039467993435,0.0002636375088565495,0.0017363624905221066,0.13181875442827476,0.13181875442827476,0.0,-6.213441219871108e-13,0.9940219732503952,0.9940219732503952,0.0,0.09161723280660056,0.0005509840659273476,0.0,0.0,0.0,1601638.6680749457,267.9407582485494,0.0,1.0,1279957.9835204803,2616.6338929616622,,,,,,,,,,,,,,,,,,,6.0
51.0,-29.32226093356461,4.4929946422173,34.94103658167983,25.899778806511335,6.2135742651444374,-25.768677413653354,-39.30058021852744,2.6599907459007914,-5.206220040579751,-5.206220040584381,39.879010834123214,40628.5562937463,24975.477808214328,24975.477808214328,65604.03410196063,76624.89097774526,76535.2489232661,24975.477808214328,101510.72673148043,101510.72673148043,101510.72673148043,127452.33002438258,123514.2053602948,3938.124664087786,0.0,90456.55412352252,54460.219442122274,39995.927423778056,25941.603292902142,65937.5307166802,19787.012737091045,1450.0,0.0,0.8863059691273586,2.8628519735851823,0.001494314320929203,1.0,1.0,-5.206220040579751,351814.2757229118,1549323.1368692145,4.403809747872364,1549323.1368692145,4.403809747872364,0.7627521134171746,0.09216534742719319,3.8723579413032914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8723579413032914,1.2792884356743155,1.2796055118071272,3.0269623591666126,6413.770013547586,15243.107769423557,6481.5208760295345,0.00034109098937279333,23359.553918994952,2382.0115859131256,19373.699641829302,1975.567563013802,0.8293694181409633,0.8293694181409633,35104.64009729345,35405.22815468563,0.9893988685835815,0.8,4236.758160137466,4273.035954225843,0.9893988685835815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.391428627642287,4.4929946422173,-2.6073544148443424,7.100349057061642,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9896036147863325,0.0002504443257623283,198.3646967843117,0.0,0.0,0.0,0.004253567494768804,8.533059535841723e-05,0.00016251001471870866,0.0006292969460373062,0.09216534741990062,0.09216534741990062,0.09216534741990062,0.09163075767216422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492794.65822106105,593.992622943373,0.0,0.09216534741990062,0.09216534742719319,0.09216534742719319,0.375,0.375,0.5,8.756296054964608,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,25941.603292902142,19787.012737091045,0.7627521134171746,0.9949422337916697,0.6161673913498327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474608743132473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5841815990486,261.5841815990486,-11.5658184009514,245.5945714808845,277.57379171722596,124679.12885399019,124252.79094732169,426.33790666848023,0.0,nan,277.57379171722596,4.423791717225981,271.1779476699553,-1.9720523300446757,264.78210362268726,-8.367896377312718,258.38625957539443,-14.763740424605544,251.9904155281437,-21.159584471856277,245.5945714808845,-27.55542851911548,1.0,1.0,26022.012520719443,26022.012520719443,276.8993854987952,3.7493854987952204,276.8993854987952,276.8993854987952,76612.90522636638,76535.2489232661,77.65630310027336,0.0,8546.071908451686,8546.071908451686,0.8887486072411251,3891.7197310098077,276.8993854987952,3.7493854987952204,1.0,0.002,0.1707571472136781,0.004968565608377306,0.0002644699673303233,0.0017355300327695237,0.13223498366516165,0.13223498366516165,0.0,9.984721383027306e-14,0.9941798210998638,0.9941798210998638,0.0,0.09162892861677371,0.0005364188104194718,0.0,0.0,0.0,1601642.15404511,267.9437799594202,0.0,1.0,1279947.592403206,2616.6763700571782,,,,,,,,,,,,,,,,,,,5.0
52.0,-29.32009610791249,4.4993763013529655,34.94094658692855,25.902855139598273,6.216442614939228,-25.766442235629984,-39.298501157294936,2.6627887428564874,-5.203225991970783,-5.203225991989343,39.87947597367121,40627.603336167376,24984.20090535644,24984.20090535644,65611.80424152382,76623.68902768652,76534.99894417693,24984.20090535644,101519.19984953337,101519.19984953337,101519.19984953337,127462.01721768612,123530.9573995354,3931.059818150721,0.0,90455.26290020936,54459.177209467656,39995.650767490784,25942.81736815276,65938.46813564355,19787.98631527707,1450.0,0.0,0.8863195864511059,2.863168213481911,0.001494314320929203,1.0,1.0,-5.203225991970783,351855.4054778987,1549343.1416139368,4.4033518243369905,1549343.1416139368,4.4033518243369905,0.7627539458982847,0.09216256933662346,3.872256286236892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.872256286236892,1.2792754578672865,1.2795925307835032,3.0269136036522046,6413.666706463057,15243.107769423557,6481.58716841743,0.00034111682407081466,23359.833702565935,2382.0401158974714,19373.897794213008,1975.5877689336328,0.829367967293573,0.829367967293573,35103.90285679199,35405.22815468563,0.989372895414467,0.8,4236.669183019288,4273.035954225843,0.989372895414467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.393311672924338,4.4993763013529655,-2.603452669608354,7.102828970961319,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9893819002555553,0.0002505004488288185,198.36293561811664,0.0,0.0,0.0,0.004253567494768804,8.535055431587158e-05,0.00016249005576125434,0.0006292031398725002,0.09216256933080044,0.09216256933080044,0.09216256933080044,0.09164228748504709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492872.32405838324,593.9672927569477,0.0,0.09216256933080044,0.09216256933662346,0.09216256933662346,0.375,0.375,0.5,8.740687599246774,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,25942.81736815276,19787.98631527707,0.7627539458982847,0.9950459283729833,0.6161441793368841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447448045580104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5867255362252,261.5867255362252,-11.563274463774803,245.59678227131073,277.57666880115465,124677.81743972456,124252.4956586155,425.3217811090631,0.0,nan,277.57666880115465,4.426668801154676,271.180691495185,-1.9693085048149896,264.784714189219,-8.36528581078096,258.38873688321183,-14.761263116788143,251.9927595772698,-21.157240422730183,245.59678227131073,-27.553217728689248,1.0,1.0,26022.012520719443,26022.012520719443,276.90235029663125,3.7523502966312776,276.90235029663125,276.90235029663125,76611.83262542634,76534.99894417693,76.83368124940898,0.0,8546.071908451686,8546.071908451686,0.8887550205603828,3891.6175676680764,276.90235029663125,3.7523502966312776,1.0,0.002,0.1712791999809579,0.0049667947027815735,0.00026528017066824663,0.0017347198290892183,0.1326400853341233,0.1326400853341233,0.0,-2.4253515862326935e-13,0.9943355228556016,0.9943355228556016,0.0,0.09164051656904712,0.00052205276757634,0.0,0.0,0.0,1601645.60797279,267.9467740080292,0.0,1.0,1279937.296235336,2616.718459976232,,,,,,,,,,,,,,,,,,,5.0
53.0,-29.317926358140575,4.505685728707888,34.94087921300218,25.905811262223892,6.219192162029437,-25.764214506099275,-39.29643068751318,2.665480310578957,-5.200282706427117,-5.2002827064240345,39.87994880010145,40626.752188374136,24992.868720464703,24992.868720464703,65619.62090883884,76622.57232027632,76534.70372370792,24992.868720464703,101527.57244417262,101527.57244417262,101527.57244417262,127471.58896292452,123547.4026657597,3924.186297164824,0.0,90454.02513225393,54458.20500265121,39995.355699558575,25944.016518751894,65939.37221831047,19788.94877954611,1450.0,0.0,0.8863329148217648,2.8634791185309347,0.001494314320929203,1.0,1.0,-5.200282706427117,351895.8415706964,1549363.4771577136,4.402903626942816,1549363.4771577136,4.402903626942816,0.7627557886128771,0.09215988102494306,3.872159218481823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.872159218481823,1.2792629739540315,1.2795800437760665,3.026867264447977,6413.568519249851,15243.107769423557,6481.650165353061,0.000341141376542172,23360.099631367608,2382.0672330885277,19374.086096269366,1975.6069703996131,0.8293665867012878,0.8293665867012878,35103.19888157251,35405.22815468563,0.9893480943169195,0.8,4236.584220668232,4273.035954225843,0.9893480943169195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.395182784535198,4.505685728707888,-2.5996074398677194,7.105293168575608,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9891597351876457,0.00025055671117679495,198.36117047734623,0.0,0.0,0.0,0.004253567494768804,8.537043508356873e-05,0.00016247017499355717,0.0006291103858296574,0.09215988101708378,0.09215988101708378,0.09215988101708378,0.0916536169722912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492947.9978770886,593.9426117750517,0.0,0.09215988101708378,0.09215988102494306,0.09215988102494306,0.375,0.375,0.5,8.725499678031577,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,25944.016518751894,19788.94877954611,0.7627557886128771,0.995150828727744,0.6161228234607402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474351945203725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5892541481724,261.5892541481724,-11.560745851827562,245.59899087068698,277.5795174256656,124675.44695890172,124252.68740786707,422.7595510346515,0.0,nan,277.5795174256656,4.429517425665608,271.18341211467305,-1.9665878853269305,264.78730680366243,-8.362693196337545,258.39120149266387,-14.75879850733611,251.9950961816825,-21.15490381831748,245.59899087068698,-27.551009129313,1.0,1.0,26022.012520719443,26022.012520719443,276.9052590376161,3.7552590376160992,276.9052590376161,276.9052590376161,76610.6039076405,76534.70372370792,75.90018393257924,0.0,8546.071908451686,8546.071908451686,0.8887611444398286,3891.5200145742324,276.9052590376161,3.7552590376160992,1.0,0.002,0.17178718224200776,0.004965076490478853,0.0002660685633302167,0.0017339314365943151,0.13303428166510833,0.13303428166510833,0.0,-7.5468277460633e-14,0.9944880325876795,0.9944880325876795,0.0,0.09165189876401024,0.0005079822609328221,0.0,0.0,0.0,1601649.003214022,267.94971729357286,0.0,1.0,1279927.1744645853,2616.7598379054316,,,,,,,,,,,,,,,,,,,5.0
54.0,-29.315761403460655,4.511924038840954,34.94083347083378,25.908996525127463,6.222175733035461,-25.761967689775414,-39.29434617804361,2.66838201809491,-5.197358592463161,-5.197358592491112,39.88043832798769,40625.75043746922,25001.402775680068,25001.402775680068,65627.15321314929,76621.29406271585,76534.60658518656,25001.402775680068,101536.00936086662,101536.00936086662,101536.00936086662,127481.22442437799,123563.72263683098,3917.5017875470126,0.0,90452.69307158823,54457.14944145607,39995.048477924625,25945.215063511372,65940.263541436,19789.911854752692,1450.0,0.0,0.886346083047774,2.8637880248511647,0.001494314320929203,1.0,1.0,-5.197358592463161,351936.0178881738,1549384.531217532,4.402460823745077,1549384.531217532,4.402460823745077,0.7627576725152945,0.09215727901031592,3.872054959273004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.872054959273004,1.2792495156523793,1.279566582138727,3.0268176082117733,6413.46330364392,15243.107769423557,6481.717660871754,0.0003411676844992128,23360.384607911437,2382.0962926087336,19374.287844891536,1975.6275430337105,0.8293651055013053,0.8293651055013053,35102.44274704596,35405.22815468563,0.9893214557817405,0.8,4236.492963241389,4273.035954225843,0.9893214557817405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.397025021546692,4.511924038840954,-2.5957953003715737,7.107719339212528,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9889381147432224,0.00025061286078702477,198.35940926880227,0.0,0.0,0.0,0.004253567494768804,8.539045498478354e-05,0.00016245015509234236,0.0006290159286599729,0.0921572790326227,0.0921572790326227,0.0921572790326227,0.09166486622101687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493021.74731016695,593.9185584741446,0.0,0.0921572790326227,0.09215727901031592,0.09215727901031592,0.375,0.375,0.5,8.710727293558941,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,25945.215063511372,19789.911854752692,0.7627576725152945,0.9952516063559564,0.6160993034542626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474223144585485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5917910602991,261.5917910602991,-11.558208939700876,245.60119897665243,277.58238314394555,124675.65659315584,124251.50933549313,424.14725766273426,0.0,nan,277.58238314394555,4.432383143945572,271.18614631050536,-1.9638536894946128,264.78990947700987,-8.360090522990106,258.3936726435658,-14.756327356434156,251.9974358101155,-21.152564189884487,245.60119897665243,-27.54880102334755,1.0,1.0,26022.012520719443,26022.012520719443,276.9081717850964,3.7581717850964083,276.9081717850964,276.9081717850964,76610.05061774056,76534.60658518656,75.44403255400539,0.0,8546.071908451686,8546.071908451686,0.8887677219852861,3891.415234069369,276.9081717850964,3.7581717850964083,1.0,0.002,0.1722812555045408,0.004963416021169539,0.00026683541226678765,0.001733164588049547,0.13341770613339382,0.13341770613339382,0.0,3.1633463210001267e-13,0.9946388037070518,0.9946388037070518,0.0,0.09166320574771762,0.0004940732625982967,0.0,0.0,0.0,1601652.3762157904,267.9526414075368,0.0,1.0,1279917.1184559106,2616.800947913234,,,,,,,,,,,,,,,,,,,6.0
