time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
55.0,-29.313590196904563,4.518091502207105,34.940807987287094,25.911851680744462,6.224823163819503,-25.759748860869543,-39.29228457910938,2.670981827363167,-5.194492728157456,-5.194492728155932,39.88093149612053,40624.97552059969,25009.904393184817,25009.904393184817,65634.8799137845,76620.2482357392,76534.3971005872,25009.904393184817,101544.30149377201,101544.30149377201,101544.30149377201,127490.69609353821,123579.69414682042,3911.0019467177885,0.0,90451.49784515877,54456.225128379505,39994.74746308807,25946.39459976619,65941.14206285425,19790.86037845806,1450.0,0.0,0.886358938912676,2.864090803156416,0.001494314320929203,1.0,1.0,-5.194492728157456,351975.3973688826,1549405.7420596036,4.402028532794785,1549405.7420596036,4.402028532794785,0.762759554217078,0.09215476283124018,3.8719612503626677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8719612503626677,1.279237457814266,1.279554521312036,3.02677288466708,6413.368539819393,15243.107769423557,6481.778442009879,0.0003411913773211139,23360.64128655384,2382.1224665460522,19374.469523780866,1975.6460691246111,0.8293637698607453,0.8293637698607453,35101.76312453947,35405.22815468563,0.9892975128789231,0.8,4236.410940004796,4273.035954225843,0.9892975128789231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3988602562656585,4.518091502207105,-2.5920447858340654,7.11013628804117,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9887159081148456,0.00025066918418423755,198.35764300571537,0.0,0.0,0.0,0.004253567494768804,8.541025911806023e-05,0.00016243035095906566,0.0006289240247963108,0.0921547628419952,0.0921547628419952,0.0921547628419952,0.0916758873061047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493093.5543836337,593.8951381847579,0.0,0.0921547628419952,0.09215476283124018,0.09215476283124018,0.375,0.375,0.5,8.696361028203274,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,25946.39459976619,19790.86037845806,0.762759554217078,0.9953555225237406,0.616079343634608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474094630898011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59430477359746,261.59430477359746,-11.55569522640252,245.60340470292476,277.58520484426566,124672.3729267328,124252.10428592622,420.2686408065721,0.0,nan,277.58520484426566,4.435204844265684,271.18884481603294,-1.961155183967037,264.7924847877168,-8.357515212283204,258.3961247594513,-14.753875240548666,251.9997647311933,-21.150235268806682,245.60340470292476,-27.546595297075214,1.0,1.0,26022.012520719443,26022.012520719443,276.91101313704723,3.7610131370472573,276.91101313704723,276.91101313704723,76608.7538752576,76534.3971005872,74.35677467039204,0.0,8546.071908451686,8546.071908451686,0.8887736338997737,3891.321056614481,276.91101313704723,3.7610131370472573,1.0,0.002,0.1727617422323314,0.004961804797419785,0.00026758119479646186,0.0017324188056969637,0.13379059739823093,0.13379059739823093,0.0,4.93425612868581e-13,0.9947860890479538,0.9947860890479538,0.0,0.09167427610403116,0.0004804867272090188,0.0,0.0,0.0,1601655.68190593,267.9555072718425,0.0,1.0,1279907.2626051693,2616.84124053938,,,,,,,,,,,,,,,,,,,4.0
56.0,-29.31140320228808,4.524188504404255,34.94080152818917,25.914486427232646,6.2272462493869,-25.757538257282132,-39.29022800931705,2.673381306906963,-5.191679361254955,-5.19167936129429,39.881429567875735,40624.358668821515,25018.35975417375,25018.35975417375,65642.71842299527,76619.36243597699,76534.12425747984,25018.35975417375,101552.48401165359,101552.48401165359,101552.48401165359,127500.0416111766,123595.3588047255,3904.6828064510973,0.0,90450.39530664131,54455.39154931664,39994.448619249626,25947.557599522996,65942.00621877261,19791.7963578421,1450.0,0.0,0.8863715073175349,2.864388059707104,0.001494314320929203,1.0,1.0,-5.191679361254955,352014.05885344854,1549427.1640262532,4.401605916175396,1549427.1640262532,4.401605916175396,0.7627614384101392,0.0921523303488438,3.871874857340986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.871874857340986,1.2792263293011679,1.279543390040697,3.0267316804338784,6413.281232993611,15243.107769423557,6481.8344322153225,0.00034121320424781646,23360.877776085516,2382.146581767017,19374.6368822518,1975.6631349392303,0.829362537998704,0.829362537998704,35101.1365574944,35405.22815468563,0.9892754392072219,0.8,4236.335320000326,4273.035954225843,0.9892754392072219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.400685505641979,4.524188504404255,-2.588351582070159,7.112540086474414,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9884921401533868,0.0002507259289271312,198.3558639309377,0.0,0.0,0.0,0.004253567494768804,8.543001916995477e-05,0.00016241059090717113,0.0006288334834993684,0.09215233030080681,0.09215233030080681,0.09215233030080681,0.09168670219044775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493163.4670615229,593.872335412384,0.0,0.09215233030080681,0.0921523303488438,0.0921523303488438,0.375,0.375,0.5,8.682392185075413,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,25947.557599522996,19791.7963578421,0.7627614384101392,0.9954613483432031,0.6160619155875245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473965748385422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5967805463108,261.5967805463108,-11.553219453689167,245.60560916970468,277.58795192291956,124667.2510334663,124253.32569244753,413.9253410187718,0.0,nan,277.58795192291956,4.437951922919581,271.1914833722837,-1.9585166277162784,264.7950148216402,-8.354985178359755,258.39854627097316,-14.75145372902682,252.00207772034355,-21.147922279656427,245.60560916970468,-27.5443908302953,1.0,1.0,26022.012520719443,26022.012520719443,276.9137945777666,3.763794577766646,276.9137945777666,276.9137945777666,76607.00699790419,76534.12425747984,72.88274042434932,0.0,8546.071908451686,8546.071908451686,0.8887790842440821,3891.234231627691,276.9137945777666,3.763794577766646,1.0,0.002,0.17322893257813465,0.00496024260401062,0.00026830636287290707,0.0017316936364128377,0.13415318143645352,0.13415318143645352,0.0,-7.142554776795595e-13,0.9949302384021874,0.9949302384021874,0.0,0.0916851400032923,0.00046719034555150736,0.0,0.0,0.0,1601658.9269263793,267.958320638745,0.0,1.0,1279897.5871393746,2616.88079656888,,,,,,,,,,,,,,,,,,,5.0
57.0,-29.30922583981927,4.530216363769748,34.94081338941088,25.91767326174306,6.230224606280419,-25.75528079520707,-39.288130577746756,2.676279560387387,-5.188873682491476,-5.188873682483478,39.88194536819272,40623.34236521381,25026.656869102055,25026.656869102055,65649.99923431587,76618.08940367238,76534.12664101103,25026.656869102055,101560.78351011308,101560.78351011308,101560.78351011308,127509.5078931808,123610.96516177265,3898.542731408145,0.0,90449.05776672646,54454.310723283255,39994.16338160356,25948.72438306771,65942.88776467126,19792.736430207904,1450.0,0.0,0.8863839707228062,2.8646845282050375,0.001494314320929203,1.0,1.0,-5.188873682491476,352052.618006581,1549449.3487295147,4.401186838214482,1549449.3487295147,4.401186838214482,0.7627633689432238,0.0921499769903376,3.871769530088565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.871769530088565,1.2792128877894775,1.2795299451974806,3.026681146700384,6413.174158076218,15243.107769423557,6481.903089245583,0.00034123997128522105,23361.167823606866,2382.1761583830225,19374.84210270978,1975.6840616020538,0.8293610254848289,0.8293610254848289,35100.37266579561,35405.22815468563,0.9892485277837545,0.8,4236.243126364973,4273.035954225843,0.9892485277837545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4024765946171245,4.530216363769748,-2.584682532918825,7.1148988966885724,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9882694120083276,0.0002507824355035664,198.35409272341474,0.0,0.0,0.0,0.004253567494768804,8.545017618432274e-05,0.00016239043389280317,0.0006287383339240167,0.09214997700878254,0.09214997700878254,0.09214997700878254,0.09169748125701706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493231.56400244153,593.8501252042334,0.0,0.09214997700878254,0.0921499769903376,0.0921499769903376,0.375,0.375,0.5,8.66881731226695,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,25948.72438306771,19792.736430207904,0.7627633689432238,0.9955584515588607,0.6160382679961683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473835931016117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5992748802892,261.5992748802892,-11.550725119710762,245.6078159902202,277.5907337703615,124668.22204708391,124251.19344103824,417.0286060456349,0.0,nan,277.5907337703615,4.440733770361533,271.19415021434753,-1.9558497856524468,264.7975666582936,-8.352433341706387,258.40098310225926,-14.749016897740717,252.00439954625304,-21.145600453746937,245.6078159902202,-27.54218400977979,1.0,1.0,26022.012520719443,26022.012520719443,276.91660053548117,3.7666005354811887,276.91660053548117,276.91660053548117,76606.81298710626,76534.12664101103,72.68634609522996,0.0,8546.071908451686,8546.071908451686,0.8887857290747693,3891.128377739008,276.91660053548117,3.7666005354811887,1.0,0.002,0.1736829337935754,0.004958737129704873,0.00026901110697013375,0.001730988893224365,0.13450555348506688,0.13450555348506688,0.0,1.944989308499956e-13,0.9950732357137272,0.9950732357137272,0.0,0.09169597577472074,0.0004540012156168566,0.0,0.0,0.0,1601662.162965155,267.9611263175085,0.0,1.0,1279887.9379597302,2616.9202459738185,,,,,,,,,,,,,,,,,,,4.0
58.0,-29.307031596458604,4.536175080636633,34.940842225446595,25.92019837992268,6.232534129180714,-25.75307502382131,-39.28608225015921,2.678577558623706,-5.186137148079297,-5.186137148072948,39.88245898298782,40622.82076498618,25034.95398892717,25034.95398892717,65657.77475391334,76617.28327617954,76533.919201986,25034.95398892717,101568.87319091317,101568.87319091317,101568.87319091317,127518.73942829619,123626.16251091046,3892.5769173857293,0.0,90447.99948275326,54453.53697965581,39993.84722566384,25949.866237383012,65943.71346304685,19793.656971195258,1450.0,0.0,0.8863960874984357,2.8649737137515885,0.001494314320929203,1.0,1.0,-5.186137148079297,352090.23008503066,1549471.4396727907,4.40077942321373,1549471.4396727907,4.40077942321373,0.7627652794094482,0.09214770365396334,3.8716863876822396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8716863876822396,1.2792022303406154,1.2795192851071324,3.0266413674492414,6413.089870616427,15243.107769423557,6481.957126674513,0.00034126104029796373,23361.39615298216,2382.199441499611,19375.003624201036,1975.7005322103917,0.8293598335186723,0.8293598335186723,35099.769667979635,35405.22815468563,0.9892272846538588,0.8,4236.170350916762,4273.035954225843,0.9892272846538588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.40426768464934,4.536175080636633,-2.5810826276582266,7.11725770829486,3.5,3.5,1.0,0.6,0.0002478406100771259,0.988045011848214,0.00025083939203692857,198.3523078158824,0.0,0.0,0.0,0.004253567494768804,8.546986553560588e-05,0.00016237074454152002,0.0006286486013992334,0.09214770361382299,0.09214770361382299,0.09214770361382299,0.09170799159975808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493297.7990765021,593.8285217339952,0.0,0.09214770361382299,0.09214770365396334,0.09214770365396334,0.375,0.375,0.5,8.655625950725186,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,25949.866237383012,19793.656971195258,0.7627652794094482,0.9956638973737241,0.6160226446414814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44737066877128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.601725132296,261.601725132296,-11.54827486770398,245.6100215719728,277.5934286926284,124662.26806000178,124252.60953496794,409.6585250338652,0.0,nan,277.5934286926284,4.443428692628402,271.19674726846904,-1.953252731530938,264.80006584435284,-8.349934155647134,258.4033844202462,-14.74661557975378,252.00670299610675,-21.143297003893224,245.6100215719728,-27.539978428027183,1.0,1.0,26022.012520719443,26022.012520719443,276.91931279686577,3.7693127968657905,276.91931279686577,276.91931279686577,76604.97281950561,76533.919201986,71.053617519603,0.0,8546.071908451686,8546.071908451686,0.888790974294414,3891.0448196206507,276.91931279686577,3.7693127968657905,1.0,0.002,0.17412410737056294,0.004957275639087746,0.00026969595229222915,0.0017303040465995968,0.13484797614611457,0.13484797614611457,0.0,-1.108174316200028e-12,0.9952123215256604,0.9952123215256604,0.0,0.09170653007671943,0.0004411735772439034,0.0,0.0,0.0,1601665.3191439789,267.9638628519207,0.0,1.0,1279878.5264302865,2616.9587245858143,,,,,,,,,,,,,,,,,,,5.0
59.0,-29.30483290357265,4.542065287059311,34.940887097360545,25.922954000439518,6.2350730045673295,-25.75084231279829,-39.2840073100291,2.6810824164107365,-5.183439662637909,-5.183439662652467,39.88297945118624,40622.12422969957,25043.175245507828,25043.175245507828,65665.2994752074,76616.31941737949,76533.74310344686,25043.175245507828,101576.91834895468,101576.91834895468,101576.91834895468,127527.91531591462,123641.13310524337,3886.7822106712597,0.0,90446.84175920136,54452.64658170865,39993.55019721412,25950.996966959938,65944.54716417406,19794.56930632128,1450.0,0.0,0.8864079786650219,2.8652587953301323,0.001494314320929203,1.0,1.0,-5.183439662637909,352127.3085448029,1549493.8256289205,4.400379601435459,1549493.8256289205,4.400379601435459,0.7627672004864844,0.09214550727099884,3.8715950604081018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8715950604081018,1.2791906137394704,1.2795076656267719,3.026597458443062,6412.996832701269,15243.107769423557,6482.016765755631,0.000341284295073555,23361.648196148755,2382.225142749946,19375.181889405547,1975.7187102023165,0.8293585164337681,0.8293585164337681,35099.10730568534,35405.22815468563,0.9892039502661104,0.8,4236.090410804927,4273.035954225843,0.9892039502661104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.406042398167315,4.542065287059311,-2.577529665466013,7.119594952525324,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9878202117858181,0.00025089647601871844,198.35051932110392,0.0,0.0,0.0,0.004253567494768804,8.548981497254085e-05,0.00016235079510458505,0.0006285565363802393,0.09214550725323842,0.09214550725323842,0.09214550725323842,0.0917183474812981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493362.2494480306,593.8075003406027,0.0,0.09214550725323842,0.09214550727099884,0.09214550727099884,0.375,0.375,0.5,8.642811164287018,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,25950.996966959938,19794.56930632128,0.7627672004864844,0.9957654165359351,0.6160042941619971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473576444733018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60416057196363,261.60416057196363,-11.545839428036345,245.6122289937466,277.59609215018054,124659.28532615406,124252.10328168004,407.1820444739998,0.0,nan,277.59609215018054,4.4460921501805615,271.19931951888293,-1.9506804811170468,264.80254688760004,-8.347453112399933,258.405774256334,-14.744225743665993,252.0090016250377,-21.140998374962265,245.6122289937466,-27.537771006253365,1.0,1.0,26022.012520719443,26022.012520719443,276.92198967649904,3.771989676499061,276.92198967649904,276.92198967649904,76603.9347072236,76533.74310344686,70.19160377673688,0.0,8546.071908451686,8546.071908451686,0.8887967358487684,3890.953035710142,276.92198967649904,3.771989676499061,1.0,0.002,0.17455267997062585,0.004955862630811694,0.00027036126612163015,0.001729638736338609,0.13518063306081507,0.13518063306081507,0.0,2.460239043738932e-12,0.995348958312369,0.995348958312369,0.0,0.09171693467535352,0.00042857259564531866,0.0,0.0,0.0,1601668.4301797647,267.96656033736207,0.0,1.0,1279869.2490552752,2616.996655495084,,,,,,,,,,,,,,,,,,,5.0
60.0,-29.3026309517871,4.547887658651788,34.94094712180977,25.925694114435487,6.237602314714931,-25.748607625055364,-39.281932125426806,2.6835789914418893,-5.180778527260031,-5.18077852724665,39.883506499827135,40621.45737390207,25051.315428688475,25051.315428688475,65672.77280259054,76615.36678545285,76533.60775817824,25051.315428688475,101584.92318686671,101584.92318686671,101584.92318686671,127537.04060197546,123655.88503259058,3881.1555693848723,0.0,90445.69646056803,54451.78706247662,39993.232664546005,25952.117415108747,65945.35007965475,19795.474073274592,1450.0,0.0,0.8864196590644793,2.8655400572341825,0.001494314320929203,1.0,1.0,-5.180778527260031,352163.89035553613,1549516.4948653062,4.39998687344393,1549516.4948653062,4.39998687344393,0.7627691319610825,0.09214338535041867,3.8715054672966063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8715054672966063,1.2791790357606108,1.2794960847782697,3.0265548129426434,6412.906472003202,15243.107769423557,6482.074680312706,0.0003413068791185232,23361.892996040224,2382.2501053917726,19375.354999892283,1975.7363625593127,0.8293572358702418,0.8293572358702418,35098.45751758255,35405.22815468563,0.989181058962029,0.8,4236.011988264795,4273.035954225843,0.989181058962029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.407799610460566,4.547887658651788,-2.5740214895183544,7.1219091481701415,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9875951338294864,0.0002509536566022782,198.3487282077452,0.0,0.0,0.0,0.004253567494768804,8.550977106429799e-05,0.0001623308390128279,0.0006284647307490085,0.09214338529288395,0.09214338529288395,0.09214338529288395,0.09172855952574993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493424.94535756484,593.7870512206571,0.0,0.09214338529288395,0.09214338535041867,0.09214338535041867,0.375,0.375,0.5,8.630366390440507,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,25952.117415108747,19795.474073274592,0.7627691319610825,0.9958666186966183,0.6159866817726467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473445939995353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60658331915045,261.60658331915045,-11.543416680849532,245.61443839697296,277.598728241332,124656.49058447963,124251.43060258965,405.0599818899558,0.0,nan,277.598728241332,4.448728241332049,271.2018702724288,-1.9481297275711995,264.80501230360557,-8.344987696394412,258.40815433471926,-14.74184566528072,252.01129636584426,-21.138703634155718,245.61443839697296,-27.53556160302702,1.0,1.0,26022.012520719443,26022.012520719443,276.92463497477286,3.77463497477288,276.92463497477286,276.92463497477286,76602.97703376213,76533.60775817824,69.36927558388561,0.0,8546.071908451686,8546.071908451686,0.8888023879742459,3890.8629946330893,276.92463497477286,3.77463497477288,1.0,0.002,0.17496887083942955,0.004954497610368297,0.00027100738907070645,0.0017289926096459496,0.13550369453535321,0.13550369453535321,0.0,-1.283344090718952e-12,0.9954832257605531,0.9954832257605531,0.0,0.09172719448113248,0.00041619086928619553,0.0,0.0,0.0,1601671.4991895927,267.96922147273995,0.0,1.0,1279860.096558412,2617.0340765956116,,,,,,,,,,,,,,,,,,,5.0
61.0,-29.300425642651003,4.553642858953755,34.94102145621563,25.928412575181596,6.240104718842457,-25.746372606423094,-39.279853099118895,2.6860516851762415,-5.178153638057438,-5.178153638034862,39.88403953796831,40620.7866135731,25059.375979745688,25059.375979745688,65680.16259331879,76614.43139763795,76533.51049373385,25059.375979745688,101592.88647347954,101592.88647347954,101592.88647347954,127546.11387765559,123670.41986001804,3875.694017637549,0.0,90444.5560741361,54450.91130003968,39992.9386378849,25953.227404176054,65946.16604206096,19796.37109621749,1450.0,0.0,0.8864311314314928,2.865817509552912,0.001494314320929203,1.0,1.0,-5.178153638057438,352199.9768234596,1549539.4219758026,4.39960114691464,1549539.4219758026,4.39960114691464,0.7627710722802866,0.092141336047537,3.871415718628505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.871415718628505,1.2791675687389232,1.2794846149144405,3.0265117825377397,6412.815295738717,15243.107769423557,6482.133109223447,0.0003413296654401682,23362.14001481018,2382.2752942962356,19375.52964781655,1975.7541716913067,0.8293559423723016,0.8293559423723016,35097.80659826578,35405.22815468563,0.9891581279127762,0.8,4235.933429199119,4273.035954225843,0.9891581279127762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.409539632655864,4.553642858953755,-2.570557846020143,7.124200704973898,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9873697681506469,0.00025101093640058855,198.34693439586914,0.0,0.0,0.0,0.004253567494768804,8.55297684173841e-05,0.0001623108416597418,0.0006283727437053467,0.09214133599324117,0.09214133599324117,0.09214133599324117,0.09173862832784384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493485.91507208574,593.7671651954021,0.0,0.09214133599324117,0.092141336047537,0.092141336047537,0.375,0.375,0.5,8.618285157677851,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,25953.227404176054,19796.37109621749,0.7627710722802866,0.9959663546085074,0.6159688887397163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473315244182412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.608993540772,261.608993540772,-11.541006459227958,245.61664975669848,277.60133732483564,124653.59877143943,124250.63294135242,402.965830087011,0.0,nan,277.60133732483564,4.451337324835663,271.2043998112433,-1.9456001887566572,264.80746229760024,-8.342537702399738,258.41052478392686,-14.739475216073117,252.01358727032732,-21.136412729672656,245.61664975669848,-27.5333502433015,1.0,1.0,26022.012520719443,26022.012520719443,276.92724848279744,3.777248482797461,276.92724848279744,276.92724848279744,76602.05214764453,76533.51049373385,68.5416539106809,0.0,8546.071908451686,8546.071908451686,0.8888080498875001,3890.7727972216476,276.92724848279744,3.777248482797461,1.0,0.002,0.17537289656369418,0.004953179688038787,0.0002716346562050448,0.001728365341746103,0.1358173281025224,0.1358173281025224,0.0,-2.0488524071771153e-12,0.9956151522911286,0.9956151522911286,0.0,0.09173731032127662,0.0004040257262603901,0.0,0.0,0.0,1601674.5262974645,267.97184636194254,0.0,1.0,1279851.068588044,2617.0709892942386,,,,,,,,,,,,,,,,,,,5.0
62.0,-29.298231721482328,4.55933219463731,34.9411096286714,25.931466312054567,6.242947165410147,-25.744113832790074,-39.27775549292562,2.6888292755348457,-5.175533712074753,-5.175533712059324,39.88458757723822,40619.88099096473,25067.27970974383,25067.27970974383,65687.16070070857,76613.2581665755,76533.68745643387,25067.27970974383,101600.9671661777,101600.9671661777,101600.9671661777,127555.3083068081,123684.91206498115,3870.3962418269575,0.0,90443.27502394139,54449.89784372691,39992.64131134942,25954.341140630404,65946.98245197983,19797.272007194446,1450.0,0.0,0.886442522871038,2.866094458412595,0.001494314320929203,1.0,1.0,-5.175533712074753,352235.99795213045,1549562.9945836824,4.399218148039119,1549562.9945836824,4.399218148039119,0.7627730521042844,0.09213935627798528,3.871314891448451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.871314891448451,1.2791546880160922,1.279471730999077,3.0264634353587643,6412.712853867972,15243.107769423557,6482.198747504559,0.0003413552653377842,23362.417566115906,2382.303596652874,19375.72584503131,1975.7741782393896,0.8293544874025894,0.8293544874025894,35097.07532633031,35405.22815468563,0.9891323662710634,0.8,4235.845172423625,4273.035954225843,0.9891323662710634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.411245802063485,4.55933219463731,-2.5671154840389745,7.126447678676285,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9871456212907497,0.0002510679323614484,198.34514987922947,0.0,0.0,0.0,0.004253567494768804,8.554994886361148e-05,0.00016229066121351444,0.000628278253498894,0.09213935631753967,0.09213935631753967,0.09213935631753967,0.09174867286706721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493545.2156992185,593.7478241365816,0.0,0.09213935631753967,0.09213935627798528,0.09213935627798528,0.375,0.375,0.5,8.60656465850289,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,25954.341140630404,19797.272007194446,0.7627730521042844,0.9960601419259714,0.6159475305870536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473184351461266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6114233918857,261.6114233918857,-11.538576608114283,245.6188638414559,277.6039829423212,124654.26935064091,124248.02165714737,406.2476934935568,0.0,nan,277.6039829423212,4.453982942321204,271.20695912215973,-1.9430408778402466,264.8099353019778,-8.34006469802216,258.41291148176623,-14.737088518233747,252.01588766163346,-21.13411233836652,245.6188638414559,-27.531136158544086,1.0,1.0,26022.012520719443,26022.012520719443,276.92988911567807,3.7798891156780883,276.92988911567807,276.92988911567807,76602.03386280204,76533.68745643387,68.34640636817494,0.0,8546.071908451686,8546.071908451686,0.8888144106725476,3890.6714659056934,276.92988911567807,3.7798891156780883,1.0,0.002,0.17576484537097375,0.004951914164438846,0.0002722432213630977,0.0017277567810623897,0.13612161068154885,0.13612161068154885,0.0,2.4254873283446887e-12,0.9957461304236652,0.9957461304236652,0.0,0.09174740747353129,0.0003919488044539925,0.0,0.0,0.0,1601677.5475822554,267.9744662879252,0.0,1.0,1279842.057553635,2617.1078334794915,,,,,,,,,,,,,,,,,,,6.0
63.0,-29.296022717926515,4.564956061815972,34.94121072549999,25.93393555087971,6.245202046599166,-25.741900241387967,-39.27569850403813,2.6910795708810187,-5.1729608101088616,-5.172960810094383,39.885136926973686,40619.40830802854,25075.135945169164,25075.135945169164,65694.5442531977,76612.49687880749,76533.80451502462,25075.135945169164,101608.94046019379,101608.94046019379,101608.94046019379,127564.3794121258,123699.12066760426,3865.2587445215318,0.0,90442.2435723378,54449.155004751265,39992.3206306517,25955.438951932018,65947.75958258372,19798.160620234346,1450.0,0.0,0.8864536683152955,2.86636645699819,0.001494314320929203,1.0,1.0,-5.1729608101088616,352271.37536595215,1549586.623831334,4.398843426382765,1549586.623831334,4.398843426382765,0.7627750259550379,0.09213744658658943,3.871234271848942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.871234271848942,1.2791442527471832,1.2794612931437501,3.0264250990729136,6412.631623878482,15243.107769423557,6482.250787016188,0.00034137556304827585,23362.637655390885,2382.3260395130737,19375.881394614054,1975.7900398825343,0.8293533324625744,0.8293533324625744,35096.49061170418,35405.22815468563,0.9891117677257457,0.8,4235.774603562735,4273.035954225843,0.9891117677257457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.41294171887048,4.564956061815972,-2.563725088196583,7.1286811500125555,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9869199889715068,0.00025112533219172773,198.3433531271476,0.0,0.0,0.0,0.004253567494768804,8.55697428165445e-05,0.0001622708672605814,0.0006281885426618131,0.09213744656788618,0.09213744656788618,0.09213744656788618,0.09175853370177463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493602.8175818808,593.7290371291836,0.0,0.09213744656788618,0.09213744658658943,0.09213744658658943,0.375,0.375,0.5,8.595197272340622,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,25955.438951932018,19798.160620234346,0.7627750259550379,0.9961603649466071,0.6159331047048308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473054137004548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61381725957455,261.61381725957455,-11.536182740425431,245.62107741942503,277.60655709973514,124648.83027547861,124248.5986603214,400.2316151572094,0.0,nan,277.60655709973514,4.456557099735164,271.20946116367173,-1.940538836328244,264.8123652276404,-8.337634772359593,258.4152692914958,-14.734730708504173,252.01817335547898,-21.131826644521,245.62107741942503,-27.528922580574942,1.0,1.0,26022.012520719443,26022.012520719443,276.9324757149992,3.7824757149992365,276.9324757149992,276.9324757149992,76600.47112019165,76533.80451502462,66.66660516703269,0.0,8546.071908451686,8546.071908451686,0.8888194966184285,3890.5904432081866,276.9324757149992,3.7824757149992365,1.0,0.002,0.17614498018388558,0.004950692241453844,0.00027283346770890095,0.0017271665319075547,0.13641673385445047,0.13641673385445047,0.0,-3.835443247723891e-13,0.995874263644787,0.995874263644787,0.0,0.09175731177353064,0.0003801348130587843,0.0,0.0,0.0,1601680.5145426125,267.9770391898911,0.0,1.0,1279833.2081240404,2617.1440176098095,,,,,,,,,,,,,,,,,,,5.0
64.0,-29.293810163188308,4.570515019679228,34.941323978959275,25.93658552449199,6.247633264889493,-25.739665820396162,-39.27362335436044,2.6934889226944234,-5.170426752754281,-5.1704267527563115,39.88568996857792,40618.802532362075,25082.925064021514,25082.925064021514,65701.72759638359,76611.61247900761,76533.93074302995,25082.925064021514,101616.85580705147,101616.85580705147,101616.85580705147,127573.38037069773,123713.10185634873,3860.2785143490064,0.0,90441.13094772404,54448.321003401805,39992.01104924693,25956.524563646264,65948.5356128932,19799.03998882936,1450.0,0.0,0.8864646009513868,2.8666343689886817,0.001494314320929203,1.0,1.0,-5.170426752754281,352306.2213921972,1549610.4121524761,4.398475865765102,1549610.4121524761,4.398475865765102,0.762777001993524,0.09213560530458731,3.871146570023669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.871146570023669,1.2791330800762712,1.2794501177036524,3.026382970091621,6412.542357622463,15243.107769423557,6482.307967229272,0.0003413978674236004,23362.87952723295,2382.3507035769558,19376.05231009746,1975.8074684114822,0.8293520619969706,0.8293520619969708,35095.85452862692,35405.22815468563,0.9890893596508692,0.8,4235.697835073993,4273.035954225843,0.9890893596508692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.414623147297481,4.570515019679228,-2.5603805209096877,7.1308955405889165,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9866940497029868,0.0002511828364139122,198.34155351924733,0.0,0.0,0.0,0.004253567494768804,8.558971581579516e-05,0.00016225089426133074,0.0006280969928030236,0.09213560527752807,0.09213560527752807,0.09213560527752807,0.0917682419028794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493658.7641768347,593.7107901692364,0.0,0.09213560527752807,0.09213560530458731,0.09213560530458731,0.375,0.375,0.5,8.584176369503227,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,25956.524563646264,19799.03998882936,0.762777001993524,0.9962575663854261,0.6159166713084822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447292302973942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61619803976095,261.61619803976095,-11.533801960239032,245.62329279919237,277.6091032803309,124645.68251103771,124247.6389968735,398.04351416420735,0.0,nan,277.6091032803309,4.459103280330908,271.21194118410085,-1.9380588158991259,264.81477908789975,-8.335220912100226,258.4176169916281,-14.732383008371869,252.02045489541393,-21.129545104586043,245.62329279919237,-27.526707200807607,1.0,1.0,26022.012520719443,26022.012520719443,276.9350245426325,3.7850245426325273,276.9350245426325,276.9350245426325,76599.56232700327,76533.93074302995,65.63158397331426,0.0,8546.071908451686,8546.071908451686,0.8888250293280084,3890.5023028737874,276.9350245426325,3.7850245426325273,1.0,0.002,0.17651352140351753,0.00494951447033385,0.00027340574079069257,0.0017265942581099361,0.1367028703953463,0.1367028703953463,0.0,-1.0993714619211836e-12,0.9960000130309918,0.9960000130309918,0.0,0.09176706408398728,0.00036854122060002854,0.0,0.0,0.0,1601683.4366154692,267.9795732472457,0.0,1.0,1279824.492172888,2617.179656654801,,,,,,,,,,,,,,,,,,,5.0
65.0,-29.291594751610965,4.5760096173238365,34.9414486515869,25.939208117220574,6.250035968558277,-25.737431679628877,-39.27154823960734,2.6958728974749886,-5.167931466216942,-5.167931466238041,39.88624604089317,40618.21646978268,25090.64829017183,25090.64829017183,65708.86475995451,76610.74845011572,76534.06123183278,25090.64829017183,101624.7095220046,101624.7095220046,101624.7095220046,127582.3072832854,123726.85474393822,3855.452539347169,0.0,90440.02936881635,54447.49739198059,39991.70219648418,25957.597761280787,65949.29995776496,19799.909903665102,1450.0,0.0,0.8864753236123232,2.86689820127825,0.001494314320929203,1.0,1.0,-5.167931466216942,352340.5369214488,1549634.3311136337,4.398115370582838,1549634.3311136337,4.398115370582838,0.7627789784615318,0.09213383063327911,3.871059676330967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.871059676330967,1.2791220252760964,1.2794390601635064,3.0263411932848276,6412.453837581947,15243.107769423557,6482.364661503289,0.0003414199838647419,23363.119386094404,2382.375162373941,19376.22177307648,1975.8247488262027,0.8293508008442184,0.8293508008442184,35095.2243039245,35405.22815468563,0.9890671580562466,0.8,4235.62177362903,4273.035954225843,0.9890671580562466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.416290351540152,4.5760096173238365,-2.5570815810192573,7.133091198343093,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9864678746170519,0.00025124042703705677,198.33975162042216,0.0,0.0,0.0,0.004253567494768804,8.560969278750659e-05,0.0001622309172896193,0.0006280055621740296,0.09213383060195904,0.09213383060195904,0.09213383060195904,0.0917777979733723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493713.0838737543,593.6930740197719,0.0,0.09213383060195904,0.09213383063327911,0.09213383063327911,0.375,0.375,0.5,8.573495388000577,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,25957.597761280787,19799.909903665102,0.7627789784615318,0.99635424184996,0.6159006463418909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472791714087982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6185657795233,261.6185657795233,-11.531434220476683,245.6255098874194,277.6116216716473,124642.45477768008,124246.59150533457,395.863272345465,0.0,nan,277.6116216716473,4.461621671647322,271.21439931477727,-1.9356006852227097,264.817176957969,-8.332823042030952,258.4199546010681,-14.73004539893185,252.0227322442585,-21.127267755741485,245.6255098874194,-27.524490112580565,1.0,1.0,26022.012520719443,26022.012520719443,276.937535098014,3.7875350980140183,276.937535098014,276.937535098014,76598.70275750024,76534.06123183278,64.64152566746634,0.0,8546.071908451686,8546.071908451686,0.8888305110318679,3890.414974712622,276.937535098014,3.7875350980140183,1.0,0.002,0.1768706887062738,0.004948379904690198,0.00027396038049235514,0.0017260396179232945,0.13698019024617758,0.13698019024617758,0.0,-1.5843502725043646e-12,0.9961233859271056,0.9961233859271056,0.0,0.09177666332885646,0.0003571673044226402,0.0,0.0,0.0,1601686.3138901826,267.98206853378304,0.0,1.0,1279815.9094521357,2617.2147515972465,,,,,,,,,,,,,,,,,,,5.0
66.0,-29.289375130846413,4.581439900586272,34.941583788318,25.941673514340096,6.252283477901296,-25.735209270023926,-39.269482414796926,2.69811761932223,-5.165498361596974,-5.165498361551413,39.886797389104856,40617.74659918554,25098.366025004536,25098.366025004536,65716.11262419008,76609.99488116316,76534.01311203938,25098.366025004536,101632.37913704391,101632.37913704391,101632.37913704391,127591.02668415042,123740.25006280158,3850.776621348843,0.0,90438.99760724045,54446.74933399179,39991.38697027629,25958.647547106502,65950.0345173828,19800.761311953753,1450.0,0.0,0.8864857449781822,2.8671554773993253,0.001494314320929203,1.0,1.0,-5.165498361596974,352373.9998424312,1549658.0471468659,4.3977650105848225,1549658.0471468659,4.3977650105848225,0.7627809297854139,0.09213212195223346,3.87097876933709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87097876933709,1.2791116163844927,1.2794286486920223,3.0263025679328197,6412.371995095957,15243.107769423557,6482.417071978743,0.000341440430627816,23363.34115899278,2382.397776915948,19376.37843149492,1975.840723539121,0.8293496336690166,0.8293496336690166,35094.637497154275,35405.22815468563,0.9890464860808208,0.8,4235.550952268512,4273.035954225843,0.9890464860808208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.417956370378194,4.581439900586272,-2.55384539436882,7.135285294955092,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9862413259031017,0.00025129813927658945,198.3379463308992,0.0,0.0,0.0,0.004253567494768804,8.562958460616938e-05,0.0001622110254709565,0.0006279154357504706,0.092132121904567,0.092132121904567,0.092132121904567,0.09178711316729697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493765.783446965,593.6758861508365,0.0,0.092132121904567,0.09213212195223346,0.09213212195223346,0.375,0.375,0.5,8.563145125266288,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,25958.647547106502,19800.761311953753,0.7627809297854139,0.9964530436579064,0.615886661719331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472660231269965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6209091238797,261.6209091238797,-11.529090876120279,245.62772768964217,277.6140905581418,124637.91213612245,124246.1275396716,391.78459645090334,0.0,nan,277.6140905581418,4.464090558141834,271.21681798442427,-1.93318201557571,264.81954541074015,-8.33045458925983,258.4222728369885,-14.72772716301148,252.0250002633416,-21.124999736658367,245.62772768964217,-27.522272310357806,1.0,1.0,26022.012520719443,26022.012520719443,276.93996257206777,3.789962572067793,276.93996257206777,276.93996257206777,76597.67279131476,76534.01311203938,63.659679275384406,0.0,8546.071908451686,8546.071908451686,0.8888356150420215,3890.3336631837756,276.93996257206777,3.789962572067793,1.0,0.002,0.17721679446695543,0.004947282946467787,0.00027449785695115995,0.001725502142015207,0.13724892847557998,0.13724892847557998,0.0,-1.0336332484373045e-12,0.9962433757785363,0.9962433757785363,0.0,0.09178601619133285,0.00034610576090060975,0.0,0.0,0.0,1601689.1193772322,267.984501638403,0.0,1.0,1279807.54049334,2617.2489731016076,,,,,,,,,,,,,,,,,,,5.0
67.0,-29.287164671436734,4.586806770617019,34.94172891897287,25.94443744691091,6.254833560625697,-25.732964848264345,-39.26739825457332,2.700633736972171,-5.163086663647391,-5.16308666366305,39.887356095156726,40617.063983436725,25105.975593271174,25105.975593271174,65723.0395767079,76609.02995752972,76534.10077931639,25105.975593271174,101640.07637258756,101640.07637258756,101640.07637258756,127599.76893192889,123753.52021000178,3846.2487219271065,0.0,90437.84045239353,54445.87447642855,39991.07330662775,25959.692559341336,65950.7658659691,19801.609489268965,1450.0,0.0,0.886496029430647,2.867410507976501,0.001494314320929203,1.0,1.0,-5.163086663647391,352407.1708152442,1549682.0799543937,4.397419259004926,1549682.0799543937,4.397419259004926,0.7627828967544361,0.09213047561988169,3.8708879686702087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8708879686702087,1.2790999492178428,1.2794169786336242,3.0262591840748794,6412.280069906901,15243.107769423557,6482.475931178349,0.00034146339485525946,23363.59026258831,2382.4231784134554,19376.5543655814,1975.858663823161,0.829348321375449,0.829348321375449,35093.9789300779,35405.22815468563,0.9890232862427787,0.8,4235.4714701992725,4273.035954225843,0.9890232862427787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.419599039419875,4.586806770617019,-2.550641869971801,7.13744864058882,3.5,3.5,1.0,0.6,0.0002478406100771259,0.986015768042,0.00025135562544732954,198.3361485252632,0.0,0.0,0.0,0.004253567494768804,8.564965730525281e-05,0.0001621909527718731,0.0006278230077118017,0.09213047563443834,0.09213047563443834,0.09213047563443834,0.09179634248941794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493816.9428534087,593.659201102746,0.0,0.09213047563443834,0.09213047561988169,0.09213047561988169,0.375,0.375,0.5,8.553121132442746,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,25959.692559341336,19801.609489268965,0.7627828967544361,0.9965470258567732,0.6158694815763364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472528501036006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.623259182191,261.623259182191,-11.526740817808957,245.62994724427963,277.6165711201151,124636.74347685292,124243.83637337685,392.90710347606836,0.0,nan,277.6165711201151,4.466571120115134,271.21924634495105,-1.9307536550489317,264.8219215697738,-8.328078430226185,258.424596794577,-14.725403205422992,252.02727201944964,-21.122727980550337,245.62994724427963,-27.520052755720343,1.0,1.0,26022.012520719443,26022.012520719443,276.9423845281517,3.7923845281517288,276.9423845281517,276.9423845281517,76597.55217060812,76534.10077931639,63.45139129173185,0.0,8546.071908451686,8546.071908451686,0.8888413431686172,3890.24240851356,276.9423845281517,3.7923845281517288,1.0,0.002,0.1775519801365132,0.00494623036271748,0.00027501841201628765,0.0017249815888724601,0.13750920600814381,0.13750920600814381,0.0,8.887478426811146e-13,0.9963618372060729,0.9963618372060729,0.0,0.09179528995129463,0.00033518566858706564,0.0,0.0,0.0,1601691.9000968814,267.9869133363526,0.0,1.0,1279799.245051087,2617.282894612618,,,,,,,,,,,,,,,,,,,4.0
68.0,-29.284942149914404,4.592111033733195,34.94188353704515,25.946810433547967,6.256989499522471,-25.730748984914,-39.265340951364465,2.7027963354711693,-5.160700008318429,-5.160700008327091,39.887920173114495,40616.675535446215,25113.488433305232,25113.488433305232,65730.16396875144,76608.34154026688,76534.28350351051,25113.488433305232,101647.77193681574,101647.77193681574,101647.77193681574,127608.50274134254,123766.63612908068,3841.8666122618547,0.0,90436.8494123962,54445.18341126832,39990.7400012532,25960.730804526796,65951.47080578,19802.45275593682,1450.0,0.0,0.8865061656511317,2.8676629080014657,0.001494314320929203,1.0,1.0,-5.160700008318429,352439.9997596676,1549706.3441211786,4.3970784961353395,1549706.3441211786,4.3970784961353395,0.762784873239541,0.09212889011368296,3.8708105129489283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8708105129489283,1.279089921479618,1.2794069484099893,3.0262223538367614,6412.202031051837,15243.107769423557,6482.525892342638,0.000341482888828998,23363.801743810505,2382.4447434965564,19376.70370284486,1975.8738919860361,0.8293472062173315,0.8293472062173315,35093.41714995679,35405.22815468563,0.9890034960776748,0.8,4235.403669290171,4273.035954225843,0.9890034960776748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.421220827845529,4.592111033733195,-2.5474734533471843,7.139584487080379,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9857890354613925,0.0002514134375222845,198.334340942157,0.0,0.0,0.0,0.004253567494768804,8.566947560755206e-05,0.00016217113446957384,0.0006277337322016807,0.09212889008701376,0.09212889008701376,0.09212889008701376,0.09180547243564043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493866.57560429006,593.643014422425,0.0,0.09212889008701376,0.09212889011368296,0.09212889011368296,0.375,0.375,0.5,8.543418601209112,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,25960.730804526796,19802.45275593682,0.762784873239541,0.9966443987628375,0.6158570087854138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447239731689405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6255799990154,261.6255799990154,-11.524420000984605,245.63216673307278,277.61899326497513,124631.57588903548,124243.55767755157,388.0182114839296,0.0,nan,277.61899326497513,4.468993264975154,271.2216279585879,-1.9283720414121035,264.82426265223245,-8.325737347767529,258.42689734578045,-14.723102654219531,252.02953203944372,-21.120467960556255,245.63216673307278,-27.517833266927198,1.0,1.0,26022.012520719443,26022.012520719443,276.94479256456145,3.794792564561476,276.94479256456145,276.94479256456145,76596.31934751538,76534.28350351051,62.03584400487307,0.0,8546.071908451686,8546.071908451686,0.8888462294133408,3890.164565513673,276.94479256456145,3.794792564561476,1.0,0.002,0.1778764074474733,0.004945220779207214,0.00027552229380689493,0.0017244777050664,0.13776114690344746,0.13776114690344746,0.0,-1.1267050660512812e-12,0.9964785496560393,0.9964785496560393,0.0,0.09180446280190341,0.00032442731177954404,0.0,0.0,0.0,1601694.6518592546,267.98929999168155,0.0,1.0,1279791.035635124,2617.316464957847,,,,,,,,,,,,,,,,,,,5.0
