time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
69.0,-29.28272039062055,4.597353155762015,34.94204699605494,25.949346273578726,6.259302434104455,-25.728518108147338,-39.263266360480316,2.7051001518213966,-5.158353779395554,-5.158353779328166,39.88848456772236,40616.14335171304,25120.945357857217,25120.945357857217,65737.08870957026,76607.54085075382,76534.44103411998,25120.945357857217,101655.3863919772,101655.3863919772,101655.3863919772,127617.14146315775,123779.51415475851,3837.627308399239,0.0,90435.7831206863,54444.3856223852,39990.441664779006,25961.755071180545,65952.19673595956,19803.28517850237,1450.0,0.0,0.8865160935003853,2.8679110498470406,0.001494314320929203,1.0,1.0,-5.158353779395554,352472.2749700796,1549730.6221970345,4.396744743479716,1549730.6221970345,4.396744743479716,0.762786842576967,0.09212736484828925,3.8707262365454587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8707262365454587,1.2790792391022652,1.2793962633849716,3.0261817393441297,6412.115973815556,15243.107769423557,6482.580979823337,0.0003415043844513591,23364.03496244114,2382.468525178439,19376.868363011123,1975.8906826501532,0.829345975306081,0.829345975306081,35092.805897422,35405.22815468563,0.988981963208166,0.8,4235.329897584848,4273.035954225843,0.988981963208166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.42283054585823,4.597353155762015,-2.5443512814397518,7.141704437201767,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9855624368616261,0.00025147124201114714,198.33253401190387,0.0,0.0,0.0,0.004253567494768804,8.568946473638414e-05,0.00016215114534074175,0.000627642692556305,0.09212736484979829,0.09212736484979829,0.09212736484979829,0.09181444466303047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493914.68868134107,593.6273236358409,0.0,0.09212736484979829,0.09212736484828925,0.09212736484828925,0.375,0.375,0.5,8.534030996875863,-6.73594513500575e-11,-6.73594513500575e-11,-6.73594513500575e-11,-6.73594513500575e-11,-6.73594513500575e-11,-6.73594513500575e-11,25961.755071180545,19803.28517850237,0.762786842576967,0.9967384251467698,0.6158421608656991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472265419299535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6278910940585,261.6278910940585,-11.52210890594148,245.63438746353512,277.6213947245961,124628.37311392711,124241.98029391005,386.3928200170779,0.0,nan,277.6213947245961,4.471394724596109,271.2239932723737,-1.926006727626259,264.8265918201707,-8.3234081798293,258.4291903679292,-14.720809632070768,252.03178891574612,-21.118211084253858,245.63438746353512,-27.515612536464857,1.0,1.0,26022.012520719443,26022.012520719443,276.94715722666166,3.7971572266616818,276.94715722666166,276.94715722666166,76595.70169237063,76534.44103411998,61.26065825064143,0.0,8546.071908451686,8546.071908451686,0.8888515459145824,3890.079867728186,276.94715722666166,3.7971572266616818,1.0,0.002,0.17819029790417026,0.004944250470525407,0.0002760098363075612,0.0017239901642283637,0.1380049181537806,0.1380049181537806,0.0,5.359246033065368e-13,0.996592864058914,0.996592864058914,0.0,0.0918134743923571,0.0003138904559321486,0.0,0.0,0.0,1601697.3569305616,267.9916462206044,0.0,1.0,1279782.9651658651,2617.349467707592,,,,,,,,,,,,,,,,,,,5.0
70.0,-29.280507808308283,4.602533428987688,34.94221859923499,25.951944768335693,6.261685817570206,-25.726288445639845,-39.26119568115098,2.707466453617236,-5.156055774242702,-5.156055774229962,39.88904653482938,40615.58163265712,25128.36719828545,25128.36719828545,65743.94883094257,76606.69175581499,76534.51315817011,25128.36719828545,101662.88035645557,101662.88035645557,101662.88035645557,127625.64199478948,123792.11454846873,3833.5274463207393,0.0,90434.69613943521,54443.58601127982,39990.122364617106,25962.761638333905,65952.884002951,19804.103687494306,1450.0,0.0,0.8865257831914544,2.8681541078892594,0.001494314320929203,1.0,1.0,-5.156055774242702,352503.88905310584,1549754.7961363848,4.396419002069249,1549754.7961363848,4.396419002069249,0.7627887958672945,0.09212589889967945,3.870641046214972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.870641046214972,1.2790682671770193,1.2793852887402954,3.026141094687393,6412.029852665156,15243.107769423557,6482.636100740483,0.00034152589464258866,23364.268362696566,2382.4923253808965,19377.033123121164,1975.9074835056992,0.8293447422500321,0.8293447422500321,35092.18801351512,35405.22815468563,0.9889601968276104,0.8,4235.255325543169,4273.035954225843,0.9889601968276104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.424432690300144,4.602533428987688,-2.5412809841709323,7.143814413158621,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9853368300769971,0.0002515288199039093,198.33073457790024,0.0,0.0,0.0,0.004253567494768804,8.570942047499781e-05,0.0001621311896021281,0.0006275516373456591,0.09212589893980654,0.09212589893980654,0.09212589893980654,0.0918232296440347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493961.30446357327,593.6121213504329,0.0,0.09212589893980654,0.09212589889967945,0.09212589889967945,0.375,0.375,0.5,8.524950917932298,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,25962.761638333905,19804.103687494306,0.7627887958672945,0.9968320540463539,0.6158272264612388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472133569343075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63019980511876,261.63019980511876,-11.519800194881213,245.63660826526055,277.6237913449716,124626.03311551757,124240.03888369168,385.994231825888,0.0,nan,277.6237913449716,4.47379134497163,271.22635472905756,-1.9236452709424157,264.82891811307843,-8.321081886921547,258.43148149713477,-14.718518502865209,252.03404488120964,-21.11595511879034,245.63660826526055,-27.51339173473943,1.0,1.0,26022.012520719443,26022.012520719443,276.9494636711986,3.799463671198623,276.9494636711986,276.9494636711986,76595.48881321523,76534.51315817011,60.975655045112944,0.0,8546.071908451686,8546.071908451686,0.8888569200469265,3889.9942514460467,276.9494636711986,3.799463671198623,1.0,0.002,0.17849390070949525,0.0049433169236953465,0.0002764814207011405,0.0017235185799103834,0.13824071035057026,0.13824071035057026,0.0,6.11523852389606e-13,0.9967044793164794,0.9967044793164794,0.0,0.09182229609436764,0.0003036028053118185,0.0,0.0,0.0,1601700.006325375,267.9939442257573,0.0,1.0,1279775.0604704975,2617.381793123662,,,,,,,,,,,,,,,,,,,4.0
71.0,-29.278278836952662,4.607652768246588,34.942398001516835,25.954158917907648,6.26367386726376,-25.724083566555866,-39.259147563111014,2.7094785975595723,-5.153776084287813,-5.153776084328627,39.88961483362071,40615.29673288868,25135.67929538118,25135.67929538118,65750.97602826986,76606.11756180832,76534.72778035737,25135.67929538118,101670.40707573855,101670.40707573855,101670.40707573855,127634.17121452084,123804.60597012533,3829.5652443955164,0.0,90433.76579040776,54442.944964182614,39989.80091802794,25963.7641387823,65953.56505681024,19804.91944918001,1450.0,0.0,0.8865353556311721,2.868395244823499,0.001494314320929203,1.0,1.0,-5.153776084287813,352535.25336956495,1549779.2427331465,4.396097207074218,1549779.2427331465,4.396097207074218,0.7627907626690089,0.09212448953512332,3.870567592511874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.870567592511874,1.2790589375376002,1.2793759567884926,3.026105739867903,6411.954940045119,15243.107769423557,6482.684041676977,0.00034154460418132,23364.471393126907,2382.513028723051,19377.176421788554,1975.9220959031427,0.8293436686733135,0.8293436686733135,35091.655252968165,35405.22815468563,0.9889414291899489,0.8,4235.191026989232,4273.035954225843,0.9889414291899489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.426011144570878,4.607652768246588,-2.5382404216272367,7.145893189873824,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9851096085168035,0.00025158683656560676,198.32892184814133,0.0,0.0,0.0,0.004253567494768804,8.572916300920133e-05,0.00016211144706792456,0.0006274633133963129,0.09212448951319661,0.09212448951319661,0.09212448951319661,0.0918319411451769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494006.48416728043,593.5973880502364,0.0,0.09212448951319661,0.09212448953512332,0.09212448953512332,0.375,0.375,0.5,8.516174465707282,4.0813574742060155e-11,4.0813574742060155e-11,4.0813574742060155e-11,4.0813574742060155e-11,4.0813574742060155e-11,4.0813574742060155e-11,25963.7641387823,19804.91944918001,0.7627907626690089,0.996928308145801,0.6158165475650026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472002266380708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6324721160429,261.6324721160429,-11.517527883957086,245.63882836217624,277.62611586989715,124619.78541065227,124239.87692290537,379.90848774691267,0.0,nan,277.62611586989715,4.476115869897171,271.22865836840526,-1.9213416315947143,264.8312008667796,-8.318799133220352,258.4337433652614,-14.716256634738556,252.03628586373802,-21.11371413626196,245.63882836217624,-27.511171637823736,1.0,1.0,26022.012520719443,26022.012520719443,276.95176847464796,3.801768474647986,276.95176847464796,276.95176847464796,76594.12109914912,76534.72778035737,59.39331879175734,0.0,8546.071908451686,8546.071908451686,0.8888615537691601,3889.9204304744335,276.95176847464796,3.801768474647986,1.0,0.002,0.17878734105540153,0.004942425002806697,0.0002769372576866725,0.001723062741450747,0.13846862884333624,0.13846862884333624,0.0,-8.625804064077425e-13,0.9968147411379216,0.9968147411379216,0.0,0.09183104918841713,0.0002934403467062034,0.0,0.0,0.0,1601702.6345289433,267.99622391571216,0.0,1.0,1279767.2186737722,2617.413861878891,,,,,,,,,,,,,,,,,,,5.0
72.0,-29.276047330337363,4.612711720013516,34.942584682640764,25.956546957045816,6.2658397364690455,-25.721858623669284,-39.25707758227361,2.711651030662263,-5.151531307111554,-5.151531307122528,39.89018371470757,40614.878904920835,25142.925794875315,25142.925794875315,65757.80469979615,76605.42331611144,76534.94768041544,25142.925794875315,101677.87347529075,101677.87347529075,101677.87347529075,127642.62815859626,123816.89011237092,3825.7380462253363,0.0,90432.76468197824,54442.220274138424,39989.49378648868,25964.75468330551,65954.2484697942,19805.725957565155,1450.0,0.0,0.8865447470109745,2.868632704462106,0.001494314320929203,1.0,1.0,-5.151531307111554,352566.1394910218,1549803.714670234,4.395781503316202,1549803.714670234,4.395781503316202,0.7627927241808139,0.09212313584492315,3.8704888450274146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8704888450274146,1.2790488648436762,1.279365881598016,3.026068003664943,6411.874981559266,15243.107769423557,6482.735205515075,0.0003415645727671778,23364.688106041474,2382.535127290306,19377.329353924513,1975.937690640995,0.8293425217567557,0.8293425217567557,35091.08409431862,35405.22815468563,0.9889213089755449,0.8,4235.122094191104,4273.035954225843,0.9889213089755449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.427575438360285,4.612711720013516,-2.535241597648264,7.147953317661781,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9848821851406999,0.00025164493156277313,198.32710708975375,0.0,0.0,0.0,0.004253567494768804,8.574912055715411e-05,0.0001620914895199718,0.0006273733020609289,0.09212313582846285,0.09212313582846285,0.09212313582846285,0.09184051632612063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494050.2276734627,593.5831235385515,0.0,0.09212313582846285,0.09212313584492315,0.09212313584492315,0.375,0.375,0.5,8.507695881363384,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,25964.75468330551,19805.725957565155,0.7627927241808139,0.9970215145414322,0.6158038314017282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447186999323991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6347310409497,261.6347310409497,-11.515268959050275,245.64104993685038,277.6284121450338,124615.90506820951,124238.23459053713,377.67047767237005,0.0,nan,277.6284121450338,4.478412145033815,271.2309397034482,-1.919060296551777,264.8334672617088,-8.316532738291187,258.4359948201443,-14.71400517985569,252.03852237851282,-21.111477621487154,245.64104993685038,-27.508950063149598,1.0,1.0,26022.012520719443,26022.012520719443,276.95403898298065,3.8040389829806713,276.95403898298065,276.95403898298065,76593.39720393956,76534.94768041544,58.449523524119286,0.0,8546.071908451686,8546.071908451686,0.8888665214228114,3889.8412892525516,276.95403898298065,3.8040389829806713,1.0,0.002,0.17907081468908428,0.004941570866096183,0.0002773776406660093,0.0017226223593273919,0.13868882033300467,0.13868882033300467,0.0,-6.598888102615774e-15,0.9969228833727066,0.9969228833727066,0.0,0.09183966221185634,0.00028347363306681936,0.0,0.0,0.0,1601705.2224089068,267.9984686928884,0.0,1.0,1279759.4968724838,2617.4454404586213,,,,,,,,,,,,,,,,,,,5.0
73.0,-29.273824691507837,4.617710917871434,34.942778200388396,25.95911828046667,6.268193378269671,-25.7196228845628,-39.25500229289753,2.713991570289237,-5.149316752131483,-5.149316752133549,39.89075439018495,40614.34468217364,25150.096250262828,25150.096250262828,65764.44093243647,76604.59768410664,76535.20884282744,25150.096250262828,101685.30509309027,101685.30509309027,101685.30509309027,127651.04044487682,123828.9969497079,3822.0434951689253,0.0,90431.6881158331,54441.43510987212,39989.1700066233,25965.73535178655,65954.90535840986,19806.524908897,1450.0,0.0,0.8865539769086059,2.86886698231426,0.001494314320929203,1.0,1.0,-5.149316752131483,352596.6118632814,1549828.2640920992,4.395471232415137,1549828.2640920992,4.395471232415137,0.7627946846317307,0.0921218366209561,3.870404336769668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.870404336769668,1.2790380128853036,1.2793550269499474,3.0260276065123817,6411.789384840515,15243.107769423557,6482.789970005424,0.00034158594809444154,23364.92010840127,2382.558784947079,19377.493048651006,1975.9543828576534,0.8293412927906175,0.8293412927906175,35090.47114996499,35405.22815468563,0.988899716866585,0.8,4235.0481183011725,4273.035954225843,0.988899716866585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.42912331659294,4.617710917871434,-2.5322809087846654,7.149991826656099,3.5,3.5,1.0,0.6,0.0002478406100771259,0.984655721831123,0.0002517028079786375,198.32529957604888,0.0,0.0,0.0,0.004253567494768804,8.576913359749816e-05,0.00016207147647962774,0.0006272821454334144,0.09212183663794325,0.09212183663794325,0.09212183663794325,0.09184897307087002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494092.56586927077,593.5693178299298,0.0,0.09212183663794325,0.0921218366209561,0.0921218366209561,0.375,0.375,0.5,8.499509973954769,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,25965.73535178655,19806.524908897,0.7627946846317307,0.9971122022700454,0.6157895983849659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471737572072036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6369952777601,261.6369952777601,-11.513004722239884,245.64327289596213,277.63071765955306,124614.09098850875,124235.5324140273,378.5585744814301,0.0,nan,277.63071765955306,4.480717659553079,271.2332287068695,-1.9167712931304663,264.835739754094,-8.314260245905984,258.4382508013918,-14.711749198608175,252.04076184868995,-21.109238151310024,245.64327289596213,-27.50672710403785,1.0,1.0,26022.012520719443,26022.012520719443,276.95628409732075,3.80628409732077,276.95628409732075,276.95628409732075,76593.31209419102,76535.20884282744,58.10325136357278,0.0,8546.071908451686,8546.071908451686,0.888871852463081,3889.7563584535164,276.95628409732075,3.80628409732077,1.0,0.002,0.17934449451827075,0.004940754598799289,0.0002778028398581299,0.0017221971602623361,0.13890141992906493,0.13890141992906493,0.0,1.204661370657334e-13,0.9970291535699627,0.9970291535699627,0.0,0.09184815679150225,0.0002736798294538478,0.0,0.0,0.0,1601707.7753759532,268.0006832478685,0.0,1.0,1279751.878935806,2617.4765948070326,,,,,,,,,,,,,,,,,,,4.0
74.0,-29.271603047635388,4.622650461648604,34.94297786482134,25.961427424941235,6.27028389941258,-25.717414352934743,-39.25294984420759,2.7160952029800884,-5.147157202303845,-5.14715720231115,39.89131882714461,40613.992335261115,25157.254734696366,25157.254734696366,65771.24706995748,76603.95353341216,76535.31706844432,25157.254734696366,101692.57180314069,101692.57180314069,101692.57180314069,127659.26636952457,123840.78842024367,3818.477949280905,0.0,90430.7232007074,54440.7619958191,39988.84578320923,25966.69456638389,65955.54034959312,19807.306783577795,1450.0,0.0,0.8865629480564179,2.8690954557219,0.001494314320929203,1.0,1.0,-5.147157202303845,352626.329353022,1549852.5454324754,4.395169663808297,1549852.5454324754,4.395169663808297,0.7627966175263621,0.09212059171681987,3.8703288278749115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8703288278749115,1.2790282595077644,1.2793452711549993,3.0259916456923417,6411.71318817803,15243.107769423557,6482.838714161267,0.0003416049748670939,23365.126639733186,2382.579845281843,19377.63874819478,1975.9692400763543,0.8293401977647513,0.8293401977647513,35089.92347636157,35405.22815468563,0.9888804241213965,0.8,4234.982019899309,4273.035954225843,0.9888804241213965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.430668610669068,4.622650461648604,-2.5293764707455297,7.152026932394134,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9844294160409721,0.00025176067073843996,198.32349290439586,0.0,0.0,0.0,0.004253567494768804,8.578893061974465e-05,0.00016205167945738125,0.0006271932866094473,0.09212059175279365,0.09212059175279365,0.09212059175279365,0.09185721732693175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494133.4984150939,593.5559706826706,0.0,0.09212059175279365,0.09212059171681987,0.09212059171681987,0.375,0.375,0.5,8.49160874176797,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,25966.69456638389,19807.306783577795,0.7627966175263621,0.9972057953181975,0.6157783276429735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471605679541668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63923985015947,261.63923985015947,-11.510760149840507,245.64549442393132,277.6329852763809,124609.56067326927,124234.2898003799,375.2708728893573,0.0,nan,277.6329852763809,4.48298527638093,271.23548710588506,-1.914512894114921,264.8379889353616,-8.312011064638398,258.44049076495725,-14.70950923504273,252.04299259444065,-21.10700740555933,245.64549442393132,-27.504505576068652,1.0,1.0,26022.012520719443,26022.012520719443,276.95845631092806,3.8084563109280793,276.95845631092806,276.95845631092806,76592.7016856182,76535.31706844432,57.38461717388418,0.0,8546.071908451686,8546.071908451686,0.8888766157765076,3889.680472014286,276.95845631092806,3.8084563109280793,1.0,0.002,0.17960865295576603,0.0049399705348214034,0.00027821326266426835,0.001721786738146581,0.13910663133213416,0.13910663133213416,0.0,8.108492176306381e-13,0.9971324713371743,0.9971324713371743,0.0,0.09185643327963543,0.00026415843718444393,0.0,0.0,0.0,1601710.2648640533,268.00284279769613,0.0,1.0,1279744.4501211322,2617.5069762250123,,,,,,,,,,,,,,,,,,,4.0
75.0,-29.269365359330358,4.627530816430937,34.943183210833155,25.963434751052432,6.272062704588201,-25.71522255282714,-39.25091492766512,2.7179198998326743,-5.145035177880118,-5.145035177860029,39.89188213549294,40613.86716523849,25164.357435299233,25164.357435299233,65778.22460053772,76603.52669733175,76535.40860857489,25164.357435299233,101699.76604387411,101699.76604387411,101699.76604387411,127667.40633531736,123852.36762176087,3815.0387135564806,0.0,90429.88030720278,54440.22078190838,39988.51058366045,25967.640291443233,65956.15087510369,19808.078104612436,1450.0,0.0,0.8865717311533702,2.869319973060568,0.001494314320929203,1.0,1.0,-5.145035177880118,352655.5323718495,1549876.7785086958,4.394874420612984,1549876.7785086958,4.394874420612984,0.7627985401176219,0.09211939907404489,3.8702623397214566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8702623397214566,1.2790197995214048,1.2793368090718023,3.0259596772228754,6411.645450827342,15243.107769423557,6482.882041857153,0.00034162188838058016,23365.310247602243,2382.598568073934,19377.76825757727,1975.9824463580603,0.8293392234997532,0.8293392234997532,35089.44122933221,35405.22815468563,0.9888634362022011,0.8,4234.923817791806,4273.035954225843,0.9888634362022011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.432201862751689,4.627530816430937,-2.526515362758611,7.154046179189548,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9842015326245648,0.00025181896376061386,198.32167321846083,0.0,0.0,0.0,0.004253567494768804,8.580856270385704e-05,0.00016203204737326888,0.0006271065307767255,0.09211939904880023,0.09211939904880023,0.09211939904880023,0.09186531558632517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494173.0787580375,593.5430649274573,0.0,0.09211939904880023,0.09211939907404489,0.09211939907404489,0.375,0.375,0.5,8.483986237811232,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,25967.640291443233,19808.078104612436,0.7627985401176219,0.997302355091902,0.6157707298921367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471473848455008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6414414542607,261.6414414542607,-11.508558545739277,245.6477147184985,277.63516818999926,124602.22490293732,124234.13791614995,368.08698678735044,0.0,nan,277.63516818999926,4.4851681899992855,271.237677495741,-1.9123225042589524,264.8401868013473,-8.309813198652705,258.44269610715446,-14.707303892845516,252.04520541282383,-21.104794587176144,245.6477147184985,-27.502285281501486,1.0,1.0,26022.012520719443,26022.012520719443,276.9605890467483,3.810589046748305,276.9605890467483,276.9605890467483,76591.31371552881,76535.40860857489,55.905106953927316,0.0,8546.071908451686,8546.071908451686,0.8888808100210389,3889.613651420064,276.9605890467483,3.810589046748305,1.0,0.002,0.17986348601385985,0.004939220966829672,0.00027860922245285906,0.001721390777091584,0.13930461122642954,0.13930461122642954,0.0,-4.555570330688763e-13,0.9972336656490233,0.9972336656490233,0.0,0.09186456601599502,0.0002548330580498643,0.0,0.0,0.0,1601712.711027876,268.00496482211986,0.0,1.0,1279737.1503043112,2617.536830568599,,,,,,,,,,,,,,,,,,,5.0
76.0,-29.26712679723323,4.632353008880908,34.94339407506396,25.965763034205906,6.274168036916393,-25.712997313770714,-39.24884494682772,2.720038554462629,-5.142923462005626,-5.142923461993721,39.89245209124075,40613.498580059466,25171.336912502167,25171.336912502167,65784.83549256163,76602.87700569187,76535.68527511659,25171.336912502167,101707.02218761876,101707.02218761876,101707.02218761876,127675.60704794763,123863.88254552885,3811.7245024187805,0.0,90428.90501292862,54439.52659122037,39988.1982463425,25968.58486032888,65956.78310667138,19808.84896164728,1450.0,0.0,0.8865804368788606,2.8695434134948075,0.001494314320929203,1.0,1.0,-5.142923462005626,352684.59541015193,1549901.2978409259,4.394581782168512,1549901.2978409259,4.394581782168512,0.7628004786625254,0.09211825574396076,3.870185704233579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.870185704233579,1.2790099767757586,1.2793269838915542,3.0259229986539165,6411.567733341026,15243.107769423557,6482.931747580795,0.0003416412927963855,23365.52091389538,2382.6200500573977,19377.916831311544,1975.9975966626264,0.8293381047536404,0.8293381047536404,35088.88538034077,35405.22815468563,0.9888438556091493,0.8,4234.856732707219,4273.035954225843,0.9888438556091493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.433708514735961,4.632353008880908,-2.523677385575998,7.156030394456906,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9839736171701805,0.00025187729198460947,198.31985285537067,0.0,0.0,0.0,0.004253567494768804,8.582853733481729e-05,0.0001620120727423086,0.0006270168078405335,0.09211825573019819,0.09211825573019819,0.09211825573019819,0.09187337149144535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494211.35782389634,593.5305843473361,0.0,0.09211825573019819,0.09211825574396076,0.09211825574396076,0.375,0.375,0.5,8.47663971155904,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,25968.58486032888,19808.84896164728,0.7628004786625254,0.9973930260693329,0.6157592391123075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471341067728754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6436376662014,261.6436376662014,-11.506362333798563,245.64993712324608,277.63733820915485,124598.84414431498,124231.65867501697,367.18546929802267,0.0,nan,277.63733820915485,4.487338209154871,271.2398579919716,-1.9101420080284015,264.84237777476136,-8.307622225238617,258.44489755763556,-14.70510244236442,252.04741734043907,-21.10258265956091,245.64993712324608,-27.5000628767539,1.0,1.0,26022.012520719443,26022.012520719443,276.9627331361477,3.812733136147699,276.9627331361477,276.9627331361477,76590.85049357591,76535.68527511659,55.16521845932584,0.0,8546.071908451686,8546.071908451686,0.888885644368024,3889.536632754747,276.9627331361477,3.812733136147699,1.0,0.002,0.18010908076279772,0.004938510443928748,0.0002789908695358696,0.0017210091305918467,0.1394954347679348,0.1394954347679348,0.0,1.2771641383357846e-13,0.9973339188153638,0.9973339188153638,0.0,0.09187266099556028,0.0002455947484004777,0.0,0.0,0.0,1601715.1452438617,268.00707653799435,0.0,1.0,1279729.885861672,2617.566540717856,,,,,,,,,,,,,,,,,,,5.0
77.0,-29.2648965424414,4.637117345014678,34.94360993345816,25.968136509787314,6.276322608839883,-25.710774627335876,-39.246782928798325,2.722200693301878,-5.140855338890958,-5.140855338890047,39.89301795829106,40613.11879943038,25178.27966105466,25178.27966105466,65791.39846048504,76602.19191860959,76535.88222262017,25178.27966105466,101714.16188367484,101714.16188367484,101714.16188367484,127683.674626003,123875.1423065259,3808.532319477103,0.0,90427.91313577612,54438.8400149145,39987.859023179575,25969.512742328163,65957.37176550773,19809.606587478585,1450.0,0.0,0.8865889344056497,2.8697622547029846,0.001494314320929203,1.0,1.0,-5.140855338890958,352713.0603138153,1549925.6415716906,4.394296145973991,1549925.6415716906,4.394296145973991,0.762802397720407,0.09211716212713508,3.870108067119254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.870108067119254,1.2789999525792661,1.2793169572105294,3.025886012985918,6411.4893651486955,15243.107769423557,6482.981863317938,0.0003416608585291408,23365.733350977684,2382.641712611104,19378.06663060361,1976.0128719393076,0.8293369756268653,0.8293369756268653,35088.322264153816,35405.22815468563,0.9888240190975877,0.8,4234.788770549124,4273.035954225843,0.9888240190975877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.435207238147296,4.637117345014678,-2.52088682301792,7.158004168032598,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9837466041374607,0.00025193541612723543,198.31803928088055,0.0,0.0,0.0,0.004253567494768804,8.584843939993286e-05,0.00016199217067719304,0.0006269272065479638,0.09211716213472418,0.09211716213472418,0.09211716213472418,0.09188125870689234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494248.3151830658,593.5185351248557,0.0,0.09211716213472418,0.09211716212713508,0.09211716212713508,0.375,0.375,0.5,8.469562608637485,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,25969.512742328163,19809.606587478585,0.762802397720407,0.9974836276737532,0.615747985590125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471208237591142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64583318746435,261.64583318746435,-11.50416681253563,245.65216026722834,277.6395061077047,124596.02567265426,124228.95567264818,367.0700000060691,0.0,nan,277.6395061077047,4.489506107704699,271.24203693958935,-1.9079630604106228,264.84456777148307,-8.305432228516906,258.44709860344517,-14.702901396554807,252.0496294353355,-21.100370564664473,245.65216026722834,-27.497839732771638,1.0,1.0,26022.012520719443,26022.012520719443,276.96482430463476,3.814824304634783,276.96482430463476,276.96482430463476,76590.71206455835,76535.88222262017,54.82984193817538,0.0,8546.071908451686,8546.071908451686,0.8888905418807147,3889.45860745485,276.96482430463476,3.814824304634783,1.0,0.002,0.18034566266679208,0.004937831962805439,0.00027935853369583455,0.0017206414663941782,0.13967926684791726,0.13967926684791726,0.0,9.001263276409155e-14,0.9974317282625157,0.9974317282625157,0.0,0.0918805802231067,0.0002365819040283808,0.0,0.0,0.0,1601717.529147109,268.009144661109,0.0,1.0,1279722.7712964308,2617.5956383589173,,,,,,,,,,,,,,,,,,,5.0
78.0,-29.26266888968572,4.641824286760965,34.94383037961483,25.970386841241293,6.278349893292224,-25.708567011486856,-39.244730619806774,2.724248013332783,-5.1388230837661695,-5.138823083728752,39.89358208454928,40612.80427848318,25185.16697901102,25185.16697901102,65797.9712574942,76601.5917233513,76536.06292759151,25185.16697901102,101721.22990660253,101721.22990660253,101721.22990660253,127691.65739703886,123886.19777432174,3805.4596227171146,0.0,90426.9700558528,54438.182604136135,39987.54161301851,25970.427490436323,65957.96910345483,19810.353897270248,1450.0,0.0,0.8865972546641532,2.869977313331936,0.001494314320929203,1.0,1.0,-5.1388230837661695,352741.03329982905,1549949.9106981126,4.394016472080408,1549949.9106981126,4.394016472080408,0.7628043051877164,0.09211611707067412,3.870033903004397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.870033903004397,1.2789904608552605,1.2793074631339665,3.0258504824316725,6411.4140801677995,15243.107769423557,6483.030001547374,0.00034167965340634623,23365.937436788925,2382.6625235721604,19378.210518992804,1976.0275444716397,0.8293358899644415,0.8293358899644415,35087.78433615712,35405.22815468563,0.9888050699476276,0.8,4234.723848338748,4273.035954225843,0.9888050699476276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.436693995817468,4.641824286760965,-2.518137896326745,7.1599621830877105,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9835199123686904,0.00025199348478896716,198.31622785539693,0.0,0.0,0.0,0.004253567494768804,8.58682519910691e-05,0.00016197235808605682,0.0006268385171426083,0.09211611709556888,0.09211611709556888,0.09211611709556888,0.09188900657604546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494283.9894100061,593.5069048065415,0.0,0.09211611709556888,0.09211611707067412,0.09211611707067412,0.375,0.375,0.5,8.46274929141613,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,25970.427490436323,19810.353897270248,0.7628043051877164,0.9975742454151418,0.6157376406599504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471075902811126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6480163354841,261.6480163354841,-11.501983664515876,245.65438240944383,277.64165026154114,124591.90579787127,124226.90447825908,365.0013196121766,0.0,nan,277.64165026154114,4.491650261541167,271.24419669106373,-1.9058033089362425,264.8467431206628,-8.303256879337198,258.4492895503149,-14.700710449685062,252.05183597987846,-21.098164020121516,245.65438240944383,-27.49561759055615,1.0,1.0,26022.012520719443,26022.012520719443,276.9668777045949,3.8168777045949014,276.9668777045949,276.9668777045949,76590.32827936024,76536.06292759151,54.26535176872858,0.0,8546.071908451686,8546.071908451686,0.8888952202911868,3889.384072519419,276.9668777045949,3.8168777045949014,1.0,0.002,0.18057341907415247,0.0049371860985087754,0.000279712509334116,0.0017202874903948096,0.139856254667058,0.139856254667058,0.0,-2.710743955691708e-13,0.9975275075034844,0.9975275075034844,0.0,0.09188836066240873,0.00022775640826539425,0.0,0.0,0.0,1601719.8716454438,268.0111769162338,0.0,1.0,1279715.780039379,2617.6242321300497,,,,,,,,,,,,,,,,,,,4.0
79.0,-29.260435489639423,4.646474495790608,34.944055126357185,25.972495274059497,6.280231537522998,-25.706368786919963,-39.24268725151194,2.726164834510022,-5.136816733025114,-5.13681673302721,39.894147099035294,40612.59382983412,25191.97491420588,25191.97491420588,65804.56874404,76601.09285326414,76536.29907909749,25191.97491420588,101728.27399330336,101728.27399330336,101728.27399330336,127699.60753357079,123897.10315208197,3802.504381488816,0.0,90426.08509690642,54437.58607233479,39987.221138412926,25971.333540267424,65958.55467868035,19811.09450869988,1450.0,0.0,0.8866054389742587,2.8701896431762948,0.001494314320929203,1.0,1.0,-5.136816733025114,352768.65143287583,1549974.2183251851,4.393741371376111,1549974.2183251851,4.393741371376111,0.7628062100848091,0.09211511883423201,3.8699641312743855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8699641312743855,1.2789815742738397,1.2792985743499754,3.025816953986701,6411.343037416207,15243.107769423557,6483.075422007069,0.0003416973882343803,23366.130028478834,2382.682162459029,19378.34628378637,1976.0413886277547,0.8293348646167714,0.8293348646167714,35087.27826517367,35405.22815468563,0.988787243064943,0.8,4234.662770932377,4273.035954225843,0.988787243064943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.438163617219169,4.646474495790608,-2.515423134402961,7.161897630193569,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9832926923190158,0.00025205171564187463,198.31441178969786,0.0,0.0,0.0,0.004253567494768804,8.588798246886183e-05,0.00016195262760826406,0.0006267508598096197,0.0921151188379037,0.0921151188379037,0.0921151188379037,0.09189665311417013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494318.41466015595,593.4956823944203,0.0,0.0921151188379037,0.09211511883423201,0.09211511883423201,0.375,0.375,0.5,8.456195319157388,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,25971.333540267424,19811.09450869988,0.7628062100848091,0.9976654137527651,0.6157289835667252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470943724842038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6501766424731,261.6501766424731,-11.49982335752685,245.65660340076693,277.64374988419394,124586.52217245098,124225.33966095171,361.1825114992661,0.0,nan,277.64374988419394,4.49374988419396,271.24632058744595,-1.9036794125540268,264.84889129079136,-8.30110870920862,258.4514619941759,-14.698538005824105,252.05403269746475,-21.09596730253523,245.65660340076693,-27.49339659923305,1.0,1.0,26022.012520719443,26022.012520719443,276.9689116880508,3.8189116880508323,276.9689116880508,276.9689116880508,76589.58406723122,76536.29907909749,53.28498813373153,0.0,8546.071908451686,8546.071908451686,0.8888996216056966,3889.3139519307574,276.9689116880508,3.8189116880508323,1.0,0.002,0.18079249689890012,0.004936574009638092,0.0002800530295507616,0.0017199469703024796,0.14002651477538078,0.14002651477538078,0.0,-1.4675890711024486e-13,0.9976216952449988,0.9976216952449988,0.0,0.09189604100910105,0.00021907782513095697,0.0,0.0,0.0,1601722.1842262417,268.01318326697486,0.0,1.0,1279708.877817922,2617.652462183737,,,,,,,,,,,,,,,,,,,6.0
80.0,-29.258191204125616,4.651068290996633,34.944283726057904,25.974433903489285,6.28193997430047,-25.70417808632773,-39.24065254451705,2.727926858180058,-5.134851936690211,-5.134851936661773,39.894707795790396,40612.518342726566,25198.744586220397,25198.744586220397,65811.26292894696,76600.7166992301,76536.46516512055,25198.744586220397,101735.20975134094,101735.20975134094,101735.20975134094,127707.43328325512,123907.76952024322,3799.6637630118894,0.0,90425.27102073052,54437.072670752095,39986.88705553158,25972.223531914184,65959.11058744576,19811.822364637974,1450.0,0.0,0.8866134264278389,2.8703975873881,0.001494314320929203,1.0,1.0,-5.134851936690211,352795.69919950137,1549998.3404829644,4.393472890967587,1549998.3404829644,4.393472890967587,0.7628080953597822,0.0921141669281252,3.869899894725802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.869899894725802,1.2789734054586208,1.279290403510087,3.0257860548227065,6411.277565795501,15243.107769423557,6483.117276124159,0.0003417137314671205,23366.307522313185,2382.700261793088,19378.47138854323,1976.0541457626437,0.8293339189359785,0.8293339189359785,35086.812340566685,35405.22815468563,0.9887708304374293,0.8,4234.606538768333,4273.035954225843,0.9887708304374293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.439624978790672,4.651068290996633,-2.512753908355291,7.163822199351925,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9830644218623815,0.00025211024279324487,198.31258690609985,0.0,0.0,0.0,0.004253567494768804,8.590763347780313e-05,0.00016193297659932278,0.000626664409094355,0.09211416689935449,0.09211416689935449,0.09211416689935449,0.09190413895331806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494351.595663267,593.4848661173585,0.0,0.09211416689935449,0.0921141669281252,0.0921141669281252,0.375,0.375,0.5,8.44989448112147,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,25972.223531914184,19811.822364637974,0.7628080953597822,0.9977584952680224,0.6157226496995322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470811208280905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.65230350473286,261.65230350473286,-11.497696495267121,245.65882375602902,277.6457832534601,124579.78573055794,124224.19484927374,355.5908812841782,0.0,nan,277.6457832534601,4.495783253460104,271.24839135391187,-1.901608646088107,264.8509994544504,-8.299000545549575,258.45360755501633,-14.696392444983644,252.0562156555292,-21.093784344470777,245.65882375602902,-27.491176243970955,1.0,1.0,26022.012520719443,26022.012520719443,276.97089591861067,3.820895918610688,276.97089591861067,276.97089591861067,76588.50426048416,76536.46516512055,52.039095363608794,0.0,8546.071908451686,8546.071908451686,0.8889036737380915,3889.249394199431,276.97089591861067,3.820895918610688,1.0,0.002,0.18100310692719182,0.0049359919455953015,0.00028038041155233057,0.0017196195881096117,0.14019020577616528,0.14019020577616528,0.0,-3.3805770682793224e-13,0.9977135978632337,0.9977135978632337,0.0,0.09190355690003428,0.0002106100280909169,0.0,0.0,0.0,1601724.4488537344,268.01514806330977,0.0,1.0,1279702.1184750407,2617.6801082808843,,,,,,,,,,,,,,,,,,,5.0
81.0,-29.255960787582445,4.6556063570259525,34.94451594434606,25.97681275745856,6.284097363471184,-25.701954972356756,-39.238586684782035,2.730091546774464,-5.132910949219024,-5.132910949218222,39.895269432359,40612.1166933722,25205.432063578748,25205.432063578748,65817.54875695094,76600.02839517646,76536.69763732402,25205.432063578748,101742.12970090276,101742.12970090276,101742.12970090276,127715.23527652034,123918.29938764588,3796.935888874461,0.0,90424.27461046338,54436.36290293722,39986.568563917965,25973.10557561758,65959.67413953555,19812.544109323007,1450.0,0.0,0.8866212884954205,2.870603023471898,0.001494314320929203,1.0,1.0,-5.132910949219024,352822.42080689984,1550022.5033584589,4.393208628333708,1550022.5033584589,4.393208628333708,0.7628099786389102,0.09211325942535391,3.8698215947709613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8698215947709613,1.2789633700148606,1.2792803655790068,3.025748575368501,6411.198151329451,15243.107769423557,6483.168037711999,0.0003417335540750533,23366.52282178792,2382.722216229591,19378.62311832625,1976.0696178946175,0.829332770910048,0.8293327709100481,35086.244408277955,35405.22815468563,0.9887508245681621,0.8,4234.537995357775,4273.035954225843,0.9887508245681621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4410685970931265,4.6556063570259525,-2.5101170441336063,7.165723401159559,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9828376186899972,0.00025216842066695335,198.3107733329761,0.0,0.0,0.0,0.004253567494768804,8.592758960831376e-05,0.00016191302046881216,0.000626574503084802,0.09211325945775979,0.09211325945775979,0.09211325945775979,0.09191153160855091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494383.57783531066,593.4744414232777,0.0,0.09211325945775979,0.09211325942535391,0.09211325942535391,0.375,0.375,0.5,8.443842644905423,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,25973.10557561758,19812.544109323007,0.7628099786389102,0.9978452685760099,0.615711299717136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44706780482862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6544425562059,261.6544425562059,-11.495557443794098,245.6610452767421,277.64783983570436,124578.0320401645,124220.40324270012,357.62879746437284,0.0,nan,277.64783983570436,4.497839835704383,271.25048092381115,-1.8995190761888239,264.85312201211985,-8.296877987880123,258.4557631003206,-14.694236899679368,252.05840418853717,-21.09159581146281,245.6610452767421,-27.488954723257876,1.0,1.0,26022.012520719443,26022.012520719443,276.97286410828303,3.8228641082830563,276.97286410828303,276.97286410828303,76588.79991523606,76536.69763732402,52.102277912039426,0.0,8546.071908451686,8546.071908451686,0.8889086129921042,3889.170702744816,276.97286410828303,3.8228641082830563,1.0,0.002,0.1812053841910167,0.004935442520634429,0.0002806948745782159,0.0017193051256554944,0.14034743728910795,0.14034743728910795,0.0,2.3371018662010634e-13,0.9978040374910907,0.9978040374910907,0.0,0.0919109821610824,0.00020227726427151334,0.0,0.0,0.0,1601726.6859842618,268.01708905078095,0.0,1.0,1279695.4409658285,2617.707420078005,,,,,,,,,,,,,,,,,,,4.0
82.0,-29.253728524580193,4.660089262087487,34.94475149628706,25.978883366938703,6.2859451270051965,-25.699761159461264,-39.23655152376739,2.7319777602124335,-5.130998653174743,-5.130998653163883,39.895830083842796,40611.95600184677,25212.05138177227,25212.05138177227,65824.00738361904,76599.55469881989,76536.95214595925,25212.05138177227,101749.00352773152,101749.00352773152,101749.00352773152,127722.98079294777,123928.66215642367,3794.3186365241045,0.0,90423.4094496065,54435.81074612255,39986.22078164882,25973.977265216246,65960.19804686507,19813.257747864725,1450.0,0.0,0.8866290072837719,2.8708054341818516,0.001494314320929203,1.0,1.0,-5.130998653174743,352848.74897239474,1550046.6241367422,4.392949184745475,1550046.6241367422,4.392949184745475,0.7628118537856036,0.09211239554129289,3.86975387800698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86975387800698,1.278954625703562,1.2792716191003999,3.02571631568102,6411.129796922735,15243.107769423557,6483.211724649439,0.00034175061503705653,23366.70814221829,2382.7411136543355,19378.753701505786,1976.082933673149,0.8293317819334943,0.8293317819334944,35085.75323708963,35405.22815468563,0.9887335227353556,0.8,4234.478716198825,4273.035954225843,0.9887335227353556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.442497501952451,4.660089262087487,-2.507515963718419,7.1676052258059055,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9826106842826343,0.0002522266590842788,198.30895829168998,0.0,0.0,0.0,0.004253567494768804,8.594725337972845e-05,0.00016189335669739745,0.000626487444903321,0.0921123955783777,0.0921123955783777,0.0921123955783777,0.09191881265848698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494414.3742825941,593.4644039620725,0.0,0.0921123955783777,0.09211239554129289,0.09211239554129289,0.375,0.375,0.5,8.438035158894195,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,25973.977265216246,19813.257747864725,0.7628118537856036,0.9979352599404073,0.6157039730686035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470545713605885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.65656360074195,261.65656360074195,-11.49343639925803,245.66326525514893,277.6498619463635,124573.00410201152,124218.38589280067,354.61820921086024,0.0,nan,277.6498619463635,4.499861946363524,271.2525426080467,-1.8974573919532531,264.8552232698979,-8.294776730102058,258.4579039316104,-14.69209606838956,252.0605845933841,-21.08941540661587,245.66326525514893,-27.48673474485105,1.0,1.0,26022.012520719443,26022.012520719443,276.9748061851113,3.8248061851112993,276.9748061851113,276.9748061851113,76588.27209923099,76536.95214595925,51.319953271740815,0.0,8546.071908451686,8546.071908451686,0.8889128846299779,3889.1026473970146,276.9748061851113,3.8248061851112993,1.0,0.002,0.18139948538227893,0.004934924166917836,0.0002809966583082817,0.0017190033429312307,0.14049832915414084,0.14049832915414084,0.0,1.239512398970577e-12,0.9978927788205211,0.9978927788205211,0.0,0.09191829435051574,0.0001941011907771524,0.0,0.0,0.0,1601728.8899925167,268.01900134682523,0.0,1.0,1279688.8620905865,2617.7343288436086,,,,,,,,,,,,,,,,,,,4.0
