time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
83.0,-29.251483064638627,4.664517808380119,34.944990234008216,25.980785639863484,6.2876153510265995,-25.69757322299911,-39.23451720094306,2.7337055099805245,-5.129103336953165,-5.129103336950839,39.89639313553224,40611.896442253375,25218.574449227213,25218.574449227213,65830.4708914806,76599.2045130243,76537.31620928785,25218.574449227213,101755.89065851507,101755.89065851507,101755.89065851507,127730.7345807916,123938.92406676826,3791.8105140233415,0.0,90422.60940766089,54435.301339198355,39985.89785384726,25974.843922276526,65960.74177612379,19813.96763529206,1450.0,0.0,0.8866366302635384,2.871006058751524,0.001494314320929203,1.0,1.0,-5.129103336953165,352874.8448840763,1550070.8484638974,4.392692964478992,1550070.8484638974,4.392692964478992,0.7628137321856714,0.09211157387190931,3.8696905845531546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8696905845531546,1.2789466161201257,1.2792636075317603,3.0256857759180247,6411.065086829619,15243.107769423557,6483.25307808925,0.00034176676558477263,23366.883587180208,2382.759004061551,19378.877309704756,1976.0955382016036,0.829330844971411,0.829330844971411,35085.29414801996,35405.22815468563,0.9887173510713326,0.8,4234.4233090117195,4273.035954225843,0.9887173510713326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.443905629271843,4.664517808380119,-2.5049418786780797,7.169459687058199,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9823824652948482,0.00025228525430036054,198.30713255356127,0.0,0.0,0.0,0.004253567494768804,8.596691320884432e-05,0.0001618736968682816,0.0006264011206580008,0.0921115738615951,0.0921115738615951,0.0921115738615951,0.09192602669789453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494444.0172234126,593.4547433983602,0.0,0.0921115738615951,0.09211157387190931,0.09211157387190931,0.375,0.375,0.5,8.432468744325046,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,25974.843922276526,19813.96763529206,0.7628137321856714,0.9980250239591704,0.6156979947268257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470413271795177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6586549720967,261.6586549720967,-11.491345027903265,245.66548463714645,277.651825307071,124566.4755542528,124216.81841714434,349.65713710846,0.0,nan,277.651825307071,4.501825307071044,271.25455717302356,-1.8954428269764207,264.85728903911684,-8.292710960883142,258.4600209050971,-14.689979094902867,252.0627527711251,-21.087247228874872,245.66548463714645,-27.48451536285353,1.0,1.0,26022.012520719443,26022.012520719443,276.9767441014022,3.8267441014021983,276.9767441014022,276.9767441014022,76587.24020047658,76537.31620928785,49.923991188727086,0.0,8546.071908451686,8546.071908451686,0.8889168772278961,3889.0390374759204,276.9767441014022,3.8267441014021983,1.0,0.002,0.18158551819425794,0.00493443851902017,0.0002812859361823319,0.0017187140637782586,0.14064296809116594,0.14064296809116594,0.0,-3.9409447927241104e-14,0.9979803535663744,0.9979803535663744,0.0,0.09192554106024327,0.0001860328116660446,0.0,0.0,0.0,1601731.0743785547,268.0208966630468,0.0,1.0,1279682.3415604294,2617.7609993523965,,,,,,,,,,,,,,,,,,,5.0
84.0,-29.249235049680394,4.668892081730042,34.94523165467181,25.982737366016977,6.289339313234579,-25.69537761340423,-39.23247802359981,2.7354818783819614,-5.12725829005808,-5.127258290072675,39.896948045574376,40611.81815795424,25225.087207391993,25225.087207391993,65836.90536534623,76598.82048503892,76537.52890641405,25225.087207391993,101762.61611380604,101762.61611380604,101762.61611380604,127738.30619956763,123948.89790454904,3789.408295018589,0.0,90421.79236632753,54434.79004477998,39985.55813505284,25975.690085761587,65961.24822081442,19814.661074264677,1450.0,0.0,0.8866440259409509,2.8712013728075925,0.001494314320929203,1.0,1.0,-5.12725829005808,352900.25011093164,1550094.7227906205,4.3924443870565675,1550094.7227906205,4.3924443870565675,0.762815579060437,0.0921107949179256,3.8696264296136786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8696264296136786,1.2789383812527433,1.279255370623337,3.0256550951448573,6411.000077952869,15243.107769423557,6483.294618229419,0.00034178298991112345,23367.05984700304,2382.776977561455,19379.001475963585,1976.108199636327,0.8293299029851653,0.8293299029851653,35084.828808767605,35405.22815468563,0.9887009592951865,0.8,4234.367147493779,4273.035954225843,0.9887009592951865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.445311531136228,4.668892081730042,-2.502419135723261,7.171311217453303,3.5,3.5,1.0,0.6,0.0002478406100771259,0.982154043911971,0.0002523439287486551,198.3053047716747,0.0,0.0,0.0,0.004253567494768804,8.59866241235008e-05,0.0001618539859536251,0.0006263144617844688,0.09211079488547895,0.09211079488547895,0.09211079488547895,0.09193304724209454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494472.4897682805,593.4454647563142,0.0,0.09211079488547895,0.0921107949179256,0.0921107949179256,0.375,0.375,0.5,8.427136313355728,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,25975.690085761587,19814.661074264677,0.762815579060437,0.9981149105145504,0.6156920806289256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470280049446194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6607271829194,261.6607271829194,-11.489272817080575,245.66770446100927,277.6537499048508,124560.97733605611,124214.52364952191,346.45368653419246,0.0,nan,277.6537499048508,4.503749904850849,271.2565408160472,-1.893459183952757,264.8593317273278,-8.290668272672178,258.46212263850794,-14.687877361492042,252.0649135497733,-21.08508645022667,245.66770446100927,-27.482295538990712,1.0,1.0,26022.012520719443,26022.012520719443,276.9786140365715,3.828614036571537,276.9786140365715,276.9786140365715,76586.60189354341,76537.52890641405,49.07298712935881,0.0,8546.071908451686,8546.071908451686,0.8889209241558066,3888.974561761747,276.9786140365715,3.828614036571537,1.0,0.002,0.181763725927095,0.004933978510621334,0.00028156306549957324,0.0017184369332994302,0.1407815327497866,0.1407815327497866,0.0,-1.200996767314333e-12,0.9980652893741647,0.9980652893741647,0.0,0.09193258718424376,0.00017820773368184485,0.0,0.0,0.0,1601733.200778373,268.0227417099419,0.0,1.0,1279675.9939062505,2617.78696312569,,,,,,,,,,,,,,,,,,,5.0
85.0,-29.246986251570608,4.6732126260752915,34.94547552290636,25.984731001686328,6.291103478133466,-25.69317727860153,-39.2304343759082,2.73729450667912,-5.1254416218863526,-5.125441621891539,39.89750152809794,40611.70639963469,25231.534688514585,25231.534688514585,65843.24108814928,76598.40800505562,76537.7627594989,25231.534688514585,101769.29744801349,101769.29744801349,101769.29744801349,127745.82329175035,123958.71335181073,3787.1099399396253,0.0,90420.95587818537,54434.254278655884,39985.2239994772,25976.525843736857,65961.74984321406,19815.346340211847,1450.0,0.0,0.8866512816233815,2.871393692985084,0.001494314320929203,1.0,1.0,-5.1254416218863526,352925.2659817822,1550118.5359773021,4.392200517764342,1550118.5359773021,4.392200517764342,0.7628174167481862,0.09211005684816069,3.869560500634868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.869560500634868,1.2789299784014836,1.279246965689401,3.0256234242560933,6410.9329711399805,15243.107769423557,6483.337494477343,0.0003417997369880134,23367.241800031363,2382.795531606753,19379.12963593791,1976.1212683166943,0.8293289298659073,0.8293289298659073,35084.350600151214,35405.22815468563,0.9886841142467611,0.8,4234.309432779936,4273.035954225843,0.9886841142467611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.446703341718089,4.6732126260752915,-2.499931563978606,7.173144190053898,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9819256002859161,0.00025240263621292684,198.30347638674547,0.0,0.0,0.0,0.004253567494768804,8.600638243971838e-05,0.00016183422763740754,0.000626227334916464,0.09211005681787997,0.09211005681787997,0.09211005681787997,0.09193995751220502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494499.8463427076,593.4365506038833,0.0,0.09211005681787997,0.09211005684816069,0.09211005684816069,0.375,0.375,0.5,8.422033333547823,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,25976.525843736857,19815.346340211847,0.7628174167481862,0.9982033715699408,0.6156857041568115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447014667796617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6627874430031,261.6627874430031,-11.487212556996894,245.66992514717373,277.6556497388375,124556.16281911246,124211.70719040741,344.4556287050433,0.0,nan,277.6556497388375,4.505649738837519,271.2585048205358,-1.8914951794641865,264.86135990217116,-8.288640097828818,258.4642149837928,-14.685785016207205,252.0670700655077,-21.082929934492284,245.66992514717373,-27.48007485282625,1.0,1.0,26022.012520719443,26022.012520719443,276.9804580685623,3.8304580685623364,276.9804580685623,276.9804580685623,76586.17252188182,76537.7627594989,48.40976238291478,0.0,8546.071908451686,8546.071908451686,0.8889250829772607,3888.9083031380424,276.9804580685623,3.8304580685623364,1.0,0.002,0.18193425634697644,0.004933547444660663,0.0002818282877089178,0.0017181717115515003,0.1409141438544589,0.1409141438544589,0.0,-7.395820067479519e-13,0.9981486232235243,0.9981486232235243,0.0,0.09193952642803215,0.00017053042012854424,0.0,0.0,0.0,1601735.2944238528,268.0245583781136,0.0,1.0,1279669.7438204293,2617.8125281704847,,,,,,,,,,,,,,,,,,,5.0
86.0,-29.24475160953833,4.677480129046087,34.94572168093208,25.98698080927136,6.293132102178687,-25.69096323836086,-39.228377387020714,2.7393437287726083,-5.1236459413507305,-5.123645941354815,39.89805535084888,40611.40555437369,25237.899631282322,25237.899631282322,65849.305185656,76597.81091788525,76538.06656107093,25237.899631282322,101775.96619235325,101775.96619235325,101775.96619235325,127753.32061153503,123968.40683898311,3784.913772551924,0.0,90420.01570331583,54433.61033113629,39984.89485797727,25977.354419181775,65962.24927715905,19816.02605136802,1450.0,0.0,0.8866584286085925,2.871583801320923,0.001494314320929203,1.0,1.0,-5.1236459413507305,352949.9942165748,1550142.364079812,4.391960304520147,1550142.364079812,4.391960304520147,0.762819251399049,0.09210935798420634,3.8694868824995523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8694868824995523,1.278920478898776,1.2792374638322084,3.0255883351179134,6410.858621466758,15243.107769423557,6483.384993087495,0.0003418182905939204,23367.443397277446,2382.816088804785,19379.27161246226,1976.1357458930686,0.8293278508473952,0.8293278508473952,35083.8166171558,35405.22815468563,0.9886653045961831,0.8,4234.244986689422,4273.035954225843,0.9886653045961831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.44807733483705,4.677480129046087,-2.4974735685466127,7.1749536975926995,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9816986514891578,0.0002524609865778787,198.3016595448103,0.0,0.0,0.0,0.004253567494768804,8.602627397803434e-05,0.00016181433609909157,0.0006261384509358086,0.0921093580177861,0.0921093580177861,0.0921093580177861,0.09194678578900443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494526.1130686493,593.4279925131545,0.0,0.0921093580177861,0.09210935798420634,0.09210935798420634,0.375,0.375,0.5,8.417156166739737,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,25977.354419181775,19816.02605136802,0.762819251399049,0.9982877465104552,0.6156764816150126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470013262482704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66486067994987,261.66486067994987,-11.48513932005011,245.67214649789253,277.657574862011,124554.16017714464,124207.53493425414,346.6252428904894,0.0,nan,277.657574862011,4.50757486201104,271.26048918922424,-1.8895108107757324,264.86340351638574,-8.286596483614233,258.46631784347994,-14.683682156520035,252.06923217070602,-21.08076782929396,245.67214649789253,-27.47785350210745,1.0,1.0,26022.012520719443,26022.012520719443,276.9822892977786,3.8322892977786296,276.9822892977786,276.9822892977786,76586.5625454216,76538.06656107093,48.495984350680374,0.0,8546.071908451686,8546.071908451686,0.8889297268166693,3888.83431691205,276.9822892977786,3.8322892977786296,1.0,0.002,0.18209722986114904,0.004933146124208026,0.0002820817934659133,0.0017179182071213656,0.14104089673295664,0.14104089673295664,0.0,5.872789234084852e-13,0.9982306519338001,0.9982306519338001,0.0,0.09194638446977807,0.00016297351442826823,0.0,0.0,0.0,1601737.3638349068,268.02635405864925,0.0,1.0,1279663.5658772248,2617.83779847265,,,,,,,,,,,,,,,,,,,4.0
87.0,-29.242512286411866,4.681695451757186,34.945970068180465,25.988923070859187,6.294848609252793,-25.68877619684455,-39.22634323881937,2.7411125192128405,-5.121862323485459,-5.121862323500579,39.898612006688445,40611.31895916832,25244.16127128874,25244.16127128874,65855.48023045706,76597.4295503273,76538.50403521399,25244.16127128874,101782.66530650273,101782.66530650273,101782.66530650273,127760.84514186862,123978.02652297601,3782.8186188926106,0.0,90419.20370895136,54433.093115954194,39984.56732555241,25978.179835365878,65962.74716091828,19816.703495273265,1450.0,0.0,0.8866655033769975,2.8717726424249763,0.001494314320929203,1.0,1.0,-5.121862323485459,352974.55768305925,1550166.3143526192,4.391722521101748,1550166.3143526192,4.391722521101748,0.7628210914259446,0.09210869726380215,3.8694232567402547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8694232567402547,1.278912279496134,1.2792292623973156,3.025557982964031,6410.7943088948405,15243.107769423557,6483.4260749714895,0.00034183433865104976,23367.617784238948,2382.8338713259827,19379.39440896272,1976.14826765131,0.8293269167571623,0.8293269167571623,35083.35511138832,35405.22815468563,0.9886490480271324,0.8,4234.189287832493,4273.035954225843,0.9886490480271324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4494290281037765,4.681695451757186,-2.495038385140822,7.176733836898007,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9814712840544868,0.000252519471637814,198.29983893037817,0.0,0.0,0.0,0.004253567494768804,8.60459488231695e-05,0.00016179466125395642,0.0006260520250724703,0.09210869727386123,0.09210869727386123,0.09210869727386123,0.09195356609803303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494551.3144766216,593.4197826107244,0.0,0.09210869727386123,0.09210869726380215,0.09210869726380215,0.375,0.375,0.5,8.412502231653173,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,25978.179835365878,19816.703495273265,0.7628210914259446,0.9983738256049352,0.6156705217279032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469880689280372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66691658567333,261.66691658567333,-11.483083414326643,245.67436636344084,277.65946680790745,124548.83638035473,124205.10875538249,343.72762497220475,0.0,nan,277.65946680790745,4.509466807907472,271.26244671904766,-1.887553280952318,264.86542663014,-8.28457336985997,258.46840654117824,-14.681593458821737,252.0713864523258,-21.078613547674166,245.67436636344084,-27.475633636559138,1.0,1.0,26022.012520719443,26022.012520719443,276.98412410571734,3.8341241057173647,276.98412410571734,276.98412410571734,76586.02047050511,76538.50403521399,47.516435291123344,0.0,8546.071908451686,8546.071908451686,0.888933740321926,3888.770373023956,276.98412410571734,3.8341241057173647,1.0,0.002,0.18225273136503709,0.004932775780692779,0.00028232371933419536,0.0017176762809069427,0.14116185966709768,0.14116185966709768,0.0,2.4113783886337004e-13,0.9983117609041663,0.9983117609041663,0.0,0.0919531957600151,0.00015550150378706228,0.0,0.0,0.0,1601739.4192982959,268.0281376765145,0.0,1.0,1279657.42937251,2617.862899615058,,,,,,,,,,,,,,,,,,,4.0
88.0,-29.240263904467884,4.68585899568178,34.946220397276285,25.99072413230317,6.2964171856966376,-25.686595795460427,-39.224317647144176,2.74274907713483,-5.1201117747173726,-5.12011177471647,39.899164826810114,40611.34221302787,25250.374733775494,25250.374733775494,65861.71694680337,76597.15081175366,76538.90903293184,25250.374733775494,101789.28376670733,101789.28376670733,101789.28376670733,127768.27609684298,123987.45388689081,3780.822209952165,0.0,90418.44711503557,54432.638518043175,39984.23177443599,25978.992330135647,65963.22410457164,19817.37065475647,1450.0,0.0,0.8866724230348656,2.871957991864677,0.001494314320929203,1.0,1.0,-5.1201117747173726,352998.667036154,1550190.099870234,4.391489953449212,1550190.099870234,4.391489953449212,0.7628229148737347,0.09210807487758045,3.8693634998272564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8693634998272564,1.2789046931640193,1.2792216741849018,3.0255292051938785,6410.733332253125,15243.107769423557,6483.465022076709,0.00034184955356828905,23367.783129983058,2382.8507318995844,19379.51082446656,1976.160138728981,0.8293260304868557,0.8293260304868557,35082.92166669175,35405.22815468563,0.9886337799597154,0.8,4234.136975649543,4273.035954225843,0.9886337799597154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.450770321342892,4.68585899568178,-2.4926412839985304,7.178500279680311,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9812430540022328,0.0002525782058443615,198.29801098457955,0.0,0.0,0.0,0.004253567494768804,8.606554503978529e-05,0.0001617750650373406,0.0006259665318376663,0.09210807486531189,0.09210807486531189,0.09210807486531189,0.09196021861318016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494575.4422937078,593.4119232907691,0.0,0.09210807486531189,0.09210807487758045,0.09210807487758045,0.375,0.375,0.5,8.408066544272666,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,25978.992330135647,19817.37065475647,0.7628229148737347,0.9984611553006059,0.615666422681927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469747840802583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6689456865642,261.6689456865642,-11.481054313435777,245.6765852337481,277.66130613938014,124542.29561753137,124203.04950041736,339.24611711400337,0.0,nan,277.66130613938014,4.511306139380167,271.264361958282,-1.885638041717982,264.86741777712655,-8.28258222287343,258.4704735959739,-14.679526404026092,252.0735294148744,-21.076470585125577,245.6765852337481,-27.473414766251864,1.0,1.0,26022.012520719443,26022.012520719443,276.98592204442775,3.8359220444277753,276.98592204442775,276.98592204442775,76585.17327083269,76538.90903293184,46.26423790084664,0.0,8546.071908451686,8546.071908451686,0.8889375097689458,3888.7103173263927,276.98592204442775,3.8359220444277753,1.0,0.002,0.18240093152211811,0.004932431882452933,0.00028255431724774524,0.0017174456826265893,0.1412771586238726,0.1412771586238726,0.0,-1.2566553700410488e-13,0.9983910188407765,0.9983910188407765,0.0,0.09195987472049008,0.00014820015709037223,0.0,0.0,0.0,1601741.4366076947,268.0298882252826,0.0,1.0,1279651.4065808607,2617.8875359484027,,,,,,,,,,,,,,,,,,,7.0
89.0,-29.23801400228393,4.689970839891214,34.94647224074158,25.99256249321627,6.298021373609457,-25.684410464694253,-39.22228751527143,2.74441783776122,-5.118409239799291,-5.118409239766918,39.89970919272792,40611.33671474659,25256.578705119686,25256.578705119686,65867.91541986627,76596.8471400063,76539.16868621396,25256.578705119686,101795.74739133364,101795.74739133364,101795.74739133364,127775.53239617964,123996.61086957384,3778.9215266057986,0.0,90417.67318890658,54432.16277041971,39983.90046498542,25979.785004846,65963.68546983141,19818.021871664223,1450.0,0.0,0.8866791281738189,2.8721382666240856,0.001494314320929203,1.0,1.0,-5.118409239799291,353022.1163604496,1550213.521907203,4.391264598063803,1550213.521907203,4.391264598063803,0.7628247065157612,0.09210749082864754,3.8693021570084762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8693021570084762,1.2788969576476084,1.2792139367512159,3.0254995399517064,6410.670475164694,15243.107769423557,6483.505166354619,0.00034186523696398826,23367.95357920881,2382.8681128834833,19379.630818399688,1976.172374704888,0.8293251162413445,0.8293251162413445,35082.476717290025,35405.22815468563,0.9886181066886963,0.8,4234.083274970562,4273.035954225843,0.9886181066886963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.452109565739616,4.689970839891214,-2.4902931843077023,7.180264024198916,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9810147269510745,0.000252636992359327,198.29618183655236,0.0,0.0,0.0,0.004253567494768804,8.608518931824972e-05,0.00016175542075887617,0.0006258805984501332,0.09210749080117792,0.09210749080117792,0.09210749080117792,0.09196668647822934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494598.50643804163,593.4044111019359,0.0,0.09210749080117792,0.09210749082864754,0.09210749082864754,0.375,0.375,0.5,8.40384241477674,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,25979.785004846,19818.021871664223,0.7628247065157612,0.9985481397941457,0.6156620332155371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469614457362052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67095623187043,261.67095623187043,-11.479043768129543,245.67880387607994,277.663108587654,124536.51285954576,124200.3690620904,336.1437974553953,0.0,nan,277.663108587654,4.513108587654017,271.26624764536024,-1.8837523546397392,264.8693867030116,-8.28061329698835,258.4725257607182,-14.677474239281764,252.0756648183986,-21.074335181601384,245.67880387607994,-27.471196123920038,1.0,1.0,26022.012520719443,26022.012520719443,276.9876549621409,3.8376549621409026,276.9876549621409,276.9876549621409,76584.65698830356,76539.16868621396,45.48830208959407,0.0,8546.071908451686,8546.071908451686,0.8889413792424279,3888.6486677935186,276.9876549621409,3.8376549621409026,1.0,0.002,0.18254205701164936,0.004932110737299738,0.00028277392943056295,0.0017172260701984689,0.14138696471528148,0.14138696471528148,0.0,-3.7096801325242623e-13,0.9984678174587829,0.9984678174587829,0.0,0.09196636533928457,0.00014112548936296974,0.0,0.0,0.0,1601743.3985440347,268.0315907602007,0.0,1.0,1279645.5489241048,2617.9114971082117,,,,,,,,,,,,,,,,,,,5.0
90.0,-29.23577769302421,4.694031642940287,34.94672548872232,25.994693452399247,6.2999277854794276,-25.68220714522944,-39.220243448484666,2.7463572357199335,-5.1167270455235325,-5.116727045488232,39.90025341542591,40611.13106556934,25262.703622703437,25262.703622703437,65873.83468827278,76596.33362398246,76539.49587782654,25262.703622703437,101802.19950052998,101802.19950052998,101802.19950052998,127782.77004732218,124005.65504976203,3777.1149975601425,0.0,90416.78114710731,54431.57858105296,39983.55840672705,25980.5705467922,65964.12895351925,19818.66754247597,1450.0,0.0,0.8866857297548697,2.8723163963700293,0.001494314320929203,1.0,1.0,-5.1167270455235325,353045.2867301036,1550236.9380514147,4.391042725452221,1550236.9380514147,4.391042725452221,0.7628264940056508,0.0921069427353239,3.8692321001733023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8692321001733023,1.2788879677132217,1.2792049445886424,3.0254660281868726,6410.599467756313,15243.107769423557,6483.5505111387165,0.0003418829530430263,23368.14613500636,2382.8877481103495,19379.76635699383,1976.186195795081,0.8293240826649152,0.8293240826649152,35081.96855914901,35405.22815468563,0.9886002069608023,0.8,4234.021945666384,4273.035954225843,0.9886002069608023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.453431744888961,4.694031642940287,-2.4879736513606185,7.182005294300906,3.5,3.5,1.0,0.6,0.0002478406100771259,0.980787836156079,0.0002526954362000116,198.2943637728765,0.0,0.0,0.0,0.004253567494768804,8.610497262263602e-05,0.0001617356374544899,0.0006257927201809038,0.09210694276540585,0.09210694276540585,0.09210694276540585,0.09197307500438963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494620.5639164324,593.3972278393212,0.0,0.09210694276540585,0.0921069427353239,0.0921069427353239,0.375,0.375,0.5,8.399826381225155,-3.529976311256178e-11,-3.529976311256178e-11,-3.529976311256178e-11,-3.529976311256178e-11,-3.529976311256178e-11,-3.529976311256178e-11,25980.5705467922,19818.66754247597,0.7628264940056508,0.9986311611071209,0.6156547764647273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469480986196068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6729778344755,261.6729778344755,-11.477022165524488,245.68102273149717,277.6649329374746,124534.03085905782,124196.03838351475,337.99247554309216,0.0,nan,277.6649329374746,4.514932937474612,271.2681508962388,-1.8818491037611693,264.8713688550899,-8.278631144910094,258.4745868138695,-14.67541318613047,252.0778047726828,-21.072195227317167,245.68102273149717,-27.46897726850281,1.0,1.0,26022.012520719443,26022.012520719443,276.9893754420338,3.839375442033827,276.9893754420338,276.9893754420338,76585.06999284378,76539.49587782654,45.57411501723982,0.0,8546.071908451686,8546.071908451686,0.8889457983767511,3888.5782606741686,276.9893754420338,3.839375442033827,1.0,0.002,0.1826762186555346,0.004931816847478775,0.00028298274359135183,0.0017170172565511715,0.14149137179567592,0.14149137179567592,0.0,1.425231460627785e-13,0.9985434144215577,0.9985434144215577,0.0,0.09197278109086121,0.00013416164446268395,0.0,0.0,0.0,1601745.3369994035,268.03327295447644,0.0,1.0,1279639.7611946163,2617.935172529286,,,,,,,,,,,,,,,,,,,4.0
91.0,-29.233542165377997,4.698042465972068,34.94698023412876,25.99665935793894,6.301666433514969,-25.680021305555616,-39.2182095098309,2.7481455704504874,-5.115045385849555,-5.115045385846207,39.900803129514756,40611.01783418787,25268.701218432056,25268.701218432056,65879.71905261993,76595.93456220103,76540.03363374737,25268.701218432056,101808.73485217942,101808.73485217942,101808.73485217942,127790.0927731807,124014.69068625839,3775.4020869223195,0.0,90415.9573730341,54431.04063241211,39983.240822913336,25981.357921001283,65964.59874391463,19819.314996529076,1450.0,0.0,0.8866923083182298,2.8724944782272215,0.001494314320929203,1.0,1.0,-5.115045385849555,353068.450929204,1550260.590741988,4.390821628672907,1550260.590741988,4.390821628672907,0.7628282962265303,0.09210642873272298,3.8691672953165726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8691672953165726,1.2788796781331506,1.2791966529539698,3.0254349658324418,6410.533650354654,15243.107769423557,6483.592537103145,0.0003418993733890366,23368.32462180634,2382.905948698724,19379.891975413884,1976.1990053090387,0.8293231238892232,0.8293231238892232,35081.49849466175,35405.22815468563,0.9885836491288821,0.8,4233.96521386265,4273.035954225843,0.9885836491288821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.454726439210994,4.698042465972068,-2.4856679017413805,7.183710367713449,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9805610812489028,0.0002527538720601279,198.29254637795265,0.0,0.0,0.0,0.004253567494768804,8.612466207354734e-05,0.00016171594800357857,0.0006257060571465615,0.09210642878227565,0.09210642878227565,0.09210642878227565,0.09197945969434845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494641.64750914957,593.3903630829624,0.0,0.09210642878227565,0.09210642873272298,0.09210642873272298,0.375,0.375,0.5,8.39601730878037,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,25981.357921001283,19819.314996529076,0.7628282962265303,0.9987132538829772,0.6156486753121396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469348323844498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6749931616744,261.6749931616744,-11.475006838325555,245.6832401011399,277.666746222232,124529.68439351345,124192.74110653457,336.9432869788844,0.0,nan,277.666746222232,4.51674622223203,271.27004499798886,-1.8799550020111155,264.8733437738478,-8.27665622615217,258.47664254951235,-14.673357450487629,252.07994132532525,-21.070058674674726,245.6832401011399,-27.46675989886009,1.0,1.0,26022.012520719443,26022.012520719443,276.99112002601424,3.8411200260142664,276.99112002601424,276.99112002601424,76584.90449988387,76540.03363374737,44.87086613649444,0.0,8546.071908451686,8546.071908451686,0.8889498862059986,3888.5131317931555,276.99112002601424,3.8411200260142664,1.0,0.002,0.18280345090354397,0.004931553632729353,0.000283180824571947,0.0017168191763201578,0.1415904122859735,0.1415904122859735,0.0,8.921045326071297e-13,0.9986186387883652,0.9986186387883652,0.0,0.0919791964847294,0.0001272322479935877,0.0,0.0,0.0,1601747.2747978074,268.0349546141504,0.0,1.0,1279633.9752490986,2617.9588409545518,,,,,,,,,,,,,,,,,,,4.0
92.0,-29.231317007424888,4.702004209171938,34.947236485233255,25.998794298525922,6.303580535223921,-25.67782725324428,-39.21617434881625,2.750090768518063,-5.11337083424803,-5.113370834263333,39.90135607438266,40610.8078148793,25274.59073684582,25274.59073684582,65885.39855172511,76595.41310195888,76540.72382285862,25274.59073684582,101815.31455970445,101815.31455970445,101815.31455970445,127797.45856869513,124023.67664835104,3773.7819203440818,0.0,90415.06593982439,54430.46060403355,39982.89481754538,25982.144008990683,65965.03882653607,19819.96166398645,1450.0,0.0,0.8866988385593682,2.8726718160291402,0.001494314320929203,1.0,1.0,-5.11337083424803,353091.5184027056,1550284.3827203552,4.3906021581414345,1550284.3827203552,4.3906021581414345,0.7628301058268359,0.09210594843126377,3.8690975725662633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8690975725662633,1.278870661556637,1.279187634142666,3.0254017774219726,6410.46332809537,15243.107769423557,6483.637434719807,0.0003419169167226899,23368.51533052826,2382.925395576294,19380.026177394633,1976.2126901025972,0.8293220986990506,0.8293220986990506,35080.99275628839,35405.22815468563,0.9885658347606557,0.8,4233.904176598792,4273.035954225843,0.9885658347606557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.455997803003223,4.702004209171938,-2.4833805063492616,7.1853847155212,3.5,3.5,1.0,0.6,0.0002478406100771259,0.980335434333644,0.0002528120492202638,198.2907374462579,0.0,0.0,0.0,0.004253567494768804,8.614436752235598e-05,0.0001616962425547699,0.000625618539561746,0.09210594863450158,0.09210594863450158,0.09210594863450158,0.09198581563059802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494661.7553321969,593.3838173521882,0.0,0.09210594863450158,0.09210594843126377,0.09210594843126377,0.375,0.375,0.5,8.392413314464731,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,25982.144008990683,19819.96166398645,0.7628301058268359,0.9987926896394258,0.6156413842440217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446921571029112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67701836204736,261.67701836204736,-11.472981637952614,245.6854560590875,277.6685806650339,124527.18017401107,124188.58618097795,338.593993033115,0.0,nan,277.6685806650339,4.518580665033937,271.27195574389174,-1.8780442561082396,264.87533082268754,-8.274669177312433,258.4787059013385,-14.671294098661463,252.08208098024494,-21.06791901975504,245.6854560590875,-27.464543940912478,1.0,1.0,26022.012520719443,26022.012520719443,276.99287533857347,3.842875338573492,276.99287533857347,276.99287533857347,76585.21556610857,76540.72382285862,44.49174324994965,0.0,8546.071908451686,8546.071908451686,0.8889542842362137,3888.4430604290947,276.99287533857347,3.842875338573492,1.0,0.002,0.18292381783763512,0.004931319628162042,0.0002833682676717097,0.0017166317335701598,0.14168413383585485,0.14168413383585485,0.0,1.2418694544935605e-12,0.9986931686823987,0.9986931686823987,0.0,0.09198558149331641,0.00012036693794734973,0.0,0.0,0.0,1601749.2043648304,268.03662916575195,0.0,1.0,1279628.213704712,2617.982409862474,,,,,,,,,,,,,,,,,,,5.0
93.0,-29.22907782655734,4.705916245183893,34.94749348560319,26.000259175803535,6.304813804722525,-25.675688663403957,-39.21418507872147,2.7514246409511194,-5.1117752785228845,-5.111775278526054,39.90189020560041,40611.063481723395,25280.555673553114,25280.555673553114,65891.61915527651,76595.36336775769,76541.01394093798,25280.555673553114,101821.56961449109,101821.56961449109,101821.56961449109,127804.46530213245,124032.21537322414,3772.2499289083094,0.0,90414.45348583371,54430.15359739602,39982.55543159744,25982.895687641354,65965.45111923879,19820.580384468954,1450.0,0.0,0.8867050340294873,2.872840796080663,0.001494314320929203,1.0,1.0,-5.1117752785228845,353113.4987836804,1550307.365451522,4.390393940734762,1550307.365451522,4.390393940734762,0.7628318499502934,0.09210550529334564,3.8690495642808873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8690495642808873,1.2788644787312922,1.2791814497848863,3.0253788643181405,6410.414777977847,15243.107769423557,6483.668428901439,0.0003419290280057654,23368.64699810027,2382.938821932084,19380.118821077664,1976.2221371291587,0.8293213904362178,0.8293213904362178,35080.64452409839,35405.22815468563,0.9885535685022278,0.8,4233.862148662642,4273.035954225843,0.9885535685022278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.457285447258629,4.705916245183893,-2.4811642590245255,7.187080504208419,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9801084219490224,0.0002528706054624808,198.28891714801722,0.0,0.0,0.0,0.004253567494768804,8.61636326593391e-05,0.00016167697741778682,0.000625536239032539,0.09210550531388548,0.09210550531388548,0.09210550531388548,0.09199186929395031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494680.8296052602,593.3776084584575,0.0,0.09210550531388548,0.09210550529334564,0.09210550529334564,0.375,0.375,0.5,8.389004235614978,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,25982.895687641354,19820.580384468954,0.7628318499502934,0.9988807479868693,0.6156414121737007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469083714291398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67899102151625,261.67899102151625,-11.471008978483724,245.68766709470256,277.6703149483439,124517.72471163682,124187.91505953582,329.8096521009889,0.0,nan,277.6703149483439,4.520314948343923,271.27378537766504,-1.8762146223349419,264.8772558068934,-8.272744193106575,258.4807262360768,-14.669273763923172,252.08419666541576,-21.065803334584217,245.68766709470256,-27.462332905297416,1.0,1.0,26022.012520719443,26022.012520719443,276.9945048418462,3.8445048418462306,276.9945048418462,276.9945048418462,76583.95712816088,76541.01394093798,42.94318722290336,0.0,8546.071908451686,8546.071908451686,0.8889573125340546,3888.394812102292,276.9945048418462,3.8445048418462306,1.0,0.002,0.1830376730951155,0.00493110031869157,0.00028354557838176117,0.0017164544226698389,0.14177278919088057,0.14177278919088057,0.0,1.0515997794779963e-12,0.9987638604662232,0.9987638604662232,0.0,0.09199165003697406,0.00011385525637159011,0.0,0.0,0.0,1601751.0428680412,268.0382247214771,0.0,1.0,1279622.7239063454,2618.0048674098316,,,,,,,,,,,,,,,,,,,5.0
94.0,-29.226837105366943,4.7097793548937235,34.947751246797814,26.002050563134276,6.306375478652445,-25.673515846966836,-39.21216814834622,2.7530542197356174,-5.110192230289442,-5.110192230276998,39.90242616525076,40611.09864076216,25286.426831814606,25286.426831814606,65897.52547257676,76595.08773998874,76541.42703339962,25286.426831814606,101827.85386521423,101827.85386521423,101827.85386521423,127811.4975515469,124040.69254977816,3770.8050017687315,0.0,90413.70286170911,54429.7137604731,39982.210112484456,25983.643686332674,65965.85379881713,19821.19637060922,1450.0,0.0,0.8867111587907294,2.873008459263204,0.001494314320929203,1.0,1.0,-5.110192230289442,353135.3079227148,1550330.4271161663,4.390188101653837,1550330.4271161663,4.390188101653837,0.7628335967766952,0.09210509498479437,3.8689905114238767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8689905114238767,1.2788569253157323,1.2791738944971858,3.025350557075551,6410.354798327576,15243.107769423557,6483.706716380041,0.0003419439898817881,23368.809666176934,2382.9554094595946,19380.233264913404,1976.2338071526367,0.8293205148982649,0.8293205148982649,35080.21617798136,35405.22815468563,0.9885384803231909,0.8,4233.810451824227,4273.035954225843,0.9885384803231909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4585528476652,4.7097793548937235,-2.4789702774629516,7.188749632356675,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9798813101789603,0.0002529292144901321,198.28709563105585,0.0,0.0,0.0,0.004253567494768804,8.618316973834756e-05,0.00016165744033877835,0.0006254511027718049,0.09210509499353395,0.09210509499353395,0.09210509499353395,0.09199787352869612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494698.98239237507,593.3717008043243,0.0,0.09210509499353395,0.09210509498479437,0.09210509498479437,0.375,0.375,0.5,8.385787591787366,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,25983.643686332674,19821.19637060922,0.7628335967766952,0.998964186434261,0.6156381870629314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446895088888579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68095068790234,261.68095068790234,-11.469049312097638,245.6898773545445,277.67202402126475,124512.36424345564,124184.72690785745,327.6373355981906,0.0,nan,277.67202402126475,4.5220240212647695,271.2755946879802,-1.8744053120198032,264.87916535458794,-8.270834645412037,258.48273602116205,-14.667263978837923,252.08630668787453,-21.06369331212545,245.6898773545445,-27.46012264545547,1.0,1.0,26022.012520719443,26022.012520719443,276.9961362272104,3.8461362272104225,276.9961362272104,276.9961362272104,76583.66219742569,76541.42703339962,42.235164026060374,0.0,8546.071908451686,8546.071908451686,0.8889610374983703,3888.3354639809963,276.9961362272104,3.8461362272104225,1.0,0.002,0.18314508749574457,0.004930907370813945,0.00028371290528785345,0.00171628709490364,0.1418564526439267,0.1418564526439267,0.0,1.9149352242786577e-13,0.9988337843789166,0.9988337843789166,0.0,0.09199768058424172,0.00010741440055264055,0.0,0.0,0.0,1601752.8669229043,268.03980776971054,0.0,1.0,1279617.2770930037,2618.0271493833707,,,,,,,,,,,,,,,,,,,4.0
95.0,-29.224595774471762,4.713593802887814,34.94800949651718,26.003774196747713,6.307864603921578,-25.671349736633655,-39.210155967716105,2.7546185658113633,-5.108645513377496,-5.108645513348173,39.90295578744889,40611.17078133542,25292.266239307664,25292.266239307664,65903.43702064309,76594.86006427582,76541.76330273965,25292.266239307664,101834.02954204731,101834.02954204731,101834.02954204731,127818.40625381423,124048.96149958922,3769.4447542250127,0.0,90412.97707415062,54429.28779015202,39981.87698222067,25984.376711766916,65966.25369398759,19821.800317844714,1450.0,0.0,0.8867171210501793,2.873172282001131,0.001494314320929203,1.0,1.0,-5.108645513377496,353156.6175580394,1550353.2163425563,4.389987725736908,1550353.2163425563,4.389987725736908,0.762835319766146,0.09210471712122845,3.868932950138667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.868932950138667,1.2788496743504425,1.2791666417347187,3.0253227003430156,6410.29577325405,15243.107769423557,6483.744390988823,0.00034195871297970133,23368.969749374985,2382.9717334028423,19380.345876840238,1976.2452903733936,0.829319652714197,0.829319652714197,35079.798649879005,35405.22815468563,0.988523773245146,0.8,4233.7600606055785,4273.035954225843,0.988523773245146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.459813394068689,4.713593802887814,-2.4768159311015716,7.1904097339893855,3.5,3.5,1.0,0.6,0.0002478406100771259,0.979654193414212,0.00025298785198210784,198.285273651935,0.0,0.0,0.0,0.004253567494768804,8.620266488848758e-05,0.0001616379451886383,0.0006253663721330306,0.09210471712586175,0.09210471712586175,0.09210471712586175,0.09200373799937231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494716.19904865464,593.3660987854304,0.0,0.09210471712586175,0.09210471712122845,0.09210471712122845,0.375,0.375,0.5,8.382758218100454,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,25984.376711766916,19821.800317844714,0.762835319766146,0.999047745326938,0.6156355485901556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468817974551311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6828931836864,261.6828931836864,-11.46710681631356,245.6920864254314,277.67369994194667,124506.44655046015,124181.67997378988,324.7665766702807,0.0,nan,277.67369994194667,4.523699941946688,271.2773772386822,-1.872622761317757,264.8810545353341,-8.268945464665876,258.48473183199394,-14.665268168006037,252.08840912873015,-21.06159087126983,245.6920864254314,-27.45791357456858,1.0,1.0,26022.012520719443,26022.012520719443,276.997722291964,3.8477222919640326,276.997722291964,276.997722291964,76583.31112217503,76541.76330273965,41.54781943537819,0.0,8546.071908451686,8546.071908451686,0.8889646683657801,3888.2776148893604,276.997722291964,3.8477222919640326,1.0,0.002,0.18324623827027736,0.004930735715338089,0.00028387050882464635,0.0017161294912929166,0.14193525441232316,0.14193525441232316,0.0,1.175630773286862e-13,0.9989017850795929,0.9989017850795929,0.0,0.09200356634664604,0.00010115077458240561,0.0,0.0,0.0,1601754.6490802637,268.0413544866225,0.0,1.0,1279611.9552378948,2618.0489204325736,,,,,,,,,,,,,,,,,,,4.0
96.0,-29.22235872146062,4.717360017899388,34.94826806812646,26.00556177729743,6.309420145302437,-25.669180834810152,-39.208139631059,2.7562422577054044,-5.107127046517746,-5.107127046561954,39.903481576901285,40611.18993970301,25298.054190987954,25298.054190987954,65909.24413069096,76594.58592735445,76542.0872678852,25298.054190987954,101840.14145887316,101840.14145887316,101840.14145887316,127825.2399565432,124057.07266735201,3768.1672891911826,0.0,90412.22566861792,54428.82967728538,39981.551101480596,25985.098497670042,65966.64959915064,19822.395289965007,1450.0,0.0,0.8867229529332279,2.8733331197710026,0.001494314320929203,1.0,1.0,-5.107127046517746,353177.53896471066,1550375.8408987864,4.389791733198807,1550375.8408987864,4.389791733198807,0.7628370272193652,0.09210437074314483,3.8688735239386385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8688735239386385,1.2788421483958536,1.2791591139147958,3.0252940355396114,6410.235035975318,15243.107769423557,6483.78315481749,0.0003419738624835957,23369.134480409517,2382.988531293512,19380.461744518198,1976.2571055883711,0.8293187649189555,0.8293187649189555,35079.36759307644,35405.22815468563,0.9885085896758676,0.8,4233.708036616137,4273.035954225843,0.9885085896758676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.46106283276308,4.717360017899388,-2.4746951892045077,7.192055207103896,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9794275667655431,0.0002530463900414745,198.2834551836951,0.0,0.0,0.0,0.004253567494768804,8.622220439291946e-05,0.00016161840568420643,0.0006252811707328002,0.09210437076173897,0.09210437076173897,0.09210437076173897,0.09200949342801393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494732.5120906388,593.3607919077265,0.0,0.09210437076173897,0.09210437074314483,0.09210437074314483,0.375,0.375,0.5,8.379911897444352,4.4224179873708636e-11,4.4224179873708636e-11,4.4224179873708636e-11,4.4224179873708636e-11,4.4224179873708636e-11,4.4224179873708636e-11,25985.098497670042,19822.395289965007,0.7628370272193652,0.9991297804449899,0.6156321442195224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44686850264935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6848272797252,261.6848272797252,-11.46517272027478,245.69429438844148,277.6753601710164,124501.44958808353,124178.08736747269,323.3622206108504,0.0,nan,277.6753601710164,4.525360171016416,271.2791470145265,-1.8708529854735048,264.8829338579902,-8.267066142009753,258.48672070142777,-14.663279298572206,252.09050754494902,-21.059492455050957,245.69429438844148,-27.4557056115585,1.0,1.0,26022.012520719443,26022.012520719443,276.99927866682646,3.8492786668264785,276.99927866682646,276.99927866682646,76583.25690113704,76542.0872678852,41.16963325183315,0.0,8546.071908451686,8546.071908451686,0.8889684168576109,3888.2178915583318,276.99927866682646,3.8492786668264785,1.0,0.002,0.18334126513070942,0.004930586189398019,0.0002840186100476328,0.0017159813899897583,0.1420093050238164,0.1420093050238164,0.0,3.739109716294209e-14,0.9989682698006411,0.9989682698006411,0.0,0.09200934388235618,9.50268607886482e-05,0.0,0.0,0.0,1601756.3986536886,268.04287295348223,0.0,1.0,1279606.7305383855,2618.070294278543,,,,,,,,,,,,,,,,,,,4.0
