time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
97.0,-29.22012175504929,4.7210785217488125,34.9485268485932,26.007261068467074,6.310890146060183,-25.66702056496951,-39.206132060475625,2.7577889550526846,-5.1056319757818756,-5.105631975770369,39.90400474815914,40611.281748961585,25303.77953111189,25303.77953111189,65915.06128007348,76594.37248390113,76542.43181167752,25303.77953111189,101846.21134278941,101846.21134278941,101846.21134278941,127832.02252292744,124065.05156638216,3766.970956545275,0.0,90411.51459819474,54428.42385964753,39981.21193171912,25985.811180138033,65967.02311185715,19822.983024841036,1450.0,0.0,0.8867286747898894,2.873491486343576,0.001494314320929203,1.0,1.0,-5.1056319757818756,353198.13897040754,1550398.3530429946,4.3895994400267595,1550398.3530429946,4.3895994400267595,0.7628387233103777,0.09210405473646768,3.868817700535196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.868817700535196,1.2788349794001326,1.2791519431422138,3.0252673432110493,6410.178478134087,15243.107769423557,6483.819247912599,0.00034198796890090176,23369.287879779808,2383.0041736760063,19380.56962919483,1976.2681067637604,0.8293179376665473,0.8293179376665473,35078.96266848987,35405.22815468563,0.988494326631737,0.8,4233.6591665083215,4273.035954225843,0.988494326631737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.462298755570413,4.7210785217488125,-2.4726043584535726,7.193682880202385,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9792010054503443,0.0002531049383095165,198.281636819203,0.0,0.0,0.0,0.004253567494768804,8.624166301555385e-05,0.00016159894706157206,0.00062519686677966,0.0921040547528333,0.0921040547528333,0.0921040547528333,0.09201515837417387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494747.94491477293,593.355772593647,0.0,0.0921040547528333,0.09210405473646768,0.09210405473646768,0.375,0.375,0.5,8.377245005374714,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,25985.811180138033,19822.983024841036,0.7628387233103777,0.9992123059472373,0.6156300501858172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468552334621285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68674671895036,261.68674671895036,-11.463253281049617,245.69650065235945,277.6769927855546,124495.74639145967,124174.83464807896,320.9117433807274,0.0,nan,277.6769927855546,4.526992785554626,271.28089435892565,-1.8691056410743272,264.8847959322727,-8.265204067727268,258.4886975055987,-14.661302494401298,252.09259907899101,-21.057400921008963,245.69650065235945,-27.45349934764053,1.0,1.0,26022.012520719443,26022.012520719443,277.00081405365984,3.8508140536598603,277.00081405365984,277.00081405365984,76583.02176616725,76542.43181167752,40.58995448972564,0.0,8546.071908451686,8546.071908451686,0.8889719380814943,3888.161789037872,277.00081405365984,3.8508140536598603,1.0,0.002,0.18343028856721214,0.004930459136310723,0.000284157398352403,0.001715842601627293,0.1420786991762015,0.1420786991762015,0.0,-2.030407092457054e-14,0.9990334471467899,0.9990334471467899,0.0,0.09201503129956994,8.902343689775419e-05,0.0,0.0,0.0,1601758.1212375658,268.0443680242181,0.0,1.0,1279601.58629552,2618.0913392228763,,,,,,,,,,,,,,,,,,,4.0
98.0,-29.217886876190963,4.724750307470855,34.94878597068649,26.009061361569934,6.312462738029461,-25.66485191469389,-39.20411953059954,2.759427774310462,-5.104137342260572,-5.104137342264236,39.90453216863827,40611.311038806605,25309.38569806786,25309.38569806786,65920.69673687447,76594.08797271294,76542.96932594509,25309.38569806786,101852.35502401294,101852.35502401294,101852.35502401294,127838.88029847946,124073.02498104198,3765.85531743748,0.0,90410.76148664042,54427.9845440936,39980.86326949647,25986.525274466527,65967.388543963,19823.572135625647,1450.0,0.0,0.8867343787257079,2.8736498134944393,0.001494314320929203,1.0,1.0,-5.104137342260572,353218.73389450065,1550421.0482819306,4.389407750793338,1550421.0482819306,4.389407750793338,0.7628404308098711,0.09210376732365301,3.868758602744273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.868758602744273,1.278827383503868,1.2791443453632796,3.0252391000138226,6410.118634188254,15243.107769423557,6483.857434583337,0.00034200289427043044,23369.45019586083,2383.020725309951,19380.683771709115,1976.279746061001,0.8293170617741704,0.8293170617741704,35078.533991301374,35405.22815468563,0.9884792269719531,0.8,4233.607429713089,4273.035954225843,0.9884792269719531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.463508952598467,4.724750307470855,-2.470526365753838,7.1952766732246936,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9789747120288694,0.0002531634443993863,198.27982018492534,0.0,0.0,0.0,0.004253567494768804,8.626117378039095e-05,0.00016157943629673495,0.0006251118341995635,0.09210376736490875,0.09210376736490875,0.09210376736490875,0.09202082026367293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494762.5353974963,593.3510288108612,0.0,0.09210376736490875,0.09210376732365301,0.09210376732365301,0.375,0.375,0.5,8.37475659215421,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,25986.525274466527,19823.572135625647,0.7628404308098711,0.999292198643616,0.6156270838543472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468419650319444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6886633029935,261.6886633029935,-11.461336697006459,245.69870609822755,277.6786205077803,124491.29089791972,124170.8565249855,320.43437293422255,0.0,nan,277.6786205077803,4.528620507780317,271.2826376258715,-1.8673623741285041,264.88665474394463,-8.263345256055345,258.4906718619997,-14.659328138000262,252.09468898013736,-21.055311019862614,245.69870609822755,-27.45129390177243,1.0,1.0,26022.012520719443,26022.012520719443,277.0023715832279,3.852371583227921,277.0023715832279,277.0023715832279,76583.012156736,76542.96932594509,40.04283079091692,0.0,8546.071908451686,8546.071908451686,0.8889756658359512,3888.102395757994,277.0023715832279,3.852371583227921,1.0,0.002,0.1835133361951342,0.004930358574189461,0.00028428692992947183,0.0017157130706769925,0.1421434649647359,0.1421434649647359,0.0,6.064640976910507e-13,0.9990983253937766,0.9990983253937766,0.0,0.09202071969551977,8.304762813324356e-05,0.0,0.0,0.0,1601759.8432853639,268.0458626577394,0.0,1.0,1279596.4435132737,2618.1123784302185,,,,,,,,,,,,,,,,,,,4.0
99.0,-29.215639998177366,4.728375222238823,34.949044978440035,26.010438857506983,6.313607478902062,-25.662715250444887,-39.202134346682556,2.760682732095961,-5.102696713258581,-5.102696713266168,39.905047113841945,40611.64414870756,25315.010233925346,25315.010233925346,65926.6543826329,76594.10210461314,76543.2808840573,25315.010233925346,101858.29111798265,101858.29111798265,101858.29111798265,127845.50710741327,124080.68996589075,3764.8171415225224,0.0,90410.18631712467,54427.72836482168,39980.5088358922,25987.215989430624,65967.72482532283,19824.14228071448,1450.0,0.0,0.8867398524347899,2.873802426444984,0.001494314320929203,1.0,1.0,-5.102696713258581,353238.58556902996,1550443.206944647,4.389223800245512,1550443.206944647,4.389223800245512,0.7628420946967635,0.09210351044734603,3.8687136039298675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8687136039298675,1.2788215668592735,1.2791385272770095,3.0252176724163706,6410.073231680494,15243.107769423557,6483.886403716496,0.00034201421742681036,23369.573344815533,2383.033283008523,19380.770362386742,1976.288575852788,0.8293163968560986,0.8293163968560986,35078.20758287143,35405.22815468563,0.9884677296422292,0.8,4233.568035673576,4273.035954225843,0.9884677296422292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.464723114900871,4.728375222238823,-2.468500466155022,7.1968756883938445,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9787472605076742,0.00025322227716741857,198.27799383062043,0.0,0.0,0.0,0.004253567494768804,8.628042343251513e-05,0.00016156018664461078,0.0006250300919254543,0.09210351043097328,0.09210351043097328,0.09210351043097328,0.09202627534245743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494776.23684187705,593.3465750065025,0.0,0.09210351043097328,0.09210351044734603,0.09210351044734603,0.375,0.375,0.5,8.372439539600183,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,25987.215989430624,19824.14228071448,0.7628420946967635,0.9993774161107014,0.6156289951827789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468287092269683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69053974616816,261.69053974616816,-11.459460253831821,245.70090905777448,277.6801704345727,124482.6325270562,124168.90931395405,313.7232131021436,0.0,nan,277.6801704345727,4.53017043457271,271.284318159211,-1.865681840788966,264.8884658838346,-8.261534116165365,258.4926136084789,-14.657386391521072,252.0967613331372,-21.053238666862768,245.70090905777448,-27.449090942225496,1.0,1.0,26022.012520719443,26022.012520719443,277.0038486685202,3.853848668520243,277.0038486685202,277.0038486685202,76582.0216932416,76543.2808840573,38.74080918429536,0.0,8546.071908451686,8546.071908451686,0.8889785042514232,3888.057171949517,277.0038486685202,3.853848668520243,1.0,0.002,0.18359065611893294,0.004930273752057596,0.0002844075574886014,0.001715592442285061,0.14220377874430068,0.14220377874430068,0.0,-2.263376118472049e-13,0.9991605105674183,0.9991605105674183,0.0,0.0920261905236218,7.731992372422697e-05,0.0,0.0,0.0,1601761.5030810498,268.0473032867414,0.0,1.0,1279591.4865100838,2618.132657837938,,,,,,,,,,,,,,,,,,,5.0
100.0,-29.21340137366491,4.731953943505094,34.94930387593845,26.01223534382882,6.315172996845685,-25.660543936595552,-39.20011766077948,2.762315559616844,-5.101270695933238,-5.101270695909234,39.90556194677476,40611.667010859586,25320.553446491893,25320.553446491893,65932.22045735148,76593.82228472098,76543.67812449463,25320.553446491893,101864.23157098652,101864.23157098652,101864.23157098652,127852.13315126445,124088.27785625715,3763.8552950073035,0.0,90409.43226038569,54427.27698590426,39980.17252720158,25987.90158027793,65968.07410747951,19824.708443235042,1450.0,0.0,0.8867452518398009,2.873953497812331,0.001494314320929203,1.0,1.0,-5.101270695933238,353258.23675897025,1550465.361015805,4.389042348285554,1550465.361015805,4.389042348285554,0.7628437556605148,0.09210328175167382,3.8686541014218427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8686541014218427,1.278813998893181,1.27913095743517,3.0251890460772084,6410.012575902876,15243.107769423557,6483.925101994707,0.00034202934406778906,23369.737870118082,2383.0500599203688,19380.886034130006,1976.3003710879868,0.8293155080233717,0.8293155080233717,35077.77596766241,35405.22815468563,0.9884525265760328,0.8,4233.515944290391,4273.035954225843,0.9884525265760328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.465919722034872,4.731953943505094,-2.466497640430056,7.19845158393515,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9785207011907183,0.00025328090634724404,198.27617421855822,0.0,0.0,0.0,0.004253567494768804,8.629998261376724e-05,0.00016154062746335867,0.0006249448109823805,0.09210328174985082,0.09210328174985082,0.09210328174985082,0.09203167340424039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494789.1215632077,593.3423881601224,0.0,0.09210328174985082,0.09210328175167382,0.09210328175167382,0.375,0.375,0.5,8.370291287681981,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,25987.90158027793,19824.708443235042,0.7628437556605148,0.9994564999719467,0.6156260821665401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468153824958914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6924208489881,261.6924208489881,-11.457579151011885,245.70311238270085,277.68172931528295,124478.75453336113,124164.2522723083,314.5022610528656,0.0,nan,277.68172931528295,4.531729315282973,271.28600592877166,-1.8639940712283192,264.89028254224206,-8.259717457757915,258.49455915571457,-14.655440844285408,252.0988357692162,-21.05116423078377,245.70311238270085,-27.446887617299126,1.0,1.0,26022.012520719443,26022.012520719443,277.0053211681021,3.8553211681021367,277.0053211681021,277.0053211681021,76582.28696722961,76543.67812449463,38.60884273497504,0.0,8546.071908451686,8546.071908451686,0.8889822575144791,3887.997371928952,277.0053211681021,3.8553211681021367,1.0,0.002,0.1836623268403658,0.0049302114236320456,0.00028451942573230933,0.0017154805736269386,0.14225971286615466,0.14225971286615466,0.0,-6.407522082363393e-13,0.9992218439872514,0.9992218439872514,0.0,0.09203161102918488,7.167072248893918e-05,0.0,0.0,0.0,1601763.14601257,268.04872930406674,0.0,1.0,1279586.5797436177,2618.1527319421734,,,,,,,,,,,,,,,,,,,4.0
101.0,-29.211163902255425,4.735487163426626,34.949562663510015,26.01390198050069,6.316612061469063,-25.658386305851447,-39.19811050929127,2.7638344647019504,-5.099857926574771,-5.099857926590713,39.906076569005485,40611.7778064887,25326.013606794644,25326.013606794644,65937.79141328335,76593.63143980048,76544.16041453822,25326.013606794644,101870.17402133286,101870.17402133286,101870.17402133286,127858.75650680832,124095.78782471365,3762.9686820946677,0.0,90408.73693277818,54426.88329805445,39979.83737191526,25988.582485475457,65968.41985739072,19825.270956030494,1450.0,0.0,0.8867505842553923,2.8741031718835286,0.001494314320929203,1.0,1.0,-5.099857926574771,353277.7062317793,1550487.5062576868,4.388863149039015,1550487.5062576868,4.388863149039015,0.7628454136392577,0.09210308015299988,3.868599771805515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.868599771805515,1.2788069590247757,1.2791239158219085,3.0251632152171957,6409.957843410128,15243.107769423557,6483.960018062145,0.0003420429929375081,23369.88633243482,2383.065198863508,19380.99040059216,1976.3110135053419,0.829314705467501,0.829314705467501,35077.381874060586,35405.22815468563,0.9884386451989132,0.8,4233.46838136769,4273.035954225843,0.9884386451989132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.467098400769022,4.735487163426626,-2.4645167048874166,7.200003868314043,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9782943151121053,0.0002533395178205908,198.27435557713937,0.0,0.0,0.0,0.004253567494768804,8.631945339269205e-05,0.00016152115668443385,0.0006248607098911636,0.09210308016007729,0.09210308016007729,0.09210308016007729,0.09203701982658612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494801.20047651295,593.3384647062148,0.0,0.09210308016007729,0.09210308015299988,0.09210308015299988,0.375,0.375,0.5,8.368309477642583,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,25988.582485475457,19825.270956030494,0.7628454136392577,0.9995357105085497,0.6156245351075935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446802104962309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6942941636601,261.6942941636601,-11.45570583633986,245.70531465783642,277.68327366948614,124473.56382342931,124160.36366528457,313.20015814473095,0.0,nan,277.68327366948614,4.533273669486164,271.2876818671609,-1.8623181328390501,264.8920900648197,-8.257909935180294,258.49649826249214,-14.653501737507838,252.10090646016528,-21.0490935398347,245.70531465783642,-27.444685342163552,1.0,1.0,26022.012520719443,26022.012520719443,277.0067903715402,3.856790371540228,277.0067903715402,277.0067903715402,76582.18908886236,76544.16041453822,38.02867432414496,0.0,8546.071908451686,8546.071908451686,0.8889856844750289,3887.942770664543,277.0067903715402,3.856790371540228,1.0,0.002,0.1837284271011298,0.004930171490386013,0.0002846226573591882,0.0017153773427442485,0.1423113286795941,0.1423113286795941,0.0,1.0343679038293807e-13,0.9992823230159287,0.9992823230159287,0.0,0.09203697989221199,6.610026078788445e-05,0.0,0.0,0.0,1601764.7736519303,268.0501420734252,0.0,1.0,1279581.718522654,2618.1726199288337,,,,,,,,,,,,,,,,,,,4.0
102.0,-29.20892748288832,4.7389753502986895,34.949821232350686,26.01553837247195,6.31801363512276,-25.656233371109447,-39.19611160000784,2.765319522761644,-5.0984683669252036,-5.09846836693387,39.90658783110494,40611.91380892905,25331.41757187384,25331.41757187384,65943.33138080289,76593.4621933245,76544.6481675451,25331.41757187384,101876.06573941895,101876.06573941895,101876.06573941895,127865.3198198642,124103.16410181542,3762.1557180487885,0.0,90408.04782702081,54426.499440361426,39979.498207399316,25989.25408044526,65968.75228784457,19825.82602306449,1450.0,0.0,0.886755810355778,2.874250393036699,0.001494314320929203,1.0,1.0,-5.0984683669252036,353296.85667148663,1550509.5071436402,4.38868752400303,1550509.5071436402,4.38868752400303,0.762847058314835,0.09210290566875542,3.8685451016957666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8685451016957666,1.2788000761065508,1.279117031197728,3.0251367465303747,6409.90175943891,15243.107769423557,6483.995793177571,0.0003420569782476435,23370.038464173696,2383.080711983572,19381.097334806236,1976.3219177605235,0.8293138825816434,0.8293138825816435,35076.985309486336,35405.22815468563,0.988424676824721,0.8,4233.420520224796,4273.035954225843,0.988424676824721,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.468264948702738,4.7389753502986895,-2.462564826495579,7.201540176794269,3.5,3.5,1.0,0.6,0.0002478406100771259,0.978068091947925,0.00025339811421874053,198.2725378241704,0.0,0.0,0.0,0.004253567494768804,8.6338848251466e-05,0.00016150176182565989,0.0006247768496258929,0.09210290567742309,0.09210290567742309,0.09210290567742309,0.09204227672147813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494812.47522487695,593.3348039588291,0.0,0.09210290567742309,0.09210290566875542,0.09210290566875542,0.375,0.375,0.5,8.366490608743229,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,25989.25408044526,19825.82602306449,0.762847058314835,0.9996146522988526,0.6156234944648515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446788834511417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69615760228095,261.69615760228095,-11.45384239771903,245.707515551496,277.684799653072,124468.06021047027,124156.51122846095,311.54898200932297,0.0,nan,277.684799653072,4.534799653072014,271.28934283275316,-1.8606571672468135,264.8938860124337,-8.256113987566266,258.49842919212153,-14.651570807878443,252.1029723718095,-21.047027628190477,245.707515551496,-27.44248444850399,1.0,1.0,26022.012520719443,26022.012520719443,277.00823700455334,3.8582370045533594,277.00823700455334,277.00823700455334,76582.05977267768,76544.6481675451,37.41160513256909,0.0,8546.071908451686,8546.071908451686,0.8889891329033297,3887.8878272042452,277.00823700455334,3.8582370045533594,1.0,0.002,0.18378907591785687,0.0049301516275155905,0.00028471743078559045,0.0017152825692681708,0.1423587153927952,0.1423587153927952,0.0,5.376124892486622e-14,0.9993415102766551,0.9993415102766551,0.0,0.09204225685188235,6.064881687308238e-05,0.0,0.0,0.0,1601766.3745234096,268.0515316330748,0.0,1.0,1279576.9371262328,2618.192181549006,,,,,,,,,,,,,,,,,,,4.0
103.0,-29.206708673412873,4.742419023263389,34.95007951117844,26.01744976071643,6.3196975221008245,-25.65406805386752,-39.194099594000704,2.7670569024957254,-5.097099128926175,-5.097099128902564,39.90709659846701,40611.838515219984,25336.759241827327,25336.759241827327,65948.5977570473,76593.09407561939,76545.16308856929,25336.759241827327,101881.92233039661,101881.92233039661,101881.92233039661,127871.84001906854,124110.42503834642,3761.414980722113,0.0,90407.24577189703,54425.990211265314,39979.17284514634,25989.917688671925,65969.09053381826,19826.37472887005,1450.0,0.0,0.8867609417310979,2.8743954669761513,0.001494314320929203,1.0,1.0,-5.097099128926175,353315.72784204787,1550531.4009098967,4.388515083605539,1550531.4009098967,4.388515083605539,0.7628486925724915,0.0921027577234306,3.868481832291485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.868481832291485,1.2787920238267785,1.27910897692217,3.025106319255162,6409.837287693907,15243.107769423557,6484.036914832226,0.00034207305443507985,23370.21335275201,2383.098545655449,19381.220250183866,1976.3344516408627,0.829312935985738,0.829312935985738,35076.526366181126,35405.22815468563,0.9884085113054273,0.8,4233.365130629915,4273.035954225843,0.9884085113054273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.469418049056927,4.742419023263389,-2.4606397519540453,7.203058775217435,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9778437058740438,0.00025345626155623104,198.27073441738986,0.0,0.0,0.0,0.004253567494768804,8.63583742512525e-05,0.0001614822358258734,0.0006246910955302004,0.0921027577151829,0.0921027577151829,0.0921027577151829,0.09204745507855257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494822.9652564837,593.3313996092473,0.0,0.0921027577151829,0.0921027577234306,0.0921027577234306,0.375,0.375,0.5,8.364831524584474,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,25989.917688671925,19826.37472887005,0.7628486925724915,0.9996893579007209,0.6156191966054286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467755705434584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6980370244732,261.6980370244732,-11.451962975526783,245.70971483965275,277.6863592092985,124465.49153663845,124151.27025688112,314.2212797573436,0.0,nan,277.6863592092985,4.536359209298496,271.2910303353678,-1.858969664632184,264.89570146143535,-8.254298538564626,258.50037258750496,-14.649627412495022,252.1050437135797,-21.044956286420273,245.70971483965275,-27.44028516034723,1.0,1.0,26022.012520719443,26022.012520719443,277.0096664949473,3.859666494947305,277.0096664949473,277.0096664949473,76582.81663014687,76545.16308856929,37.65354157758702,0.0,8546.071908451686,8546.071908451686,0.88899312373756,3887.8242414529427,277.0096664949473,3.859666494947305,1.0,0.002,0.1838443784534452,0.004930151886544456,0.00028480391054209136,0.0017151960871631025,0.14240195527104568,0.14240195527104568,0.0,-2.294806272090666e-12,0.999399556102179,0.999399556102179,0.0,0.09204745518458309,5.530253884751899e-05,0.0,0.0,0.0,1601767.9519555704,268.0529008710738,0.0,1.0,1279572.2256184835,2618.2114574425796,,,,,,,,,,,,,,,,,,,3.0
104.0,-29.204464160868103,4.745818499550063,34.95033733267831,26.018533610645704,6.320544533286521,-25.65196329145227,-39.192145492974646,2.7680436653383382,-5.095759308386164,-5.095759308356768,39.90759995743017,40612.38562518487,25342.062855360087,25342.062855360087,65954.44848054496,76593.31120074147,76545.63279019164,25342.062855360087,101887.69564555172,101887.69564555172,101887.69564555172,127878.26471910087,124117.52014000896,3760.744579091916,0.0,90406.79254311843,54425.86697326858,39978.80618872205,25990.56907354915,65969.3752622712,19826.913594182377,1450.0,0.0,0.8867659426194789,2.8745374296657165,0.001494314320929203,1.0,1.0,-5.095759308386164,353334.1943398421,1550553.0621657993,4.388347029538992,1550553.0621657993,4.388347029538992,0.7628503068969127,0.09210263613985525,3.8684462826282746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8684462826282746,1.2787874504961048,1.2791044024579803,3.0250893384412816,6409.801307386936,15243.107769423557,6484.059862140605,0.00034208202587347573,23370.310956391215,2383.1084984567833,19381.288841224243,1976.3414459804565,0.8293124074125308,0.8293124074125308,35076.26849554373,35405.22815468563,0.988399428261687,0.8,4233.334008375871,4273.035954225843,0.988399428261687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.47056293421388,4.745818499550063,-2.4587480549233094,7.204566554473373,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9776167769831196,0.00025351509498635103,198.2689101530141,0.0,0.0,0.0,0.004253567494768804,8.637734220483546e-05,0.00016146326787229044,0.0006246119783815753,0.09210263610976915,0.09210263610976915,0.09210263610976915,0.09205252031105716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494832.67662130645,593.3282495412518,0.0,0.09210263610976915,0.09210263613985525,0.09210263613985525,0.375,0.375,0.5,8.3633280499607,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,25990.56907354915,19826.913594182377,0.7628503068969127,0.9997737316494676,0.6156248329429255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446762411258252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6998557811821,261.6998557811821,-11.450144218817854,245.7119096458808,277.6878019164815,124454.38798075847,124150.30939148189,304.07858927658526,0.0,nan,277.6878019164815,4.537801916481499,271.2926234623666,-1.8573765376333995,264.8974450082081,-8.252554991791897,258.50226655414326,-14.647733445856716,252.10708810001253,-21.042911899987445,245.7119096458808,-27.43809035411917,1.0,1.0,26022.012520719443,26022.012520719443,277.0110612766059,3.8610612766059376,277.0110612766059,277.0110612766059,76581.23138424919,76545.63279019164,35.598594057548326,0.0,8546.071908451686,8546.071908451686,0.8889953660923815,3887.788514041416,277.0110612766059,3.8610612766059376,1.0,0.002,0.18389447616562524,0.004930170021726378,0.00028488231032118593,0.0017151176889256736,0.14244115516059297,0.14244115516059297,0.0,-7.531406054361867e-13,0.9994560664623444,0.9994560664623444,0.0,0.0920525384271523,5.009771270295643e-05,0.0,0.0,0.0,1601769.4954710524,268.0542406916138,0.0,1.0,1279567.6152998027,2618.2303195413315,,,,,,,,,,,,,,,,,,,3.0
105.0,-29.202233134500624,4.749173955869047,34.950594469370444,26.020265835709893,6.322046022328966,-25.64980521886229,-39.19014207841826,2.7696181055676377,-5.0944552611182985,-5.094455261121641,39.908095834677624,40612.45417723811,25347.345233751017,25347.345233751017,65959.79941098913,76593.07271270086,76546.00756290834,25347.345233751017,101893.35279665937,101893.35279665937,101893.35279665937,127884.55805768003,124124.41576503041,3760.142292649613,0.0,90406.06557381398,54425.44703398476,39978.465044254684,25991.205261020663,65969.67030527534,19827.440175008207,1450.0,0.0,0.8867707881762579,2.874675607262319,0.001494314320929203,1.0,1.0,-5.0944552611182985,353352.1685086927,1550574.401682158,4.3881841965942625,1550574.401682158,4.3881841965942625,0.7628518945500257,0.09210254043283359,3.868388922127936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.868388922127936,1.27878015353614,1.2790971036894383,3.0250617445312193,6409.742839202692,15243.107769423557,6484.097148868744,0.00034209660398884306,23370.46956594093,2383.124672129721,19381.400293749877,1976.3528109751933,0.8293115480227858,0.8293115480227858,35075.85241215577,35405.22815468563,0.9883847724847685,0.8,4233.283791518944,4273.035954225843,0.9883847724847685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.471703235364377,4.749173955869047,-2.456894340861875,7.206068296730922,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9773912679057448,0.0002535735873803883,198.26709688301747,0.0,0.0,0.0,0.004253567494768804,8.639679282949433e-05,0.00016144381724763157,0.0006245274741867849,0.09210254044708756,0.09210254044708756,0.09210254044708756,0.09205744825724672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494841.622962592,593.3253491971843,0.0,0.09210254044708756,0.09210254043283359,0.09210254043283359,0.375,0.375,0.5,8.361975282336982,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,25991.205261020663,19827.440175008207,0.7628518945500257,0.9998503722355965,0.6156231187650864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467490997771864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70168317440556,261.70168317440556,-11.448316825594418,245.71410440541501,277.68926194339576,124450.71420570619,124145.19166825338,305.5225374527814,0.0,nan,277.68926194339576,4.539261943395786,271.29423043580493,-1.8557695641950431,264.89919892820654,-8.250801071793433,258.5041674206022,-14.64583257939779,252.10913591300883,-21.04086408699115,245.71410440541501,-27.435895594584963,1.0,1.0,26022.012520719443,26022.012520719443,277.0124091770546,3.8624091770546443,277.0124091770546,277.0124091770546,76581.73582397623,76546.00756290834,35.72826106788125,0.0,8546.071908451686,8546.071908451686,0.8889989841938419,3887.730866738576,277.0124091770546,3.8624091770546443,1.0,0.002,0.18393953427801568,0.004930204141779605,0.0002849528822488025,0.0017150471172108568,0.14247644112440125,0.14247644112440125,0.0,-5.403407755955048e-13,0.9995107831605421,0.9995107831605421,0.0,0.092057482319097,4.50581137365949e-05,0.0,0.0,0.0,1601770.9977496464,268.0555447388817,0.0,1.0,1279563.1280430986,2618.248678343174,,,,,,,,,,,,,,,,,,,4.0
106.0,-29.200003947627653,4.75248632965159,34.95085109319139,26.02186967795717,6.323417192556866,-25.647661833574308,-39.18814837289972,2.7710750769641335,-5.0931506162160645,-5.093150616270011,39.90859530550587,40612.59727015477,25352.51513574812,25352.51513574812,65965.1124059029,76592.92270113874,76546.56598199089,25352.51513574812,101899.08111773901,101899.08111773901,101899.08111773901,127890.92409864199,124131.31627456458,3759.607824077403,0.0,90405.39174823406,54425.066311264454,39978.139374410675,25991.842980902984,65969.98235531367,19827.968182938246,1450.0,0.0,0.8867756235434278,2.874813853433984,0.001494314320929203,1.0,1.0,-5.0931506162160645,353370.1516330576,1550595.8960677823,4.388021707271794,1550595.8960677823,4.388021707271794,0.7628534920554295,0.09210246834120189,3.8683356569594562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8683356569594562,1.2787734010758374,1.2790903495555146,3.025036064798509,6409.688426930562,15243.107769423557,6484.131845956723,0.00034211017025039366,23370.617176300944,2383.1397241974523,19381.504005667775,1976.363386647609,0.8293107477418977,0.8293107477418977,35075.46603450895,35405.22815468563,0.9883711630772117,0.8,4233.23715983027,4273.035954225843,0.9883711630772117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.472819256360784,4.75248632965159,-2.4550517331055155,7.207538062757106,3.5,3.5,1.0,0.6,0.0002478406100771259,0.977166000816799,0.00025363204396178284,198.265285141198,0.0,0.0,0.0,0.004253567494768804,8.64161532102392e-05,0.0001614244568668867,0.0006244439824034916,0.09210246837655597,0.09210246837655597,0.09210246837655597,0.09206237738997196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494849.86120680475,593.3226805190997,0.0,0.09210246837655597,0.09210246834120189,0.09210246834120189,0.375,0.375,0.5,8.360772554458832,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,25991.842980902984,19827.968182938246,0.7628534920554295,0.9999261793131224,0.6156223758165604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467358685210443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7035056194965,261.7035056194965,-11.446494380503452,245.71629762432124,277.69071361468,124445.58694305418,124140.89168360343,304.6952594507703,0.0,nan,277.69071361468,4.540713614680044,271.29583041661317,-1.8541695833868062,264.90094721855104,-8.249052781448938,258.5060640204268,-14.6439359795732,252.11118082238713,-21.03881917761285,245.71629762432124,-27.433702375678735,1.0,1.0,26022.012520719443,26022.012520719443,277.01377916409956,3.863779164099583,277.01377916409956,277.01377916409956,76581.77900308867,76546.56598199089,35.21302109777753,0.0,8546.071908451686,8546.071908451686,0.8890023439664472,3887.6773352442538,277.01377916409956,3.863779164099583,1.0,0.002,0.18397956858463166,0.004930260736307668,0.00028501567218340904,0.001714984329086235,0.1425078360917045,0.1425078360917045,0.0,1.2696441120674251e-12,0.9995653286350263,0.9995653286350263,0.0,0.09206243403557057,4.0034305631313535e-05,0.0,0.0,0.0,1601772.500692097,268.0568493837839,0.0,1.0,1279558.6386965953,2618.267045876602,,,,,,,,,,,,,,,,,,,4.0
107.0,-29.197761584666303,4.755755876687399,34.95110701460142,26.023108173999958,6.324426473943207,-25.6455427788199,-39.186180860828586,2.7722076696962508,-5.091876885373097,-5.091876885357656,39.90908828097022,40613.04017360172,25357.654362266014,25357.654362266014,65970.69453586773,76593.03066388157,76547.0553151596,25357.654362266014,101904.7096774256,101904.7096774256,101904.7096774256,127897.1772346396,124138.03802661522,3759.1392080243777,0.0,90404.87899489058,54424.888510829565,39977.76720451223,25992.467557213997,65970.23476172623,19828.48556471017,1450.0,0.0,0.8867803247813031,2.874948828875469,0.001494314320929203,1.0,1.0,-5.091876885373097,353387.7093333842,1550617.111149978,4.3878637264295275,1550617.111149978,4.3878637264295275,0.7628550664173834,0.09210242058432098,3.868296097470331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.868296097470331,1.2787681520258523,1.279085099204534,3.0250175462550364,6409.649188359109,15243.107769423557,6484.156865386726,0.0003421199530060035,23370.723625321953,2383.15057897671,19381.578790418356,1976.3710125698742,0.8293101703285988,0.8293101703285988,35075.17907514261,35405.22815468563,0.9883610555111304,0.8,4233.2025268748075,4273.035954225843,0.9883610555111304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.473928655475599,4.755755876687399,-2.4532432312773524,7.208999107964751,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9769394587526968,0.00025369085858560294,198.2634627240937,0.0,0.0,0.0,0.004253567494768804,8.643526316380394e-05,0.00016140534691332195,0.0006243636735756482,0.09210242058302769,0.09210242058302769,0.09210242058302769,0.09206718790374216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494857.3631692358,593.3202522263038,0.0,0.09210242058302769,0.09210242058432098,0.09210242058432098,0.375,0.375,0.5,8.3597155757061,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,25992.467557213997,19828.48556471017,0.7628550664173834,1.0000069694179983,0.6156267340913585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467226484158633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7052923149541,261.7052923149541,-11.444707685045898,245.71848856867274,277.69209606126816,124437.01296699866,124138.29469927539,298.7182677233147,0.0,nan,277.69209606126816,4.542096061268182,271.2973745627275,-1.8526254372724793,264.9026530642145,-8.247346935785458,258.50793156564475,-14.642068434355224,252.11321006719672,-21.03678993280326,245.71848856867274,-27.431511431327237,1.0,1.0,26022.012520719443,26022.012520719443,277.0151101532674,3.8651101532674375,277.0151101532674,277.0151101532674,76580.89112074242,76547.0553151596,33.83580558282847,0.0,8546.071908451686,8546.071908451686,0.8890048392288392,3887.6375779576824,277.0151101532674,3.8651101532674375,1.0,0.002,0.18401472849559794,0.004930333457855131,0.0002850708929189893,0.0017149291075051138,0.14253544645949465,0.14253544645949465,0.0,4.2410302700246483e-13,0.9996182520543031,0.9996182520543031,0.0,0.09206726067446921,3.515990985177618e-05,0.0,0.0,0.0,1601773.967997987,268.0581231146269,0.0,1.0,1279554.2556947118,2618.2849784910863,,,,,,,,,,,,,,,,,,,3.0
108.0,-29.195530218498078,4.75898281993848,34.95136204983088,26.024744111951463,6.325830103179991,-25.643394186335534,-39.184186421893514,2.773694070817368,-5.090635358188251,-5.090635358136637,39.909574546701556,40613.1780084784,25362.766808543423,25362.766808543423,65975.94481702182,76592.85925860691,76547.47037278795,25362.766808543423,101910.23718133138,101910.23718133138,101910.23718133138,127903.31564390789,124144.58118705927,3758.734456848622,0.0,90404.1919693121,54424.51071840563,39977.4236121183,25993.078462576505,65970.5020746948,19828.991898129378,1450.0,0.0,0.8867848861147423,2.87508039655795,0.001494314320929203,1.0,1.0,-5.090635358188251,353404.82378236984,1550638.0376963934,4.387710448036475,1550638.0376963934,4.387710448036475,0.7628566168750708,0.0921023968776583,3.8682418229358344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8682418229358344,1.2787612633009775,1.2790782087722645,3.024991399059435,6409.593785589206,15243.107769423557,6484.192188861911,0.0003421337652431185,23370.873928636418,2383.1659056493727,19381.68437464953,1976.3817791651104,0.8293093546194299,0.8293093546194299,35074.7853738044,35405.22815468563,0.988347188207581,0.8,4233.15501129417,4273.035954225843,0.988347188207581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.475032273569674,4.75898281993848,-2.4514697198037867,7.210452539742267,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9767140839252926,0.00025374939724538963,198.26164927757839,0.0,0.0,0.0,0.004253567494768804,8.645463863746674e-05,0.00016138597143965916,0.0006242799643580176,0.09210239687929615,0.09210239687929615,0.09210239687929615,0.0920718748070913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494864.1492404546,593.3180576456124,0.0,0.09210239687929615,0.0921023968776583,0.0921023968776583,0.375,0.375,0.5,8.358799913036542,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,25993.078462576505,19828.991898129378,0.7628566168750708,1.0000825026664322,0.6156263289082492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467093504141593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70708461084155,261.70708461084155,-11.44291538915843,245.72067933756108,277.69348988415123,124432.84119631341,124133.18659512133,299.6546011920596,0.0,nan,277.69348988415123,4.543489884151256,271.2989277748184,-1.8510722251815537,264.9043656655018,-8.245634334498163,258.5098035561338,-14.64019644386616,252.11524144688292,-21.034758553117058,245.72067933756108,-27.429320662438897,1.0,1.0,26022.012520719443,26022.012520719443,277.01640024755324,3.8664002475532584,277.01640024755324,277.01640024755324,76581.30680984037,76547.47037278795,33.83643705242139,0.0,8546.071908451686,8546.071908451686,0.8890082626521971,3887.583032050514,277.01640024755324,3.8664002475532584,1.0,0.002,0.1840451626149416,0.004930421423889883,0.0002851187738373817,0.0017148812259870003,0.14255938691869086,0.14255938691869086,0.0,-1.7561820053746402e-13,0.9996695621332515,0.9996695621332515,0.0,0.09207196275811162,3.0434119546674125e-05,0.0,0.0,0.0,1601775.3981834748,268.0593646418117,0.0,1.0,1279549.9834774232,2618.302458008064,,,,,,,,,,,,,,,,,,,4.0
109.0,-29.193303121708517,4.762167570794648,34.95161611970937,26.02624202789741,6.327095399887652,-25.641263269554774,-39.18220588294787,2.7750555472072214,-5.089416853192176,-5.089416853180633,39.91005675512054,40613.40383916373,25367.829891736343,25367.829891736343,65981.23373090007,76592.78170629687,76547.8797917333,25367.829891736343,101915.70968346964,101915.70968346964,101915.70968346964,127909.38955102867,124150.99749500034,3758.39205602833,0.0,90403.5633596491,54424.18549046815,39977.08652131216,25993.679867559018,65970.76638887118,19829.49059410817,1450.0,0.0,0.8867893447102834,2.8752095291464417,0.001494314320929203,1.0,1.0,-5.089416853192176,353421.62150306813,1550658.7898476943,4.387560623067971,1550658.7898476943,4.387560623067971,0.762858152256312,0.09210239605259392,3.8681922216401743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8681922216401743,1.2787549536048002,1.2790718975122068,3.024967536380423,6409.543223435823,15243.107769423557,6484.2244233939155,0.0003421463701833028,23371.011102782417,2383.17989351944,19381.780725822828,1976.3916042504657,0.8293086097381275,0.8293086097381275,35074.42557064627,35405.22815468563,0.9883345149303298,0.8,4233.111586864749,4273.035954225843,0.9883345149303298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.476125235709581,4.762167570794648,-2.4497243671545617,7.2118919379492095,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9764891962537597,0.0002538078363057687,198.25983933389472,0.0,0.0,0.0,0.004253567494768804,8.647388304839173e-05,0.00016136672702873417,0.0006241975183240828,0.0921023960631457,0.0921023960631457,0.0921023960631457,0.09207647310427174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494870.2484446565,593.3160874226077,0.0,0.0921023960631457,0.09210239605259392,0.09210239605259392,0.375,0.375,0.5,8.358022223125491,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,25993.679867559018,19829.49059410817,0.762858152256312,1.0001586663699977,0.6156272855731889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446696117869977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7088685250623,261.7088685250623,-11.441131474937663,245.7228679678896,277.6948690822579,124427.18175960182,124128.92849127055,298.25326833125433,0.0,nan,277.6948690822579,4.5448690822579465,271.3004688593579,-1.849531140642057,264.9060686364696,-8.24393136353035,258.5116684136166,-14.638331586383401,252.117268190782,-21.032731809217978,245.7228679678896,-27.427132032110364,1.0,1.0,26022.012520719443,26022.012520719443,277.01766665977584,3.867666659775864,277.01766665977584,277.01766665977584,76581.39442753383,76547.8797917333,33.514635800529504,0.0,8546.071908451686,8546.071908451686,0.8890113912977693,3887.533182748375,277.01766665977584,3.867666659775864,1.0,0.002,0.18407098122099638,0.00493052579986194,0.0002851594911361691,0.0017148405085787304,0.14257974556808456,0.14257974556808456,0.0,-2.8510050223418126e-13,0.9997196749741173,0.9997196749741173,0.0,0.09207657744603662,2.581860655730305e-05,0.0,0.0,0.0,1601776.8018267078,268.0605831468078,0.0,1.0,1279545.7904523963,2618.3196136746246,,,,,,,,,,,,,,,,,,,4.0
110.0,-29.1910674637281,4.765310510677732,34.95186913172999,26.027492572926008,6.328107312300096,-25.639149986107764,-39.18024301584808,2.776189835681147,-5.08822238996396,-5.0882223899777115,39.91053436368848,40613.814474865074,25372.847219187763,25372.847219187763,65986.66169405283,76592.87997378559,76548.27144648806,25372.847219187763,101921.11866567582,101921.11866567582,101921.11866567582,127915.38988350995,124157.27943997695,3758.110443532999,0.0,90403.03624243723,54423.97074741006,39976.73943891908,25994.271217834124,65971.0106567532,19829.981186655703,1450.0,0.0,0.8867936973533868,2.8753361183245154,0.001494314320929203,1.0,1.0,-5.08822238996396,353438.0884037682,1550679.3442471677,4.387414359472399,1550679.3442471677,4.387414359472399,0.7628596709051327,0.09210241743616675,3.868150327596479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.868150327596479,1.2787496968475287,1.2790666394520298,3.0249472098664327,6409.500153991793,15243.107769423557,6484.25187913327,0.00034215710684303106,23371.12795164045,2383.191808786941,19381.862792865097,1976.399972759821,0.8293079749069047,0.8293079749069047,35074.12167445401,35405.22815468563,0.9883238108786742,0.8,4233.074909813828,4273.035954225843,0.9883238108786742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.477208320608438,4.765310510677732,-2.4480078174495645,7.213318328127296,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9762635002803283,0.00025386651247942787,198.25802246583666,0.0,0.0,0.0,0.004253567494768804,8.649295965252257e-05,0.00016134765042460334,0.0006241169668468516,0.09210241742173787,0.09210241742173787,0.09210241742173787,0.09208097899011436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494875.6747605792,593.3143369631345,0.0,0.09210241742173787,0.09210241743616675,0.09210241743616675,0.375,0.375,0.5,8.357379070119334,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,25994.271217834124,19829.981186655703,0.7628596709051327,1.0002372411327918,0.6156312306048868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466829108856196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.710623324922,261.710623324922,-11.439376675077995,245.7250540237269,277.6961926261346,124419.12038836685,124125.73476207616,293.38562629069145,0.0,nan,277.6961926261346,4.546192626134598,271.3019649056339,-1.8480350943660824,264.9077371851388,-8.242262814861192,258.5135094646738,-14.636490535326175,252.119281744224,-21.03071825577598,245.7250540237269,-27.42494597627308,1.0,1.0,26022.012520719443,26022.012520719443,277.0189069516073,3.8689069516073005,277.0189069516073,277.0189069516073,76580.82808438783,76548.27144648806,32.556637899775524,0.0,8546.071908451686,8546.071908451686,0.8890140337954124,3887.4910792344613,277.0189069516073,3.8689069516073005,1.0,0.002,0.18409229957787498,0.00493064589054593,0.00028519322271841656,0.0017148067770206565,0.1425966113592083,0.1425966113592083,0.0,-2.6092713059644446e-13,0.9997685364022906,0.9997685364022906,0.0,0.09208109907926924,2.1318356897510414e-05,0.0,0.0,0.0,1601778.1777544366,268.061777610036,0.0,1.0,1279541.6801298198,2618.336431119757,,,,,,,,,,,,,,,,,,,5.0
