time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
111.0,-29.188845116630183,4.768412671967522,34.952121330606055,26.029210967849963,6.329596253979106,-25.637000979530914,-39.178244735207386,2.77775211465075,-5.087020582800733,-5.087020582785918,39.9110169178848,40613.8751913644,25377.740630990105,25377.740630990105,65991.6158223545,76592.64727713016,76548.88404842798,25377.740630990105,101926.62467941808,101926.62467941808,101926.62467941808,127921.49162522801,124163.60191891284,3757.8897063151603,0.0,90402.31560044101,54423.54350600849,39976.41343825835,25994.866945809932,65971.28038406829,19830.47550268175,1450.0,0.0,0.8867980693047592,2.8754634902550102,0.001494314320929203,1.0,1.0,-5.087020582800733,353454.65715584834,1550700.1116962538,4.387267448035082,1550700.1116962538,4.387267448035082,0.7628612042531802,0.09210245896179481,3.868093522189945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.868093522189945,1.2787424566777978,1.2790593974877973,3.024919914084452,6409.442317505179,15243.107769423557,6484.288745587736,0.00034217152418948734,23371.284867295344,2383.207809730677,19381.9729891646,1976.411209655142,0.8293071219326414,0.8293071219326414,35073.70961132352,35405.22815468563,0.988309296929859,0.8,4233.025178159387,4273.035954225843,0.988309296929859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.478264655973894,4.768412671967522,-2.4462968180083435,7.214709489975865,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9760392038587704,0.00025392485168350637,198.2562164482308,0.0,0.0,0.0,0.004253567494768804,8.651238442712742e-05,0.0001613282256499985,0.0006240326645831569,0.09210245900155989,0.09210245900155989,0.09210245900155989,0.09208551198804962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494880.473478634,593.3127919351157,0.0,0.09210245900155989,0.09210245896179481,0.09210245896179481,0.375,0.375,0.5,8.356870659863555,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,25994.866945809932,19830.47550268175,0.7628612042531802,1.0003082468335893,0.6156296339091887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466696533747705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7123964601586,261.7123964601586,-11.437603539841405,245.72724001067112,277.69755290965935,124416.26218546017,124119.81106248207,296.4511229781224,0.0,nan,277.69755290965935,4.547552909659373,271.3034903298455,-1.8465096701544894,264.90942775004095,-8.24057224995903,258.5153651702529,-14.634634829747085,252.12130259048183,-21.028697409518145,245.72724001067112,-27.422759989328853,1.0,1.0,26022.012520719443,26022.012520719443,277.0201804410815,3.8701804410815157,277.0201804410815,277.0201804410815,76581.5496975767,76548.88404842798,32.66564914872288,0.0,8546.071908451686,8546.071908451686,0.8890176168291751,3887.433989800895,277.0201804410815,3.8701804410815157,1.0,0.002,0.18410910503018282,0.004930787408064721,0.00028521996746276113,0.0017147800332515414,0.14260998373138056,0.14260998373138056,0.0,7.143027488942799e-13,0.9998175352488718,0.9998175352488718,0.0,0.09208565350954205,1.6805452252754813e-05,0.0,0.0,0.0,1601779.5621209603,268.06297941719924,0.0,1.0,1279537.5445074916,2618.353352232821,,,,,,,,,,,,,,,,,,,4.0
112.0,-29.18662051477535,4.771473987321958,34.95237238776178,26.030523084942274,6.330681583740084,-25.634890304955203,-39.17628602413458,2.7789513731047446,-5.085862770585663,-5.085862770592879,39.91148836392417,40614.25773288808,25382.642151630702,25382.642151630702,65996.89988451879,76592.69648027477,76549.31415235956,25382.642151630702,101931.95630399026,101931.95630399026,101931.95630399026,127927.39958613555,124169.67233591693,3757.727250218627,0.0,90401.771730501,54423.33297994475,39976.04305617361,25995.443282145287,65971.4863383189,19830.954041819423,1450.0,0.0,0.8868022572889341,2.875586203654128,0.001494314320929203,1.0,1.0,-5.085862770585663,353470.61994673393,1550720.4012918854,4.387126719401942,1550720.4012918854,4.387126719401942,0.7628626996886073,0.09210252265138244,3.8680514735223026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8680514735223026,1.2787368989329724,1.2790538383654653,3.02490017825399,6409.400499648666,15243.107769423557,6484.315399272562,0.00034218194805772206,23371.398325312322,2383.2193792286175,19382.05265881221,1976.4193336982771,0.8293065048581425,0.8293065048581426,35073.40459194316,35405.22815468563,0.9882985533713292,0.8,4232.988365551562,4273.035954225843,0.9882985533713292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.47932274178525,4.771473987321958,-2.444628969786984,7.216102957108942,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9758147355538241,0.0002539832624442424,198.25440863122247,0.0,0.0,0.0,0.004253567494768804,8.653142846891462e-05,0.00016130918160821127,0.0006239522176123183,0.09210252266650334,0.09210252266650334,0.09210252266650334,0.09208987673390384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494884.5943588157,593.3114679713185,0.0,0.09210252266650334,0.09210252265138244,0.09210252265138244,0.375,0.375,0.5,8.356491281581356,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,25995.443282145287,19830.954041819423,0.7628626996886073,1.0003852201551071,0.6156335105837639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466564750386235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71414811004195,261.71414811004195,-11.43585188995803,245.7294226614843,277.6988735586123,124409.12932290205,124116.27034341625,292.8589794857917,0.0,nan,277.6988735586123,4.5488735586123425,271.30498337917373,-1.845016620826243,264.91109319973935,-8.238906800260622,258.5172030203223,-14.632796979677664,252.12331284091965,-21.026687159080325,245.7294226614843,-27.42057733851567,1.0,1.0,26022.012520719443,26022.012520719443,277.02138858094975,3.8713885809497697,277.02138858094975,277.02138858094975,76581.30501490572,76549.31415235956,31.9908625461685,0.0,8546.071908451686,8546.071908451686,0.8890202690664025,3887.391730889914,277.02138858094975,3.8713885809497697,1.0,0.002,0.1841215981540215,0.004930940211105359,0.0002852400057184523,0.001714759994399345,0.14262000285922616,0.14262000285922616,0.0,1.1779726499794307e-13,0.9998643563332879,0.9998643563332879,0.0,0.09209002952749656,1.2493123885872232e-05,0.0,0.0,0.0,1601780.895789756,268.0641372294143,0.0,1.0,1279533.5602524858,2618.3696541643885,,,,,,,,,,,,,,,,,,,4.0
113.0,-29.184398728777452,4.774494919289698,34.95262227685456,26.03190215248617,6.3318254680580655,-25.6327763091189,-39.174323052261,2.7802030474963986,-5.084723783179925,-5.084723783120378,39.91195676584473,40614.57052385091,25387.488158705943,25387.488158705943,66002.05868255685,76592.69944990144,76549.76413377296,25387.488158705943,101937.2522924789,101937.2522924789,101937.2522924789,127933.26424410829,124175.64240633175,3757.6218377765367,0.0,90401.19131570366,54423.0623861419,39975.69881062418,25996.01195162939,65971.71076225357,19831.42643378715,1450.0,0.0,0.886806360281954,2.8757069258980295,0.001494314320929203,1.0,1.0,-5.084723783179925,353486.32375148265,1550740.5600762016,4.386988847598088,1550740.5600762016,4.386988847598088,0.7628641835789026,0.09210260710919167,3.8680054506618675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8680054506618675,1.278731098327557,1.2790480363223495,3.0248779088275897,6409.353313406381,15243.107769423557,6484.345472534496,0.0003421937097006934,23371.5263509349,2383.2324342089196,19382.14254980463,1976.4285000285145,0.8293058082203224,0.8293058082203225,35073.070743164535,35405.22815468563,0.9882867943948261,0.8,4232.948073540787,4273.035954225843,0.9882867943948261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.480368843944969,4.774494919289698,-2.442985722844188,7.217480642133886,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9755906069682262,0.00025404161162162335,198.2526031354197,0.0,0.0,0.0,0.004253567494768804,8.65505178244399e-05,0.00016129009225268598,0.0006238709559711448,0.0921026071142809,0.0921026071142809,0.0921026071142809,0.0920941689240963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494888.090052455,593.3103482588622,0.0,0.0921026071142809,0.09210260710919167,0.09210260710919167,0.375,0.375,0.5,8.356238133608793,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,25996.01195162939,19831.42643378715,0.7628641835789026,1.0004600141477709,0.6156361575981592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466432835724106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71588724814467,261.71588724814467,-11.43411275185531,245.73160262866944,277.7001718676297,124402.83373820157,124112.06660534082,290.76713286075926,0.0,nan,277.7001718676297,4.550171867629729,271.30645801982746,-1.8435419801725175,264.91274417202794,-8.237255827972035,258.5190303242437,-14.630969675756262,252.12531647646978,-21.0246835235302,245.73160262866944,-27.418397371330542,1.0,1.0,26022.012520719443,26022.012520719443,277.0225802220178,3.8725802220178025,277.0225802220178,277.0225802220178,76581.29162652073,76549.76413377296,31.527492747773067,0.0,8546.071908451686,8546.071908451686,0.8890231719709386,3887.345477915177,277.0225802220178,3.8725802220178025,1.0,0.002,0.18412986817711707,0.004931108439705364,0.0002852534905341559,0.0017147465086456498,0.14262674526707794,0.14262674526707794,0.0,-8.201946066765942e-13,0.9999102085704572,0.9999102085704572,0.0,0.09209433708443472,8.270024756952802e-06,0.0,0.0,0.0,1601782.2077555677,268.06527621682005,0.0,1.0,1279529.6407516608,2618.385691288053,,,,,,,,,,,,,,,,,,,4.0
114.0,-29.18216657943524,4.777476177008491,34.95287109070285,26.033097272180044,6.332782936985037,-25.63067162776296,-39.17236524922771,2.7812879870958684,-5.083591428905095,-5.083591428843854,39.91242551135532,40615.00899610731,25392.249085069787,25392.249085069787,66007.2580811771,76592.83448563724,76550.32000893124,25392.249085069787,101942.56909400102,101942.56909400102,101942.56909400102,127939.14753664905,124181.57470008502,3757.572836564031,0.0,90400.6885302682,54422.863047670864,39975.36164733038,25996.57844264803,65971.94008997841,19831.89715928682,1450.0,0.0,0.8868104281000951,2.8758269490585935,0.001494314320929203,1.0,1.0,-5.083591428905095,353501.9366446301,1550760.7338465473,4.386852158621984,1550760.7338465473,4.386852158621984,0.7628656672276571,0.09210271095291937,3.8679656100401263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8679656100401263,1.278726070459874,1.2790430072084917,3.024858645956184,6409.312497693354,15243.107769423557,6484.371483862675,0.0003422038830886102,23371.637094087397,2383.243726867727,19382.220299405235,1976.4364282813433,0.8293052053383367,0.8293052053383367,35072.78173956268,35405.22815468563,0.9882766149985327,0.8,4232.913193867755,4273.035954225843,0.9882766149985327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.481396579826109,4.777476177008491,-2.4413579623148314,7.218834139323322,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9753654888836754,0.0002541002453970196,198.25078925114047,0.0,0.0,0.0,0.004253567494768804,8.656956079109118e-05,0.00016127104928603472,0.0006237908725334686,0.09210271091785661,0.09210271091785661,0.09210271091785661,0.09209843510886305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494890.9835489261,593.3094254507424,0.0,0.09210271091785661,0.09210271095291937,0.09210271095291937,0.375,0.375,0.5,8.356109858694024,-6.122036211309023e-11,-6.122036211309023e-11,-6.122036211309023e-11,-6.122036211309023e-11,-6.122036211309023e-11,-6.122036211309023e-11,25996.57844264803,19831.89715928682,0.7628656672276571,1.0005353486823416,0.6156406639051837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466301090438105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7176001446101,261.7176001446101,-11.43239985538986,245.73378049551619,277.7014197937122,124394.90064249227,124108.52085713897,286.3797853532924,0.0,nan,277.7014197937122,4.551419793712228,271.30789193408395,-1.8421080659160225,264.9143640743954,-8.235635925604583,258.5208362147812,-14.629163785218793,252.12730835517215,-21.02269164482783,245.73378049551619,-27.41621950448379,1.0,1.0,26022.012520719443,26022.012520719443,277.0237776208158,3.8737776208158152,277.0237776208158,277.0237776208158,76580.71142541901,76550.32000893124,30.391416487764218,0.0,8546.071908451686,8546.071908451686,0.8890256849235402,3887.305438090327,277.0237776208158,3.8737776208158152,1.0,0.002,0.1841339583762597,0.004931294102047793,0.00028526049610969593,0.0017147395030244579,0.14263024805484797,0.14263024805484797,0.0,-8.658464570321378e-13,0.9999555908887298,0.9999555908887298,0.0,0.09209862075338038,4.09019953899879e-06,0.0,0.0,0.0,1601783.512062258,268.0664085710949,0.0,1.0,1279525.744051681,2618.4016352564495,,,,,,,,,,,,,,,,,,,3.0
115.0,-29.179946546754675,4.78041818270377,34.953118773342844,26.034658855665498,6.334115986557099,-25.628540293406626,-39.170388447213895,2.78270973267874,-5.082478637932184,-5.082478637963169,39.912890489598745,40615.205192143105,25396.959313217365,25396.959313217365,66012.16450536047,76592.7092795198,76550.877295663,25396.959313217365,101947.83660888036,101947.83660888036,101947.83660888036,127944.97335270591,124187.3944041769,3757.578948529016,0.0,90400.03573402943,54422.53164459113,39975.00454382033,25997.13674382556,65972.14128764589,19832.36128343437,1450.0,0.0,0.8868144098010863,2.87594490247388,0.001494314320929203,1.0,1.0,-5.0825204594534625,353517.28032635374,1550780.7456784348,4.386718364224834,1550780.7456784348,4.386718364224834,0.7628671372105872,0.09210283426272088,3.8679144156675873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8679144156675873,1.2787194818131555,1.279036416928754,3.0248341959904237,6409.260691149823,15243.107769423557,6484.404497105182,0.00034221679551022026,23371.777660811225,2383.2580606844567,19382.318978196334,1976.4464907176593,0.8293044397172988,0.8293044397172988,35072.410375054955,35405.22815468563,0.9882635346854429,0.8,4232.868374105919,4273.035954225843,0.9882635346854429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4824133715396695,4.78041818270377,-2.439755040670036,7.2201732233738065,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9751416483868446,0.0002541585732566373,198.2489852459978,0.0,0.0,0.0,0.004253567494768804,8.658879248398582e-05,0.00016125181759314009,0.0006237082298211069,0.09210283427123274,0.09210283427123274,0.09210283427123274,0.09210262610099954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494893.2686724277,593.3087013636947,0.0,0.09210283427123274,0.09210283426272088,0.09210283426272088,0.375,0.375,0.5,8.356103611016223,3.097966327914037e-11,3.097966327914037e-11,3.097966327914037e-11,3.097966327914037e-11,-4.18214902992986e-05,3.097966327914037e-11,25997.13674382556,19832.36128343437,0.7628671372105872,1.000606668465407,0.6156417602856982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466168733053075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7193246128383,261.7193246128383,-11.43067538716167,245.73595796540786,277.70269126027983,124391.12031895902,124102.80584765477,288.3144713042313,0.0,nan,277.70269126027983,4.5526912602798575,271.30934460131334,-1.8406553986866356,264.91599794229313,-8.234002057706846,258.5226512833374,-14.627348716662596,252.12930462439834,-21.020695375601633,245.73595796540786,-27.414042034592114,1.0,1.0,26022.012520719443,26022.012520719443,277.02495562139023,3.8749556213902565,277.02495562139023,277.02495562139023,76581.30160988108,76550.877295663,30.424314218078507,0.0,8546.071908451686,8546.071908451686,0.8890289140079666,3887.2539877459253,277.02495562139023,3.8749556213902565,1.0,0.002,0.18413396628746379,0.004931494438047288,0.0002852611658625108,0.0017147388342416826,0.1426305829312554,0.1426305829312554,0.0,1.0419356349933295e-13,0.9999999144802041,0.9999999144802041,0.0,0.09210282638610529,7.87661558902203e-09,0.0,0.0,0.0,1601784.7938168016,268.0675213620678,0.0,1.0,1279521.914649208,2618.417303999664,,,,,,,,,,,,,,,,,,,4.0
116.0,-29.17772957794874,4.783321083692928,34.953365122799866,26.035981519985967,6.335208071022908,-25.626435812974563,-39.1684306791052,2.783914305371162,-5.081373183455526,-5.081398091650762,39.913347376756995,40615.54851222686,25401.651876509997,25401.651876509997,66017.20038873685,76592.74858807118,76551.33159621363,25401.651876509997,101952.98347272363,101952.98347272363,101952.98347272363,127950.66444355871,124193.02637051641,3757.63807304229,0.0,90399.48319968868,54422.28312121022,39974.666753864956,25997.68097083508,65972.34772470004,19832.81395380693,1450.0,0.0,0.886818256488107,2.8760590913422632,0.001494314320929203,1.0,1.0,-5.0606113939196575,353532.1799032765,1550800.4094740122,4.386589107385637,1550800.4094740122,4.386589107385637,0.7628685795496887,0.09210297667923657,3.8678711318239465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8678711318239465,1.27871389964116,1.2790308333731977,3.0248135512637897,6409.216947451385,15243.107769423557,6484.432370283343,0.0003422276979316256,23371.896352984128,2383.270163917763,19382.40229299113,1976.454986462363,0.829303792908374,0.829303792908374,35072.096392838714,35405.22815468563,0.9882524755358045,0.8,4232.830479778756,4273.035954225843,0.9882524755358045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.483426349960632,4.783321083692928,-2.438186201739907,7.2215072854328355,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9749181721231144,0.0002542168329239309,198.24718376333203,0.0,0.0,0.0,0.004253567494768804,8.660784289361312e-05,0.00016123276718351277,0.0006236275656932004,0.0921029766941851,0.0921029766941851,0.0921029766941851,0.09210668254344327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494894.9467150034,593.3081753619883,0.0,0.0921029766941851,0.09210297667923657,0.09210297667923657,0.375,0.375,0.5,8.356214787027895,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,2.4908195257467014e-05,0.020786697731125514,-9.322320693172514e-12,25997.68097083508,19832.81395380693,0.7628685795496887,1.0006798706667825,0.6156450378530398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466037096539104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7210363644442,261.7210363644442,-11.42896363555576,245.73813239070444,277.7039403381834,124384.73148752037,124098.54311922644,286.1883682939324,0.0,nan,277.7039403381834,4.553940338183395,271.3107787486977,-1.8392212513022628,264.9176171591731,-8.232382840826858,258.5244555697003,-14.62554443029967,252.13129398020644,-21.01870601979354,245.73813239070444,-27.41186760929554,1.0,1.0,26022.012520719443,26022.012520719443,277.02608932669256,3.876089326692579,277.02608932669256,277.02608932669256,76581.33281357636,76551.33159621363,30.00121736273286,0.0,8546.071908451686,8546.071908451686,0.8890316441292606,3887.210487483066,277.02608932669256,3.876089326692579,1.0,0.002,0.18413004838118763,0.004931706464393991,0.0002852557346610797,0.0017147442658138805,0.14262786733053984,0.14262786733053984,0.0,4.749603488285459e-13,1.0,1.0000425895360134,0.020786697740447835,0.09210297667923657,0.0,3.917906675929433e-06,5.013032882809945,0.0,1601786.1039345036,268.06862681654445,2.4908204579787707e-05,1.0,1279518.1961859055,2618.4325189401925,,,,,,,,,,,,,,,,,,,4.0
117.0,-29.175514312574016,4.786185323327055,34.95361011909042,26.037297129537933,6.336285479969337,-25.6243343333016,-39.16648087380452,2.7851055000143567,-5.080288323356115,-5.0803355463277695,39.91380102089134,40615.9042040417,25406.29123936117,25406.29123936117,66022.19544340286,76592.7932370878,76551.80142231866,25406.29123936117,101958.09266167984,101958.09266167984,101958.09266167984,127956.31028578711,124198.56121422822,3757.7490715588983,0.0,90398.92659053348,54422.0375548339,39974.32115077731,25998.217624107278,65972.53877488458,19833.260537850227,1450.0,0.0,0.8868220231347891,2.87617141310115,0.001494314320929203,1.0,1.0,-5.0391699730939195,353546.8317471861,1550819.933880959,4.386462540809637,1550819.933880959,4.386462540809637,0.7628700099602024,0.09210313775312465,3.867826620683023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.867826620683023,1.2787083795129959,1.2790253118768504,3.024791799797315,6409.170858704029,15243.107769423557,6484.461735639649,0.00034223918443092164,23372.02141045553,2383.282916230877,19382.49006800626,1976.4639370229652,0.8293031110837275,0.8293031110837275,35071.77350704064,35405.22815468563,0.9882411028080927,0.8,4232.791510883591,4273.035954225843,0.9882411028080927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4844278440614405,4.786185323327055,-2.4366408996611955,7.22282622298825,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9746949227632945,0.0002542750601126443,198.24538369755635,0.0,0.0,0.0,0.004253567494768804,8.662681966970333e-05,0.00016121379040742257,0.0006235469901590424,0.09210313776119862,0.09210313776119862,0.09210313776119862,0.09211067090912185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494896.0537902311,593.3078358790694,0.0,0.09210313776119862,0.09210313775312465,0.09210313775312465,0.375,0.375,0.5,8.356440780347814,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,4.722297165926648e-05,0.0411655732338545,7.048583938740194e-12,25998.217624107278,19833.260537850227,0.7628700099602024,1.0007526869427856,0.6156486465169045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465905644087835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72273622249173,261.72273622249173,-11.427263777508244,245.74030389731493,277.7051685476675,124378.32675031498,124094.12686569578,284.19988461922134,0.0,nan,277.7051685476675,4.555168547667506,271.31219561760963,-1.8378043823903454,264.9192226875097,-8.230777312490261,258.52624975745823,-14.623750242541746,252.13327682739012,-21.016723172609858,245.74030389731493,-27.409696102685047,1.0,1.0,26022.012520719443,26022.012520719443,277.02720684769446,3.877206847694481,277.02720684769446,277.02720684769446,76581.37791917245,76551.80142231866,29.576496853784192,0.0,8546.071908451686,8546.071908451686,0.889034451655803,3887.1657537864385,277.02720684769446,3.877206847694481,1.0,0.002,0.1841222893540583,0.00493193236862515,0.00028524434209391096,0.0017147556575875258,0.1426221710469555,0.1426221710469555,0.0,-3.1856331808577387e-13,1.0,1.000084339734085,0.04116557322680592,0.09210313775312465,0.0,7.759026504187777e-06,9.927787225611377,0.0,1601787.3862844445,268.06971167664386,4.722296461068254e-05,1.0,1279514.5396465724,2618.4474806261615,,,,,,,,,,,,,,,,,,,4.0
118.0,-29.17330079381389,4.789011342123855,34.95385373858883,26.03858703458684,6.337346995196618,-25.622236014980373,-39.16453159237278,2.786282215488276,-5.079223663361688,-5.0792906927479,39.9142512768124,40616.28335017003,25410.877739794767,25410.877739794767,66027.1610899648,76592.85344325795,76552.28415906659,25410.877739794767,101963.16189886136,101963.16189886136,101963.16189886136,127961.90877727815,124203.9979957398,3757.9107815383522,0.0,90398.38971898243,54421.81962249323,39973.96677387689,25998.74687841678,65972.71365229366,19833.701159672073,1450.0,0.0,0.8868257118491407,2.876281897989996,0.001494314320929203,1.0,1.0,-5.018197848695024,353561.2400972937,1550839.3126461166,4.386338593617766,1550839.3126461166,4.386338593617766,0.7628714280893782,0.09210331675975053,3.867784818605076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.867784818605076,1.278702926529703,1.2790198575420164,3.024772007914249,6409.128922078773,15243.107769423557,6484.488453633459,0.0003422496357686088,23372.13520362924,2383.294519905293,19382.569929877725,1976.4720806674784,0.8293024903804248,0.8293024903804248,35071.47027222934,35405.22815468563,0.988230422253957,0.8,4232.754913654345,4273.035954225843,0.988230422253957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.485417926810939,4.789011342123855,-2.435118790013961,7.224130132137816,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9744719045158357,0.0002543332536613921,198.24358508368314,0.0,0.0,0.0,0.004253567494768804,8.66457951884577e-05,0.00016119481488866818,0.0006234668578642463,0.09210331677417982,0.09210331677417982,0.09210331677417982,0.09211459238369424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494896.6014855942,593.3076791195717,0.0,0.09210331677417982,0.09210331675975053,0.09210331675975053,0.375,0.375,0.5,8.356779049071667,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,6.702938622993315e-05,0.061092844052893724,1.1368683772161603e-13,25998.74687841678,19833.701159672073,0.7628714280893782,1.0008253023811948,0.6156527615983237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446577429502567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7244247457946,261.7244247457946,-11.425575254205398,245.7424725697224,277.7063769218668,124372.0063383734,124089.70151228133,282.3048260920693,0.0,nan,277.7063769218668,4.556376921866843,271.3135960514548,-1.8364039485451826,264.92081518099997,-8.229184819000011,258.52803431056736,-14.621965689432614,252.13525344015613,-21.014746559843843,245.7424725697224,-27.407527430277582,1.0,1.0,26022.012520719443,26022.012520719443,277.028308187664,3.878308187664004,277.028308187664,277.028308187664,76581.42901607648,76552.28415906659,29.144857009887346,0.0,8546.071908451686,8546.071908451686,0.8890370883031895,3887.1237426981015,277.028308187664,3.878308187664004,1.0,0.002,0.18411077424921982,0.004932171836973501,0.00028522712005554963,0.001714772880363369,0.1426135600277748,0.1426135600277748,0.0,4.1891880589450814e-13,1.0,1.0001251613014448,0.06109284405278004,0.09210331675975053,0.0,1.1515105364183769e-05,14.733703334422152,0.0,1601788.6416653974,268.0707763366383,6.702938611624631e-05,1.0,1279510.943968382,2618.4621934003176,,,,,,,,,,,,,,,,,,,4.0
119.0,-29.171089156724094,4.791799573065819,34.95409595712403,26.039869884867244,6.338394006309646,-25.620140840488762,-39.162582730036206,2.7874456891061916,-5.078178982894258,-5.0782634492824,39.91469808155843,40616.644514922096,25415.412282546662,25415.412282546662,66032.05679746876,76592.91891928072,76552.77801265729,25415.412282546662,101968.19029520395,101968.19029520395,101968.19029520395,127967.45903423314,124209.33697355971,3758.122060673429,0.0,90397.84898701469,54421.57457889207,39973.63823124735,25999.26873902918,65972.90697027653,19834.135819260282,1450.0,0.0,0.8868293232828548,2.8763905525593376,0.001494314320929203,1.0,1.0,-4.9976922869775535,353575.40605717717,1550858.543055552,4.386217243867806,1550858.543055552,4.386217243867806,0.7628728337842049,0.09210351327130147,3.8677418306471982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8677418306471982,1.2786975349558396,1.2790144646318324,3.0247511431863146,6409.084712223979,15243.107769423557,6484.516618006801,0.0003422606532775841,23372.25516727113,2383.3067527923536,19382.654115074405,1976.480665168473,0.8293018357174414,0.8293018357174414,35071.1584342894,35405.22815468563,0.9882194387040033,0.8,4232.7172781186155,4273.035954225843,0.9882194387040033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.486396793513453,4.791799573065819,-2.433619697025627,7.225419270091447,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9742491308380493,0.00025439140999174755,198.2417880313721,0.0,0.0,0.0,0.004253567494768804,8.666477046773202e-05,0.0001611758396093939,0.0006233865369469363,0.09210351328398622,0.09210351328398622,0.09210351328398622,0.09211844724297304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494896.60170706944,593.3077011878287,0.0,0.09210351328398622,0.09210351327130147,0.09210351327130147,0.375,0.375,0.5,8.35722706798493,6.224354365258478e-11,6.224354365258478e-11,6.224354365258478e-11,8.446638815939878e-05,0.08057116230486372,6.224354365258478e-11,25999.26873902918,19834.135819260282,0.7628728337842049,1.0008965775484,0.6156564320141531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465643051907429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7261025055979,261.7261025055979,-11.42389749440207,245.74463846640643,277.70756654479624,124365.65152046092,124085.14624605869,280.5052744022171,0.0,nan,277.70756654479624,4.557566544796259,271.3149809291166,-1.8350190708833907,264.922395313439,-8.227604686560994,258.5298096977446,-14.620190302255367,252.13722408208446,-21.01277591791552,245.74463846640643,-27.40536153359355,1.0,1.0,26022.012520719443,26022.012520719443,277.0293932183323,3.879393218332325,277.0293932183323,277.0293932183323,76581.49504153513,76552.77801265729,28.717028877843404,0.0,8546.071908451686,8546.071908451686,0.8890397997435215,3887.080539800434,277.0293932183323,3.879393218332325,1.0,0.002,0.18409558760839245,0.004932424502120877,0.000285204199531762,0.0017147958007375295,0.14260209976588098,0.14260209976588098,0.0,2.6929153351673563e-13,1.0,1.0001650599090577,0.08057116224262018,0.09210351327130147,0.0,1.518664100716042e-05,19.431419684528848,0.0,1601789.8705362147,268.0718210171057,8.446632591585512e-05,1.0,1279507.4088711939,2618.4766584030617,,,,,,,,,,,,,,,,,,,4.0
120.0,-29.168877106815767,4.794550488427472,34.95433677437159,26.041100383177422,6.339394547939384,-25.61804994132905,-39.16064204005522,2.7885673822521118,-5.077151808509996,-5.077251513663235,39.9151420751855,40617.070778809924,25419.890155383564,25419.890155383564,66036.96093419348,76593.01989320891,76553.29856636014,25419.890155383564,101973.1887217437,101973.1887217437,101973.1887217437,127972.97296417237,124214.59107115999,3758.3818930123875,0.0,90397.33602535003,54421.386910171306,39973.276794643025,25999.784242428672,65973.06103707169,19834.565362967758,1450.0,0.0,0.8868328668449038,2.876497618301595,0.001494314320929203,1.0,1.0,-4.977599408900119,353589.361351882,1550877.6526533477,4.386098175363253,1550877.6526533477,4.386098175363253,0.7628742291868722,0.09210372677620786,3.8677017821983086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8677017821983086,1.2786923370370624,1.279009265424733,3.024732119033732,6409.044402327492,15243.107769423557,6484.542296165643,0.00034227069856105263,23372.36455029125,2383.3179067562573,19382.730868809565,1976.488491871288,0.8293012385247958,0.8293012385247958,35070.86791914917,35405.22815468563,0.9882092062072608,0.8,4232.682216018915,4273.035954225843,0.9882092062072608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4873634269444205,4.794550488427472,-2.432141808767572,7.226692297195044,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9740263705414727,0.0002544495894288246,198.2399906762167,0.0,0.0,0.0,0.004253567494768804,8.668366999253325e-05,0.00016115694008459266,0.000623306984378805,0.09210372677779233,0.09210372677779233,0.09210372677779233,0.0921222441967126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494896.0684248408,593.3078975478828,0.0,0.09210372677779233,0.09210372677620786,0.09210372677620786,0.375,0.375,0.5,8.357782590099712,0.013592468689182624,0.013592468689182624,1.8133050616597757e-11,9.970515321811035e-05,0.09965210476309494,1.8133050616597757e-11,25999.784242428672,19834.565362967758,0.7628742291868722,1.0009685755991509,0.6156614554535572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465511922734868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72776727194645,261.72776727194645,-11.42223272805353,245.74680174086063,277.70873280303135,124359.04077709244,124080.7078843451,278.3328927473483,0.0,nan,277.70873280303135,4.558732803031376,271.31634659061507,-1.8336534093849082,264.9239603781543,-8.2260396218457,258.5315741657168,-14.618425834283187,252.13918795330034,-21.01081204669964,245.74680174086063,-27.403198259139344,1.0,1.0,26022.012520719443,26022.012520719443,277.0304660654098,3.8804660654098484,277.0304660654098,277.0304660654098,76581.46447091004,76553.29856636014,28.165904549896368,0.0,8546.071908451686,8546.071908451686,0.8890423257706564,3887.0402911093,277.0304660654098,3.8804660654098484,1.0,0.002,0.18407680425485773,0.004932690448538324,0.000285175697766228,0.0017148243020781236,0.14258784888311402,0.14258784888311402,0.0,-1.55648497562888e-13,1.0,1.0002041414235356,0.09965210474496189,0.09210372677620786,0.0,1.8783353264323335e-05,24.03337425329318,0.0,1601791.0759982564,268.07284819149,9.970513508505974e-05,1.0,1279503.9264337115,2618.4909080415378,,,,,,,,,,,,,,,,,,,4.0
121.0,-29.166669564686366,4.797264454457903,34.95457613851645,26.042387529183202,6.340447386089368,-25.615957869638724,-39.158697438519425,2.7897356904036648,-5.076146660634265,-5.076259457037216,39.91558177046431,40617.43330700525,25424.324072099927,25424.324072099927,66041.75737910518,76593.0804307368,76553.80817112459,25424.324072099927,101978.13224322452,101978.13224322452,101978.13224322452,127978.42349420626,124219.73446728986,3758.689026916404,0.0,90396.7943954754,54421.14726926353,39972.94125134652,26000.291250981743,65973.23250232826,19834.988034516446,1450.0,0.0,0.8868363246583764,2.8766026097627635,0.001494314320929203,1.0,1.0,-4.958021826670745,353603.0429222996,1550896.57742464,4.3859819887506815,1550896.57742464,4.3859819887506815,0.7628756094710092,0.0921039570484842,3.867658839674285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.867658839674285,1.2786869231495808,1.2790038501954002,3.024711342278931,6409.000378877211,15243.107769423557,6484.570338071955,0.00034228166891931127,23372.484012340698,2383.330088495123,19382.814687944097,1976.497039044332,0.8293005860100257,0.8293005860100257,35070.55640945269,35405.22815468563,0.9881982342657907,0.8,4232.644620098693,4273.035954225843,0.9881982342657907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4883205716165175,4.797264454457903,-2.430688373431203,7.227952827889105,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9738041189785621,0.0002545076625236394,198.2381970162549,0.0,0.0,0.0,0.004253567494768804,8.670261143087926e-05,0.00016113799864624664,0.0006232268048715787,0.09210395705713599,0.09210395705713599,0.09210395705713599,0.09212596583930194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494895.0077867303,593.3082661156997,0.0,0.09210395705713599,0.0921039570484842,0.0921039570484842,0.375,0.375,0.5,8.358442852795504,0.03416834135936142,0.03416834135936142,6.195932655828074e-11,0.00011279640295924764,0.1182376303664796,6.195932655828074e-11,26000.291250981743,19834.988034516446,0.7628756094710092,1.001038676963032,0.6156653504218067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446538077146405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7294257517159,261.7294257517159,-11.420574248284083,245.74896256667452,277.7098889367596,124353.09655597968,124075.81471956389,277.28183641577357,0.0,nan,277.7098889367596,4.5598889367596485,271.3177036627528,-1.8322963372471577,264.92551838870037,-8.224481611299609,258.5333331147022,-14.616666885297775,252.14114784070603,-21.00885215929395,245.74896256667452,-27.401037433325456,1.0,1.0,26022.012520719443,26022.012520719443,277.03151775232794,3.881517752327966,277.03151775232794,277.03151775232794,76581.66118887102,76553.80817112459,27.853017746427213,0.0,8546.071908451686,8546.071908451686,0.8890450343337293,3886.9971338726564,277.03151775232794,3.881517752327966,1.0,0.002,0.18405451749478216,0.004932968440621314,0.00028514175657892775,0.0017148582432517901,0.14257087828946388,0.14257087828946388,0.0,-1.6928212304145873e-13,1.0,1.0002422052630122,0.11823763030452028,0.0921039570484842,0.0,2.228675964368899e-05,28.51592038355232,0.0,1601792.2529200087,268.0738533393657,0.00011279634099992109,1.0,1279500.5123872848,2618.504877939624,,,,,,,,,,,,,,,,,,,4.0
122.0,-29.164464757309883,4.799941872460581,34.9548140218101,26.043627387285255,6.341457713611105,-25.613872510219846,-39.156761358585186,2.7908654659287535,-5.0751613401154145,-5.075285247573111,39.91601775877233,40617.84555426172,25428.709834086756,25428.709834086756,66046.55538834848,76593.17186168257,76554.3214058287,25428.709834086756,101983.03123991545,101983.03123991545,101983.03123991545,127983.82192906129,124224.77960124446,3759.0423278168337,0.0,90396.27714354664,54420.95083382319,39972.58478858161,26000.790689145837,65973.37547772744,19835.404590238883,1450.0,0.0,0.8868397049317176,2.876705739812592,0.001494314320929203,1.0,1.0,-4.938907669057983,353616.478763223,1550915.3428170076,4.385868408173026,1550915.3428170076,4.385868408173026,0.7628769766036105,0.09210420362791544,3.867618401915126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.867618401915126,1.27868168786416,1.2789986136123956,3.024692101734392,6408.959610472135,15243.107769423557,6484.5963048629865,0.0003422918278173299,23372.594643459448,2383.3413697296683,19382.892304420187,1976.5049537222383,0.829299981456884,0.829299981456884,35070.263068958055,35405.22815468563,0.9881879022991269,0.8,4232.609217008649,4273.035954225843,0.9881879022991269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.489267321180685,4.799941872460581,-2.429257796078653,7.229199668539234,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9735821973602774,0.00025456567586086586,198.23640561071667,0.0,0.0,0.0,0.004253567494768804,8.672147366443858e-05,0.00016111913641268734,0.000623147336890383,0.09210420364462446,0.09210420364462446,0.09210420364462446,0.09212961983910993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494893.4348338804,593.3088020023483,0.0,0.09210420364462446,0.09210420362791544,0.09210420362791544,0.375,0.375,0.5,8.359205338956087,0.05426339284088044,0.05426339284088044,-3.240074875066057e-12,0.00012390745769153,0.13637757851512333,-3.240074875066057e-12,26000.790689145837,19835.404590238883,0.7628769766036105,1.0011092339916083,0.6156702648627441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446524988982794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73107497469556,261.73107497469556,-11.418925025304418,245.75112053024046,277.71102941914836,124346.84542463977,124071.11123340004,275.7341912397659,0.0,nan,277.71102941914836,4.561029419148383,271.3190476413721,-1.8309523586278829,264.92706586357264,-8.222934136427341,258.53508408580956,-14.61491591419042,252.14310230803014,-21.00689769196984,245.75112053024046,-27.39887946975952,1.0,1.0,26022.012520719443,26022.012520719443,277.0325520168337,3.8825520168336993,277.0325520168337,277.0325520168337,76581.79066975186,76554.3214058287,27.469263923165272,0.0,8546.071908451686,8546.071908451686,0.8890475849054339,3886.9564939247016,277.0325520168337,3.8825520168336993,1.0,0.002,0.18402881124284337,0.004933258472099778,0.0002851025071431186,0.0017148974932603173,0.1425512535715593,0.1425512535715593,0.0,4.0343596519054614e-13,1.0,1.0002793537303873,0.1363775785183634,0.09210420362791544,0.0,2.570625215235988e-05,32.89107661654025,0.0,1601793.4040813136,268.07483865988456,0.00012390746093160487,1.0,1279497.159741382,2618.5185966957806,,,,,,,,,,,,,,,,,,,6.0
123.0,-29.162250366976927,4.802583396800013,34.95505052770486,26.04467439176517,6.3422716033655355,-25.611798169963855,-39.15483442889524,2.7918194076725924,-5.07418315483676,-5.07431644320408,39.916453771996764,40618.39737440341,25433.017088010536,25433.017088010536,66051.41446241394,76593.40135017378,76554.93118006694,25433.017088010536,101987.94826807748,101987.94826807748,101987.94826807748,127989.23652729655,124229.7952153667,3759.4413119298556,0.0,90395.84020695496,54420.836236316754,39972.226634042454,26001.288259219076,65973.51489326153,19835.81969957482,1450.0,0.0,0.8868430574936574,2.8768083239815505,0.001494314320929203,1.0,1.0,-4.919977581481078,353629.8404587066,1550934.1094547075,4.3857557593073375,1550934.1094547075,4.3857557593073375,0.7628783428660226,0.09210446556115147,3.8675842258095505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8675842258095505,1.2786772674111755,1.2789941920637862,3.0246758305478485,6408.925133780338,15243.107769423557,6484.618262950262,0.00034230041866802383,23372.68820255197,2383.3509101020195,19382.95793861249,1976.51164654724,0.8292994699897696,0.8292994699897697,35070.01515079286,35405.22815468563,0.9881791702034112,0.8,4232.579295912563,4273.035954225843,0.9881791702034112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.490197123296564,4.802583396800013,-2.4278407931105876,7.2304241899106,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9733593661061277,0.00025462395360574693,198.23460645161592,0.0,0.0,0.0,0.004253567494768804,8.674025051745053e-05,0.00016110035955967537,0.0006230692094052472,0.0921044655425054,0.0921044655425054,0.0921044655425054,0.09213325350269269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494891.37283689756,593.309497783714,0.0,0.0921044655425054,0.09210446556115147,0.09210446556115147,0.375,0.375,0.5,8.360068979137717,0.07393365513644312,0.07393365513644312,5.985612006043084e-11,0.00013328836729442628,0.15433886172297662,5.985612006043084e-11,26001.288259219076,19835.81969957482,0.7628783428660226,1.0011807703330413,0.6156773280932487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465119172694942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7326996371448,261.7326996371448,-11.417300362855201,245.7532760213836,277.7121232529177,124338.79543996257,124067.16753342332,271.6279065392306,0.0,nan,277.7121232529177,4.562123252917729,271.32035380658067,-1.8296461934193076,264.9285843603134,-8.221415639686597,258.53681491398476,-14.613185086015221,252.1450454676883,-21.00495453231167,245.7532760213836,-27.396723978616365,1.0,1.0,26022.012520719443,26022.012520719443,277.03359217260777,3.8835921726077913,277.03359217260777,277.03359217260777,76581.3233052738,76554.93118006694,26.392125206868513,0.0,8546.071908451686,8546.071908451686,0.889049740525395,3886.9221469385984,277.03359217260777,3.8835921726077913,1.0,0.002,0.1839997191012312,0.004933562631690964,0.00028505800883515817,0.0017149419913535776,0.14252900441757907,0.14252900441757907,0.0,1.8873574578193164e-13,1.0,1.000316133577611,0.1543388616631205,0.09210446556115147,0.0,2.909214278803795e-05,37.223217073028756,0.0,1601794.544467764,268.0758168451632,0.00013328830743830622,1.0,1279493.825677706,2618.532239515399,,,,,,,,,,,,,,,,,,,3.0
124.0,-29.160050645869354,4.805189565608034,34.955285696310966,26.04615477556365,6.343519695227824,-25.609693611767728,-39.15288046756757,2.793162659423352,-5.0732169596331005,-5.073357903250757,39.91688818638178,40618.62323499947,25437.259732311384,25437.259732311384,66055.88296731086,76593.32450035382,76555.59530926653,25437.259732311384,101992.85504157792,101992.85504157792,101992.85504157792,127994.63671447258,124234.75148073133,3759.8852337412563,0.0,90395.21684177508,54420.51556980082,39971.89030219363,26001.781672894667,65973.67197508829,19836.23148014481,1450.0,0.0,0.886846363490561,2.876909846914158,0.001494314320929203,1.0,1.0,-4.901350471014382,353643.06097683695,1550952.8074473457,4.3856446756322205,1550952.8074473457,4.3856446756322205,0.7628797030021568,0.092104742605707,3.86753474502296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86753474502296,1.2786710429935761,1.2789879661034431,3.0246518572661456,6408.874337273125,15243.107769423557,6484.650612907785,0.00034231307565995244,23372.826051040025,2383.36496673584,19383.054634800385,1976.521506814293,0.8292987160591089,0.8292987160591089,35069.65620959253,35405.22815468563,0.9881665277165824,0.8,4232.535975512316,4273.035954225843,0.9881665277165824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.491112978204972,4.805189565608034,-2.4264407776219263,7.23163034322996,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9731380654786903,0.00025468185745587105,198.23281924337547,0.0,0.0,0.0,0.004253567494768804,8.675929461546209e-05,0.00016108131546166383,0.000622987584321989,0.09210474263528037,0.09210474263528037,0.09210474263528037,0.092136848365847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494888.8217678076,593.3103533876522,0.0,0.09210474263528037,0.092104742605707,0.092104742605707,0.375,0.375,0.5,8.361032151086214,0.09320724289136706,0.09320724289136706,4.416733645484783e-11,0.00014094361768002273,0.17200743223639847,4.416733645484783e-11,26001.781672894667,19836.23148014481,0.7628797030021568,1.001246118182623,0.6156792856753084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464987889791974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73434234397877,261.73434234397877,-11.41565765602121,245.75543090317672,277.71325378478764,124335.3858687021,124060.74111790495,274.64475079717204,0.0,nan,277.71325378478764,4.563253784787662,271.3216892084281,-1.8283107915718801,264.9301246321391,-8.21987536786088,258.53856005584055,-14.611439944159429,252.14699547950036,-21.003004520499616,245.75543090317672,-27.39456909682326,1.0,1.0,26022.012520719443,26022.012520719443,277.03462842419356,3.884628424193579,277.03462842419356,277.03462842419356,76582.14713342612,76555.59530926653,26.55182415958552,0.0,8546.071908451686,8546.071908451686,0.8890528614644336,3886.872418748075,277.03462842419356,3.884628424193579,1.0,0.002,0.18396729616852123,0.00493387980375038,0.0002850083441166037,0.001714991656381171,0.14250417205830185,0.14250417205830185,0.0,4.977745646228549e-13,1.0,1.0003523113826296,0.17200743219223114,0.092104742605707,0.0,3.2422932716276205e-05,41.484835265452276,0.0,1601795.6684951046,268.0767830403669,0.00014094357351268627,1.0,1279490.52692038,2618.545737961793,,,,,,,,,,,,,,,,,,,4.0
