time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
125.0,-29.157851685687632,4.807760658461136,34.95551944091911,26.047329953312897,6.344466675845445,-25.60761984955998,-39.15095360772682,2.794234838459074,-5.072274543210597,-5.07242141954133,39.91731742481586,40619.07468800508,25441.46885085635,25441.46885085635,66060.54353886143,76593.45808089306,76556.22240768564,25441.46885085635,101997.69125854198,101997.69125854198,101997.69125854198,127999.95676966987,124239.58401046378,3760.3727592060904,0.0,90394.72795420267,54420.344556421536,39971.5371086457,26002.265511127887,65973.80261977359,19836.63549284788,1450.0,0.0,0.8868495758582979,2.8770090581867547,0.001494314320929203,1.0,1.0,-4.883286556707333,353655.9776612745,1550971.2828228986,4.385536738497862,1550971.2828228986,4.385536738497862,0.7628810452827129,0.09210503530001929,3.8674967003392413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8674967003392413,1.278666074727844,1.2789829966063089,3.0246338561554578,6408.836195079652,15243.107769423557,6484.67490222038,0.00034232257925200296,23372.929560941477,2383.3755218083115,19383.127237181172,1976.528910196772,0.829298149666798,0.829298149666798,35069.38022700847,35405.22815468563,0.9881568071877477,0.8,4232.502667338188,4273.035954225843,0.9881568071877477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.492021595945731,4.807760658461136,-2.4250663069564466,7.232826965417583,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9729168956613131,0.0002547397533976046,198.23103268557338,0.0,0.0,0.0,0.004253567494768804,8.677807835561781e-05,0.0001610625317215081,0.0006229088099812169,0.09210503531781584,0.09210503531781584,0.09210503531781584,0.09214035949127208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494885.7786857455,593.3113695974087,0.0,0.09210503531781584,0.09210503530001929,0.09210503530001929,0.375,0.375,0.5,8.36209187610143,0.11205942618840936,0.11205942618840936,-3.439026841078885e-11,0.0001468763307457266,0.1891348628340097,-3.439026841078885e-11,26002.265511127887,19836.63549284788,0.7628810452827129,1.001314778224741,0.6156849093890304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464857478931743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7359723714489,261.7359723714489,-11.414027628551082,245.75758241758598,277.714362325315,124328.72459480411,124056.19970897511,272.52488582901026,0.0,nan,277.714362325315,4.564362325315017,271.32300634375076,-1.8269936562492148,264.9316503622269,-8.218349637773088,258.54029438068545,-14.609705619314525,252.14893839912924,-21.00106160087074,245.75758241758598,-27.392417582413998,1.0,1.0,26022.012520719443,26022.012520719443,277.03563828645935,3.8856382864593684,277.03563828645935,277.03563828645935,76582.1717643295,76556.22240768564,25.949356643861393,0.0,8546.071908451686,8546.071908451686,0.8890552610801199,3886.8341838409374,277.03563828645935,3.8856382864593684,1.0,0.002,0.18393164437896195,0.004934207407790693,0.00028495366391994263,0.0017150463362983575,0.14247683195997132,0.14247683195997132,0.0,2.1830020430213537e-13,1.0,1.0003873786684923,0.18913486286839998,0.09210503530001929,0.0,3.565178942468192e-05,45.61601193558462,0.0,1601796.7625913676,268.0777254567894,0.000146876365135995,1.0,1279487.3040511233,2618.558925970467,,,,,,,,,,,,,,,,,,,4.0
126.0,-29.155644097761442,4.810296913476485,34.95575166363949,26.048304873425536,6.345203459811871,-25.605559342115576,-39.14904008908195,2.795118705014645,-5.071357458893829,-5.071508680055237,39.91774099038282,40619.66839798988,25445.64940334418,25445.64940334418,66065.31780133407,76593.73543891472,76556.8001894547,25445.64940334418,102002.44959279889,102002.44959279889,102002.44959279889,128005.18859665499,124244.28613458268,3760.902462072306,0.0,90394.31672856669,54420.24969094074,39971.18559736216,26002.739003856095,65973.92460121826,19837.031107960465,1450.0,0.0,0.8868526878134061,2.8771057767685475,0.001494314320929203,1.0,1.0,-4.865811005311286,353668.5672062085,1550989.5141894713,4.385432175783826,1550989.5141894713,4.385432175783826,0.7628823680850975,0.09210534335001129,3.867463965397156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.867463965397156,1.2786619790939568,1.2789788999573044,3.024617943311015,6408.802477671767,15243.107769423557,6484.696372576872,0.00034233098012772536,23373.02106427874,2383.384852551966,19383.191413513523,1976.5354543614308,0.8292976487809306,0.8292976487809306,35069.14276175561,35405.22815468563,0.9881484433135518,0.8,4232.474007797881,4273.035954225843,0.9881484433135518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.492924047163495,4.810296913476485,-2.423718553003737,7.234015466480222,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9726949126255267,0.0002547978886906556,198.2292391505027,0.0,0.0,0.0,0.004253567494768804,8.679673576040292e-05,0.00016104387431672298,0.0006228313807678746,0.09210534333421462,0.09210534333421462,0.09210534333421462,0.09214378037456472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494882.2564976935,593.312542167233,0.0,0.09210534333421462,0.09210534335001129,0.09210534335001129,0.375,0.375,0.5,8.36324498726617,0.1304621706473199,0.1304621706473199,5.6559201766503975e-11,0.00015122116138854835,0.20569767474393075,5.6559201766503975e-11,26002.739003856095,19837.031107960465,0.7628823680850975,1.0013852927602571,0.615692770189388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464727115533373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73757370044916,261.73757370044916,-11.412426299550816,245.75973075622895,277.71541664466906,124320.12931222252,124052.40253175783,267.7267804646996,0.0,nan,277.71541664466906,4.565416644669085,271.3242794669716,-1.8257205330284023,264.9331422892983,-8.216857710701674,258.5420051116119,-14.607994888388077,252.15086793391526,-20.999132066084712,245.75973075622895,-27.39026924377103,1.0,1.0,26022.012520719443,26022.012520719443,277.0366186338214,3.8866186338213993,277.0366186338214,277.0366186338214,76581.68265952256,76556.8001894547,24.88247006785241,0.0,8546.071908451686,8546.071908451686,0.8890573257874588,3886.801285224142,277.0366186338214,3.8866186338213993,1.0,0.002,0.183892870096758,0.004934544666917151,0.000284894132011013,0.0017151058674872302,0.1424470660055065,0.1424470660055065,0.0,-5.017566223619596e-13,1.0,1.000421287609266,0.20569767468737155,0.09210534335001129,0.0,3.8774283077273636e-05,49.611081124378366,0.0,1601797.8251660776,268.07864254110615,0.0001512211048293466,1.0,1279484.1628795038,2618.571779761751,,,,,,,,,,,,,,,,,,,3.0
127.0,-29.153450776571702,4.812798869256338,34.95598242498947,26.049709715321683,6.346383314661995,-25.603467367368886,-39.14709548754615,2.7963999043603107,-5.070450966980275,-5.070605130033362,39.91816325759642,40619.94755003636,25449.765298170976,25449.765298170976,66069.71284820733,76593.70711091007,76557.43887457602,25449.765298170976,102007.204172747,102007.204172747,102007.204172747,128010.41299746517,124248.93932530275,3761.473672162415,0.0,90393.73173316402,54419.97216801874,39970.843961272534,26003.208824718164,65974.0527859907,19837.423790565485,1450.0,0.0,0.8868557576039745,2.877201543157869,0.001494314320929203,1.0,1.0,-4.848591840639813,353681.030343813,1551007.6898333887,4.385329030300707,1551007.6898333887,4.385329030300707,0.7628836857899015,0.09210566548176123,3.8674183688051054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8674183688051054,1.278656042358085,1.2789729617499919,3.0245963266812943,6408.756674627312,15243.107769423557,6484.725536928732,0.0003423423918642059,23373.145368054003,2383.3975280094633,19383.278587712914,1976.5443436558778,0.8292969680582927,0.8292969680582928,35068.81199507323,35405.22815468563,0.9881367932498775,0.8,4232.43408776347,4273.035954225843,0.9881367932498775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.493812540803855,4.812798869256338,-2.422386716577628,7.235185585833966,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9724744182928952,0.00025485566038044603,198.22745723845506,0.0,0.0,0.0,0.004253567494768804,8.681570003118967e-05,0.00016102491004593624,0.0006227506949468436,0.09210566550363924,0.09210566550363924,0.09210566550363924,0.09214716640301508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494878.2835313952,593.3138620508519,0.0,0.09210566550363924,0.09210566548176123,0.09210566548176123,0.375,0.375,0.5,8.3644900140231,0.1484507860764097,0.1484507860764097,-1.1311840353300795e-11,0.00015416305308235678,0.22201328939354426,-1.1311840353300795e-11,26003.208824718164,19837.423790565485,0.7628836857899015,1.001449964920708,0.615695805164509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446459624301045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7391905311154,261.7391905311154,-11.410809468884565,245.76187806020377,277.7165030020311,124316.415857774,124046.09735345918,270.3185043148018,0.0,nan,277.7165030020311,4.566503002031141,271.3255780136631,-1.8244219863368585,264.93465302531695,-8.21534697468303,258.5437280369125,-14.606271963087465,252.15280304856486,-20.997196951435114,245.76187806020377,-27.388121939796207,1.0,1.0,26022.012520719443,26022.012520719443,277.0375969181923,3.8875969181923438,277.0375969181923,277.0375969181923,76582.50149664536,76557.43887457602,25.06262206933752,0.0,8546.071908451686,8546.071908451686,0.8890602017182763,3886.755460649131,277.0375969181923,3.8875969181923438,1.0,0.002,0.18385101984710986,0.004934894002290924,0.00028482982903689686,0.0017151701712361958,0.14241491451844843,0.14241491451844843,0.0,2.730927463334698e-13,1.0,1.0004546882278573,0.2220132894048561,0.09210566548176123,0.0,4.1850249417860796e-05,53.54660120677219,0.0,1601798.8734676256,268.0795490330197,0.00015416306439419714,1.0,1279481.0533176807,2618.5845042921237,,,,,,,,,,,,,,,,,,,4.0
128.0,-29.15125742889284,4.815266512287357,34.9562115002401,26.050766428839438,6.347207621461917,-25.60141092388779,-39.145186299551256,2.7973611160762717,-5.069580800814663,-5.069736529667118,39.918576116952174,40620.4814176934,25453.88283303277,25453.88283303277,66074.36425072617,76593.92101868134,76557.93563911252,25453.88283303277,102011.81847214529,102011.81847214529,102011.81847214529,128015.48149884876,124253.39711794474,3762.0843809040266,0.0,90393.28921623538,54419.84961376807,39970.488447185904,26003.66302670347,65974.15147388937,19837.803738604227,1450.0,0.0,0.8868586834869499,2.877293625353214,0.001494314320929203,1.0,1.0,-4.832219971475013,353693.011728691,1551025.4606902015,4.3852307205887175,1551025.4606902015,4.3852307205887175,0.7628849719453967,0.09210600247739707,3.8673835530509426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8673835530509426,1.2786515883956933,1.2789685066836698,3.0245796338495117,6408.72130451985,15243.107769423557,6484.7480568417395,0.00034235120398631077,23373.241359762458,2383.407316439606,19383.34590123992,1976.5512077253622,0.8292964421532382,0.8292964421532382,35068.559434192575,35405.22815468563,0.9881278977220622,0.8,4232.403606340813,4273.035954225843,0.9881278977220622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.494701388476747,4.815266512287357,-2.421089659150531,7.236356171437888,3.5,3.5,1.0,0.6,0.0002478406100771259,0.972253975226429,0.0002549134448325666,198.22567533692293,0.0,0.0,0.0,0.004253567494768804,8.683432266514588e-05,0.00016100628741198,0.0006226730678748846,0.0921060024906075,0.0921060024906075,0.0921060024906075,0.09215041950690779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494873.84188905905,593.3153346966245,0.0,0.0921060024906075,0.09210600247739707,0.09210600247739707,0.375,0.375,0.5,8.365822525590097,0.1659547342570704,0.1659547342570704,9.492850949754938e-12,0.00015572885246228907,0.23751655819211237,9.492850949754938e-12,26003.66302670347,19837.803738604227,0.7628849719453967,1.0015189703027323,0.6157029762447159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464466218608294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74078772478816,261.74078772478816,-11.409212275211814,245.76402128990716,277.71755415967306,124308.86740920013,124041.83201958072,267.0353896194437,0.0,nan,277.71755415967306,4.5675541596730795,271.3268475857205,-1.823152414279491,264.93614101177184,-8.21385898822814,258.545434437794,-14.604565562206005,252.15472786386266,-20.995272136137316,245.76402128990716,-27.385978710092814,1.0,1.0,26022.012520719443,26022.012520719443,277.03852364637936,3.888523646379383,277.03852364637936,277.03852364637936,76582.45039921354,76557.93563911252,24.514760101024876,0.0,8546.071908451686,8546.071908451686,0.8890623976607562,3886.720470816197,277.03852364637936,3.888523646379383,1.0,0.002,0.1838062467025839,0.004935250085739007,0.00028476097692661567,0.001715239023740168,0.14238048846330784,0.14238048846330784,0.0,6.667834687168472e-13,1.0,1.0004864238177995,0.23751655818261952,0.09210600247739707,0.0,4.477314513315738e-05,57.28625705503674,0.0,1601799.8778996873,268.0804191991853,0.00015572884296943812,1.0,1279478.0640195098,2618.5967367778994,,,,,,,,,,,,,,,,,,,4.0
129.0,-29.149067842203433,4.817700572689419,34.956439058592586,26.05196703169497,6.348172517368014,-25.59934380626875,-39.143268031161256,2.7984484803739957,-5.068707618936401,-5.068867483513215,39.918990487103706,40620.90403168245,25457.91274472178,25457.91274472178,66078.81677640423,76594.03422697014,76558.56478363402,25457.91274472178,102016.4775283558,102016.4775283558,102016.4775283558,128020.59547100987,124257.86104776953,3762.734423240337,0.0,90392.78168196001,54419.65148255454,39970.14466600608,26004.117942654073,65974.26260866015,19838.18434132499,1450.0,0.0,0.8868616060862908,2.877385721098312,0.001494314320929203,1.0,1.0,-4.815877967291669,353704.9995807825,1551043.2967308033,4.385132521646931,1551043.2967308033,4.385132521646931,0.7628862622863584,0.09210635222451896,3.8673430068749766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8673430068749766,1.2786465499180568,1.278963466957229,3.024559841906912,6408.67936776845,15243.107769423557,6484.774756074328,0.0003423616518207618,23373.355174668694,2383.4189223301223,19383.425707032846,1976.5593456514555,0.8292958183444709,0.8292958183444709,35068.26530304103,35405.22815468563,0.9881175380545846,0.8,4232.3681078268555,4273.035954225843,0.9881175380545846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.495571321032747,4.817700572689419,-2.4198012737133614,7.237501846402781,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9720339639360556,0.00025497114223616766,198.22389652281603,0.0,0.0,0.0,0.004253567494768804,8.685303758949631e-05,0.0001609875724876296,0.0006225941626538127,0.09210635224445689,0.09210635224445689,0.09210635224445689,0.09215367272301381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494868.9863693197,593.3169427277913,0.0,0.09210635224445689,0.09210635222451896,0.09210635222451896,0.375,0.375,0.5,8.367242140157037,0.18305238477631747,0.18305238477631747,-2.1884716261411086e-11,0.00015986457680128296,0.25298951622153254,-2.1884716261411086e-11,26004.117942654073,19838.18434132499,0.7628862622863584,1.0015847720551916,0.6157083448227934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446433619497345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7423812907592,261.7423812907592,-11.40761870924075,245.76616181461782,277.71860076690234,124302.97829649613,124036.54942422333,266.42887227282057,0.0,nan,277.71860076690234,4.568600766902364,271.32811297645975,-1.8218870235402278,264.93762518597873,-8.212374814021246,258.54713739551244,-14.602862604487541,252.15664960508428,-20.993350394915694,245.76616181461782,-27.38383818538216,1.0,1.0,26022.012520719443,26022.012520719443,277.03946631050985,3.8894663105098743,277.03946631050985,277.03946631050985,76582.75909429218,76558.56478363402,24.194310658160248,0.0,8546.071908451686,8546.071908451686,0.889064955034563,3886.6797219093514,277.03946631050985,3.8894663105098743,1.0,0.002,0.18375855701753868,0.004935619266359158,0.00028468760638788987,0.0017153123940283838,0.14234380319394493,0.14234380319394493,0.0,4.162737862745125e-13,1.0,1.000518095366191,0.25298951624341726,0.09210635222451896,0.0,4.7689685135018574e-05,61.01776337770346,0.0,1601800.889572379,268.0812923810636,0.00015986459868599923,1.0,1279475.0731725437,2618.5699332417425,,,,,,,,,,,,,,,,,,,4.0
130.0,-29.146869948810693,4.82010128383812,34.956664993318185,26.05287601416933,6.348849536077553,-25.597298000324678,-39.14136418662963,2.7992775885272807,-5.067841719781256,-5.068020917157766,39.9193987439247,40621.53285259052,25461.914667564404,25461.914667564404,66083.44752015492,76594.35222863565,76559.1366976798,25461.914667564404,102021.0513652442,102021.0513652442,102021.0513652442,128025.61415460835,124262.19182246315,3763.422332145196,0.0,90392.40330140898,54419.583929001165,39969.79930267535,26004.56278936415,65974.36209203949,19838.556730368164,1450.0,0.0,0.8868644363299727,2.8774752221864395,0.001494314320929203,1.0,1.0,-4.800126394160259,353716.67764844507,1551060.8697814671,4.385037426261955,1551060.8697814671,4.385037426261955,0.7628875321250208,0.09210671483726822,3.867313530144473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.867313530144473,1.2786427081385496,1.2789596242255232,3.024545876286672,6408.649776294989,15243.107769423557,6484.793594569936,0.0003423690238390291,23373.43548611435,2383.4271118184447,19383.48201655689,1976.5650876249167,0.829295377997479,0.829295377997479,35068.05147176894,35405.22815468563,0.9881100066630522,0.8,4232.3423006576495,4273.035954225843,0.9881100066630522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.496435211667594,4.82010128383812,-2.4185382805014406,7.238639564339561,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9718131720045647,0.0002550290706246589,198.2221109924732,0.0,0.0,0.0,0.004253567494768804,8.687161547825123e-05,0.00016096899459887466,0.0006225175707459806,0.09210671482728608,0.09210671482728608,0.09210671482728608,0.09215683326256874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494863.695296321,593.3186928517792,0.0,0.09210671482728608,0.09210671483726822,0.09210671483726822,0.375,0.375,0.5,8.368745695035216,0.19971949845262316,0.19971949845262316,3.723243935382925e-11,0.00017919737649663148,0.2678945229974943,3.723243935382925e-11,26004.56278936415,19838.556730368164,0.7628875321250208,1.0016534518054643,0.6157169476821958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464206396625043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7439464731042,261.7439464731042,-11.40605352689579,245.76829894385682,277.7195940023541,124294.33914871914,124032.6557443342,261.68340438495034,0.0,nan,277.7195940023541,4.569594002354108,271.32933499067263,-1.8206650093273424,264.939075978932,-8.210924021067967,258.5488169672368,-14.601183032763174,252.1585579555728,-20.991442044427174,245.76829894385682,-27.381701056143157,1.0,1.0,26022.012520719443,26022.012520719443,277.04037979814234,3.8903797981423622,277.04037979814234,277.04037979814234,76582.3199624439,76559.1366976798,23.183264764098567,0.0,8546.071908451686,8546.071908451686,0.8890668142205655,3886.6500977951955,277.04037979814234,3.8903797981423622,1.0,0.002,0.18370806087881228,0.004935996925696339,0.00028460987443247783,0.0017153901259159047,0.1423049372162389,0.1423049372162389,0.0,3.483823472760772e-13,1.0,1.0005486025277768,0.26789452296026184,0.09210671483726822,0.0,5.049613814483587e-05,64.60840292746614,0.0,1601801.915191046,268.0821582802187,0.00017919733926419212,1.0,1279472.159675908,2618.3872554097907,,,,,,,,,,,,,,,,,,,3.0
131.0,-29.14468504592588,4.822468801439362,34.95688918229219,26.05412994688379,6.349875481387002,-25.59522899318677,-39.13944560391826,2.800419427810495,-5.0670014985816465,-5.06720027900479,39.919800227638255,40621.930807970544,25465.897882143687,25465.897882143687,66087.82869011423,76594.42538104425,76559.6327476271,25465.897882143687,102025.53062977079,102025.53062977079,102025.53062977079,128030.52675506647,124266.38014404819,3764.146611018282,0.0,90391.879500189,54419.38492386009,39969.43841814323,26004.99612529569,65974.43454343893,19838.919745504027,1450.0,0.0,0.886867159061913,2.877561972344993,0.001494314320929203,1.0,1.0,-4.78500246168079,353727.9983332732,1551078.1514399333,4.384945943630248,1551078.1514399333,4.384945943630248,0.7628887791375685,0.09210709061997993,3.8672724831007264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8672724831007264,1.2786374173168273,1.2789543320924521,3.024526289255677,6408.60827372669,15243.107769423557,6484.820014422128,0.00034237936294938314,23373.548126020338,2383.438597892281,19383.560987263107,1976.5731403958648,0.8292947601602932,0.8292947601602932,35067.75370612683,35405.22815468563,0.9880995190223801,0.8,4232.306363499185,4273.035954225843,0.9880995190223801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.497295063770431,4.822468801439362,-2.4173031622120065,7.239771963651368,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9715937386815438,0.00025508666864552514,198.2203360472749,0.0,0.0,0.0,0.004253567494768804,8.689034089883031e-05,0.00016095026917829557,0.0006224385471408774,0.09210709064152689,0.09210709064152689,0.09210709064152689,0.092159894543964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494857.9818021749,593.3205807406476,0.0,0.09210709064152689,0.09210709061997993,0.09210709061997993,0.375,0.375,0.5,8.370329813619385,0.21592306980465992,0.21592306980465992,-3.416289473534562e-11,0.00019878042314758204,0.28219781732400406,-3.416289473534562e-11,26004.99612529569,19838.919745504027,0.7628887791375685,1.0017187589019902,0.6157223034814224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464076108199384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7455189721221,261.7455189721221,-11.404481027877864,245.77043422324567,277.72060372098184,124289.5789635935,124026.67228010438,262.90668348912453,0.0,nan,277.72060372098184,4.570603720981865,271.3305698214926,-1.819430178507389,264.94053592185526,-8.20946407814472,258.5505020223422,-14.59949797765779,252.16046812281493,-20.989531877185044,245.77043422324567,-27.379565776754305,1.0,1.0,26022.012520719443,26022.012520719443,277.0412584805,3.891258480500028,277.0412584805,277.0412584805,76583.02679925658,76559.6327476271,23.39405162948242,0.0,8546.071908451686,8546.071908451686,0.8890694031763124,3886.60884551623,277.0412584805,3.891258480500028,1.0,0.002,0.18365487189874002,0.004936381937600429,0.0002845279550299169,0.0017154720459599464,0.14226397751495842,0.14226397751495842,0.0,9.898631393723267e-13,1.0,1.0005778764202435,0.28219781735816696,0.09210709061997993,0.0,5.318898074149071e-05,68.05366983988668,0.0,1601802.911596909,268.08299850141833,0.00019878045731047678,1.0,1279469.3353994014,2618.2121559673624,,,,,,,,,,,,,,,,,,,4.0
132.0,-29.142492126922903,4.82480375113931,34.957111748589824,26.055049686133884,6.350558353227758,-25.593187078927976,-39.137546124961204,2.8012533062663034,-5.0661638554033175,-5.066383061267893,39.92020177314549,40622.5428804266,25469.806041948545,25469.806041948545,66092.34892237514,76594.73462478115,76560.22465363063,25469.806041948545,102030.03069557917,102030.03069557917,102030.03069557917,128035.45899237474,124270.55207253607,3764.90691983867,0.0,90391.49160230061,54419.299861963234,39969.10193370819,26005.428296795573,65974.53023050376,19839.28186248598,1450.0,0.0,0.8868698640920925,2.87764835002702,0.001494314320929203,1.0,1.0,-4.769994726851394,353739.2721172691,1551095.4359015774,4.38485505614816,1551095.4359015774,4.38485505614816,0.7628900257309204,0.09210747816428373,3.8672416084340466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8672416084340466,1.2786335534887698,1.2789504673067313,3.024511282284297,6408.576475755123,15243.107769423557,6484.840255324017,0.0003423872842344014,23373.634428520392,2383.447398298134,19383.621488673372,1976.5793098227605,0.829294286601042,0.829294286601042,35067.52973306551,35405.22815468563,0.988091630454034,0.8,4232.279332323461,4273.035954225843,0.988091630454034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.498138713882557,4.82480375113931,-2.4160792742902695,7.2408830254295795,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9713735540403559,0.00025514449003295525,198.2185546220004,0.0,0.0,0.0,0.004253567494768804,8.690888354102813e-05,0.00016093172653609778,0.000622361868977527,0.09210747815207834,0.09210747815207834,0.09210747815207834,0.09216294207349267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494851.88272450207,593.3225946874653,0.0,0.09210747815207834,0.09210747816428373,0.09210747816428373,0.375,0.375,0.5,8.371993733032388,0.2317252930131417,0.2317252930131417,-2.1543655748246238e-11,0.000219205864596006,0.2963883344165197,-2.1543655748246238e-11,26005.428296795573,19839.28186248598,0.7628900257309204,1.001785820853286,0.6157306878654286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463946592161503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7470669977641,261.7470669977641,-11.402933002235898,245.7725662548506,277.7215677406688,124281.2598566085,124022.4448867948,258.8149698137146,0.0,nan,277.7215677406688,4.571567740668797,271.3317674435347,-1.8182325564652615,264.9419671463052,-8.20803285369476,258.5521668491885,-14.597833150811482,252.16236655203667,-20.987633447963304,245.7725662548506,-27.377433745149375,1.0,1.0,26022.012520719443,26022.012520719443,277.04214495882934,3.8921449588293626,277.04214495882934,277.04214495882934,76582.69806444267,76560.22465363063,22.473410812031943,0.0,8546.071908451686,8546.071908451686,0.889071350527221,3886.577816476217,277.04214495882934,3.8921449588293626,1.0,0.002,0.1835990116171761,0.004936778257037474,0.0002844418948046298,0.0017155581054839606,0.1422209474023149,0.1422209474023149,0.0,2.885903321869776e-13,1.0,1.0006069178329697,0.29638833443806334,0.09210747816428373,0.0,5.5860280289294355e-05,71.47135858890535,0.0,1601803.906263091,268.08383614459666,0.00021920588613966174,1.0,1279466.5228810688,2618.038564762434,,,,,,,,,,,,,,,,,,,3.0
133.0,-29.14029912875799,4.827105986661778,34.957332413967244,26.055986643210076,6.351262796499978,-25.591142936317894,-39.135650103539206,2.802106606836469,-5.0653661493802815,-5.06560537522963,39.92059204290001,40623.171299895504,25473.73175687037,25473.73175687037,66096.90305676588,76595.0312990781,76560.62872988405,25473.73175687037,102034.36048675442,102034.36048675442,102034.36048675442,128040.20305398037,124274.50203085628,3765.701023124092,0.0,90391.10027763581,54419.24028924615,39968.733320432955,26005.842567225944,65974.5758876589,19839.62935167596,1450.0,0.0,0.8868724086956886,2.877730543041576,0.001494314320929203,1.0,1.0,-4.755932728276434,353750.00081046805,1551112.235139228,4.384769559252332,1551112.235139228,4.384769559252332,0.7628912349365293,0.09210787855376151,3.8672109520169595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8672109520169595,1.2786295996913024,1.2789465125293014,3.024496658727918,6408.545490193935,15243.107769423557,6484.859978117399,0.000342395002955227,23373.718527170586,2383.455973973843,19383.68044142264,1976.5853213301832,0.8292938249808322,0.8292938249808323,35067.30734289106,35405.22815468563,0.988083797649102,0.8,4232.252492185413,4273.035954225843,0.988083797649102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.498986153598267,4.827105986661778,-2.4148930913397497,7.241999078001527,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9711534152915209,0.0002552023255797634,198.21677316443953,0.0,0.0,0.0,0.004253567494768804,8.692739607798477e-05,0.00016091321399914113,0.0006222853435017273,0.09210787849903644,0.09210787849903644,0.09210787849903644,0.09216583892451559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494845.3668171604,593.3247443442019,0.0,0.09210787849903644,0.09210787855376151,0.09210787855376151,0.375,0.375,0.5,8.37373254587879,0.24703796778345577,0.24703796778345577,-1.2050804798491299e-11,0.00023922584932734026,0.30967264695317454,-1.2050804798491299e-11,26005.842567225944,19839.62935167596,0.7628912349365293,1.0018541562027663,0.6157397869304745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463816603278716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7485969679453,261.7485969679453,-11.401403032054702,245.774695838946,277.7224980969452,124273.55952724724,124017.76325236876,255.79627487847208,0.0,nan,277.7224980969452,4.572498096945196,271.33293764533283,-1.8170623546671436,264.94337719370736,-8.206622806292614,258.55381674216926,-14.596183257830717,252.16425629057136,-20.98574370942862,245.774695838946,-27.375304161053975,1.0,1.0,26022.012520719443,26022.012520719443,277.0429699269708,3.8929699269708067,277.0429699269708,277.0429699269708,76582.64450037564,76560.62872988405,22.015770491590956,0.0,8546.071908451686,8546.071908451686,0.889073284109463,3886.5470067770443,277.0429699269708,3.8929699269708067,1.0,0.002,0.1835406508833682,0.004937178616519199,0.00028435193715651815,0.0017156480619156089,0.14217596857825907,0.14217596857825907,0.0,-9.278732296391645e-13,1.0,1.0006341032166306,0.30967264696522534,0.09210787855376151,0.0,5.83607320710356e-05,74.6704467344444,0.0,1601804.8543327495,268.0846338506197,0.00023922586137814505,1.0,1279463.8464020109,2617.8763134765004,,,,,,,,,,,,,,,,,,,3.0
134.0,-29.138110207645365,4.829376493884798,34.95755149886638,26.057136710174404,6.352176789331794,-25.589081507880472,-39.13373267333952,2.80314809136562,-5.064552895207669,-5.0648134653257415,39.92098775818719,40623.612150047724,25477.539144967137,25477.539144967137,66101.15129501486,76595.17925640322,76561.26363209981,25477.539144967137,102038.80277706694,102038.80277706694,102038.80277706694,128045.06657050684,124278.53704552467,3766.529524982167,0.0,90390.61403591315,54419.046936549494,39968.40788818184,26006.26379343989,65974.67168162174,19839.982596166887,1450.0,0.0,0.8868750059059034,2.8778142278278653,0.001494314320929203,1.0,1.0,-4.741572622596834,353760.9259939025,1551129.2689230475,4.384682295154844,1551129.2689230475,4.384682295154844,0.7628924613604644,0.09210828904209724,3.8671720934464027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8671720934464027,1.2786247739701397,1.2789416856120668,3.024477682720634,6408.505282311558,15243.107769423557,6484.885569633306,0.00034240501875279424,23373.82765796635,2383.4671022180205,19383.756936176273,1976.5931216242318,0.8292932257318938,0.8292932257318939,35067.025451507776,35405.22815468563,0.988073869169781,0.8,4232.218470881817,4273.035954225843,0.988073869169781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.499808050233803,4.829376493884798,-2.4137049972217084,7.243081491106507,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9709337394852486,0.00025526006564415135,198.21499505075815,0.0,0.0,0.0,0.004253567494768804,8.694612135418674e-05,0.00016089448872293915,0.0006222066767786772,0.09210828900869894,0.09210828900869894,0.09210828900869894,0.09216878903531103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494838.5089103855,593.3270060725058,0.0,0.09210828900869894,0.09210828904209724,0.09210828904209724,0.375,0.375,0.5,8.375547546972367,0.26199676760751345,0.26199676760751345,1.057287590811029e-11,0.0002605701180868891,0.3232408427289215,1.057287590811029e-11,26006.26379343989,19839.982596166887,0.7628924613604644,1.0019170934870807,0.6157455750001717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463686612040025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.750130844848,261.750130844848,-11.399869155151976,245.77682462137568,277.72343706831185,124268.17914762867,124011.7297131441,256.4494344845505,0.0,nan,277.72343706831185,4.5734370683118755,271.33411457894476,-1.8158854210552136,264.9447920895158,-8.205207910484205,258.5554696001608,-14.594530399839186,252.16614711077904,-20.98385288922094,245.77682462137568,-27.373175378624296,1.0,1.0,26022.012520719443,26022.012520719443,277.04383612857526,3.8938361285752876,277.04383612857526,277.04383612857526,76583.06696313745,76561.26363209981,21.803331037634052,0.0,8546.071908451686,8546.071908451686,0.8890757350190867,3886.5079539136345,277.04383612857526,3.8938361285752876,1.0,0.002,0.1834797365475697,0.0049375929488527735,0.00028425803139898976,0.0017157419680830796,0.14212901569949488,0.14212901569949488,0.0,-5.179307503710984e-13,1.0,1.0006618680300328,0.32324084271834863,0.09210828904209724,0.0,6.091433253099242e-05,77.93752018251018,0.0,1601805.8222461503,268.0854471047923,0.0002605701075140132,1.0,1279461.1209579713,2617.710637362459,,,,,,,,,,,,,,,,,,,3.0
135.0,-29.135924450601376,4.831615611569778,34.95776896798783,26.058197125699394,6.353009046912901,-25.58703110081513,-39.13182816524056,2.8041156986842726,-5.063755017681046,-5.064037160351325,39.92137929411474,40624.14025227446,25481.30588769684,25481.30588769684,66105.4461399713,76595.38676282308,76561.88679004904,25481.30588769684,102043.19267774589,102043.19267774589,102043.19267774589,128049.87073252154,124282.47929526097,3767.3914372605627,0.0,90390.17307613783,54418.926571643686,39968.051671660156,26006.678054775653,65974.7297264358,19840.330162791506,1450.0,0.0,0.8868775387705912,2.87789625632136,0.001494314320929203,1.0,1.0,-4.72763288428763,353771.63614813366,1551146.12294122,4.384597193347952,1551146.12294122,4.384597193347952,0.7628936737327046,0.09210871050926413,3.867137795221681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.867137795221681,1.278620290591858,1.278937201122564,3.0244614634041427,6408.470915526178,15243.107769423557,6484.907442128197,0.00034241357929093154,23373.92093651948,2383.4766139833155,19383.822314527206,1976.5997883606744,0.8292927133265805,0.8292927133265804,35066.77664173011,35405.22815468563,0.9880651058722635,0.8,4232.188442177549,4273.035954225843,0.9880651058722635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5006211727991365,4.831615611569778,-2.41253673745562,7.2441523490253985,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9707144347161675,0.0002553177342516735,198.21321953915836,0.0,0.0,0.0,0.004253567494768804,8.696472412575604e-05,0.00016087588595136988,0.0006221292189023151,0.09210871046070192,0.09210871046070192,0.09210871046070192,0.09217167942764376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494831.2725857138,593.3293913001304,0.0,0.09210871046070192,0.09210871050926413,0.09210871050926413,0.375,0.375,0.5,8.377436616046504,0.27660204361615115,0.27660204361615115,-2.1032064978498966e-11,0.0002821426703008001,0.3364042760637176,-2.1032064978498966e-11,26006.678054775653,19840.330162791506,0.7628936737327046,1.0019813103301447,0.6157530378786309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463556864800993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7516602000056,261.7516602000056,-11.398339799994403,245.77895145825823,277.72436894174297,124261.96583977954,124006.27239720683,255.69344257270907,0.0,nan,277.72436894174297,4.574368941742989,271.33528544506134,-1.8147145549386323,264.94620194829923,-8.203798051700744,258.5571184516891,-14.592881548310856,252.16803495498235,-20.98196504501763,245.77895145825823,-27.371048541741743,1.0,1.0,26022.012520719443,26022.012520719443,277.0446853510205,3.8946853510205415,277.0446853510205,277.0446853510205,76583.30383232243,76561.88679004904,21.41704227338778,0.0,8546.071908451686,8546.071908451686,0.8890778982919423,3886.4734841977893,277.0446853510205,3.8946853510205415,1.0,0.002,0.18341634504388318,0.004938015531330802,0.00028416027836265323,0.0017158397210740887,0.14208013918132661,0.14208013918132661,0.0,-5.632582074366344e-13,1.0,1.0006888031635883,0.33640427608474965,0.09210871050926413,0.0,6.339149942900323e-05,81.10678955241832,0.0,1601806.7727794582,268.08624498231893,0.00028214269133286507,1.0,1279458.4492082528,2617.5500898766304,,,,,,,,,,,,,,,,,,,3.0
136.0,-29.133739678032708,4.83382315876321,34.95798453873453,26.05911662047731,6.35369351411493,-25.58499635875263,-39.12994108451528,2.804950197945237,-5.0629978580143415,-5.063300862853198,39.92175944274868,40624.77188771501,25485.09435566225,25485.09435566225,66109.86624337727,76595.6924881273,76562.31603201258,25485.09435566225,102047.41038767483,102047.41038767483,102047.41038767483,128054.4845959947,124286.20004490307,3768.2845510916177,0.0,90389.78614910613,54418.86556078402,39967.68954258013,26007.074208319867,65974.76375089999,19840.662934750177,1450.0,0.0,0.886879909210358,2.8779740534870237,0.001494314320929203,1.0,1.0,-4.714633980636904,353781.79458171036,1551162.486917098,4.3845175491607655,1551162.486917098,4.3845175491607655,0.7628948483717939,0.09210914417821264,3.8671071064934512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8671071064934512,1.2786164239908537,1.278933333563209,3.024446608016599,6408.43943874257,15243.107769423557,6484.927474267786,0.0003424214197546351,23374.006372186628,2383.4853259968113,19383.882191932993,1976.6058941568215,0.8292922438405085,0.8292922438405085,35066.5540159662,35405.22815468563,0.9880572648117394,0.8,4232.1615736063495,4273.035954225843,0.9880572648117394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.50143898516695,4.83382315876321,-2.4114062245096393,7.24522938327285,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9704952821317575,0.0002553753888764173,198.21144485904392,0.0,0.0,0.0,0.004253567494768804,8.698316029909789e-05,0.000160857449778028,0.0006220529871690256,0.09210914412417028,0.09210914412417028,0.09210914412417028,0.09217441743495045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494823.6467695187,593.3319032881424,0.0,0.09210914412417028,0.09210914417821264,0.09210914417821264,0.375,0.375,0.5,8.379394815557257,0.2907529839220615,0.2907529839220615,-2.9672264645341784e-11,0.00030300483888368035,0.34866688221632103,-2.9672264645341784e-11,26007.074208319867,19840.662934750177,0.7628948483717939,1.0020477904701164,0.6157622942175497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446342730743334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75317233053454,261.75317233053454,-11.396827669465438,245.78107518976125,277.72526947130547,124254.2930813733,124001.47942384191,252.81365753139073,0.0,nan,277.72526947130547,4.575269471305489,271.336430614962,-1.8135693850379653,264.9475917586618,-8.202408241338162,258.5587529024298,-14.591247097570204,252.16991404608683,-20.980085953913147,245.78107518976125,-27.368924810238724,1.0,1.0,26022.012520719443,26022.012520719443,277.04547187533257,3.895471875332589,277.04547187533257,277.04547187533257,76583.32227317752,76562.31603201258,21.006241164941457,0.0,8546.071908451686,8546.071908451686,0.8890798339017975,3886.4426420259183,277.04547187533257,3.895471875332589,1.0,0.002,0.18335064610337343,0.004938441208142274,0.000284058926637858,0.0017159410724283898,0.142029463318929,0.142029463318929,0.0,-9.3375220749925e-13,1.0,1.000713893808685,0.3486668822459933,0.09210914417821264,0.0,6.56989375289628e-05,84.05889423972904,0.0,1601807.6753710283,268.08700214198564,0.000303004868555945,1.0,1279455.9151382383,2617.400778698285,,,,,,,,,,,,,,,,,,,3.0
137.0,-29.131559114973825,4.836000090598718,34.95819852378653,26.06022428898143,6.354569408741269,-25.582946262585406,-39.128036646265514,2.8059565579736914,-5.062225552391226,-5.06255066318552,39.92214481832242,40625.254239218855,25488.768190994408,25488.768190994408,66114.02243021326,76595.86565694965,76562.96857615,25488.768190994408,102051.73676714441,102051.73676714441,102051.73676714441,128059.21389238467,124290.00443438493,3769.20945799974,0.0,90389.3211442899,54418.70973285917,39967.346012700815,26007.477125240264,65974.82313794107,19841.00129819001,1450.0,0.0,0.8868823314155456,2.878053309341408,0.001494314320929203,1.0,1.0,-4.701339018161605,353792.14505453245,1551179.0760276553,4.384436166010868,1551179.0760276553,4.384436166010868,0.7628960395752618,0.09210958711030544,3.867070365940137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.867070365940137,1.2786117611146584,1.2789286695313034,3.024428902929011,6408.401923786523,15243.107769423557,6484.951347869085,0.0003424307640072927,23374.108198394533,2383.495709380322,19383.953551724895,1976.6131708304972,0.8292916840804345,0.8292916840804346,35066.28748787976,35405.22815468563,0.9880478774920671,0.8,4232.129406489923,4273.035954225843,0.9880478774920671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.502232051915669,4.836000090598718,-2.410273737686828,7.246273828285546,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9702766050281209,0.00025543294437151034,198.20967362998047,0.0,0.0,0.0,0.004253567494768804,8.700176971196421e-05,0.0001608388403651617,0.000621975113268293,0.09210958707665588,0.09210958707665588,0.09210958707665588,0.09217720755409277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494815.70581410726,593.3345185493708,0.0,0.09210958707665588,0.09210958711030544,0.09210958711030544,0.375,0.375,0.5,8.381423431718057,0.30457781200487943,0.30457781200487943,-1.5916157281026244e-12,0.0003251107942787712,0.3612116450239,-1.5916157281026244e-12,26007.477125240264,19841.00129819001,0.7628960395752618,1.0021098850387389,0.6157690510860334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463297810738374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75468738806734,261.75468738806734,-11.395312611932638,245.78319739368766,277.72617738244594,124248.79502480377,123995.49200814303,253.30301666072637,0.0,nan,277.72617738244594,4.576177382445962,271.3375813846889,-1.81241861531106,264.9489853869581,-8.201014613041878,258.5603893891906,-14.589610610809359,252.17179339143246,-20.97820660856752,245.78319739368766,-27.36680260631232,1.0,1.0,26022.012520719443,26022.012520719443,277.04629843103197,3.896298431031994,277.04629843103197,277.04629843103197,76583.76561593016,76562.96857615,20.79703978015459,0.0,8546.071908451686,8546.071908451686,0.8890821512103937,3886.4057177698373,277.04629843103197,3.896298431031994,1.0,0.002,0.18328258687215593,0.004938879939792094,0.00028395392605862945,0.001716046074113493,0.14197696302931473,0.14197696302931473,0.0,1.7212229905250176e-13,1.0,1.0007395604842038,0.36121164502549163,0.09210958711030544,0.0,6.805922729442333e-05,87.07860521760982,0.0,1601808.5972252854,268.08777444760875,0.00032511079587038694,1.0,1279453.333210924,2617.248054027135,,,,,,,,,,,,,,,,,,,3.0
138.0,-29.129379673644433,4.838146218310351,34.95841062792904,26.061124086286895,6.355239321723339,-25.580917774048302,-39.126150438655145,2.80677742509166,-5.061493775779184,-5.061840070274682,39.922518502903706,40625.88493929479,25492.46469310646,25492.46469310646,66118.34963240125,76596.18200219279,76563.42037849822,25492.46469310646,102055.88507160469,102055.88507160469,102055.88507160469,128063.74703322665,124293.5831014105,3770.1639318161506,0.0,90388.94678059335,54418.64972921795,39966.996723750446,26007.86196162196,65974.8586853724,19841.324867282667,1450.0,0.0,0.8868845943467853,2.8781283790328636,0.001494314320929203,1.0,1.0,-4.688998310576608,353801.94929326343,1551195.1620056895,4.384360134544982,1551195.1620056895,4.384360134544982,0.7628971922629075,0.09211004117780436,3.867041221660154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.867041221660154,1.2786079577279066,1.2789248652018688,3.0244151057310074,6408.372689179572,15243.107769423557,6484.969951084873,0.0003424380456017408,23374.18755049852,2383.503801043019,19384.009157981814,1976.6188410906695,0.8292912477109134,0.8292912477109133,35066.076065304216,35405.22815468563,0.9880404310426227,0.8,4232.103890024872,4273.035954225843,0.9880404310426227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.503030011716962,4.838146218310351,-2.4091784989907032,7.247324717301055,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9700580935392156,0.0002554904821966796,198.20790334370707,0.0,0.0,0.0,0.004253567494768804,8.702020460911599e-05,0.0001608204054680099,0.0006218991372288943,0.09211004112393448,0.09211004112393448,0.09211004112393448,0.09217984705947783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494807.3911562367,593.3372553896482,0.0,0.09211004112393448,0.09211004117780436,0.09211004117780436,0.375,0.375,0.5,8.383517610212536,0.31797775041081877,0.31797775041081877,-1.1993961379630491e-11,0.0003462944955003877,0.3728417596980762,-1.1993961379630491e-11,26007.86196162196,19841.324867282667,0.7628971922629075,1.0021749337533734,0.6157782790113372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463168565863267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7561860127621,261.7561860127621,-11.393813987237877,245.78531628137392,277.72705574415835,124241.20593730696,123990.65032418874,250.5556131181803,0.0,nan,277.72705574415835,4.577055744158372,271.3387078515596,-1.8112921484403728,264.9503599590041,-8.19964004099586,258.5620120665296,-14.587987933470401,252.17366417394686,-20.976335826053116,245.78531628137392,-27.364683718626054,1.0,1.0,26022.012520719443,26022.012520719443,277.047061890611,3.8970618906110417,277.047061890611,277.047061890611,76583.81786708557,76563.42037849822,20.397488587346743,0.0,8546.071908451686,8546.071908451686,0.8890839894019823,3886.376427768455,277.047061890611,3.8970618906110417,1.0,0.002,0.18321233961607805,0.004939321299966594,0.0002838455120226479,0.0017161544870681088,0.14192275601132393,0.14192275601132393,0.0,-9.092431668689116e-13,1.0,1.0007633547236188,0.37284175971007016,0.09211004117780436,0.0,7.024725215312904e-05,89.87790911782004,0.0,1601809.4710451933,268.0885062242208,0.0003462945074943491,1.0,1279450.8875863065,2617.1067351108786,,,,,,,,,,,,,,,,,,,3.0
