time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
139.0,-29.127208224456098,4.840262400027139,34.95862111902789,26.062258891202532,6.356145227356999,-25.578872879303297,-39.12425054060293,2.8078098823321267,-5.060750896516026,-5.06111942371705,39.92289615550039,40626.34360946865,25496.058196141283,25496.058196141283,66122.40180560993,76596.33213929796,76564.06255000253,25496.058196141283,102060.12074614382,102060.12074614382,102060.12074614382,128068.37250513966,124297.22411245893,3771.148392680728,0.0,90388.4718402037,54418.48331087172,39966.65392147997,26008.25175899584,65974.90568047581,19841.65254681239,1450.0,0.0,0.8868868940203565,2.878204501896691,0.001494314320929203,1.0,1.0,-4.676445107633583,353811.8924630925,1551211.4189234637,4.384282868856016,1551211.4189234637,4.384282868856016,0.7628983574395568,0.09211050408568403,3.8670038823472255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8670038823472255,1.2786031739964936,1.2789200802847913,3.024397217989254,6408.334787201267,15243.107769423557,6484.994068445761,0.00034244748577881063,23374.29043007295,2383.514291840022,19384.08124638744,1976.626192062268,0.8292906817589731,0.8292906817589731,35065.80519269095,35405.22815468563,0.9880308907381041,0.8,4232.071198570084,4273.035954225843,0.9880308907381041,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.503805737221965,4.840262400027139,-2.4080839243911365,7.248346324418275,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9698404361482007,0.00025554782089870867,198.20613958062694,0.0,0.0,0.0,0.004253567494768804,8.703877695958959e-05,0.0001608018331175363,0.0006218213129540635,0.09211050407789077,0.09211050407789077,0.09211050407789077,0.09218252412688986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494798.77457570407,593.3400911157108,0.0,0.09211050407789077,0.09211050408568403,0.09211050408568403,0.375,0.375,0.5,8.385678211249221,0.3310606912946241,0.3310606912946241,1.2960299500264227e-11,0.0003685272010329754,0.38467431608347624,1.2960299500264227e-11,26008.25175899584,19841.65254681239,0.7628983574395568,1.0022356398029344,0.6157847925729031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446303938978264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7576919197861,261.7576919197861,-11.392308080213866,245.7874332207823,277.7279506187866,124236.18976861806,123984.41662374178,251.773144876267,0.0,nan,277.7279506187866,4.5779506187866446,271.33984713917505,-1.8101528608249282,264.9517436595432,-8.198256340456794,258.56364018002836,-14.58635981997162,252.17553670040118,-20.974463299598796,245.7874332207823,-27.362566779217673,1.0,1.0,26022.012520719443,26022.012520719443,277.04785767946925,3.8978576794692685,277.04785767946925,277.04785767946925,76584.45264782585,76564.06255000253,20.390097823314136,0.0,8546.071908451686,8546.071908451686,0.8890863444676621,3886.3389017589616,277.04785767946925,3.8978576794692685,1.0,0.002,0.18313986646359023,0.004939774423643573,0.0002837336550564529,0.0017162663446472852,0.14186682752822646,0.14186682752822646,0.0,-2.9626171307861604e-13,1.0,1.0007875619954445,0.38467431607051594,0.09211050408568403,0.0,7.247315209811434e-05,92.72565902757778,0.0,1601810.3591856747,268.08924910348395,0.0003685271880726759,1.0,1279448.4073501527,2616.9629814466916,,,,,,,,,,,,,,,,,,,5.0
140.0,-29.125035496588698,4.842348552105461,34.958829762592984,26.063095265440666,6.356748580814582,-25.576857088836384,-39.12237756941465,2.808570175514625,-5.060042815997576,-5.060432716591048,39.92326381647013,40627.01643808024,25499.66176689351,25499.66176689351,66126.67820497375,76596.69009394922,76564.54516435087,25499.66176689351,102064.20693124438,102064.20693124438,102064.20693124438,128072.83300418881,124300.67207166567,3772.160932523142,0.0,90388.1211480959,54418.4475017588,39966.30405148567,26008.626072944426,65974.9301244301,19841.96755863343,1450.0,0.0,0.8868890571167503,2.8782770385246526,0.001494314320929203,1.0,1.0,-4.6647124960008455,353821.36755428335,1551227.2458532485,4.384210192210223,1551227.2458532485,4.384210192210223,0.7628994896917725,0.09211097752153984,3.8669762267596965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8669762267596965,1.27859965131816,1.2789165567333494,3.024383920934966,6408.3066123388335,15243.107769423557,6485.011995428831,0.00034245450306636256,23374.366907819327,2383.5220903998134,19384.13483133951,1976.631656206708,0.8292902608992169,0.8292902608992169,35065.604568917544,35405.22815468563,0.9880238246539699,0.8,4232.0469854060475,4273.035954225843,0.9880238246539699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.504583636033931,4.842348552105461,-2.4070222416098224,7.249370793715284,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9696227033266479,0.00025560520522757707,198.20437481035506,0.0,0.0,0.0,0.004253567494768804,8.705708967375055e-05,0.00016078352040337535,0.0006217460510545851,0.09211097732360388,0.09211097732360388,0.09211097732360388,0.09218507215133229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494789.8085872162,593.3430405579991,0.0,0.09211097732360388,0.09211097752153984,0.09211097752153984,0.375,0.375,0.5,8.387901056366427,0.34374827172615596,0.34374827172615596,-4.1666226024972275e-11,0.0003899005934613342,0.3957202205901922,-4.1666226024972275e-11,26008.626072944426,19841.96755863343,0.7628994896917725,1.0023000870218044,0.6157947626690446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462910689693127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75917639656353,261.75917639656353,-11.390823603436445,245.78954603649686,277.728806756619,124228.0215360837,123979.83132212026,248.19021396343453,0.0,nan,277.728806756619,4.578806756619031,271.3409546126014,-1.8090453873985552,264.9531024684999,-8.196897531500099,258.565250324613,-14.584749675387002,252.17739818055082,-20.972601819449153,245.78954603649686,-27.36045396350312,1.0,1.0,26022.012520719443,26022.012520719443,277.0486008586626,3.8986008586626326,277.0486008586626,277.0486008586626,76584.37720367109,76564.54516435087,19.8320393202157,0.0,8546.071908451686,8546.071908451686,0.8890880887583577,3886.311107893495,277.0486008586626,3.8986008586626326,1.0,0.002,0.18306531553828628,0.004940230708964702,0.0002836185587748424,0.001716381440461167,0.1418092793874212,0.1418092793874212,0.0,-7.639904334166836e-13,1.0,1.0008101589808391,0.3957202206318584,0.09211097752153984,0.0,7.455092005845469e-05,95.3838797389033,0.0,1601811.20598429,268.0899571840024,0.00038990063512756024,1.0,1279446.043913525,2616.8290334102226,,,,,,,,,,,,,,,,,,,3.0
141.0,-29.122864871940383,4.844405029206329,34.95903657266982,26.064018916245573,6.357440530978969,-25.574834331610045,-39.12049977863205,2.809409993754707,-5.059347877987932,-5.059759152486496,39.92362818607675,40627.63205465261,25503.22276785902,25503.22276785902,66130.85482251164,76596.98654137799,76565.03587688334,25503.22276785902,102068.25864474237,102068.25864474237,102068.25864474237,128077.25324996133,124304.05250206203,3773.200747899301,0.0,90387.73408624879,54418.379611596196,39965.94941628066,26008.99460521896,65974.94402149961,19842.27787019342,1450.0,0.0,0.8868911652069039,2.8783481825196406,0.001494314320929203,1.0,1.0,-4.653289069782602,353830.6614941701,1551242.9312183198,4.38413936391965,1551242.9312183198,4.38413936391965,0.7629006107837737,0.09211145996422308,3.8669457302497925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8669457302497925,1.2785957601976903,1.2789126646484519,3.0243692734065566,6408.275575983789,15243.107769423557,6485.031742193694,0.0003424622328708492,23374.451153833503,2383.5306811024666,19384.19385574114,1976.6376750206382,0.8292897971451217,0.8292897971451217,35065.38333571874,35405.22815468563,0.9880160327057945,0.8,4232.020284902704,4273.035954225843,0.9880160327057945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.505352345353367,4.844405029206329,-2.4059781315211826,7.2503831607275115,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9694052339367546,0.00025566254585880995,198.20261177977594,0.0,0.0,0.0,0.004253567494768804,8.707545308541134e-05,0.00016076515699171455,0.0006216701374020481,0.09211145989991776,0.09211145989991776,0.09211145989991776,0.09218756986633267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494780.5343432824,593.3460905924063,0.0,0.09211145989991776,0.09211145996422308,0.09211145996422308,0.375,0.375,0.5,8.390184355316723,0.35605300319821254,0.35605300319821254,-3.342393029015511e-11,0.0004112744985604877,0.4064700827038905,-3.342393029015511e-11,26008.99460521896,19842.27787019342,0.7629006107837737,1.0023631820128747,0.6158039640232671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462781916109806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7606512025291,261.7606512025291,-11.38934879747086,245.79165592041608,277.72964648463324,124221.06248234068,123974.48913143111,246.5733509095594,0.0,nan,277.72964648463324,4.579646484633258,271.3420483717982,-1.8079516282017494,264.9544502588851,-8.19554974111486,258.5668521461584,-14.58314785384158,252.17925403328354,-20.970745966716436,245.79165592041608,-27.3583440795839,1.0,1.0,26022.012520719443,26022.012520719443,277.0493318424259,3.8993318424259087,277.0493318424259,277.0493318424259,76584.6046250685,76565.03587688334,19.568748185163713,0.0,8546.071908451686,8546.071908451686,0.889090012228572,3886.2804589010416,277.0493318424259,3.8993318424259087,1.0,0.002,0.18298874268453216,0.004940693659601886,0.00028350032191996785,0.001716499676599762,0.1417501609599839,0.1417501609599839,0.0,-1.480270333392708e-12,1.0,1.0008321494273476,0.40647008273731444,0.09211145996422308,0.0,7.657284756324107e-05,97.97064937392324,0.0,1601812.0376434647,268.09065212201205,0.000411274531984418,1.0,1279443.725701984,2616.6987977180765,,,,,,,,,,,,,,,,,,,3.0
142.0,-29.120698933188393,4.8464327565192695,34.95924184551931,26.06507552498954,6.358268364161889,-25.572802203422384,-39.11861308207733,2.810371635952715,-5.058637433400577,-5.059071217056596,39.92399743907954,40628.149642444725,25506.67273195785,25506.67273195785,66134.82237440257,76597.18850443285,76565.73929685142,25506.67273195785,102072.41202880927,102072.41202880927,102072.41202880927,128081.78196621723,124307.51349492776,3774.268471289473,0.0,90387.29221366564,54418.25335772863,39965.5987288189,26009.369937407955,65974.96866622685,19842.5937777141,1450.0,0.0,0.8868933286990319,2.8784208363585653,0.001494314320929203,1.0,1.0,-4.641575502456931,353840.15392940125,1551258.8269254528,4.384066674453693,1551258.8269254528,4.384066674453693,0.7629017475419697,0.09211194997974576,3.8669110329451426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8669110329451426,1.2785913046607236,1.2789082080071648,3.0243526753619165,6408.240406718908,15243.107769423557,6485.054117345617,0.0003424709917851105,23374.54661966305,2383.5404159078844,19384.26073656758,1976.644494966944,0.8292892714445731,0.8292892714445731,35065.13162794422,35405.22815468563,0.988007167442179,0.8,4231.989906440918,4273.035954225843,0.988007167442179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.506097085267838,4.8464327565192695,-2.404931204236339,7.251363960755608,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9691882864699609,0.00025571977451339895,198.20085258645074,0.0,0.0,0.0,0.004253567494768804,8.709390719429427e-05,0.00016074670288283163,0.0006215931988871764,0.09211194993666039,0.09211194993666039,0.09211194993666039,0.09219012170835765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494770.98472945485,593.3492308708347,0.0,0.09211194993666039,0.09211194997974576,0.09211194997974576,0.375,0.375,0.5,8.392529506011039,0.3680968510033722,0.3680968510033722,-3.5697667044587433e-11,0.00043378365603530256,0.4174957145996814,-3.5697667044587433e-11,26009.369937407955,19842.5937777141,0.7629017475419697,1.00242294481388,0.6158115792064426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462653269470187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76213002307185,261.76213002307185,-11.38786997692813,245.7937638315461,277.7304962146013,124215.60438857753,123968.35984546194,247.24454311561232,0.0,nan,277.7304962146013,4.5804962146013395,271.34314973798786,-1.8068502620121194,264.95580326135484,-8.194196738645132,258.5684567847805,-14.581543215219483,252.18111030816044,-20.968889691839536,245.7937638315461,-27.356236168453876,1.0,1.0,26022.012520719443,26022.012520719443,277.050102087012,3.900102087012044,277.050102087012,277.050102087012,76585.09540615535,76565.73929685142,19.35610930393159,0.0,8546.071908451686,8546.071908451686,0.8890922006468613,3886.245588109868,277.050102087012,3.900102087012044,1.0,0.002,0.1829100962143149,0.00494116847071666,0.00028337888056086694,0.0017166211173993955,0.14168944028043345,0.14168944028043345,0.0,-2.039737736353464e-12,1.0,1.0008547030108719,0.41749571463537904,0.09211194997974576,0.0,7.864645999814849e-05,100.62353358344868,0.0,1601812.8888216831,268.0913625665994,0.0004337836917329696,1.0,1279441.3580193892,2616.5652299304425,,,,,,,,,,,,,,,,,,,3.0
143.0,-29.118546558291975,4.848431820481573,34.959445437095034,26.066197861824207,6.359159065639796,-25.570775995901105,-39.11673103049395,2.8113885027806695,-5.057952269741122,-5.058407915773268,39.92435946012868,40628.60019940276,25510.112320856213,25510.112320856213,66138.71252025897,76597.33975518844,76566.34889974157,25510.112320856213,102076.46122059779,102076.46122059779,102076.46122059779,128086.19525983732,124310.8325656996,3775.362694137717,0.0,90386.81821260203,54418.078654996374,39965.26617511739,26009.734039239524,65975.00021435691,19842.900498222327,1450.0,0.0,0.886895392984378,2.878490887687038,0.001494314320929203,1.0,1.0,-4.630471646965873,353849.30664152827,1551274.4114281018,4.383997318382882,1551274.4114281018,4.383997318382882,0.7629028604554888,0.09211244913220336,3.866873213157136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.866873213157136,1.2785865932875444,1.278903495466255,3.024334240213252,6408.201344851045,15243.107769423557,6485.078967576949,0.0003424807198815451,23374.652653482026,2383.5512283483176,19384.33501557201,1976.652069317454,0.8292886873202117,0.8292886873202117,35064.857267943626,35405.22815468563,0.9879975043748616,0.8,4231.956794095424,4273.035954225843,0.9879975043748616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.506839585499319,4.848431820481573,-2.4039099907071155,7.252341811188689,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9689727494967887,0.00025577665647030383,198.19910444073614,0.0,0.0,0.0,0.004253567494768804,8.711231947106693e-05,0.00016072829060605898,0.0006215159215411051,0.09211244914111137,0.09211244914111137,0.09211244914111137,0.09219257989575083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494761.1158929873,593.352475127213,0.0,0.09211244914111137,0.09211244913220336,0.09211244913220336,0.375,0.375,0.5,8.39493342839835,0.3798287811748082,0.3798287811748082,-7.44648787076585e-12,0.0004556460321509803,0.4279362688074002,-7.44648787076585e-12,26009.734039239524,19842.900498222327,0.7629028604554888,1.002481429410688,0.6158181139431284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462524902831282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7636166104546,261.7636166104546,-11.386383389545358,245.79586835724012,277.7313648636681,124210.62718265953,123962.08409783448,248.54308482507366,0.0,nan,277.7313648636681,4.581364863668114,271.34426556238657,-1.8057344376134097,264.9571662610571,-8.192833738942852,258.5700669598388,-14.579933040161166,252.18296765853682,-20.967032341463153,245.79586835724012,-27.354131642759853,1.0,1.0,26022.012520719443,26022.012520719443,277.0508367196505,3.900836719650499,277.0508367196505,277.0508367196505,76585.89144303866,76566.34889974157,19.542543297095108,0.0,8546.071908451686,8546.071908451686,0.889094586001059,3886.2075792229216,277.0508367196505,3.900836719650499,1.0,0.002,0.1828294863065137,0.004941647622527969,0.0002832543824837233,0.0017167456175645173,0.14162719124186163,0.14162719124186163,0.0,4.8240491462570034e-14,1.0,1.0008760589600199,0.4279362688148467,0.09211244913220336,0.0,8.06099075323128e-05,103.13546553798962,0.0,1601813.7099316467,268.09204773025886,0.0004556460395974682,1.0,1279439.0751117952,2616.4389628660792,,,,,,,,,,,,,,,,,,,4.0
144.0,-29.116401073888106,4.850402476798783,34.95964731074291,26.067181024141632,6.359914786351579,-25.56876948788187,-39.114866965077795,2.812283198675911,-5.057283881902492,-5.057761107484415,39.92471706100262,40629.15375708881,25513.521229529233,25513.521229529233,66142.67498661805,76597.58388797024,76566.93388784009,25513.521229529233,102080.45511736932,102080.45511736932,102080.45511736932,128090.54589559506,124314.06342441442,3776.4824711806473,0.0,90386.40699580869,54417.976858438655,39964.922374855596,26010.090778225745,65975.01315308134,19843.201217719874,1450.0,0.0,0.8868973893115617,2.878559194820403,0.001494314320929203,1.0,1.0,-4.619760001641396,353858.2319500915,1551289.805766404,4.383930245786113,1551289.805766404,4.383930245786113,0.7629039585794732,0.09211295721604092,3.8668409126939545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8668409126939545,1.278582447988544,1.2788993491398277,3.024318782709116,6408.16859225463,15243.107769423557,6485.099802826874,0.00034248887647591626,23374.74156205671,2383.5602944998254,19384.39729352833,1976.6584199016313,0.8292881973503508,0.8292881973503506,35064.62294692717,35405.22815468563,0.9879892515113063,0.8,4231.928514031142,4273.035954225843,0.9879892515113063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.507575462824664,4.850402476798783,-2.402908462655157,7.2533109394539395,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9687579540009817,0.00025583336792595225,198.19736192212676,0.0,0.0,0.0,0.004253567494768804,8.713055933354265e-05,0.00016071005074358327,0.0006214401992964092,0.09211295724857513,0.09211295724857513,0.09211295724857513,0.0921949751658078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494750.95190216764,593.3558156301598,0.0,0.09211295724857513,0.09211295721604092,0.09211295721604092,0.375,0.375,0.5,8.397393965706184,0.39123316004150865,0.39123316004150865,5.6843418860808015e-12,0.0004772255819034399,0.438001105843,5.6843418860808015e-12,26010.090778225745,19843.201217719874,0.7629039585794732,1.0025412929156632,0.6158263835858173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446239734232586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7650966551227,261.7650966551227,-11.384903344877273,245.79796769576294,277.73222561448864,124204.18295818084,123956.7337482701,247.44920991075827,0.0,nan,277.73222561448864,4.582225614488664,271.34537403071937,-1.8046259692806075,264.95852244695675,-8.191477553043228,258.5716708632858,-14.57832913671416,252.18481927952257,-20.965180720477406,245.79796769576294,-27.352032304237042,1.0,1.0,26022.012520719443,26022.012520719443,277.0515519790482,3.901551979048236,277.0515519790482,277.0515519790482,76586.35285051828,76566.93388784009,19.41896267818811,0.0,8546.071908451686,8546.071908451686,0.8890966232389819,3886.175117257424,277.0515519790482,3.901551979048236,1.0,0.002,0.18274698373074877,0.004942132255175066,0.00028312694211199917,0.0017168730583140392,0.1415634710559996,0.1415634710559996,0.0,4.2603854472078595e-13,1.0,1.0008966456092776,0.43800110583731566,0.09211295721604092,0.0,8.25025752155085e-05,105.55683486485486,0.0,1601814.5113027573,268.0927161180975,0.000477225576219098,1.0,1279436.848960476,2616.3173857736506,,,,,,,,,,,,,,,,,,,4.0
145.0,-29.114246123218056,4.852345314816932,34.95984759863987,26.067916361521952,6.360417941013376,-25.566779716796997,-39.1130204667337,2.812951535323822,-5.056615440704093,-5.05711466267819,39.925075042582066,40629.897901886,25516.85944204994,25516.85944204994,66146.75734393594,76598.00428025823,76567.61468679909,25516.85944204994,102084.47412884903,102084.47412884903,102084.47412884903,128094.92166202031,124317.29398823982,3777.62767378049,0.0,90386.0986027507,54417.99222722157,39964.56263947681,26010.44753317127,65975.01017264808,19843.501975094332,1450.0,0.0,0.8868993823716727,2.8786274588220744,0.001494314320929203,1.0,1.0,-4.609083651506921,353867.15241928014,1551305.2166076838,4.3838632831611815,1551305.2166076838,4.3838632831611815,0.7629050576614571,0.09211347316924778,3.8668165808618253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8668165808618253,1.2785793514732233,1.2788962518570248,3.0243070767616773,6408.143788756683,15243.107769423557,6485.11558062223,0.00034249505332034923,23374.80889321254,2383.567160366949,19384.4444544145,1976.6632289736558,0.8292878261795441,0.8292878261795441,35064.44643342164,35405.22815468563,0.9879830346564743,0.8,4231.907210721014,4273.035954225843,0.9879830346564743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.508296079050206,4.852345314816932,-2.4019146544936403,7.2542599693105725,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9685422625026759,0.0002558903412606026,198.19561174605178,0.0,0.0,0.0,0.004253567494768804,8.714863078220936e-05,0.00016069197929491656,0.0006213664099490885,0.092113473040471,0.092113473040471,0.092113473040471,0.09219736872465384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494740.51740430633,593.3592445577317,0.0,0.092113473040471,0.09211347316924778,0.09211347316924778,0.375,0.375,0.5,8.399910836077733,0.4023627942586927,0.4023627942586927,2.7853275241795927e-12,0.000499221974109787,0.4480310111712811,2.7853275241795927e-12,26010.44753317127,19843.501975094332,0.7629050576614571,1.0026032155332514,0.61583769059774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462270192424873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76654924671203,261.76654924671203,-11.383450753287946,245.80006212926762,277.73303636416915,124195.33002864865,123952.47071152,242.85931712865496,0.0,nan,277.73303636416915,4.583036364169175,271.3464415171427,-1.8035584828572837,264.9598466701685,-8.190153329831503,258.5732518232612,-14.57674817673876,252.18665697626307,-20.96334302373691,245.80006212926762,-27.34993787073236,1.0,1.0,26022.012520719443,26022.012520719443,277.05227808606253,3.9022780860625517,277.05227808606253,277.05227808606253,76586.03502112413,76567.61468679909,18.42033432504104,0.0,8546.071908451686,8546.071908451686,0.8890981578813367,3886.1506637661346,277.05227808606253,3.9022780860625517,1.0,0.002,0.18266259518222555,0.004942625249910925,0.0002829965792755187,0.0017170034200976979,0.14149828963775934,0.14149828963775934,0.0,-6.26783347446036e-13,1.0,1.000917160014098,0.44803101116849575,0.09211347316924778,0.0,8.438853756260078e-05,107.96961683070732,0.0,1601815.3133426635,268.0933845592959,0.0004992219713244594,1.0,1279434.624052037,2616.1962985792907,,,,,,,,,,,,,,,,,,,3.0
146.0,-29.112093115372197,4.8542606570065185,34.96004629058083,26.06882097842174,6.361094930022044,-25.56477431081608,-39.11115654101593,2.813776126428726,-5.055959664583611,-5.056480680548157,39.92542955660355,40630.51131714851,25520.158944203286,25520.158944203286,66150.6702613518,76598.30592154332,76568.29354863688,25520.158944203286,102088.45249284017,102088.45249284017,102088.45249284017,128099.25117078972,124320.45364763332,3778.7975231563987,0.0,90385.72158044598,54417.92697979324,39964.21622294749,26010.798677949555,65975.01490089705,19843.79815290144,1450.0,0.0,0.8869013245364272,2.8786944049040906,0.001494314320929203,1.0,1.0,-4.598725645786317,353875.90108402586,1551320.4782878454,4.3837980307099045,1551320.4782878454,4.3837980307099045,0.7629061451974506,0.09211399684863346,3.866787140652875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.866787140652875,1.2785755310255729,1.2788924304624631,3.024293087754653,6408.114147729433,15243.107769423557,6485.134434821955,0.00034250243470929667,23374.889357158947,2383.5753654060204,19384.500810879203,1976.6689757337322,0.8292873824851872,0.8292873824851872,35064.23286127119,35405.22815468563,0.9879755125963063,0.8,4231.881434825044,4273.035954225843,0.9879755125963063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.509008338911785,4.8542606570065185,-2.400937337081125,7.255197994087643,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9683268172085049,0.0002559472749000193,198.19386317873884,0.0,0.0,0.0,0.004253567494768804,8.716687630356247e-05,0.00016067373377356343,0.0006212911275962986,0.09211399682113063,0.09211399682113063,0.09211399682113063,0.09219971479165055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494729.8017879735,593.3627651860802,0.0,0.09211399682113063,0.09211399684863346,0.09211399684863346,0.375,0.375,0.5,8.402482375644196,0.41321573771779185,0.41321573771779185,3.353761712787673e-12,0.0005210159645230306,0.4577550347618171,3.353761712787673e-12,26010.798677949555,19843.79815290144,0.7629061451974506,1.002662452759103,0.6158469441527337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462142483766014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.767995003185,261.767995003185,-11.382004996814999,245.80215379429288,277.73383621208495,124188.65161323639,123946.93506251571,241.71655072068836,0.0,nan,277.73383621208495,4.583836212084975,271.3474997285047,-1.802500271495262,264.9611632449513,-8.18883675504867,258.57482676142035,-14.575173238579623,252.18849027785544,-20.96150972214454,245.80215379429288,-27.3478462057071,1.0,1.0,26022.012520719443,26022.012520719443,277.0529915037327,3.9029915037327214,277.0529915037327,277.0529915037327,76586.27249591217,76568.29354863688,17.9789472752891,0.0,8546.071908451686,8546.071908451686,0.8891000147135227,3886.1210763561394,277.0529915037327,3.9029915037327214,1.0,0.002,0.18257637829860393,0.004943124173790532,0.0002828633761703826,0.0017171366231503037,0.1414316880851913,0.1414316880851913,0.0,-6.793138100646967e-13,1.0,1.0009370480764181,0.45775503475846335,0.09211399684863346,0.0,8.621687153399401e-05,110.30866249085469,0.0,1601816.1004959226,268.09404033541637,0.0005210159611692688,1.0,1279432.4420291875,2616.0790454322578,,,,,,,,,,,,,,,,,,,3.0
147.0,-29.109931542892994,4.856147885065504,34.960242906275845,26.069366780016594,6.361409896699565,-25.56279739897014,-39.109319472312905,2.8142757631382245,-5.055363270502994,-5.055903649108236,39.9257670203882,40631.39251096071,25523.532700497377,25523.532700497377,66154.92521145809,76598.86009848362,76568.63045445239,25523.532700497377,102092.16315494977,102092.16315494977,102092.16315494977,128103.28688932607,124323.29790342013,3779.9889859059513,0.0,90385.496257989,54418.028710738,39963.85283027888,26011.123734376306,65974.9765646552,19844.07297421545,1450.0,0.0,0.8869030386313436,2.8787553449215904,0.001494314320929203,1.0,1.0,-4.589677103406473,353883.86400261975,1551335.0060680772,4.383740441063436,1551335.0060680772,4.383740441063436,0.7629071768241031,0.09211453073137937,3.8667698243775592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8667698243775592,1.2785732161488759,1.2788901150120158,3.0242850198477145,6408.097052802753,15243.107769423557,6485.145308242516,0.0003425066917171307,23374.9357637388,2383.5800975602065,19384.533312260908,1976.672289952319,0.8292871265268611,0.8292871265268611,35064.10724128544,35405.22815468563,0.9879710882369198,0.8,4231.866273823587,4273.035954225843,0.9879710882369198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.509736627932174,4.856147885065504,-2.4000092437183986,7.256157128783903,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9681105668930924,0.00025600444675705593,198.19210768668825,0.0,0.0,0.0,0.004253567494768804,8.718486238238889e-05,0.00016065574769473702,0.0006212187972988237,0.09211453050011019,0.09211453050011019,0.09211453050011019,0.0922018447935374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494718.7719984251,593.3663876457672,0.0,0.09211453050011019,0.09211453073137937,0.09211453073137937,0.375,0.375,0.5,8.405101800053375,0.4236126099285684,0.4236126099285684,-4.661160346586257e-12,0.000540378605251135,0.46622654570177247,-4.661160346586257e-12,26011.123734376306,19844.07297421545,0.7629071768241031,1.00272752877186,0.6158606584898461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462014892496964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.769403034803,261.769403034803,-11.380596965196958,245.80424138243316,277.7345646871457,124178.48390079735,123943.0745894394,235.4093113579459,0.0,nan,277.7345646871457,4.584564687145701,271.34850002622494,-1.8014999737750372,264.96243536518824,-8.187564634811736,258.5763707044062,-14.573629295593776,252.19030604341998,-20.959693956579997,245.80424138243316,-27.345758617566815,1.0,1.0,26022.012520719443,26022.012520719443,277.05360795747316,3.9036079574731843,277.05360795747316,277.05360795747316,76585.77949083842,76568.63045445239,17.149036386035732,0.0,8546.071908451686,8546.071908451686,0.8891011068721651,3886.103673499447,277.05360795747316,3.9036079574731843,1.0,0.002,0.1824885686064003,0.004943619931029897,0.0002827276716381882,0.001717272323132144,0.1413638358190941,0.1413638358190941,0.0,-5.229667827261197e-12,1.0,1.0009543740113045,0.4662265457064336,0.09211453073137937,0.0,8.780968586767881e-05,112.34638643185781,0.0,1601816.8156926092,268.094636729497,0.0005403786099122954,1.0,1279430.4560108958,2615.977273270333,,,,,,,,,,,,,,,,,,,4.0
148.0,-29.10778612343151,4.858008045846767,34.9604378425919,26.07053458867597,6.362349257088983,-25.560772585405655,-39.107437630277104,2.8153357197798368,-5.054743614472272,-5.0553048515825285,39.92611177926724,40631.80484026341,25526.78071088043,25526.78071088043,66158.58555114384,76598.97645711224,76569.2380639015,25526.78071088043,102096.01877478193,102096.01877478193,102096.01877478193,128107.47782601362,124326.27473447198,3781.2030915416335,0.0,90385.005053659,54417.83343959588,39963.524015625684,26011.45905123169,65974.98306685737,19844.356234987303,1450.0,0.0,0.8869048370285015,2.8788185739784757,0.001494314320929203,1.0,1.0,-4.580118684828847,353892.12743764074,1551349.8480070143,4.383680019218222,1551349.8480070143,4.383680019218222,0.7629082319412466,0.09211506999944255,3.8667308817585218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8667308817585218,1.2785683052705992,1.2788852029165607,3.024266177895093,6408.05712896612,15243.107769423557,6485.170701113394,0.0003425166334059364,23375.044143892806,2383.591149260227,19384.609213251253,1976.6800296993626,0.8292865285696527,0.8292865285696526,35063.824733744026,35405.22815468563,0.9879611382829643,0.8,4231.832178156231,4273.035954225843,0.9879611382829643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.510437772322545,4.858008045846767,-2.3990724689735408,7.2570805148203075,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9678959840991078,0.00025606120301016583,198.1903653438444,0.0,0.0,0.0,0.004253567494768804,8.720329037710073e-05,0.00016063731970002517,0.0006211412848470039,0.0921150699876692,0.0921150699876692,0.0921150699876692,0.09220405688151045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494707.5349831225,593.3700781787779,0.0,0.0921150699876692,0.09211506999944255,0.09211506999944255,0.375,0.375,0.5,8.407771407035181,0.43371435515138046,0.43371435515138046,-5.343281372915953e-12,0.0005612371102756697,0.4751861667537014,-5.343281372915953e-12,26011.45905123169,19844.356234987303,0.7629082319412466,1.0027829106693429,0.6158668475759693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461886795936496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77083549517346,261.77083549517346,-11.37916450482652,245.80632852117978,277.7353424691423,124175.05846058442,123935.56489094494,239.49356963949066,0.0,nan,277.7353424691423,4.585342469142347,271.3495396795612,-1.8004603204387877,264.9637368898906,-8.186263110109394,258.5779341004561,-14.572065899543873,252.19213131081068,-20.957868689189297,245.80632852117978,-27.343671478820198,1.0,1.0,26022.012520719443,26022.012520719443,277.0542778530958,3.9042778530958344,277.0542778530958,277.0542778530958,76586.94010136327,76569.2380639015,17.702037461771397,0.0,8546.071908451686,8546.071908451686,0.8891035630271724,3886.064536167314,277.0542778530958,3.9042778530958344,1.0,0.002,0.18239907447325224,0.004944127177052581,0.00028258936983403463,0.0017174106300354033,0.1412946849170173,0.1412946849170173,0.0,-1.305622276959184e-13,1.0,1.0009726975226054,0.4751861667590447,0.09211506999944255,0.0,8.949413326451896e-05,114.50133529093685,0.0,1601817.5598694757,268.0952563855277,0.0005612371156189511,1.0,1279428.3950714823,2615.8695083093135,,,,,,,,,,,,,,,,,,,6.0
149.0,-29.10565012031218,4.859841631633136,34.96063117335664,26.071546144690387,6.363131702031215,-25.558771938086167,-39.10558201661331,2.8162535196720793,-5.054127542110109,-5.054709710005127,39.926455313249065,40632.339031590054,25529.969704718525,25529.969704718525,66162.30873630858,76599.19720137196,76569.90183628013,25529.969704718525,102099.87154099866,102099.87154099866,102099.87154099866,128111.66418812476,124329.22464944338,3782.4395386813776,0.0,90384.57916723614,54417.72099693681,39963.17574477703,26011.792647126098,65974.96839190312,19844.638079232922,1450.0,0.0,0.8869066212273082,2.87888141527352,0.001494314320929203,1.0,1.0,-4.570697027106291,353900.3405704558,1551364.6373211928,4.383620074568256,1551364.6373211928,4.383620074568256,0.7629092830487962,0.0921156156085338,3.8666970677406174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8666970677406174,1.2785640530483156,1.2788809496403488,3.0242497890674698,6408.022403006992,15243.107769423557,6485.19278667131,0.00034252528049542625,23375.138414980494,2383.60076223588,19384.67522846183,1976.6867613774155,0.8292860082504887,0.8292860082504887,35063.579430955615,35405.22815468563,0.9879524987017159,0.8,4231.802572708415,4273.035954225843,0.9879524987017159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.511126176876967,4.859841631633136,-2.3981454912434876,7.257987122876624,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9676823940990414,0.00025611772167031865,198.18863067865425,0.0,0.0,0.0,0.004253567494768804,8.72214650545236e-05,0.0001606191450226023,0.0006210655770819013,0.09211561561079014,0.09211561561079014,0.09211561561079014,0.09220625508215004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494696.0523587853,593.3738489087501,0.0,0.09211561561079014,0.0921156156085338,0.0921156156085338,0.375,0.375,0.5,8.410490591093167,0.4435623663550814,0.4435623663550814,-4.831690603168681e-12,0.0005821678950042042,0.4840126828988218,-4.831690603168681e-12,26011.792647126098,19844.638079232922,0.7629092830487962,1.0028395670202161,0.6158750814434149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461759658860953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77227282166524,261.77227282166524,-11.377727178334737,245.80841223929258,277.73613340401204,124169.64642690426,123929.33928893156,240.3071379727,0.0,nan,277.73613340401204,4.58613340401206,271.35058917109313,-1.7994108289068436,264.9650449380627,-8.184955061937274,258.57950070526056,-14.57049929473942,252.19395647227068,-20.956043527729292,245.80841223929258,-27.341587760707398,1.0,1.0,26022.012520719443,26022.012520719443,277.05495066455313,3.904950664553155,277.05495066455313,277.05495066455313,76587.62445968,76569.90183628013,17.72262339986628,0.0,8546.071908451686,8546.071908451686,0.8891056957115124,3886.0305530793203,277.05495066455313,3.904950664553155,1.0,0.002,0.1823079210090014,0.004944641170271359,0.0002824484947572338,0.0017175515052419185,0.14122424737861689,0.14122424737861689,0.0,-8.478460988836645e-16,1.0,1.0009907482375233,0.4840126829036535,0.0921156156085338,0.0,9.115346416815751e-05,116.62414365045701,0.0,1601818.3000214307,268.09587245788987,0.0005821678998358948,1.0,1279426.346708139,2615.763449939033,,,,,,,,,,,,,,,,,,,4.0
150.0,-29.103508459376968,4.8616486746549725,34.96082275197057,26.07221690649169,6.3635720843181485,-25.55680040501828,-39.103749523032434,2.81686403145374,-5.053537520069938,-5.054139615558511,39.92679140593197,40633.111668046055,25533.154847299716,25533.154847299716,66166.26651534578,76599.65649916738,76570.46236199376,25533.154847299716,102103.61720929347,102103.61720929347,102103.61720929347,128115.73200066513,124332.03504287041,3783.6969577947207,0.0,90384.29878605471,54417.75396074102,39962.82758368188,26012.11479137165,65974.94237505354,19844.91055174224,1450.0,0.0,0.886908304901694,2.8789416145602034,0.001494314320929203,1.0,1.0,-4.561868272537538,353908.20818580803,1551379.1063866436,4.383563507439597,1551379.1063866436,4.383563507439597,0.7629103097117231,0.09211616880130327,3.8666750621574684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8666750621574684,1.2785612245260551,1.2788781204170292,3.0242392683156734,6408.000110796391,15243.107769423557,6485.206963786076,0.00034253083134591264,23375.198932703555,2383.606933326218,19384.717604806596,1976.691082561996,0.829285674129002,0.829285674129002,35063.419791875895,35405.22815468563,0.9879468762103553,0.8,4231.783305962714,4273.035954225843,0.9879468762103553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.511813750064846,4.8616486746549725,-2.3972439613932766,7.258892636048249,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9674682894022423,0.0002561744015716072,198.18689144919244,0.0,0.0,0.0,0.004253567494768804,8.723941671948053e-05,0.00016060119335764537,0.000620992629308737,0.09211616879433822,0.09211616879433822,0.09211616879433822,0.09220835822002353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494684.30884562404,593.377704520486,0.0,0.09211616879433822,0.09211616880130327,0.09211616880130327,0.375,0.375,0.5,8.413256279015133,0.45310140392314224,0.45310140392314224,9.663381206337363e-12,0.0006020954885457286,0.49227134302094555,9.663381206337363e-12,26012.11479137165,19844.91055174224,0.7629103097117231,1.00289995160897,0.6158870353695112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461633082016385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7736835472774,261.7736835472774,-11.376316452722563,245.8104910263058,277.73687606822875,124160.76668347337,123924.9069578245,235.85972564888684,0.0,nan,277.73687606822875,4.586876068228776,271.35159905984835,-1.7984009401516232,264.96632205139184,-8.183677948608135,258.5810450431609,-14.568954956839093,252.19576803472887,-20.954231965271106,245.8104910263058,-27.339508973694166,1.0,1.0,26022.012520719443,26022.012520719443,277.0555863476959,3.9055863476959303,277.0555863476959,277.0555863476959,76587.42934902338,76570.46236199376,16.966987029620213,0.0,8546.071908451686,8546.071908451686,0.8891070836239231,3886.0084374682556,277.0555863476959,3.9055863476959303,1.0,0.002,0.1822152150158113,0.004945157592247971,0.0002823051993595045,0.001717694802616007,0.14115259967975224,0.14115259967975224,0.0,1.975511334378899e-12,1.0,1.0010076372050016,0.49227134301128217,0.09211616880130327,0.0,9.270599601598121e-05,118.61031189643974,0.0,1601819.0086981666,268.09646247993004,0.0006020954788823474,1.0,1279424.3845456662,2615.664429270292,,,,,,,,,,,,,,,,,,,5.0
151.0,-29.101368204158522,4.863429938692745,34.96101281588619,26.073145761061483,6.364270497682872,-25.5548043339326,-39.10189453801138,2.8177066286926555,-5.0529368562822015,-5.0535597008401085,39.92713084775682,40633.693679692005,25536.24832179709,25536.24832179709,66169.9420014891,76599.93646919866,76571.18956456715,25536.24832179709,102107.43788636423,102107.43788636423,102107.43788636423,128119.87947357362,124334.9036858777,3784.9757876959197,0.0,90383.90756731645,54417.66478261239,39962.49198300451,26012.44158720938,65974.93357021389,19845.18685282214,1450.0,0.0,0.8869100263848754,2.8790028451295284,0.001494314320929203,1.0,1.0,-4.552831667492796,353916.2114673786,1551393.7197371542,4.383505670183606,1551393.7197371542,4.383505670183606,0.7629113471063111,0.09211672799781366,3.8666439798600574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8666439798600574,1.2785573207643772,1.2788742156877901,3.0242241916446964,6407.968165139741,15243.107769423557,6485.227279312343,0.00034253878578122777,23375.285658078003,2383.615776853258,19384.778329274126,1976.6972747344023,0.8292851951768623,0.8292851951768623,35063.19430563756,35405.22815468563,0.9879389345917452,0.8,4231.756092162555,4273.035954225843,0.9879389345917452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.512481534965383,4.863429938692745,-2.396342149948931,7.259772088641675,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9672543762985214,0.00025623105581135716,198.18515339179984,0.0,0.0,0.0,0.004253567494768804,8.725759219517516e-05,0.00016058301788195075,0.0006209173593610048,0.09211672772528062,0.09211672772528062,0.09211672772528062,0.0922104983266945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494672.35228602943,593.3816299067896,0.0,0.09211672772528062,0.09211672799781366,0.09211672799781366,0.375,0.375,0.5,8.416069398353097,0.46242050609544094,0.46242050609544094,4.348521542851813e-11,0.000622844557881308,0.5007280333472863,4.348521542851813e-11,26012.44158720938,19845.18685282214,0.7629113471063111,1.0029557957958026,0.6158959392728688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461506172121323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77509583807483,261.77509583807483,-11.374904161925144,245.81256788168469,277.7376237944455,124154.85774098466,123918.73632548095,236.12141550372274,0.0,nan,277.7376237944455,4.587623794445506,271.3526126118943,-1.797387388105676,264.9676014292703,-8.182398570729674,258.582590246877,-14.567409753123002,252.19757906427765,-20.95242093572233,245.81256788168469,-27.33743211831529,1.0,1.0,26022.012520719443,26022.012520719443,277.05625135444035,3.9062513544403714,277.05625135444035,277.05625135444035,76587.8941755515,76571.18956456715,16.70461098435044,0.0,8546.071908451686,8546.071908451686,0.8891090440103873,3885.9771997593575,277.05625135444035,3.9062513544403714,1.0,0.002,0.18212091935056518,0.004945682885913642,0.00028215944648958075,0.0017178405532451001,0.14107972324479037,0.14107972324479037,0.0,-2.6531901675674874e-13,1.0,1.001024930557427,0.5007280333038011,0.09211672799781366,0.0,9.429564814138943e-05,120.64396337747169,0.0,1601819.7308317304,268.0970631437178,0.0006228445143960926,1.0,1279422.3885769881,2615.563009203663,,,,,,,,,,,,,,,,,,,3.0
152.0,-29.099243477812408,4.865185503868871,34.96120123944482,26.07414236934858,6.3650433862607425,-25.552814791405115,-39.10004807459188,2.818614699514149,-5.052359086973752,-5.053001748959993,39.92746363131308,40634.23432437459,25539.332176034324,25539.332176034324,66173.56650040892,76600.16205369757,76571.83135323606,25539.332176034324,102111.16352927039,102111.16352927039,102111.16352927039,128123.92182182411,124337.6470662079,3786.2747556162194,0.0,90383.49188527495,54417.56415463329,39962.14192293518,26012.758292553724,65974.9002154889,19845.454889091867,1450.0,0.0,0.8869116602049509,2.8790617597478105,0.001494314320929203,1.0,1.0,-4.544325891248889,353923.9117775169,1551408.0465457845,4.383450778315957,1551408.0465457845,4.383450778315957,0.7629123626913769,0.09211729355788595,3.8666114747318976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8666114747318976,1.2785531136896056,1.2788700075702804,3.0242087194749074,6407.935381468568,15243.107769423557,6485.248126708164,0.00034254694868260616,23375.37465967975,2383.6248524908865,19384.840643535343,1976.7036290206486,0.8292847034863706,0.8292847034863706,35062.95849709896,35405.22815468563,0.9879306294356848,0.8,4231.727632570109,4273.035954225843,0.9879306294356848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5131472431510575,4.865185503868871,-2.3954633023953282,7.2606488062642,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9670420657442408,0.0002562873104040065,198.18342797523974,0.0,0.0,0.0,0.004253567494768804,8.727568765018158e-05,0.00016056492242694432,0.0006208421714954599,0.09211729356491558,0.09211729356491558,0.09211729356491558,0.09221255514974276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494660.147228769,593.3856361586609,0.0,0.09211729356491558,0.09211729355788595,0.09211729355788595,0.375,0.375,0.5,8.418927245784058,0.4714731509157559,0.4714731509157559,5.343281372915953e-12,0.0006426619862622829,0.5086758577111254,5.343281372915953e-12,26012.758292553724,19845.454889091867,0.7629123626913769,1.0030112404000784,0.6159044453520054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461379347751018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7765147682855,261.7765147682855,-11.373485231714483,245.8146411514559,277.7383883851017,124149.64219071966,123912.41073332298,237.23145739671554,0.0,nan,277.7383883851017,4.588388385101723,271.35363893836933,-1.7963610616306482,264.9688894915838,-8.181110508416168,258.58414004498474,-14.565859955015242,252.19939059821763,-20.950609401782344,245.8146411514559,-27.335358848544075,1.0,1.0,26022.012520719443,26022.012520719443,277.05688440382437,3.9068844038243924,277.05688440382437,277.05688440382437,76588.68304112476,76571.83135323606,16.851687888702145,0.0,8546.071908451686,8546.071908451686,0.8891110941326171,3885.9445321055573,277.05688440382437,3.9068844038243924,1.0,0.002,0.18202512974249357,0.004946210905465045,0.00028201136587462723,0.0017179886342005583,0.1410056829373136,0.1410056829373136,0.0,7.518551753404878e-14,1.0,1.001041182909767,0.5086758577057822,0.09211729355788595,0.0,9.578960792919829e-05,122.5551850249634,0.0,1601820.425229733,268.0976409130262,0.0006426619809190015,1.0,1279420.4681947185,2615.4678996625007,,,,,,,,,,,,,,,,,,,4.0
