time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
153.0,-29.097112012020204,4.866915454595346,34.96138791677469,26.07476790379735,6.365436539423798,-25.550857156870887,-39.098228922206886,2.8191816852262233,-5.051803920875614,-5.05246548562844,39.92779008058151,40635.03092808202,25542.405921076246,25542.405921076246,66177.43684915827,76600.64870870665,76572.39509452828,25542.405921076246,102114.80101560453,102114.80101560453,102114.80101560453,128127.86613769142,124340.27343062918,3787.59270706224,0.0,90383.2280017923,54417.6102248667,39961.797529917334,26013.065122086886,65974.86265200422,19845.714849265594,1450.0,0.0,0.8869132065892911,2.8791183871755557,0.001494314320929203,1.0,1.0,-4.5363208502671455,353931.3128875153,1551422.1007500384,4.383398824175536,1551422.1007500384,4.383398824175536,0.7629133574272727,0.09211786637639928,3.866590453257356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.866590453257356,1.2785504868696718,1.27886738009928,3.0241984911554725,6407.91370888705,15243.107769423557,6485.261907886067,0.0003425523448910468,23375.433497398255,2383.630852268436,19384.88183639833,1976.7078295236734,0.8292843783434398,0.8292843783434398,35062.805996544936,35405.22815468563,0.9879252583869742,0.8,4231.709227368833,4273.035954225843,0.9879252583869742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.513810769075981,4.866915454595346,-2.394607195319721,7.261522649915067,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9668291322802292,0.0002563437548603892,198.18169711599523,0.0,0.0,0.0,0.004253567494768804,8.729351884689964e-05,0.00016054709123022626,0.0006207698502490307,0.09211786633641036,0.09211786633641036,0.09211786633641036,0.09221452963300185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494647.708213254,593.389718537065,0.0,0.09211786633641036,0.09211786637639928,0.09211786637639928,0.375,0.375,0.5,8.421827140121716,0.48021673255914266,0.48021673255914266,-1.404032445861958e-11,0.000661564752817867,0.516144635361286,-1.404032445861958e-11,26013.065122086886,19845.714849265594,0.7629133574272727,1.0030704754661266,0.6159168703755928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446125344577006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7779052219798,261.7779052219798,-11.372094778020198,245.81670919948465,277.7391012444618,124140.50792314149,123908.0374608931,232.47046224836814,0.0,nan,277.7391012444618,4.589101244461801,271.3546228354675,-1.7953771645324537,264.9701444264237,-8.179855573576276,258.58566601753387,-14.56433398246611,252.20118760850715,-20.948812391492822,245.81670919948465,-27.33329080051533,1.0,1.0,26022.012520719443,26022.012520719443,277.057486632116,3.907486632116047,277.057486632116,277.057486632116,76588.46138538622,76572.39509452828,16.066290857939748,0.0,8546.071908451686,8546.071908451686,0.889112419970578,3885.923405523643,277.057486632116,3.907486632116047,1.0,0.002,0.18192793624313144,0.004946741282031109,0.00028186109720383933,0.0017181389002753917,0.14093054860191967,0.14093054860191967,0.0,-2.52076918366706e-12,1.0,1.0010564553208174,0.5161446353753263,0.09211786637639928,0.0,9.719349629155577e-05,124.35116913694688,0.0,1601821.0922528745,268.09819607912436,0.0006615647668581914,1.0,1279418.6224552,2615.3787134235336,,,,,,,,,,,,,,,,,,,5.0
154.0,-29.094983163784402,4.868620067899206,34.96157284492622,26.075544102955632,6.365985676936393,-25.548886279706633,-39.09640034018082,2.8198887951200167,-5.051261616960744,-5.051941648013453,39.92811295213609,40635.73398345249,25545.446418475094,25545.446418475094,66181.18040192759,76601.02912217748,76572.95108692857,25545.446418475094,102118.39750540367,102118.39750540367,102118.39750540367,128131.76381863248,124342.83491136503,3788.9289072674364,0.0,90382.90411135551,54417.6089814192,39961.43903326257,26013.366313228802,65974.80534649137,19845.970201126158,1450.0,0.0,0.8869147026864396,2.879173703323032,0.001494314320929203,1.0,1.0,-4.528601939409498,353938.54262473626,1551436.0010222099,4.383348559659753,1551436.0010222099,4.383348559659753,0.7629143403494731,0.09211844521723093,3.866565107532041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.866565107532041,1.278547210875675,1.2788641032933166,3.024186416146367,6407.888123391717,15243.107769423557,6485.278176608158,0.0003425587152541012,23375.502958760546,2383.637935356166,19384.93046469736,1976.7127882301666,0.8292839943977497,0.8292839943977497,35062.62212543826,35405.22815468563,0.9879187824794444,0.8,4231.687036074194,4273.035954225843,0.9879187824794444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.514467117869158,4.868620067899206,-2.3937669736004654,7.262387041499672,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9666165108049068,0.0002564001414281116,198.17996841251787,0.0,0.0,0.0,0.004253567494768804,8.731144586532962e-05,0.00016052916421179628,0.0006206964650826127,0.09211844516398972,0.09211844516398972,0.09211844516398972,0.09221645689527717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494635.056288096,593.3938702958641,0.0,0.09211844516398972,0.09211844521723093,0.09211844521723093,0.375,0.375,0.5,8.424767493422346,0.48865504166428764,0.48865504166428764,3.240074875066057e-12,0.00068003105269554,0.5233397086039417,3.240074875066057e-12,26013.366313228802,19845.970201126158,0.7629143403494731,1.0031280888871497,0.615928061781141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461127146641675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7792863191517,261.7792863191517,-11.370713680848269,245.81877394105328,277.7397986972508,124133.3880424444,123902.4818986066,230.9061438378348,0.0,nan,277.7397986972508,4.589798697250842,271.3555937459892,-1.7944062540107666,264.97138879473925,-8.178611205260722,258.58718384356894,-14.56281615643104,252.20297889230892,-20.947021107691057,245.81877394105328,-27.331226058946697,1.0,1.0,26022.012520719443,26022.012520719443,277.05807552797137,3.9080755279713912,277.05807552797137,277.05807552797137,76588.74417809499,76572.95108692857,15.793091166415252,0.0,8546.071908451686,8546.071908451686,0.8891140185399151,3885.897933069701,277.05807552797137,3.9080755279713912,1.0,0.002,0.18182939032333073,0.004947275478557761,0.00028170872563977915,0.0017182912733839462,0.14085436281988958,0.14085436281988958,0.0,-9.762746167041314e-13,1.0,1.0010711677049895,0.5233397086007017,0.09211844521723093,0.0,9.854590213802658e-05,126.08128468598565,0.0,1601821.7438206796,268.09873838303923,0.0006800310494554651,1.0,1279416.8194776087,2615.2929181675895,,,,,,,,,,,,,,,,,,,3.0
155.0,-29.092868522451823,4.870299945563592,34.961756182379936,26.076582446135603,6.366800573267168,-25.54690161285115,-39.094554575253255,2.8208336632769786,-5.050715598040426,-5.051414492118806,39.928436897903474,40636.221194503036,25548.414677032175,25548.414677032175,66184.63587153521,76601.22157097275,76573.6159990687,25548.414677032175,102122.03067610087,102122.03067610087,102122.03067610087,128135.6997321556,124345.41628852871,3790.283443626887,0.0,90382.46981692876,54417.46943894533,39961.1115310927,26013.669056054725,65974.78058714743,19846.226826858725,1450.0,0.0,0.8869162117529352,2.8792293667848106,0.001494314320929203,1.0,1.0,-4.52082412809159,353945.8182752807,1551449.9476350588,4.38329785952838,1551449.9476350588,4.38329785952838,0.7629153267112654,0.09211902885536292,3.8665309883916787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8665309883916787,1.2785428333893636,1.2788597247220297,3.024170084424678,6407.853518433211,15243.107769423557,6485.300179383305,0.0003425673311185697,23375.59690799846,2383.647515512276,19384.996232464702,1976.7194946760314,0.8292834749315732,0.8292834749315733,35062.374607023725,35405.22815468563,0.9879100649385086,0.8,4231.6571632237765,4273.035954225843,0.9879100649385086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.515107872543873,4.870299945563592,-2.3929309505365284,7.26323089610012,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9664053582094866,0.0002564561630083613,198.17825127542807,0.0,0.0,0.0,0.004253567494768804,8.732954479170782e-05,0.00016051106528541809,0.0006206210079058289,0.0921190288657166,0.0921190288657166,0.0921190288657166,0.09221839663611281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494622.2129439042,593.3980846385554,0.0,0.0921190288657166,0.09211902885536292,0.09211902885536292,0.375,0.375,0.5,8.427748526961466,0.4968546599096726,0.4968546599096726,-4.25757207267452e-11,0.0006988940783685393,0.5305903640272049,-4.25757207267452e-11,26013.669056054725,19846.226826858725,0.7629153267112654,1.0031808409595326,0.6159356777371291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461001004817537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7806826293848,261.7806826293848,-11.369317370615192,245.82083593946388,277.74052931930584,124129.01985657735,123895.57024207491,233.44961450242272,0.0,nan,277.74052931930584,4.590529319305858,271.35659064330736,-1.7934093566926208,264.97265196735674,-8.177348032643238,258.5887132914342,-14.561286708565774,252.20477461544053,-20.94522538455945,245.82083593946388,-27.3291640605361,1.0,1.0,26022.012520719443,26022.012520719443,277.0586804871126,3.9086804871126333,277.0586804871126,277.0586804871126,76589.75104777495,76573.6159990687,16.13504870624456,0.0,8546.071908451686,8546.071908451686,0.8891161704502409,3885.8636433336374,277.0586804871126,3.9086804871126333,1.0,0.002,0.18172948163641883,0.004947816372259542,0.00028155424434022947,0.0017184457560111613,0.14077712217011473,0.14077712217011473,0.0,3.5139079146429e-13,1.0,1.0010859933322267,0.5305903640697807,0.09211902885536292,0.0,9.990868707182042e-05,127.82467337690356,0.0,1601822.4002457717,268.09928440195955,0.0006988941209442601,1.0,1279415.0050737374,2615.2064712046254,,,,,,,,,,,,,,,,,,,4.0
156.0,-29.090749200981897,4.87195553656624,34.96193800259367,26.077272521238797,6.367259584662838,-25.544948322423632,-39.09273985829202,2.8214587067213954,-5.050172968428285,-5.050890709598089,39.92875978380777,40636.96435928335,25551.32908387314,25551.32908387314,66188.2934431565,76601.65828308686,76574.33386986842,25551.32908387314,102125.66295374156,102125.66295374156,102125.66295374156,128139.63319054244,124347.97711439965,3791.6560761428004,0.0,90382.17827715063,54417.484355744185,39960.77102378493,26013.97023680089,65974.74126058583,19846.482170771116,1450.0,0.0,0.886917707472021,2.8792846734258477,0.001494314320929203,1.0,1.0,-4.513151832244489,353953.04748514877,1551463.8487144343,4.383247607945885,1551463.8487144343,4.383247607945885,0.7629163095871893,0.09211961767155968,3.866507707321577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.866507707321577,1.2785399376376791,1.2788568282526231,3.024158724729092,6407.829448601391,15243.107769423557,6485.315482934357,0.00034257332383876325,23375.662256150146,2383.654179169252,19385.04197580291,1976.724159198392,0.8292831134956485,0.8292831134956485,35062.205713492,35405.22815468563,0.9879041165564717,0.8,4231.636779563761,4273.035954225843,0.9879041165564717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.515737002308504,4.87195553656624,-2.392103904478008,7.264059441044248,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9661937882223838,0.00025651231988678625,198.1765303678147,0.0,0.0,0.0,0.004253567494768804,8.734734265285358e-05,0.00016049326742427234,0.000620548455469172,0.09211961764859224,0.09211961764859224,0.09211961764859224,0.09222032356659611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494609.17041997256,593.4023639943612,0.0,0.09211961764859224,0.09211961767155968,0.09211961767155968,0.375,0.375,0.5,8.430769706337083,0.5048452628781206,0.5048452628781206,1.2846612662542611e-11,0.0007177411698080505,0.537738877353604,1.2846612662542611e-11,26013.97023680089,19846.482170771116,0.7629163095871893,1.0032368779094893,0.6159473092706225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460875706981533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78205945893575,261.78205945893575,-11.367940541064229,245.8228932665168,277.7412256513467,124120.83813471209,123890.64550434049,230.19263037161397,0.0,nan,277.7412256513467,4.591225651346747,271.3575591743831,-1.792440825616893,264.9738926974115,-8.176107302588491,258.5902262204697,-14.559773779530303,252.2065597434866,-20.943440256513384,245.8228932665168,-27.32710673348319,1.0,1.0,26022.012520719443,26022.012520719443,277.0592882697222,3.9092882697221967,277.0592882697222,277.0592882697222,76589.7006899762,76574.33386986842,15.366820107781678,0.0,8546.071908451686,8546.071908451686,0.8891176387961757,3885.8402458581845,277.0592882697222,3.9092882697221967,1.0,0.002,0.18162822938946485,0.004948362664163547,0.0002813976791518977,0.0017186023205804455,0.14069883957594886,0.14069883957594886,0.0,-2.676569903214965e-13,1.0,1.0011006097448927,0.5377388773407574,0.09211961767155968,0.0,0.00010125222519329485,129.54343367200804,0.0,1601823.0527411436,268.0998270315717,0.0007177411569614378,1.0,1279413.2022748543,2615.1213196591216,,,,,,,,,,,,,,,,,,,3.0
157.0,-29.08863914551029,4.873586976355629,34.96211822350792,26.078167848195903,6.367932494411212,-25.54298198154107,-39.09091571168972,2.822275330330373,-5.049649017041929,-5.0503847613237625,39.92907726617109,40637.57332539373,25554.22722452443,25554.22722452443,66191.80054991816,76601.94768546082,76574.99391406163,25554.22722452443,102129.22113858606,102129.22113858606,102129.22113858606,128143.48436354609,124350.43855353807,3793.045810008017,0.0,90381.80570223542,54417.43134173467,39960.41595611194,26014.26322496003,65974.67918107196,19846.73080484881,1450.0,0.0,0.8869191320018719,2.87933810054753,0.001494314320929203,1.0,1.0,-4.505903600717716,353960.0306558493,1551477.5172474335,4.383199748210878,1551477.5172474335,4.383199748210878,0.7629172747743389,0.09212021224139381,3.866478682366165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.866478682366165,1.2785361543377194,1.2788530440149593,3.0241449717696858,6407.8003077307185,15243.107769423557,6485.334009869345,0.00034258057896175895,23375.741372748125,2383.66224681702,19385.097354051413,1976.7298062081766,0.8292826757850308,0.8292826757850308,35061.99515041059,35405.22815468563,0.9878967005948069,0.8,4231.611366830546,4273.035954225843,0.9878967005948069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5163626207088505,4.873586976355629,-2.3912963852717857,7.264883361627414,3.5,3.5,1.0,0.6,0.0002478406100771259,0.965983192899569,0.000256568242490005,198.17481701396474,0.0,0.0,0.0,0.004253567494768804,8.736523637369811e-05,0.00016047537370342778,0.0006204746114690474,0.09212021224356831,0.09212021224356831,0.09212021224356831,0.09222218290173008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494595.9183213806,593.4067115439735,0.0,0.09212021224356831,0.09212021224139381,0.09212021224139381,0.375,0.375,0.5,8.433828826134706,0.512592537964565,0.512592537964565,-9.089262675843202e-11,0.0007357442818261006,0.5444811606060398,-9.089262675843202e-11,26014.26322496003,19846.73080484881,0.7629172747743389,1.0032909802903367,0.615957119152655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460750134014069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78343895266624,261.78343895266624,-11.366561047333732,245.82494711559985,277.7419307897266,124115.10393785824,123884.4658796829,230.63805817533304,0.0,nan,277.7419307897266,4.591930789726632,271.3585340549042,-1.7914659450957515,264.9751373200715,-8.17486267992848,258.59174058526725,-14.558259414732731,252.208343850428,-20.94165614957197,245.82494711559985,-27.325052884400122,1.0,1.0,26022.012520719443,26022.012520719443,277.0598714516309,3.90987145163092,277.0598714516309,277.0598714516309,76590.3618849556,76574.99391406163,15.367970893959864,0.0,8546.071908451686,8546.071908451686,0.8891194694086711,3885.811075777996,277.0598714516309,3.90987145163092,1.0,0.002,0.18152570998263806,0.004948911409091663,0.0002812391400131818,0.0017187608600454252,0.1406195700065909,0.1406195700065909,0.0,5.860676527413844e-14,1.0,1.0011143952945378,0.5444811606969324,0.09212021224139381,0.0,0.00010251940691519543,131.1645041673402,0.0,1601823.682486109,268.10035098295805,0.0007357443727187274,1.0,1279411.4608548228,2615.0411929703987,,,,,,,,,,,,,,,,,,,4.0
158.0,-29.086537785338606,4.875194445386304,34.96229679613847,26.079027901310496,6.368565379474262,-25.54102746884061,-39.0891008201055,2.8230550618451833,-5.049141335918307,-5.049894372721511,39.92939013606207,40638.187165324634,25557.103706627622,25557.103706627622,66195.29087195225,76602.258624248,76575.61569734562,25557.103706627622,102132.71940397324,102132.71940397324,102132.71940397324,128147.26850722644,124352.81672414161,3794.451783084839,0.0,90381.44305288706,54417.37158956794,39960.07940368791,26014.549103253205,65974.62850694111,19846.97362127258,1450.0,0.0,0.886920494054434,2.8793898875709085,0.001494314320929203,1.0,1.0,-4.49901350430099,353966.7991757145,1551490.9872901957,4.383153987614562,1551490.9872901957,4.383153987614562,0.7629182248171524,0.09212081238848452,3.8664498131982707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8664498131982707,1.2785325419744322,1.2788494307563352,3.0241309362586337,6407.770568167014,15243.107769423557,6485.352916564053,0.00034258798297581223,23375.82211577314,2383.670480314189,19385.153867427132,1976.7355689687236,0.8292822289380252,0.8292822289380252,35061.78571718442,35405.22815468563,0.987889324437312,0.8,4231.586090458889,4273.035954225843,0.987889324437312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5169835637024995,4.875194445386304,-2.390506679454526,7.265701124840831,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9657735146371701,0.0002566239458018651,198.17311075009502,0.0,0.0,0.0,0.004253567494768804,8.738304267065371e-05,0.0001604575674064722,0.0006204011315250034,0.0921208124213684,0.0921208124213684,0.0921208124213684,0.0922239832151175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494582.4698421083,593.4111230117278,0.0,0.0921208124213684,0.09212081238848452,0.09212081238848452,0.375,0.375,0.5,8.43692395167952,0.520075833763201,0.520075833763201,1.2050804798491299e-11,0.0007530368031893886,0.5508808684205064,1.2050804798491299e-11,26014.549103253205,19846.97362127258,0.7629182248171524,1.0033446549075744,0.6159668964418518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460625112237426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.784816197104,261.784816197104,-11.365183802895956,245.82699625330483,277.7426361408993,124108.85450319803,123878.59250520766,230.26199799039134,0.0,nan,277.7426361408993,4.592636140899344,271.35950816340386,-1.790491836596118,264.97638018585684,-8.173619814143137,258.59325220833284,-14.556747791667135,252.21012423082624,-20.93987576917374,245.82699625330483,-27.32300374669515,1.0,1.0,26022.012520719443,26022.012520719443,277.06043459685054,3.910434596850564,277.06043459685054,277.06043459685054,76590.972661879,76575.61569734562,15.356964533377322,0.0,8546.071908451686,8546.071908451686,0.8891212901928852,3885.782062264262,277.06043459685054,3.910434596850564,1.0,0.002,0.18142198778480428,0.004949462729955229,0.0002810787279873492,0.001718921273252449,0.1405393639936746,0.1405393639936746,0.0,1.2397981946632441e-12,1.0,1.0011274801709142,0.5508808684084556,0.09212081238848452,0.0,0.00010372219886889616,132.70319490825972,0.0,1601824.2924491288,268.10085866408167,0.0007530367911385838,1.0,1279409.7729840383,2614.9652965018504,,,,,,,,,,,,,,,,,,,4.0
159.0,-29.084440559521653,4.876778737191471,34.96247398370501,26.079896406177454,6.369209947563097,-25.539075508878287,-39.08728627776725,2.823844894933686,-5.048618868900064,-5.0493901831884305,39.929707306515525,40638.788787483114,25559.884969978244,25559.884969978244,66198.67375746137,76602.56149978036,76576.42218199282,25559.884969978244,102136.30715197106,102136.30715197106,102136.30715197106,128151.14852008487,124355.27387507094,3795.8746450139315,0.0,90381.0793086111,54417.30658859549,39959.747466684,26014.841368113808,65974.5888347978,19847.221673818156,1450.0,0.0,0.8869219107259048,2.8794431257853432,0.001494314320929203,1.0,1.0,-4.491823426086114,353973.7582853161,1551504.6425758565,4.383106392099512,1551504.6425758565,4.383106392099512,0.7629191888190694,0.09212141643433275,3.8664211723741704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8664211723741704,1.2785288828330859,1.2788457707080576,3.0241171899117263,6407.741441307434,15243.107769423557,6485.371432882908,0.00034259523428947867,23375.901196276744,2383.6785442813543,19385.2092139433,1976.7412127427106,0.8292817911563952,0.8292817911563952,35061.577940183866,35405.22815468563,0.9878820066223296,0.8,4231.5610139761175,4273.035954225843,0.9878820066223296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5175839519298915,4.876778737191471,-2.3897130808549383,7.2664918180464095,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9655642978717328,0.0002566795506248611,198.17140787253607,0.0,0.0,0.0,0.004253567494768804,8.740084889410957e-05,0.00016043976118301632,0.0006203276895286699,0.09212141646957142,0.09212141646957142,0.09212141646957142,0.09222583569337311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494568.8612150655,593.4155869937179,0.0,0.09212141646957142,0.09212141643433275,0.09212141643433275,0.375,0.375,0.5,8.440056528321318,0.5273947601258442,0.5273947601258442,3.410605131648481e-12,0.0007713142883858382,0.5575667571023359,3.410605131648481e-12,26014.841368113808,19847.221673818156,0.7629191888190694,1.0033965338264506,0.615976385836125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460500607809796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78619228746635,261.78619228746635,-11.363807712533628,245.82904092829008,277.7433436466401,124102.75933755518,123872.69029245575,230.06904509946753,0.0,nan,277.7433436466401,4.593343646640108,271.3604831030147,-1.7895168969852762,264.9776225592676,-8.172377440732362,258.5947620156133,-14.555237984386679,252.21190147197208,-20.938098528027894,245.82904092829008,-27.320959071709893,1.0,1.0,26022.012520719443,26022.012520719443,277.0610331554289,3.9110331554289246,277.0610331554289,277.0610331554289,76591.49355786579,76576.42218199282,15.071375872968929,0.0,8546.071908451686,8546.071908451686,0.8891230965727326,3885.7532782360413,277.0610331554289,3.9110331554289246,1.0,0.002,0.1813170090942116,0.0049500221638804735,0.0002809163769700176,0.0017190836235833587,0.14045818848500882,0.14045818848500882,0.0,5.533763551557325e-13,1.0,1.001141149767735,0.5575667570989253,0.09212141643433275,0.0,0.00010497869017449348,134.31057998672762,0.0,1601824.9208816555,268.1013811310999,0.000771314284975233,1.0,1279408.0376072444,2614.8859100421682,,,,,,,,,,,,,,,,,,,4.0
160.0,-29.082331790239586,4.878339856319984,34.962649634332244,26.080368447024398,6.369457255470282,-25.537152885577733,-39.085502503998555,2.824278352654857,-5.048120627738911,-5.048908966181042,39.930017325174774,40639.70460558574,25562.66571794014,25562.66571794014,66202.37032352589,76603.14382134927,76577.12415269951,25562.66571794014,102139.78987063965,102139.78987063965,102139.78987063965,128154.91287949939,124357.59974371598,3797.3131357834127,0.0,90380.88585029996,54417.44664171211,39959.37689843095,26015.123008859733,65974.49990729068,19847.461015306704,1450.0,0.0,0.8869232364037758,2.8794939449185044,0.001494314320929203,1.0,1.0,-4.485184918134166,353980.40041532106,1551517.99004071,4.383061853764593,1551517.99004071,4.383061853764593,0.7629201295164907,0.09212202600238902,3.866406485152844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.866406485152844,1.278526874717622,1.2788437620948754,3.02411045212232,6407.727164740194,15243.107769423557,6485.380508371513,0.00034259878847208857,23375.93995803757,2383.68249688095,19385.23634118607,1976.7439789516372,0.8292815765263234,0.8292815765263234,35061.471390518855,35405.22815468563,0.9878782539939871,0.8,4231.548154560342,4273.035954225843,0.9878782539939871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.518184228900893,4.878339856319984,-2.388942508410688,7.267282364730672,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9653539788500053,0.0002567354726940374,198.16969565157464,0.0,0.0,0.0,0.004253567494768804,8.741835645203626e-05,0.00016042225362508964,0.0006202576417788809,0.09212202597168642,0.09212202597168642,0.09212202597168642,0.09222760123401003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494555.050276153,593.4201167029769,0.0,0.09212202597168642,0.09212202600238902,0.09212202600238902,0.375,0.375,0.5,8.443223792262524,0.5344895161110799,0.5344895161110799,-3.979039320256561e-13,0.0007883384421347728,0.563724048046879,-3.979039320256561e-13,26015.123008859733,19847.461015306704,0.7629201295164907,1.0034539165367744,0.6159910975103087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460376350477997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7875323684065,261.7875323684065,-11.36246763159346,245.83108033443312,277.74398440239094,124092.76830015225,123868.71968142317,224.04861872905414,0.0,nan,277.74398440239094,4.593984402390959,271.36140358881204,-1.7885964111879389,264.9788227751449,-8.171177224855057,258.59624196160695,-14.553758038393028,252.21366114805127,-20.936338851948705,245.83108033443312,-27.318919665566852,1.0,1.0,26022.012520719443,26022.012520719443,277.0615965120104,3.9115965120104192,277.0615965120104,277.0615965120104,76590.96692148077,76577.12415269951,13.842768781250925,0.0,8546.071908451686,8546.071908451686,0.8891240228963221,3885.7385175786085,277.0615965120104,3.9115965120104192,1.0,0.002,0.181210873208933,0.004950582632718555,0.0002807522193967365,0.0017192477821357265,0.14037610969836825,0.14037610969836825,0.0,1.5324629586144223e-12,1.0,1.0011537384786515,0.5637240480472769,0.09212202600238902,0.0,0.00010613586755415011,135.79090623308602,0.0,1601825.5195747903,268.10187937226107,0.0007883384425326767,1.0,1279406.3812952396,2614.81305221827,,,,,,,,,,,,,,,,,,,3.0
161.0,-29.080228473681302,4.87987799950953,34.962823713357885,26.08117792932319,6.370038953824128,-25.535201730892666,-39.083688136283286,2.825012211914862,-5.04763683888217,-5.048441543558941,39.930323267956084,40640.34570939741,25565.42282340131,25565.42282340131,66205.76853279871,76603.49066866694,76577.79823826051,25565.42282340131,102143.22106166182,102143.22106166182,102143.22106166182,128158.61941288089,124359.8529217236,3798.7664911572842,0.0,90380.54451993937,54417.399564087325,39959.04995094672,26015.39835121906,65974.44830216578,19847.69520396887,1450.0,0.0,0.886924506646112,2.8795433103518264,0.001494314320929203,1.0,1.0,-4.478859826099608,353986.85223833687,1551531.1621073259,4.383019177962832,1551531.1621073259,4.383019177962832,0.7629210568301301,0.09212264064527134,3.8663793109051667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8663793109051667,1.2785234749214642,1.2788403614560662,3.024097239311673,6407.699168379927,15243.107769423557,6485.398304822846,0.00034260575811637995,23376.015970554163,2383.690248000506,19385.289535970045,1976.7494033100036,0.8292811555394607,0.8292811555394607,35061.27425247229,35405.22815468563,0.9878713108936038,0.8,4231.524362086608,4273.035954225843,0.9878713108936038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.518779402191548,4.87987799950953,-2.3881881905121647,7.2680661900216945,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9651442528955421,0.0002567912613410648,198.16798788743978,0.0,0.0,0.0,0.004253567494768804,8.743616761137151e-05,0.0001604044424657544,0.000620184417726871,0.0921226405694736,0.0921226405694736,0.0921226405694736,0.09222931445412627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494541.0603217487,593.4247046750534,0.0,0.0921226405694736,0.09212264064527134,0.09212264064527134,0.375,0.375,0.5,8.446424010708471,0.541341761176966,0.541341761176966,8.128608897095546e-12,0.000804704676795609,0.5695817174593572,8.128608897095546e-12,26015.39835121906,19847.69520396887,0.7629210568301301,1.0035062093975151,0.6160012967939178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460251411367138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78887289054046,261.78887289054046,-11.361127109459517,245.83311752774762,277.7446282533392,124086.61249556307,123862.49011533897,224.1223802240906,0.0,nan,277.7446282533392,4.594628253339238,271.3623261082338,-1.7876738917661896,264.98002396305503,-8.169976036944945,258.59772181797865,-14.552278182021325,252.21541967288852,-20.934580327111462,245.83311752774762,-27.31688247225236,1.0,1.0,26022.012520719443,26022.012520719443,277.06214281128695,3.9121428112869694,277.06214281128695,277.06214281128695,76591.48552083243,76577.79823826051,13.687282571918331,0.0,8546.071908451686,8546.071908451686,0.8891257367752735,3885.7112074596926,277.06214281128695,3.9121428112869694,1.0,0.002,0.18110363643894214,0.004951145530055132,0.000280586347862367,0.0017194136517573921,0.14029317393118348,0.14029317393118348,0.0,-3.8024097759326025e-13,1.0,1.0011657144324067,0.5695817174512285,0.09212264064527134,0.0,0.0001072367415559277,137.199198929506,0.0,1601826.1006574687,268.1023631611178,0.0008047046686670001,1.0,1279404.772458065,2614.743888470711,,,,,,,,,,,,,,,,,,,3.0
162.0,-29.07812768435441,4.881393036751249,34.96299602023933,26.081839261483424,6.370475204129054,-25.5332673955119,-39.08189130071548,2.8256149168691396,-5.04718384733826,-5.048003290200901,39.93062027994182,40641.10633171444,25568.195541901783,25568.195541901783,66209.30187361623,76603.93863525837,76578.32412140931,25568.195541901783,102146.5196633111,102146.5196633111,102146.5196633111,128162.17992162076,124361.94678749629,3800.2331341244735,0.0,90380.26884443685,54417.4365470434,39958.70255265939,26015.66025830965,65974.36281096905,19847.918384874883,1450.0,0.0,0.8869256608181435,2.8795896042812745,0.001494314320929203,1.0,1.0,-4.473196857369771,353992.90152240824,1551543.9497485827,4.382980401798728,1551543.9497485827,4.382980401798728,0.7629219549995956,0.09212326058275107,3.8663577712342687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8663577712342687,1.2785206827456672,1.2788375685882185,3.0240869963332404,6407.677464737752,15243.107769423557,6485.412100643786,0.00034261116109869275,23376.074898413888,2383.696256969902,19385.330772602054,1976.7536082762263,0.8292808290889496,0.8292808290889496,35061.11799077758,35405.22815468563,0.9878658074441967,0.8,4231.505502955497,4273.035954225843,0.9878658074441967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.51937794585164,4.881393036751249,-2.3874614172364645,7.268854453987714,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9649348280092647,0.0002568469941005656,198.1662822046426,0.0,0.0,0.0,0.004253567494768804,8.745380996766121e-05,0.00016038680010946468,0.0006201127510066261,0.09212326053888881,0.09212326053888881,0.09212326053888881,0.09223091723089526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494526.88459152734,593.4293528772423,0.0,0.09212326053888881,0.09212326058275107,0.09212326058275107,0.375,0.375,0.5,8.449653713867512,0.5478788688019449,0.5478788688019449,5.9117155615240335e-12,0.0008194428626211447,0.5748064328311102,5.9117155615240335e-12,26015.66025830965,19847.918384874883,0.7629219549995956,1.0035610660359136,0.6160136240824347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446012679746661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7902003213007,261.7902003213007,-11.35979967869929,245.83515115178326,277.74524949083076,124079.00636597206,123857.07272845723,221.93363751482934,0.0,nan,277.74524949083076,4.595249490830781,271.3632298230295,-1.7867701769704922,264.98121015519587,-8.16878984480411,258.5991904873682,-14.550809512631758,252.21717081959645,-20.93282918040353,245.83515115178326,-27.314848848216712,1.0,1.0,26022.012520719443,26022.012520719443,277.06264259971687,3.9126425997168894,277.06264259971687,277.06264259971687,76591.7339654281,76578.32412140931,13.40984401878086,0.0,8546.071908451686,8546.071908451686,0.8891270952799375,3885.68956009044,277.06264259971687,3.9126425997168894,1.0,0.002,0.18099541768396857,0.004951707558786995,0.0002804189376574434,0.0017195810618497434,0.14020946882872168,0.14020946882872168,0.0,-4.928132554815612e-13,1.0,1.0011763963031899,0.5748064328251985,0.09212326058275107,0.0,0.00010821872872405675,138.45539475718533,0.0,1601826.64388439,268.1028161526617,0.0008194428567094292,1.0,1279403.2640156772,2614.682508257559,,,,,,,,,,,,,,,,,,,3.0
163.0,-29.07603007387303,4.882885277995338,34.9631665894898,26.082542922254675,6.370951067781882,-25.531331959682195,-39.080094325449295,2.826252955457808,-5.046739561821141,-5.047573387177185,39.9309147437322,40641.83227523671,25570.931062819247,25570.931062819247,66212.76333805596,76604.35637722065,76578.86346049314,25570.931062819247,102149.79452331239,102149.79452331239,102149.79452331239,128165.71284666061,124364.00025679203,3801.7125898685777,0.0,90379.97224589497,54417.44815116552,39958.36010525494,26015.91832334821,65974.27842860315,19848.1384182512,1450.0,0.0,0.8869267817232418,2.8796350177666237,0.001494314320929203,1.0,1.0,-4.46771292534487,353998.8356247938,1551556.6277572769,4.382942743353496,1551556.6277572769,4.382942743353496,0.7629228448352837,0.0921238845501135,3.866334172126331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.866334172126331,1.2785177268915922,1.2788346120015246,3.024075529657607,6407.653168228048,15243.107769423557,6485.427544052592,0.00034261720945412026,23376.1408668381,2383.7029838770736,19385.376933984444,1976.75831542723,0.8292804635466994,0.8292804635466994,35060.94678849122,35405.22815468563,0.9878597778025554,0.8,4231.484840653256,4273.035954225843,0.9878597778025554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5199684597108405,4.882885277995338,-2.386746864952564,7.269632142947902,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9647257689376604,0.0002569026536422301,198.16457913212437,0.0,0.0,0.0,0.004253567494768804,8.747145698581464e-05,0.00016036915309131127,0.0006200407367518958,0.09212388450459416,0.09212388450459416,0.09212388450459416,0.09223248835211206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494512.55920811096,593.4340498168509,0.0,0.09212388450459416,0.0921238845501135,0.0921238845501135,0.375,0.375,0.5,8.452911832115614,0.5541223442450018,0.5541223442450018,4.359890226623975e-11,0.000833825356039597,0.5798604618323111,4.359890226623975e-11,26015.91832334821,19848.1384182512,0.7629228448352837,1.0036148164880787,0.6160254154082031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460002335439286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79152035324813,261.79152035324813,-11.358479646751846,245.83718166659003,277.74585903989157,124071.95978273796,123851.2631636988,220.696619039183,0.0,nan,277.74585903989157,4.595859039891593,271.3641235652671,-1.7858764347328702,264.98238809058046,-8.16761190941952,258.6006526159147,-14.549347384085252,252.21891714124465,-20.93108285875533,245.83718166659003,-27.31281833340995,1.0,1.0,26022.012520719443,26022.012520719443,277.06313561232935,3.91313561232937,277.06313561232935,277.06313561232935,76592.12244438587,76578.86346049314,13.258983892723336,0.0,8546.071908451686,8546.071908451686,0.8891285836713358,3885.6658429869626,277.06313561232935,3.91313561232937,1.0,0.002,0.18088624901620012,0.004952272333939559,0.0002802500505852402,0.0017197499490591043,0.1401250252926201,0.1401250252926201,0.0,-3.5565560912997896e-13,1.0,1.0011867290739853,0.5798604617887122,0.0921238845501135,0.0,0.00010916864058622809,139.67055355681092,0.0,1601827.1765619218,268.10326043817884,0.0008338253124406947,1.0,1279401.7843108575,2614.623227061434,,,,,,,,,,,,,,,,,,,3.0
164.0,-29.073937518924996,4.884355460995802,34.96333566443787,26.083347934205108,6.371528998286169,-25.52939086716663,-39.07829274013636,2.8269823474007514,-5.046282090573641,-5.047131158771958,39.93121275513468,40642.483221625764,25573.578045901977,25573.578045901977,66216.06126752774,76604.7017254737,76579.5688436095,25573.578045901977,102153.14688951147,102153.14688951147,102153.14688951147,128169.32887365599,124366.12343063859,3803.205443017399,0.0,90379.63237978112,54417.41387932567,39958.02055606161,26016.18198414452,65974.20254020613,19848.363024030252,1450.0,0.0,0.8869279524697613,2.8796817275549733,0.001494314320929203,1.0,1.0,-4.461961020101626,354004.93993927405,1551569.4585873035,4.382903410481954,1551569.4585873035,4.382903410481954,0.7629237463101531,0.09212451117749972,3.866307059859483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.866307059859483,1.2785143478397558,1.2788312321121784,3.0240623160719284,6407.625170225582,15243.107769423557,6485.445339484554,0.0003426241791194341,23376.216886163686,2383.7107356909532,19385.43012572145,1976.7637394748922,0.8292800421951778,0.8292800421951778,35060.75009935478,35405.22815468563,0.9878528505384566,0.8,4231.461102358218,4273.035954225843,0.9878528505384566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.520539861006092,4.884355460995802,-2.3860292002414343,7.270384661237236,3.5,3.5,1.0,0.6,0.0002478406100771259,0.96451726242154,0.00025695819010526714,198.16288019341494,0.0,0.0,0.0,0.004253567494768804,8.748915258006566e-05,0.00016035145749706024,0.0006199679721796418,0.09212451102003268,0.09212451102003268,0.09212451102003268,0.09223410617979118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494498.10732927383,593.4387882250404,0.0,0.09212451102003268,0.09212451117749972,0.09212451117749972,0.375,0.375,0.5,8.456199689507635,0.5601746975436299,0.5601746975436299,1.4551915228366852e-11,0.0008490681983062132,0.5851701386703212,1.4551915228366852e-11,26016.18198414452,19848.363024030252,0.7629237463101531,1.0036659590871784,0.6160359906867741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459878063881495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7928431507891,261.7928431507891,-11.357156849210867,245.83920969210163,277.7464766094599,124066.02495049362,123844.86595033768,221.1590001559174,0.0,nan,277.7464766094599,4.5964766094598986,271.36502322602183,-1.7849767739781441,264.98356984253854,-8.166430157461434,258.60211645905184,-14.547883540948135,252.22066307556102,-20.929336924438957,245.83920969210163,-27.310790307898344,1.0,1.0,26022.012520719443,26022.012520719443,277.06366037960436,3.91366037960438,277.06366037960436,277.06366037960436,76592.70085050416,76579.5688436095,13.13200689466612,0.0,8546.071908451686,8546.071908451686,0.8891302936347847,3885.6385951587804,277.06366037960436,3.91366037960438,1.0,0.002,0.18077608245554455,0.004952843807434417,0.0002800796243108546,0.001719920375531103,0.1400398121554273,0.1400398121554273,0.0,-1.58042415959736e-13,1.0,1.0011975842153644,0.5851701386557693,0.09212451117749972,0.0,0.00011016652912803935,140.9470862497797,0.0,1601827.7256836225,268.10371790942634,0.0008490681837542979,1.0,1279400.2621791426,2614.5608264842363,,,,,,,,,,,,,,,,,,,3.0
165.0,-29.071860924492828,4.885803594936141,34.96350310723979,26.084252655878686,6.372214476311024,-25.52745338452306,-39.07649167869238,2.8278069347927826,-5.045847524470275,-5.046710547115766,39.931503797996285,40643.04960416309,25576.22391578366,25576.22391578366,66219.27351994676,76604.9702081333,76580.17441731322,25576.22391578366,102156.39833309688,102156.39833309688,102156.39833309688,128172.83389257621,124368.12338738005,3804.7105051961535,0.0,90379.25532021881,54417.33471023095,39957.689566653185,26016.435559479327,65974.12512613251,19848.5793482193,1450.0,0.0,0.8869290384672417,2.879726162285989,0.001494314320929203,1.0,1.0,-4.456720754722767,354010.7459432668,1551581.9894667983,4.382866924936375,1551581.9894667983,4.382866924936375,0.7629246251986002,0.09212514159437094,3.866277606993895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.866277606993895,1.2785105277977624,1.2788274111233742,3.0240483147632484,6407.595503132601,15243.107769423557,6485.46419493284,0.0003426315641186547,23376.29743832348,2383.7189497252866,19385.486485918183,1976.7694866155298,0.8292795955845986,0.8292795955845986,35060.53642975623,35405.22815468563,0.9878453252444804,0.8,4231.435314701294,4273.035954225843,0.9878453252444804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5211110219958695,4.885803594936141,-2.3853332681153607,7.2711368630515025,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9643103943125604,0.00025701331390688475,198.1611942417962,0.0,0.0,0.0,0.004253567494768804,8.750684633569719e-05,0.0001603337637414287,0.0006198948403985355,0.09212514162819413,0.09212514162819413,0.09212514162819413,0.09223564232947165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494483.4904161636,593.4435801758788,0.0,0.09212514162819413,0.09212514159437094,0.09212514159437094,0.375,0.375,0.5,8.45951471146032,0.5659881924137267,0.5659881924137267,1.432454155292362e-11,0.0008630226454897638,0.5899897923929984,1.432454155292362e-11,26016.435559479327,19848.5793482193,0.7629246251986002,1.0037158263689827,0.6160452984629922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459754093963741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7941765371533,261.7941765371533,-11.355823462846672,245.84123390178308,277.7471191725064,124061.10105570957,123838.17170041073,222.92935529882442,0.0,nan,277.7471191725064,4.597119172506439,271.3659421183747,-1.7840578816253014,264.9847650641959,-8.165234935804051,258.6035880101207,-14.546411989879289,252.22241095593887,-20.927589044061108,245.84123390178308,-27.308766098216893,1.0,1.0,26022.012520719443,26022.012520719443,277.0641518511492,3.9141518511491995,277.0641518511492,277.0641518511492,76593.70510234818,76580.17441731322,13.530685034958879,0.0,8546.071908451686,8546.071908451686,0.8891321512164633,3885.6089950288642,277.0641518511492,3.9141518511491995,1.0,0.002,0.1806650100679098,0.00495341543353737,0.0002799077817742033,0.0017200922191572072,0.13995389088710164,0.13995389088710164,0.0,9.314103308066812e-13,1.0,1.0012074375572473,0.5899897923786739,0.09212514159437094,0.0,0.00011107238816905869,142.10588174137143,0.0,1601828.246536341,268.1041524755297,0.0008630226311652223,1.0,1279398.814447727,2614.5044628537253,,,,,,,,,,,,,,,,,,,4.0
166.0,-29.069773485177105,4.887229894874783,34.96366890363506,26.08473077360543,6.372464959171891,-25.525549640700504,-39.07472578631712,2.8282411156480847,-5.04542540735747,-5.046301760527591,39.93179116751611,40643.94097485801,25578.84401266111,25578.84401266111,66222.78498751912,76605.5398712807,76580.76155818831,25578.84401266111,102159.60557084942,102159.60557084942,102159.60557084942,128176.28924022151,124370.0620718403,3806.227168381218,0.0,90379.05446914953,54417.45557642967,39957.33210302207,26016.683669372087,65974.01577239415,19848.791191720647,1450.0,0.0,0.8869300775983295,2.8797693515524845,0.001494314320929203,1.0,1.0,-4.451743674070201,354016.38878946693,1551594.3622625943,4.382832013987142,1551594.3622625943,4.382832013987142,0.7629254921174855,0.09212577607162867,3.8662617117504716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8662617117504716,1.2785085163899346,1.278825399217012,3.0240406396880766,6407.5792405692955,15243.107769423557,6485.474530522167,0.00034263561227206447,23376.34159489682,2383.7234524426613,19385.51737968634,1976.7726369031566,0.8292793507055141,0.8292793507055141,35060.42111553477,35405.22815468563,0.9878412639629313,0.8,4231.421397496407,4273.035954225843,0.9878412639629313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.521676619395876,4.887229894874783,-2.3846518429108916,7.271881737785675,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9641024940959096,0.000257068736565752,198.15949951431412,0.0,0.0,0.0,0.004253567494768804,8.752419779868972e-05,0.0001603164122784362,0.000619825206557321,0.0921257760162404,0.0921257760162404,0.0921257760162404,0.09223713371730433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494468.73147286853,593.4484183120088,0.0,0.0921257760162404,0.09212577607162867,0.09212577607162867,0.375,0.375,0.5,8.462855445281212,0.5715568566689626,0.5715568566689626,4.916955731459893e-11,0.0008763531700992644,0.5945580864573685,4.916955731459893e-11,26016.683669372087,19848.791191720647,0.7629254921174855,1.0037707150642945,0.6160598305108003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459631071701462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7954800280458,261.7954800280458,-11.354519971954176,245.84325290819658,277.74770714787473,124051.66844803318,123833.73733426289,217.9311137702972,0.0,nan,277.74770714787473,4.5977071478747575,271.36681629996775,-1.7831837000322253,264.98592545197914,-8.164074548020835,258.60503460411275,-14.544965395887232,252.22414375614403,-20.925856243855947,245.84325290819658,-27.306747091803402,1.0,1.0,26022.012520719443,26022.012520719443,277.0646293407487,3.914629340748718,277.0646293407487,277.0646293407487,76593.47873622505,76580.76155818831,12.717178036735277,0.0,8546.071908451686,8546.071908451686,0.8891331537225976,3885.593020309224,277.0646293407487,3.914629340748718,1.0,0.002,0.18055307900207995,0.004953988763313731,0.0002797346017177043,0.0017202653982762658,0.13986730085885216,0.13986730085885216,0.0,-6.0298988024953815e-15,1.0,1.001216776961474,0.594558086408199,0.09212577607162867,0.0,0.00011193103543920921,143.20427655012935,0.0,1601828.752136147,268.1045745926425,0.0008763531209297071,1.0,1279397.407414362,2614.4511885895795,,,,,,,,,,,,,,,,,,,3.0
