time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
167.0,-29.067690794685674,4.888634580402316,34.96383303927306,26.085379672609292,6.37288581943058,-25.523633133295455,-39.07294288566334,2.8288281596571694,-5.045015295091446,-5.045904350247751,39.93207482918325,40644.68146945776,25581.437746423922,25581.437746423922,66226.11921588168,76605.989361392,76581.33037592325,25581.437746423922,102162.76812234717,102162.76812234717,102162.76812234717,128179.69457945733,124371.93980175728,3807.754777700049,0.0,90378.77962263115,54417.4717369803,39957.00876183428,26016.926457110156,65973.93521894443,19848.998662893242,1450.0,0.0,0.8869310722711593,2.8798113429794183,0.001494314320929203,1.0,1.0,-4.447025202854206,354021.8746648276,1551606.5754900847,4.382798596722527,1551606.5754900847,4.382798596722527,0.7629263470308468,0.09212641377982797,3.8662396711835547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8662396711835547,1.2785057968307203,1.2788226789837454,3.0240298329249278,6407.5563423349595,15243.107769423557,6485.489082932049,0.00034264131212386633,23376.40376934105,2383.7297924715426,19385.560877813325,1976.7770724776888,0.8292790058340004,0.8292790058340004,35060.261219065076,35405.22815468563,0.9878356325331148,0.8,4231.402099686463,4273.035954225843,0.9878356325331148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.522236525819637,4.888634580402316,-2.383984537273283,7.2726191176756,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9638951150389955,0.00025712404411044166,198.15780867114418,0.0,0.0,0.0,0.004253567494768804,8.754171960890024e-05,0.00016029889046822565,0.0006197539295749614,0.09212641372214313,0.09212641372214313,0.09212641372214313,0.09223858211876762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494453.83706986357,593.4533004826521,0.0,0.09212641372214313,0.09212641377982797,0.09212641377982797,0.375,0.375,0.5,8.466220497968843,0.5768800507013907,0.5768800507013907,-2.2168933355715126e-12,0.0008890551562785731,0.598879147393518,-2.2168933355715126e-12,26016.926457110156,19848.998662893242,0.7629263470308468,1.0038224792275972,0.6160718067608408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459507409072905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7967741161068,261.7967741161068,-11.353225883893174,245.8452683859802,277.748279846226,124044.36440885685,123828.00535582882,216.3590530280459,0.0,nan,277.748279846226,4.598279846226035,271.3676775541803,-1.7823224458196592,264.9870752621157,-8.162924737884282,258.60647297010473,-14.543527029895245,252.2258706780338,-20.924129321966177,245.8452683859802,-27.304731614019772,1.0,1.0,26022.012520719443,26022.012520719443,277.0650933099975,3.9150933099975305,277.0650933099975,277.0650933099975,76593.80073790034,76581.33037592325,12.470361977088032,0.0,8546.071908451686,8546.071908451686,0.8891345438102694,3885.5708695394724,277.0650933099975,3.9150933099975305,1.0,0.002,0.18044033571960233,0.00495456367515347,0.000279560156394384,0.001720439842412182,0.139780078197192,0.139780078197192,0.0,-1.193434240320812e-12,1.0,1.001225610892214,0.5988791473957349,0.09212641377982797,0.0,0.0001127432496847649,144.2432671310078,0.0,1601829.2429879673,268.10498470490853,0.0008890551584954665,1.0,1279396.0395351236,2614.400955282348,,,,,,,,,,,,,,,,,,,3.0
168.0,-29.065609543570023,4.890018334361607,34.963995736904636,26.086136558465682,6.373424235800053,-25.521706165634974,-39.07115471139548,2.829520858523253,-5.044593510358993,-5.045496046360491,39.93236159794148,40645.37410388983,25583.9495303594,25583.9495303594,66229.32363424923,76606.3620066422,76582.05046988488,25583.9495303594,102166.00000024428,102166.00000024428,102166.00000024428,128183.17418049028,124373.8803104252,3809.293870065079,0.0,90378.46705681123,54417.47915661702,39956.65322243802,26017.174180246006,65973.82740268402,19849.210165354016,1450.0,0.0,0.8869321110983532,2.8798544799170442,0.001494314320929203,1.0,1.0,-4.442064036083991,354027.5109864506,1551618.9225691606,4.3827636960918115,1551618.9225691606,4.3827636960918115,0.762927212149922,0.0921270536126493,3.866215628529773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.866215628529773,1.2785025878262513,1.2788194691839132,3.024018617829495,6407.5325788935115,15243.107769423557,6485.504184651084,0.0003426472272401416,23376.468293668335,2383.736372121809,19385.606017862126,1976.7816754816504,0.8292786478406082,0.8292786478406082,35060.086797959746,35405.22815468563,0.9878294895642029,0.8,4231.381048906872,4273.035954225843,0.9878294895642029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.522778741825281,4.890018334361607,-2.383314865456275,7.273333199817882,3.5,3.5,1.0,0.6,0.0002478406100771259,0.963687927384544,0.00025717932437917647,198.15611902536386,0.0,0.0,0.0,0.004253567494768804,8.755929650276293e-05,0.00016028131357436297,0.0006196821195024834,0.09212705353987964,0.09212705353987964,0.09212705353987964,0.09224007180530078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494438.83455220924,593.4582180864478,0.0,0.09212705353987964,0.0921270536126493,0.0921270536126493,0.375,0.375,0.5,8.4696110485416,0.5820453188400734,0.5820453188400734,1.0800249583553523e-12,0.0009025360014902617,0.6034320102764923,1.0800249583553523e-12,26017.174180246006,19849.210165354016,0.762927212149922,1.0038726907566804,0.6160833121868604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459384029878857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7980710670099,261.7980710670099,-11.351928932990063,245.8472817967828,277.74886033722737,124038.43773742414,123821.60004292712,216.83769449703374,0.0,nan,277.74886033722737,4.598860337227393,271.3685446291417,-1.781455370858282,264.9882289210276,-8.161771078972379,258.60791321299706,-14.542086787002916,252.22759750488288,-20.922402495117097,245.8472817967828,-27.302718203217182,1.0,1.0,26022.012520719443,26022.012520719443,277.06558587411206,3.9155858741120824,277.06558587411206,277.06558587411206,76594.36822850555,76582.05046988488,12.317758620672976,0.0,8546.071908451686,8546.071908451686,0.8891360601667687,3885.546706672422,277.06558587411206,3.9155858741120824,1.0,0.002,0.1803267367174012,0.004955144398305452,0.000279384391303011,0.001720615608410474,0.1396921956515055,0.1396921956515055,0.0,-2.8651516922884035e-13,1.0,1.0012349184696403,0.6034320102754123,0.0921270536126493,0.0,0.00011359896637158176,145.33790802156744,0.0,1601829.7484217805,268.105406489641,0.0009025360004102367,1.0,1279394.6341568613,2614.347889476168,,,,,,,,,,,,,,,,,,,3.0
169.0,-29.063534387654816,4.891381023329291,34.96415679259697,26.08675818135964,6.37381736621157,-25.519799212178196,-39.06938455821944,2.8300821922628194,-5.044200733639059,-5.045115028269417,39.93263960525239,40646.143585783895,25586.47733286667,25586.47733286667,66232.62091865056,76606.82732523888,76582.62292785625,25586.47733286667,102169.10026072292,102169.10026072292,102169.10026072292,128186.50944569884,124375.66646204877,3810.842983650069,0.0,90378.20274983459,54417.51901631694,39956.31525946405,26017.409184975924,65973.72444443997,19849.41122632678,1450.0,0.0,0.8869330428364084,2.8798947461205398,0.001494314320929203,1.0,1.0,-4.437739275029571,354032.7707117897,1551630.8924865115,4.382732393294914,1551630.8924865115,4.382732393294914,0.7629280488769447,0.09212769719377174,3.8661943023303826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8661943023303826,1.2784999873971445,1.2788168681102812,3.024008087948001,6407.510267338177,15243.107769423557,6485.51836318163,0.00034265278086159195,23376.528876305656,2383.742549831559,19385.648398438756,1976.7859970977609,0.8292783116353926,0.8292783116353926,35059.93208360628,35405.22815468563,0.9878240406573953,0.8,4231.362376523457,4273.035954225843,0.9878240406573953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5233244157422074,4.891381023329291,-2.3826708125958462,7.274051835925137,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9634813943452389,0.00025723445365081804,198.15443435660725,0.0,0.0,0.0,0.004253567494768804,8.757669947033437e-05,0.00016026391060679153,0.0006196114180571632,0.09212769710648241,0.09212769710648241,0.09212769710648241,0.09224145840968909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494423.68189009785,593.4631842710644,0.0,0.09212769710648241,0.09212769719377174,0.09212769719377174,0.375,0.375,0.5,8.473023888372776,0.5869759758315354,0.5869759758315354,-2.0520474208751693e-11,0.000914294630376844,0.6073757532398645,-2.0520474208751693e-11,26017.409184975924,19849.41122632678,0.7629280488769447,1.0039242361469014,0.6160959371031751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459260738057174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79935659831017,261.79935659831017,-11.350643401689808,245.8492911428267,277.74942205377863,124030.91751479292,123815.98906502796,214.92844976497346,0.0,nan,277.74942205377863,4.599422053778653,271.36939587159856,-1.7806041284014213,264.9893696893546,-8.160630310645388,258.60934350726353,-14.540656492736446,252.2293173250392,-20.920682674960773,245.8492911428267,-27.300708857173277,1.0,1.0,26022.012520719443,26022.012520719443,277.0660338771264,3.916033877126438,277.0660338771264,277.0660338771264,76594.66141350626,76582.62292785625,12.038485650002258,0.0,8546.071908451686,8546.071908451686,0.8891374051964606,3885.5252738420345,277.0660338771264,3.916033877126438,1.0,0.002,0.18021239636511624,0.004955723503903619,0.00027920746153971016,0.0017207925372116973,0.13960373076985508,0.13960373076985508,0.0,-1.2485923753247086e-12,1.0,1.001242980956271,0.607375753260385,0.09212769719377174,0.0,0.00011434031745291231,146.28623866387713,0.0,1601830.2179231755,268.1057992663609,0.0009142946508973182,1.0,1279393.322693203,2614.302311924985,,,,,,,,,,,,,,,,,,,3.0
170.0,-29.06146394420798,4.8927233029591815,34.964316425380666,26.08749756999316,6.374336107104667,-25.517883939054602,-39.06760563896967,2.830756102771851,-5.043797037514594,-5.04472386189219,39.93292064964095,40646.83085269815,25588.926449492283,25588.926449492283,66235.75730219044,76607.20791943434,76583.34221914657,25588.926449492283,102172.26866863885,102172.26866863885,102172.26866863885,128189.91750866816,124377.51487403046,3812.4026346377136,0.0,90377.89460343705,54417.51753988953,39955.974515052796,26017.64884002932,65973.62335508212,19849.616093408516,1450.0,0.0,0.8869340151909509,2.879936078829412,0.001494314320929203,1.0,1.0,-4.4331731036149336,354038.17059145245,1551642.9932407078,4.382699725988724,1551642.9932407078,4.382699725988724,0.7629288955145321,0.09212834284661484,3.8661702324652674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8661702324652674,1.2784968654599869,1.2788137453993402,3.023996645525031,6407.486022216957,15243.107769423557,6485.53376989138,0.00034265881566583216,23376.594709800836,2383.749262979798,19385.694450125215,1976.7906930628926,0.82927794620136,0.82927794620136,35059.757464682225,35405.22815468563,0.9878178907359073,0.8,4231.341301869242,4273.035954225843,0.9878178907359073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.523853103825338,4.8927233029591815,-2.382024799241893,7.274748102201075,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9632753779175001,0.0002572894685764015,198.15275354210976,0.0,0.0,0.0,0.004253567494768804,8.759419184054604e-05,0.00016024641823657987,0.0006195399320454445,0.09212834281310348,0.09212834281310348,0.09212834281310348,0.09224288340060334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494408.4310159017,593.4681826461332,0.0,0.09212834281310348,0.09212834284661484,0.09212834284661484,0.375,0.375,0.5,8.476460108709247,0.5917519064007593,0.5917519064007593,-7.611333785462193e-11,0.0009268243775863994,0.6115507582772466,-7.611333785462193e-11,26017.64884002932,19849.616093408516,0.7629288955145321,1.0039733143910783,0.6161072984263645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459137809404103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80064377707225,261.80064377707225,-11.349356222927725,245.85129749111616,277.7499900630201,124024.85749031708,123809.65360713787,215.20388317923297,0.0,nan,277.7499900630201,4.59999006302013,271.3702515486319,-1.7797484513680502,264.9905130342414,-8.15948696575856,258.6107745199195,-14.53922548008046,252.23103600550442,-20.918963994495556,245.85129749111616,-27.29870250888382,1.0,1.0,26022.012520719443,26022.012520719443,277.06650920980815,3.9165092098081686,277.06650920980815,277.06650920980815,76595.22757663738,76583.34221914657,11.885357490813476,0.0,8546.071908451686,8546.071908451686,0.889138923265609,3885.5010836275937,277.06650920980815,3.9165092098081686,1.0,0.002,0.18009727125638073,0.004956307968661741,0.0002790293215204664,0.001720970678111472,0.1395146607602332,0.1395146607602332,0.0,-3.680614840684271e-13,1.0,1.0012515159889568,0.6115507583533599,0.09212834284661484,0.0,0.00011512507071341815,147.29009174129263,0.0,1601830.7011283655,268.1062029624854,0.0009268244536997372,1.0,1279391.9762963112,2614.2538979169576,,,,,,,,,,,,,,,,,,,3.0
171.0,-29.059404586834003,4.8940452537419725,34.96447454322111,26.08828794853764,6.374906129369921,-25.51597351518834,-39.065831259917445,2.8314750574147176,-5.043410976593748,-5.044349272181098,39.933196191913495,40647.47241231452,25591.365904251903,25591.365904251903,66238.83831656643,76607.54857829279,76583.9938612083,25591.365904251903,102175.3597654602,102175.3597654602,102175.3597654602,128193.24046815964,124379.26855708756,3813.9719110720707,0.0,90377.56382171618,54417.48765453491,39955.64018575696,26017.880702699425,65973.52088845638,19849.814553808017,1450.0,0.0,0.886934923134633,2.8799756678183925,0.001494314320929203,1.0,1.0,-4.429000723684965,354043.3416997857,1551654.8571621708,4.38266922267927,1551654.8571621708,4.38266922267927,0.7629297243932918,0.09212899148246265,3.8661442124481042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8661442124481042,1.2784935348695652,1.27881041398342,3.0239841712164286,6407.459590653904,15243.107769423557,6485.550565322269,0.0003426653945675699,23376.66648096597,2383.756581601869,19385.74465279209,1976.7958123102276,0.8292775477023888,0.8292775477023888,35059.568697804396,35405.22815468563,0.9878112425448228,0.8,4231.31851970689,4273.035954225843,0.9878112425448228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.524379706212202,4.8940452537419725,-2.3813963679358965,7.275441621677869,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9630705117422242,0.00025734419967731603,198.1510817557245,0.0,0.0,0.0,0.004253567494768804,8.761164278292275e-05,0.00016022896729420315,0.0006194682945710201,0.0921289914836363,0.0921289914836363,0.0921289914836363,0.09224424584495217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494393.0500580957,593.4732232040205,0.0,0.0921289914836363,0.09212899148246265,0.09212899148246265,0.375,0.375,0.5,8.479917738697631,0.5963380992955081,0.5963380992955081,-8.128608897095546e-12,0.0009382955873320498,0.6153485484961152,-8.128608897095546e-12,26017.880702699425,19849.814553808017,0.7629297243932918,1.004021574482263,0.616117979833736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459015161992603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80193595783027,261.80193595783027,-11.34806404216971,245.85329993799678,277.75057197765835,124019.23355245778,123803.19338079155,216.04017166621605,0.0,nan,277.75057197765835,4.600571977658376,271.3711175697182,-1.778882430281783,264.9916631617684,-8.158336838231605,258.6122087538981,-14.537791246101904,252.23275434594197,-20.917245654058007,245.85329993799678,-27.296700062003197,1.0,1.0,26022.012520719443,26022.012520719443,277.0669600499965,3.9169600499965327,277.0669600499965,277.0669600499965,76596.0264605127,76583.9938612083,12.032599304395262,0.0,8546.071908451686,8546.071908451686,0.8891405643273292,3885.4749335103447,277.0669600499965,3.9169600499965327,1.0,0.002,0.1799814322544452,0.004956892632879356,0.00027885006558264286,0.0017211499341047664,0.13942503279132143,0.13942503279132143,0.0,-3.1259066515798573e-13,1.0,1.001259279959293,0.6153485485042438,0.09212899148246265,0.0,0.0001158390014305076,148.2033396161468,0.0,1601831.162471012,268.10658902340623,0.0009382955954606587,1.0,1279390.6869531737,2614.2101262765796,,,,,,,,,,,,,,,,,,,4.0
172.0,-29.057338634629797,4.8953472535019245,34.964631220571306,26.088854146096878,6.375245229828499,-25.51408024818242,-39.06407064115626,2.8319868437475146,-5.0430273376071,-5.0439770307373,39.93347085434513,40648.265212552826,25593.760031916,25593.760031916,66242.02524446882,76608.04820965443,76584.69199419608,25593.760031916,102178.45202611208,102178.45202611208,102178.45202611208,128196.56345154955,124381.01276157727,3815.550689972284,0.0,90377.32355720318,54417.54056152535,39955.31443964204,26018.111425437466,65973.42586507951,19850.012071759284,1450.0,0.0,0.8869358223090753,2.880015009067278,0.001494314320929203,1.0,1.0,-4.42487768942442,354048.48044853535,1551666.6832694386,4.382639014023362,1551666.6832694386,4.382639014023362,0.7629305504607942,0.09212964277169904,3.8661248873291343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8661248873291343,1.278491164006433,1.2788080425326611,3.023974663394452,6407.439444720044,15243.107769423557,6485.563366203417,0.0003426704088680256,23376.721184927697,2383.762159853538,19385.78291548248,1976.7997140188015,0.829277243892595,0.829277243892595,35059.428500100934,35405.22815468563,0.9878063049199611,0.8,4231.30159932934,4273.035954225843,0.9878063049199611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.524896523889347,4.8953472535019245,-2.380775001484856,7.276122254986781,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9628650367460772,0.00025739911682189933,198.1494046440005,0.0,0.0,0.0,0.004253567494768804,8.762896156916036e-05,0.00016021164850796554,0.0006193982415366731,0.09212964262655188,0.09212964262655188,0.09212964262655188,0.0922455994448488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494377.56304096885,593.4782983204973,0.0,0.09212964262655188,0.09212964277169904,0.09212964277169904,0.375,0.375,0.5,8.48339644517461,0.6007580513853554,0.6007580513853554,-2.1714186004828662e-11,0.0009496931302237499,0.6190993413129036,-2.1714186004828662e-11,26018.111425437466,19850.012071759284,0.7629305504607942,1.0040713268390613,0.6161308842090678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458893173353735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8032118377813,261.8032118377813,-11.346788162218672,245.8552982326435,277.7511254429058,124011.21286216615,123797.89802790675,213.3148342593852,0.0,nan,277.7511254429058,4.601125442905811,271.3719600008664,-1.7780399991335685,264.99279455877127,-8.157205441228712,258.613629116789,-14.536370883210964,252.23446367471183,-20.915536325288144,245.8552982326435,-27.294701767356486,1.0,1.0,26022.012520719443,26022.012520719443,277.06741398195203,3.917413981952052,277.06741398195203,277.06741398195203,76596.13643366504,76584.69199419608,11.444439468963537,0.0,8546.071908451686,8546.071908451686,0.8891417831457367,3885.45551176578,277.06741398195203,3.917413981952052,1.0,0.002,0.1798648881137765,0.004957480033246504,0.0002786697155198919,0.001721330283876546,0.13933485775994595,0.13933485775994595,0.0,-6.035619053157415e-13,1.0,1.001266947777643,0.6190993413346177,0.09212964277169904,0.0,0.0001165441009832205,149.10528809363996,0.0,1601831.6209151677,268.1069726623929,0.0009496931519379359,1.0,1279389.4056903615,2614.166933768498,,,,,,,,,,,,,,,,,,,3.0
173.0,-29.05529047293914,4.89662933819297,34.96478635257048,26.08965734196829,6.375832929352855,-25.51217813272825,-39.06230499325318,2.832720587791855,-5.042663081973558,-5.0436230223653835,39.933739607494026,40648.90064972348,25596.14982843776,25596.14982843776,66245.05047816124,76608.37459011404,76585.31069940863,25596.14982843776,102181.46052784639,102181.46052784639,102181.46052784639,128199.79415725362,124382.6561908625,3817.1379663911275,0.0,90376.99056102862,54417.51661539159,39954.97105070781,26018.33362940724,65973.30468011505,19850.202593304733,1450.0,0.0,0.8869366501234044,2.880052432016694,0.001494314320929203,1.0,1.0,-4.4211704833747945,354053.3675466344,1551678.255005301,4.38261120281795,1551678.255005301,4.38261120281795,0.7629313574051886,0.09213029664741082,3.8660990993756625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8660990993756625,1.2784877649339284,1.2788046426176845,3.0239625324654247,6407.413740737105,15243.107769423557,6485.579698125203,0.00034267680645042964,23376.79098179962,2383.7692771537295,19385.831732689632,1976.8046919885621,0.8292768561682734,0.8292768561682734,35059.24141633301,35405.22815468563,0.9877997160218337,0.8,4231.279020300523,4273.035954225843,0.9877997160218337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.525412406607614,4.89662933819297,-2.3801723187900454,7.276801656983016,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9626613778463918,0.00025745357171343055,198.1477420023955,0.0,0.0,0.0,0.004253567494768804,8.764633300334003e-05,0.00016019427707378588,0.0006193269503200989,0.0921302966817832,0.0921302966817832,0.0921302966817832,0.09224688418306741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494361.95600067417,593.4834123088717,0.0,0.0921302966817832,0.09213029664741082,0.09213029664741082,0.375,0.375,0.5,8.486894073130511,0.6049711329519596,0.6049711329519596,-3.581135388230905e-12,0.0009599403918514327,0.6224525389906148,-3.581135388230905e-12,26018.33362940724,19850.202593304733,0.7629313574051886,1.0041190266178692,0.6161416476985339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458770796130043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8044953632846,261.8044953632846,-11.345504636715361,245.85729231709087,277.75169840946415,124005.91845283305,123791.32535149038,214.59310134268324,0.0,nan,277.75169840946415,4.601698409464177,271.37281719102936,-1.7771828089706219,264.9939359724923,-8.156064027507682,258.6150547540516,-14.534945245948393,252.23617353557938,-20.913826464420595,245.85729231709087,-27.29270768290911,1.0,1.0,26022.012520719443,26022.012520719443,277.0678403867675,3.917840386767523,277.0678403867675,277.0678403867675,76597.06733024433,76585.31069940863,11.756630835705437,0.0,8546.071908451686,8546.071908451686,0.8891434095675893,3885.4295948725407,277.0678403867675,3.917840386767523,1.0,0.002,0.17974771355653033,0.004958066969376722,0.00027848837793686303,0.0017215116237981809,0.13924418896843152,0.13924418896843152,0.0,1.7350439661389938e-12,1.0,1.00127380292124,0.622452538994196,0.09213029664741082,0.0,0.00011717455904675899,149.91174668286308,0.0,1601832.0553497025,268.1073369180264,0.000959940395432568,1.0,1279388.1871835352,2614.1286209379923,,,,,,,,,,,,,,,,,,,4.0
174.0,-29.05323545114329,4.897891698914249,34.96493992322788,26.090089009981625,6.376041856229254,-25.510307720443794,-39.060566656384594,2.8331141262846478,-5.042310297674987,-5.0432798425779595,39.93400481047359,40649.79532112721,25598.516719342435,25598.516719342435,66248.31204046964,76608.96216764694,76585.90906488054,25598.516719342435,102184.42578422299,102184.42578422299,102184.42578422299,128202.97654374644,124384.24335778116,3818.733185965283,0.0,90376.81076580899,54417.643922222735,39954.62982620695,26018.55075952345,65973.1805857304,19850.388945647934,1450.0,0.0,0.8869374357016517,2.8800887152415147,0.001494314320929203,1.0,1.0,-4.417700503698654,354058.1052061135,1551689.6739483592,4.382584810606297,1551689.6739483592,4.382584810606297,0.762932152874894,0.09213095321936283,3.8660850681603995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8660850681603995,1.2784859418725802,1.2788028191044842,3.0239558696263797,6407.399622980688,15243.107769423557,6485.58866805425,0.0003426803202310858,23376.82931762622,2383.7731863201216,19385.85854440782,1976.8074260229355,0.8292766431669503,0.8292766431669503,35059.139624024196,35405.22815468563,0.9877961310049741,0.8,4231.26673504724,4273.035954225843,0.9877961310049741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.525923344715783,4.897891698914249,-2.3795828481624914,7.27747454707674,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9624570835244809,0.00025750821965956456,198.1460738199869,0.0,0.0,0.0,0.004253567494768804,8.766343884532276e-05,0.00016017717123180316,0.0006192585699594457,0.09213095318431964,0.09213095318431964,0.09213095318431964,0.09224812802571518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494346.24666096794,593.4885594922198,0.0,0.09213095318431964,0.09213095321936283,0.09213095321936283,0.375,0.375,0.5,8.490409322914903,0.6089708113407255,0.6089708113407255,2.0463630789890885e-12,0.0009695449029436531,0.6255793388792767,2.0463630789890885e-12,26018.55075952345,19850.388945647934,0.762932152874894,1.0041703530479589,0.6161563677880268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458649474776966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8057513340528,261.8057513340528,-11.344248665947191,245.85928069837706,277.75222196971714,123996.70978153059,123786.7235709779,209.9862105526758,0.0,nan,277.75222196971714,4.602221969717164,271.37363371547343,-1.7763662845265458,264.9950454611514,-8.154954538848585,258.61645720693497,-14.53354279306501,252.23786895266298,-20.912131047337,245.85928069837706,-27.290719301622914,1.0,1.0,26022.012520719443,26022.012520719443,277.06825358298806,3.9182535829880862,277.06825358298806,277.06825358298806,76596.92938549095,76585.90906488054,11.020320610405179,0.0,8546.071908451686,8546.071908451686,0.8891442945021655,3885.4154935012016,277.06825358298806,3.9182535829880862,1.0,0.002,0.17962995100359366,0.0049586545721368655,0.0002783061228450617,0.0017216938771593725,0.13915306142253084,0.13915306142253084,0.0,4.433953204596719e-15,1.0,1.0012801952941903,0.6255793388772304,0.09213095321936283,0.0,0.00011776251536903751,150.66383195074528,0.0,1601832.4756304102,268.107689702325,0.0009695449008972901,1.0,1279387.0059467012,2614.093081385723,,,,,,,,,,,,,,,,,,,3.0
175.0,-29.05118231531091,4.899134904483891,34.96509210681969,26.09074772279712,6.376473733565462,-25.5084167104027,-39.058810158725805,2.833708129447474,-5.041949611357154,-5.042929304239028,39.93427191954532,40650.51835493426,25600.815337461514,25600.815337461514,66251.33369239577,76609.39237134795,76586.62380601476,25600.815337461514,102187.43914347628,102187.43914347628,102187.43914347628,128206.21029612343,124385.87360997575,3820.336686147685,0.0,90376.52984835042,54417.65583500745,39954.304459269966,26018.77115264715,65973.07561191711,19850.577952920852,1450.0,0.0,0.886938251801747,2.8801257720903353,0.001494314320929203,1.0,1.0,-4.4140627226692,354062.944502675,1551701.1750243548,4.382557393019228,1551701.1750243548,4.382557393019228,0.7629329546911079,0.09213161097353142,3.8660622941557192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8660622941557192,1.2784831901714087,1.2788000667212938,3.0239445648381102,6407.3756694908825,15243.107769423557,6485.603886810819,0.0003426862819506494,23376.89436224852,2383.7798190257145,19385.904034289644,1976.8120646999378,0.8292762816944602,0.8292762816944603,35058.97440521165,35405.22815468563,0.9877903121796472,0.8,4231.246794886899,4273.035954225843,0.9877903121796472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5264195448536295,4.899134904483891,-2.378993123223718,7.278128027707609,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9622530234048364,0.0002575628281220324,198.14440719657568,0.0,0.0,0.0,0.004253567494768804,8.768072652969884e-05,0.00016015988354742706,0.0006191880868190787,0.09213161096023227,0.09213161096023227,0.09213161096023227,0.09224939982386253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494330.4576347122,593.4937327494317,0.0,0.09213161096023227,0.09213161097353142,0.09213161097353142,0.375,0.375,0.5,8.493942989453203,0.6128253948286329,0.6128253948286329,-2.2964741219766438e-11,0.0009796928818559536,0.6288665815698096,-2.2964741219766438e-11,26018.77115264715,19850.577952920852,0.7629329546911079,1.004217752134454,0.6161683077208442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458527749116798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8070048568059,261.8070048568059,-11.34299514319406,245.86126611450675,277.7527435990841,123990.10602342036,123780.5291011494,209.57692227096354,0.0,nan,277.7527435990841,4.602743599084135,271.3744481021945,-1.7755518978054852,264.9961526052245,-8.153847394775482,258.61785710838427,-14.532142891615706,252.2395616114415,-20.910438388558475,245.86126611450675,-27.28873388549323,1.0,1.0,26022.012520719443,26022.012520719443,277.06868775520485,3.9186877552048713,277.06868775520485,277.06868775520485,76597.37762546958,76586.62380601476,10.753819454825134,0.0,8546.071908451686,8546.071908451686,0.8891457308342764,3885.3926056264977,277.06868775520485,3.9186877552048713,1.0,0.002,0.17951157042148483,0.0049592462848700135,0.0002781229142022771,0.0017218770858431387,0.13906145710113854,0.13906145710113854,0.0,4.54159279628108e-14,1.0,1.0012869154989053,0.6288665815927743,0.09213161097353142,0.0,0.0001183805825948371,151.45443629407112,0.0,1601832.9058063417,268.1080503886428,0.0009796929048206948,1.0,1279385.7993792004,2614.055579074493,,,,,,,,,,,,,,,,,,,5.0
176.0,-29.049140181588786,4.900358997171742,34.96524280139834,26.091519242059462,6.377028287287901,-25.506523334697476,-39.05705334674565,2.8344114399144718,-5.041607199339296,-5.042595905545117,39.93453331189549,40651.172884040505,25603.10887449591,25603.10887449591,66254.28175853641,76609.73838147036,76587.26230163504,25603.10887449591,102190.37117613095,102190.37117613095,102190.37117613095,128209.35465426765,124387.40709782546,3821.9475564421887,0.0,90376.20845465975,54417.64295535641,39953.961665892595,26018.983478136695,65972.94514402929,19850.76032596648,1450.0,0.0,0.8869390014093169,2.8801610263562356,0.001494314320929203,1.0,1.0,-4.41082385018035,354067.5472298338,1551712.4300153987,4.38253220933616,1551712.4300153987,4.38253220933616,0.7629337380780741,0.09213227104766986,3.8660372055967724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8660372055967724,1.2784799321228657,1.278796807865232,3.0239326472472428,6407.350417545907,15243.107769423557,6485.619929917639,0.0003426925667229789,23376.962933472085,2383.7868113445556,19385.95198820953,1976.8169546388963,0.8292759005256383,0.8292759005256383,35058.792394752454,35405.22815468563,0.9877839019788826,0.8,4231.224828152698,4273.035954225843,0.9877839019788826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.526914648143376,4.900358997171742,-2.3784210666508327,7.278780063822575,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9620501030862901,0.00025761715453492974,198.14274953188706,0.0,0.0,0.0,0.004253567494768804,8.769802045919681e-05,0.00016014258961792908,0.0006191172096635292,0.09213227105578857,0.09213227105578857,0.09213227105578857,0.0922506069721602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494314.56166280294,593.4989406104994,0.0,0.09213227105578857,0.09213227104766986,0.09213227104766986,0.375,0.375,0.5,8.497493066973044,0.6164962473110336,0.6164962473110336,1.4154011296341196e-11,0.000988706205816925,0.6317720553647632,1.4154011296341196e-11,26018.983478136695,19850.76032596648,0.7629337380780741,1.0042644240588763,0.6161794474279209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458406137215165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8082665288064,261.8082665288064,-11.34173347119355,245.86324831947334,277.75328473811845,123984.78150222854,123773.84210029282,210.93940193569793,0.0,nan,277.75328473811845,4.603284738118475,271.3752774544107,-1.7747225455892703,264.9972701706437,-8.152729829356304,258.6192628869773,-14.530737113022667,252.2412556032152,-20.908744396784783,245.86324831947334,-27.286751680526635,1.0,1.0,26022.012520719443,26022.012520719443,277.0690958660738,3.9190958660738033,277.0690958660738,277.0690958660738,76598.2723160056,76587.26230163504,11.010014370564022,0.0,8546.071908451686,8546.071908451686,0.8891473131408942,3885.3673916247562,277.0690958660738,3.9190958660738033,1.0,0.002,0.17939264343403633,0.004959837347236196,0.00027793884886084434,0.0017220611512810057,0.13896942443042218,0.13896942443042218,0.0,1.418500733540995e-13,1.0,1.0012928554289136,0.6317720553506092,0.09213227104766986,0.0,0.00011892698743991829,152.15336241599246,0.0,1601833.3132728627,268.1083928006607,0.0009887061916629136,1.0,1279384.6518046216,2614.022764816253,,,,,,,,,,,,,,,,,,,4.0
177.0,-29.047105503653345,4.901564196414741,34.96539200906898,26.092153752129548,6.377442213313813,-25.504650731987383,-39.055314695555694,2.834987440900727,-5.041273969939368,-5.042271176643425,39.93479178732646,40651.91244507093,25605.37608562477,25605.37608562477,66257.2885306957,76610.17672801862,76587.89388192257,25605.37608562477,102193.26996754734,102193.26996754734,102193.26996754734,128212.46168142285,124388.89633686176,3823.5653445610947,0.0,90375.9417338156,54417.67744796444,39953.62698427907,26019.191713875513,65972.81869815459,19850.939334649764,1450.0,0.0,0.8869397174714133,2.8801953680939985,0.001494314320929203,1.0,1.0,-4.407770972352296,354072.03031126456,1551723.5594707937,4.382508152667903,1551723.5594707937,4.382508152667903,0.762934512068784,0.09213293313077328,3.866016072047643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.866016072047643,1.2784772638411284,1.2787941389221518,3.0239224281802,6407.328764569097,15243.107769423557,6485.633686016871,0.00034269795567936766,23377.02173233538,2383.7928071599763,19385.993106110698,1976.8211474979425,0.8292755735986572,0.8292755735986572,35058.63907659702,35405.22815468563,0.9877785022947845,0.8,4231.206324275594,4273.035954225843,0.9877785022947845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.527404068489162,4.901564196414741,-2.3778604192568364,7.279424615671577,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9618479695442732,0.0002576712930990057,198.1410979468808,0.0,0.0,0.0,0.004253567494768804,8.771513871881706e-05,0.00016012547135830883,0.0006190476458154265,0.09213293314921989,0.09213293314921989,0.09213293314921989,0.09225178140525743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494298.5773481106,593.5041771333537,0.0,0.09213293314921989,0.09213293313077328,0.09213293313077328,0.375,0.375,0.5,8.501058515800633,0.6199816437199956,0.6199816437199956,3.0752289603697136e-11,0.0009972067040848742,0.6345002042911574,3.0752289603697136e-11,26019.191713875513,19850.939334649764,0.762934512068784,1.004311924791976,0.6161918385064856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458285179022872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8095214062633,261.8095214062633,-11.340478593736691,245.86522533087432,277.75381748162096,123977.86886492083,123768.0654463131,209.80341860773765,0.0,nan,277.75381748162096,4.603817481620979,271.3760990515249,-1.7739009484751023,264.9983806212934,-8.151619378706584,258.6206621912252,-14.529337808774756,252.24294376104103,-20.907056238958944,245.86522533087432,-27.284774669125653,1.0,1.0,26022.012520719443,26022.012520719443,277.06949449796787,3.9194944979678894,277.06949449796787,277.06949449796787,76598.78329421436,76587.89388192257,10.889412291784538,0.0,8546.071908451686,8546.071908451686,0.8891486460079924,3885.346152407881,277.06949449796787,3.9194944979678894,1.0,0.002,0.17927320332837343,0.004960429144988776,0.00027775398328519924,0.0017222460174802954,0.13887699164259962,0.13887699164259962,0.0,7.654944386703555e-13,1.0,1.001298432911024,0.6345002042604051,0.09213293313077328,0.0,0.00011944010616034735,152.8097051291052,0.0,1601833.7094119324,268.1087260300606,0.0009972066733325846,1.0,1279383.5340698662,2613.9921192649304,,,,,,,,,,,,,,,,,,,4.0
178.0,-29.04507442607776,4.9027507541368145,34.965539745955354,26.09275480443614,6.3778273975273,-25.502784243734535,-39.05358068933708,2.8355372145259548,-5.040948065324585,-5.041953350129115,39.935047754438145,40652.67750302913,25607.613068484767,25607.613068484767,66260.2905715139,76610.63602974545,76588.52912482288,25607.613068484767,102196.14219330763,102196.14219330763,102196.14219330763,128215.538818464,124390.34915056647,3825.189667897535,0.0,90375.69327101641,54417.73474174263,39953.28725474865,26019.39662515637,65972.68387990502,19851.11559895211,1450.0,0.0,0.8869404074991613,2.880228983570299,0.001494314320929203,1.0,1.0,-4.404871224674139,354076.41814360186,1551734.5809826518,4.382484970669012,1551734.5809826518,4.382484970669012,0.7629352780517373,0.09213359681584,3.8659969232881757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8659969232881757,1.278474717066079,1.2787915915158752,3.0239134741437037,6407.309792040216,15243.107769423557,6485.6457388486815,0.00034270267745828783,23377.07325285414,2383.7980607908044,19386.029132831554,1976.8248212010783,0.8292752870791764,0.8292752870791764,35058.50015740642,35405.22815468563,0.9877736097302956,0.8,4231.189558201004,4273.035954225843,0.9877736097302956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.527886963492153,4.9027507541368145,-2.377309819703915,7.280060573840729,3.5,3.5,1.0,0.6,0.0002478406100771259,0.961646239379393,0.0002577253463155766,198.13944931181163,0.0,0.0,0.0,0.004253567494768804,8.773221432102982e-05,0.00016010839575609609,0.000618978565385673,0.09213359682832258,0.09213359682832258,0.09213359682832258,0.09225292987027942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494282.51068113896,593.5094403794915,0.0,0.09213359682832258,0.09213359681584,0.09213359681584,0.375,0.375,0.5,8.504638506976315,0.6232888017543701,0.6232888017543701,7.787548383930698e-12,0.0010052848045347673,0.637082125454981,7.787548383930698e-12,26019.39662515637,19851.11559895211,0.7629352780517373,1.0043594814504204,0.6162046943100302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458164664459132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81076778433004,261.81076778433004,-11.339232215669938,245.86719720981475,277.75433835881927,123970.78945297407,123762.40704739511,208.38240557896404,0.0,nan,277.75433835881927,4.604338358819291,271.37691012905924,-1.773089870940737,264.9994818992043,-8.150518100795693,258.6220536694555,-14.527946330544466,252.24462543962736,-20.90537456037262,245.86719720981475,-27.28280279018523,1.0,1.0,26022.012520719443,26022.012520719443,277.0698866560473,3.9198866560473107,277.0698866560473,277.0698866560473,76599.22958668468,76588.52912482288,10.700461861808435,0.0,8546.071908451686,8546.071908451686,0.8891498536955781,3885.3269079046167,277.0698866560473,3.9198866560473107,1.0,0.002,0.1791532775511927,0.004961021870259129,0.00027756836102411925,0.0017224316391458157,0.13878418051205962,0.13878418051205962,0.0,1.69934812749295e-13,1.0,1.0013037115103747,0.6370821254471934,0.09213359681584,0.0,0.00011992577694540387,153.43093313829678,0.0,1601834.096495552,268.1090519346754,0.001005284796747219,1.0,1279382.4400916419,2613.9632655625946,,,,,,,,,,,,,,,,,,,4.0
179.0,-29.04303921622099,4.903919068977044,34.96568610342425,26.093236659094714,6.378090527821955,-25.5009262417823,-39.0518554841168,2.835977553787651,-5.040621769826259,-5.041635191709293,39.935303417526264,40653.53264348298,25609.802221267317,25609.802221267317,66263.3348647503,76611.17998794011,76589.2222643604,25609.802221267317,102199.02448562771,102199.02448562771,102199.02448562771,128218.62602632302,124391.80549214191,3826.820534181111,0.0,90375.49361639877,54417.84627351303,39952.94149209527,26019.601540695312,65972.54303279058,19851.291845369535,1450.0,0.0,0.8869411003097185,2.8802626337444126,0.001494314320929203,1.0,1.0,-4.401962598507282,354080.8106001035,1551745.5894618176,4.38246169520423,1551745.5894618176,4.38246169520423,0.7629360432104086,0.09213426170881861,3.8659814774390893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8659814774390893,1.2784726772428314,1.2787895511870502,3.0239062173596922,6407.294415785686,15243.107769423557,6485.655506783486,0.00034270650416676625,23377.115007872588,2383.802318617733,19386.058329842355,1976.8277984676067,0.8292750548266462,0.8292750548266462,35058.38810175201,35405.22815468563,0.9877696632703241,0.8,4231.176034270637,4273.035954225843,0.9877696632703241,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.528359533469501,4.903919068977044,-2.376763865285164,7.280682934262208,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9614441445791186,0.0002577795199799365,198.13779735006932,0.0,0.0,0.0,0.004253567494768804,8.774920630421886e-05,0.00016009140377290705,0.000618910401683281,0.09213426164097403,0.09213426164097403,0.09213426164097403,0.09225407973778928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494266.37229191785,593.5147269832422,0.0,0.09213426164097403,0.09213426170881861,0.09213426170881861,0.375,0.375,0.5,8.508233052630471,0.6264525077419876,0.6264525077419876,-7.224798537208699e-11,0.0010134218830444297,0.6396725932020217,-7.224798537208699e-11,26019.601540695312,19851.291845369535,0.7629360432104086,1.0044077705450158,0.6162189719331692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458044365149456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8119964882405,261.8119964882405,-11.338003511759496,245.8691644936777,277.7548284827831,123962.62051818546,123757.19306610464,205.42745208083588,0.0,nan,277.7548284827831,4.604828482783148,271.37769568498885,-1.7723043150111266,265.00056288713154,-8.14943711286844,258.62343008935284,-14.52656991064714,252.24629729150894,-20.90370270849104,245.8691644936777,-27.28083550632229,1.0,1.0,26022.012520719443,26022.012520719443,277.07028592068116,3.920285920681181,277.07028592068116,277.07028592068116,76599.2927884215,76589.2222643604,10.070524061098695,0.0,8546.071908451686,8546.071908451686,0.8891508278445075,3885.3113848262847,277.07028592068116,3.920285920681181,1.0,0.002,0.17903286445543137,0.004961616844196141,0.000277381983689482,0.0017226180159265842,0.138690991844741,0.138690991844741,0.0,-3.839337701927459e-13,1.0,1.0013090075348394,0.6396725932742697,0.09213426170881861,0.0,0.00012041305058720062,154.05421061209591,0.0,1601834.4841146276,268.1093782301737,0.001013421955292415,1.0,1279381.3449691907,2613.9343088000674,,,,,,,,,,,,,,,,,,,3.0
180.0,-29.041006958156945,4.905069372542351,34.96583108459498,26.09383516190576,6.378465573455565,-25.499059704936368,-39.05012147789819,2.8365183209846023,-5.040303161396935,-5.041324249060244,39.93555641116472,40654.28828215544,25611.96357562668,25611.96357562668,66266.25185778212,76611.64267480945,76589.91274979015,25611.96357562668,102201.87632541683,102201.87632541683,102201.87632541683,128221.67928881079,124393.22174395167,3828.4575448591213,0.0,90375.23944082964,54417.885051088575,39952.61598860118,26019.80296339395,65972.41895199513,19851.465206029137,1450.0,0.0,0.8869417660769346,2.880295525083548,0.001494314320929203,1.0,1.0,-4.399220722975258,354085.1034800678,1551756.483057313,4.382439328303074,1551756.483057313,4.382439328303074,0.7629367998657499,0.09213492789318854,3.865961005494901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865961005494901,1.2784701722071135,1.2787870455304504,3.0238961295599247,6407.273040948482,15243.107769423557,6485.66908499317,0.00034271182367683875,23377.17305279965,2383.8082375530535,19386.098916019753,1976.8319371059183,0.8292747319033973,0.8292747319033972,35058.239582934984,35405.22815468563,0.9877644326282387,0.8,4231.158109622834,4273.035954225843,0.9877644326282387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.528826102632143,4.905069372542351,-2.376228019249171,7.281297391791522,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9612423886153766,0.00025783362553760073,198.13614781175676,0.0,0.0,0.0,0.004253567494768804,8.776628803541289e-05,0.00016007432204171303,0.0006188410869942955,0.09213492785404064,0.09213492785404064,0.09213492785404064,0.09225520248876083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494250.1548608885,593.5200392185664,0.0,0.09213492785404064,0.09213492789318854,0.09213492789318854,0.375,0.375,0.5,8.511841294971891,0.6294722248176754,0.6294722248176754,9.15179043659009e-12,0.0010210876633323096,0.642103526085009,9.15179043659009e-12,26019.80296339395,19851.465206029137,0.7629367998657499,1.0044538749746434,0.6162315847738971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457923823095653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8132206372357,261.8132206372357,-11.336779362764275,245.87112852545522,277.75531274899436,123955.7889831173,123751.12307000553,204.66591311173548,0.0,nan,277.75531274899436,4.605312748994379,271.3784759043242,-1.7715240956757725,265.0016390595855,-8.148360940414477,258.6248022148885,-14.525197785111459,252.24796537016658,-20.902034629833395,245.87112852545522,-27.278871474544758,1.0,1.0,26022.012520719443,26022.012520719443,277.0706776589796,3.9206776589796277,277.0706776589796,277.0706776589796,76599.71268502809,76589.91274979015,9.7999352379411,0.0,8546.071908451686,8546.071908451686,0.8891521189812988,3885.2908105223755,277.0706776589796,3.9206776589796277,1.0,0.002,0.17891199402889768,0.00496221256573589,0.0002771948934062868,0.0017228051057371822,0.1385974467031434,0.1385974467031434,0.0,-8.565309919661424e-13,1.0,1.00131397749572,0.6421035260758572,0.09213492789318854,0.0,0.00012087038013445321,154.63918013726675,0.0,1601834.8621890617,268.10969683860304,0.0010210876541805192,1.0,1279380.2746814394,2613.9073104858144,,,,,,,,,,,,,,,,,,,3.0
