time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
181.0,-29.038982914333058,4.906201689981837,34.96597459263205,26.094580348022305,6.378991167684644,-25.49718550620449,-39.04838258223606,2.837193758597063,-5.040002471264813,-5.041030115771688,39.93580385680373,40654.94442330681,25614.121899815327,25614.121899815327,66269.06632312214,76611.99979922584,76590.52773990248,25614.121899815327,102204.6496397178,102204.6496397178,102204.6496397178,128224.64613486313,124394.54631209373,3830.0998227693985,0.0,90374.9251628773,54417.8697832315,39952.283755162,26019.99649514533,65972.28025030733,19851.63208094516,1450.0,0.0,0.8869423664248712,2.880326648353649,0.001494314320929203,1.0,1.0,-4.396854612543166,354089.16432636935,1551767.1378184017,4.382419159226557,1551767.1378184017,4.382419159226557,0.7629375386214587,0.09213559588045382,3.8659359697967743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8659359697967743,1.2784670433414986,1.2787839158893353,3.023883947522394,6407.247228672759,15243.107769423557,6485.68548144755,0.00034271824740882183,23377.243148605008,2383.8153853359718,19386.147926119145,1976.8369347452133,0.8292743418411155,0.8292743418411155,35058.05795501474,35405.22815468563,0.9877580359335694,0.8,4231.136189057032,4273.035954225843,0.9877580359335694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.529292017675201,4.906201689981837,-2.3757092978832164,7.281910987865054,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9610414935395475,0.0002578875228002079,198.1345049680578,0.0,0.0,0.0,0.004253567494768804,8.778342101867069e-05,0.00016005718905845521,0.0006187708444056447,0.09213559589685909,0.09213559589685909,0.09213559589685909,0.09225626180577086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494233.8539213243,593.5253784016408,0.0,0.09213559589685909,0.09213559588045382,0.09213559588045382,0.375,0.375,0.5,8.515461271562101,0.6323083681446633,0.6323083681446633,1.9667822925839573e-11,0.0010276445068484463,0.6441755032284959,1.9667822925839573e-11,26019.99649514533,19851.63208094516,0.7629375386214587,1.0044986480941505,0.6162428260635636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457803457877176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81445399894255,261.81445399894255,-11.335546001057423,245.8730898462133,277.75581815166373,123950.51736985553,123744.3111757773,206.2061940782656,0.0,nan,277.75581815166373,4.605818151663755,271.37927249057367,-1.7707275094263082,265.00272682947906,-8.147273170520918,258.62618116841514,-14.523818831584833,252.24963550731042,-20.90036449268956,245.8730898462133,-27.276910153786673,1.0,1.0,26022.012520719443,26022.012520719443,277.0710437539974,3.9210437539974237,277.0710437539974,277.0710437539974,76600.66226361095,76590.52773990248,10.134523708475172,0.0,8546.071908451686,8546.071908451686,0.8891536979457914,3885.265649645758,277.0710437539974,3.9210437539974237,1.0,0.002,0.17879073369015017,0.004962806998735675,0.0002770071891298469,0.0017229928108630872,0.13850359456492345,0.13850359456492345,0.0,-7.0659623985225295e-15,1.0,1.001318213865669,0.6441755032088281,0.09213559588045382,0.0,0.00012126033824209327,155.13796208050553,0.0,1601835.2180026595,268.10999752873516,0.0010276444871806234,1.0,1279379.2622512435,2613.8847069193516,,,,,,,,,,,,,,,,,,,4.0
182.0,-29.036959350770957,4.90731643480157,34.966116735529475,26.095025950949662,6.379217247575542,-25.495341690950717,-39.046667016204424,2.8375995879424942,-5.039699917244093,-5.040734292707366,39.93605147428841,40655.801938513985,25616.23062333551,25616.23062333551,66272.0325618495,76612.56415880403,76591.2104205023,25616.23062333551,102207.44104383781,102207.44104383781,102207.44104383781,128227.63172260164,124395.88426392616,3831.747458675484,0.0,90374.73919916955,54417.9769796071,39951.958021736056,26020.190678763825,65972.14870049988,19851.799471740873,1450.0,0.0,0.8869429747403484,2.8803579487632835,0.001494314320929203,1.0,1.0,-4.394438498843954,354093.2485373067,1551777.8000337526,4.382398722494309,1551777.8000337526,4.382398722494309,0.762938278078906,0.09213626479644395,3.8659214068328276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8659214068328276,1.2784651634039792,1.2787820354858668,3.023877003061713,6407.232514193887,15243.107769423557,6485.69482807117,0.00034272190924901455,23377.28310757601,2383.8194600170305,19386.175863802622,1976.8397835960927,0.8292741194343509,0.8292741194343508,35057.952304133745,35405.22815468563,0.9877543150533536,0.8,4231.123438114965,4273.035954225843,0.9877543150533536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5297472254771005,4.90731643480157,-2.3751940480230243,7.282510482824594,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9608406914176546,0.00025794141764692966,198.13286254140343,0.0,0.0,0.0,0.004253567494768804,8.780032716883364e-05,0.00016004028290829224,0.0006187031556507489,0.09213626475918386,0.09213626475918386,0.09213626475918386,0.0922573276266378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494217.4963517072,593.5307360312792,0.0,0.09213626475918386,0.09213626479644395,0.09213626479644395,0.375,0.375,0.5,8.519093159023571,0.6350007446363861,0.6350007446363861,-7.929656931082718e-11,0.001034375463291326,0.6462957938634304,-7.929656931082718e-11,26020.190678763825,19851.799471740873,0.762938278078906,1.0045456130694035,0.6162570530040343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457683581158194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81566762611726,261.81566762611726,-11.334332373882717,245.87504614311464,277.75628910911314,123942.11581665806,123739.20904817445,202.90676848361534,0.0,nan,277.75628910911314,4.606289109113163,271.38004051591855,-1.7699594840814257,265.0037919227141,-8.146208077285905,258.627543329526,-14.522456670473957,252.2512947363173,-20.898705263682672,245.87504614311464,-27.274953856885332,1.0,1.0,26022.012520719443,26022.012520719443,277.0714194594459,3.9214194594459286,277.0714194594459,277.0714194594459,76600.69430172462,76591.2104205023,9.483881222316995,0.0,8546.071908451686,8546.071908451686,0.889154616409473,3885.251013866992,277.0714194594459,3.9214194594459286,1.0,0.002,0.17866907427749976,0.004963403526116315,0.0002768188672932925,0.0017231811316032702,0.13840943364664623,0.13840943364664623,0.0,-1.1034372200680043e-12,1.0,1.0013225489385582,0.646295793942727,0.09213626479644395,0.0,0.00012165936442804474,155.648344028518,0.0,1601835.576217129,268.1103000827559,0.0010343755425878953,1.0,1279378.2440033706,2613.8615057359093,,,,,,,,,,,,,,,,,,,3.0
183.0,-29.034931337976346,4.908413866821332,34.96625753469904,26.09557737540456,6.3795492318232885,-25.49348328098049,-39.04494174113495,2.8381011753679295,-5.039402910813919,-5.040443671700609,39.936296979038055,40656.600208833945,25618.308161693996,25618.308161693996,66274.90837052793,76613.05705173445,76591.90290433686,25618.308161693996,102210.21106603087,102210.21106603087,102210.21106603087,128230.59334107957,124397.19318357552,3833.4001575040443,0.0,90374.50839762563,54418.05155682538,39951.61871200027,26020.382275048705,65972.00098704897,19851.964715492686,1450.0,0.0,0.8869435642410621,2.8803887022244643,0.001494314320929203,1.0,1.0,-4.392142832130276,354097.2609655251,1551788.3713321697,4.382378917873787,1551788.3713321697,4.382378917873787,0.7629390108741408,0.09213693455716088,3.865903247172646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865903247172646,1.2784628398905848,1.2787797113965813,3.023868294446089,6407.214061682386,15243.107769423557,6485.706548785355,0.0003427265012774868,23377.333217979944,2383.8245698561636,19386.21089780167,1976.8433560697763,0.8292738404777228,0.8292738404777228,35057.820559955304,35405.22815468563,0.9877496752066479,0.8,4231.10753798833,4273.035954225843,0.9877496752066479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.530195701372818,4.908413866821332,-2.3746872452451906,7.283101112066523,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9606394932087997,0.00025799544140046773,198.1312165308459,0.0,0.0,0.0,0.004253567494768804,8.781733203191306e-05,0.00016002327804521285,0.0006186345102181996,0.09213693451410346,0.09213693451410346,0.09213693451410346,0.09225837397313108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494201.0740326403,593.5361146469062,0.0,0.09213693451410346,0.09213693455716088,0.09213693455716088,0.375,0.375,0.5,8.522736346055428,0.6375575053202738,0.6375575053202738,-1.3244516594568267e-11,0.001040760886667158,0.6483008395703109,-1.3244516594568267e-11,26020.382275048705,19851.964715492686,0.7629390108741408,1.00459145363104,0.6162705329616314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445756373487055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81687513897657,261.81687513897657,-11.333124861023407,245.8770000608303,277.75675021712556,123935.09244643389,123733.20792954911,201.88451688477005,0.0,nan,277.75675021712556,4.60675021712558,271.38080018586015,-1.7691998141398244,265.00485015461857,-8.145149845381411,258.62890012333685,-14.52109987666313,252.25295009208804,-20.897049907911935,245.8770000608303,-27.272999939169665,1.0,1.0,26022.012520719443,26022.012520719443,277.0717911099411,3.9217911099411253,277.0717911099411,277.0717911099411,76601.05419021721,76591.90290433686,9.151285880347132,0.0,8546.071908451686,8546.071908451686,0.8891557617102728,3885.2327634085095,277.0717911099411,3.9217911099411253,1.0,0.002,0.17854703746750433,0.004964000811251349,0.0002766299575282419,0.0017233700414589067,0.13831497876412094,0.13831497876412094,0.0,-1.0128512611951024e-12,1.0,1.0013266484789574,0.6483008395835554,0.09213693455716088,0.0,0.00012203676155936751,156.1310556289168,0.0,1601835.9275352666,268.11059708918606,0.0010407608999116746,1.0,1279377.2436591852,2613.8397189912484,,,,,,,,,,,,,,,,,,,3.0
184.0,-29.032913368997676,4.909493857394024,34.96639681856164,26.096095411945157,6.379852949893362,-25.49163673717006,-39.04322956278918,2.8385763189307576,-5.03913092219841,-5.0401764873440165,39.93653484435331,40657.43177523567,25620.401137700454,25620.401137700454,66277.83291293612,76613.568105731,76592.46602867985,25620.401137700454,102212.8671663803,102212.8671663803,102212.8671663803,128233.43007045658,124398.37336697866,3835.0567034779187,0.0,90374.29551294468,54418.159185810495,39951.262585704644,26020.562904076294,65971.82548978094,19852.12095004868,1450.0,0.0,0.8869440621878032,2.880416990812736,0.001494314320929203,1.0,1.0,-4.390371375930954,354100.9498484894,1551798.6137320418,4.382362189076352,1551798.6137320418,4.382362189076352,0.7629397189919636,0.09213760605904851,3.8658870065237223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8658870065237223,1.2784606388814097,1.2787775098418783,3.0238607970802946,6407.198175663927,15243.107769423557,6485.7166390365455,0.00034273045456631506,23377.37635901855,2383.828969017815,19386.24105823772,1976.8464315783392,0.8292736002754592,0.8292736002754592,35057.70273765951,35405.22815468563,0.9877455256729752,0.8,4231.093318085439,4273.035954225843,0.9877455256729752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.530647509776437,4.909493857394024,-2.374202272726929,7.283696130120953,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9604393365630126,0.0002580492079427294,198.12957869936847,0.0,0.0,0.0,0.004253567494768804,8.783421081859336e-05,0.00016000639925853254,0.0006185666598542079,0.09213760601785542,0.09213760601785542,0.09213760601785542,0.09225933184802604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494184.57326412585,593.5415184508888,0.0,0.09213760601785542,0.09213760605904851,0.09213760605904851,0.375,0.375,0.5,8.526388124436902,0.6399120967229237,0.6399120967229237,-3.268496584496461e-11,0.0010455651456027226,0.649805111413059,-3.268496584496461e-11,26020.562904076294,19852.12095004868,0.7629397189919636,1.0046384562028314,0.6162847772271138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457443627068955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81807416653476,261.81807416653476,-11.33192583346522,245.87895004013652,277.75719829293496,123927.86867366618,123727.4028240002,200.46584966597786,0.0,nan,277.75719829293496,4.6071982929349815,271.3815486423749,-1.7684513576250538,265.0058989918415,-8.144101008158486,258.63024934123223,-14.519750658767748,252.25459969068822,-20.895400309311754,245.87895004013652,-27.27104995986346,1.0,1.0,26022.012520719443,26022.012520719443,277.0721241870668,3.9221241870667995,277.0721241870668,277.0721241870668,76601.45958490626,76592.46602867985,8.993556226414512,0.0,8546.071908451686,8546.071908451686,0.889156785981184,3885.216441556341,277.0721241870668,3.9221241870667995,1.0,0.002,0.1784247172475593,0.004964595127360145,0.0002764405950147706,0.0017235594047034213,0.1382202975073853,0.1382202975073853,0.0,-2.818079970767773e-13,1.0,1.0013297246441721,0.6498051114457439,0.09213760605904851,0.0,0.0001223201737575068,156.4935342510755,0.0,1601836.247725084,268.11086907780157,0.0010455651782876885,1.0,1279376.3239849182,2613.824060770313,,,,,,,,,,,,,,,,,,,3.0
185.0,-29.03095002542358,4.910557497321843,34.96653508577966,26.097230915352725,6.380781325852736,-25.489776890715948,-39.041500341240294,2.8396077772745,-5.038818324770091,-5.039839548987869,39.936792129973796,40657.757491616896,25622.272394247506,25622.272394247506,66280.02988586441,76613.62616233244,76593.26479253599,25622.272394247506,102215.5371867835,102215.5371867835,102215.5371867835,128236.31214399365,124399.50831627793,3836.8038277157134,0.0,90373.81889928627,54417.948620364,39950.966976580305,26020.774957210146,65971.74193379044,19852.302825910952,1450.0,0.0,0.886944844611669,2.880453091870809,0.001494314320929203,1.0,1.0,-4.397701924526245,354105.6018344139,1551809.692421118,4.382335903137652,1551809.692421118,4.382335903137652,0.76294049114821,0.09214027588534791,3.8658493285843614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8658493285843614,1.278455860879427,1.2787727306556511,3.0238426267803353,6407.1596749786895,15243.107769423557,6485.741092303101,0.00034274003539476174,23377.480915010296,2383.839630761809,19386.314150687867,1976.8538849339855,0.8292730179597851,0.8292730179597851,35057.42939220827,35405.22815468563,0.987735898848405,0.8,4231.060328185305,4273.035954225843,0.987735898848405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.531051455846856,4.910557497321843,-2.373670617602821,7.284228114924664,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9602446412442394,0.00025810152895618956,198.12798522915293,0.0,0.0,0.0,0.004253567494768804,8.785126066152783e-05,0.00015998934941559807,0.0006184947190189386,0.09213827230066315,0.09213827230066315,0.09213827230066315,0.09226056954782795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494168.0887424251,593.5469178381958,0.0,0.09213827230066315,0.09214027588534791,0.09214027588534791,0.375,0.375,0.5,8.530056042736566,0.6402375588454561,0.6402375588454561,1.5916157281026244e-12,0.0010212242177658482,0.6421376244616113,1.5916157281026244e-12,26020.774957210146,19852.302825910952,0.76294049114821,1.0046730303465894,0.6162904949883121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457324116086938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81931806417555,261.81931806417555,-11.33068193582443,245.88089302300244,277.7577431033678,123926.79467799797,123718.82524583166,207.96943216629754,0.0,nan,277.7577431033678,4.607743103367795,271.38237308856253,-1.7676269114374463,265.0070030730864,-8.142996926913554,258.6316330568265,-14.518366943173476,252.25626304020756,-20.89373695979242,245.88089302300244,-27.269106976997534,1.0,1.0,26022.012520719443,26022.012520719443,277.0725545910367,3.9225545910367146,277.0725545910367,277.0725545910367,76603.35351920572,76593.26479253599,10.088726669724565,0.0,8546.071908451686,8546.071908451686,0.8891591622632977,3885.178575227283,277.0725545910367,3.9225545910367146,1.0,0.002,0.1783039148974922,0.004965188531767816,0.0002762536239124186,0.0017237440173803714,0.1381268119562093,0.1381268119562093,0.0,-2.358707210017158e-09,1.0,1.0013140628931372,0.6421376244600197,0.09214027588534791,0.0,0.00012088523651525347,154.65756931708248,0.0,1601836.5717895445,268.1111816752299,0.0010212242161742324,1.0,1279375.1642084727,2613.927603143419,,,,,,,,,,,,,,,,,,,3.0
186.0,-29.028948738251636,4.911604739746361,34.96667210951583,26.097498402837687,6.380825380084825,-25.487971326370715,-39.03982430985195,2.8398479675975983,-5.038533031179156,-5.039591728172684,39.93702471686935,40658.740026383646,25624.330904891536,25624.330904891536,66283.07093127519,76614.30687820897,76594.12642064782,25624.330904891536,102218.45732553936,102218.45732553936,102218.45732553936,128239.404230308,124401.01688871883,3838.3873415891658,0.0,90373.703794256,54418.13694007477,39950.62983797914,26020.94690476864,65971.57674274778,19852.45198309912,1450.0,0.0,0.8869452631727077,2.880478867193584,0.001494314320929203,1.0,1.0,-4.385691339029393,354109.02343762043,1551819.7076382118,4.382321841373746,1551819.7076382118,4.382321841373746,0.7629411818007641,0.09213894881449482,3.865839865629761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865839865629761,1.27845474825616,1.2787716177566164,3.023837856523941,6407.1495673778045,15243.107769423557,6485.747511785027,0.0003427425506076807,23377.508364416888,2383.842429822303,19386.333338948934,1976.8558415920763,0.8292728650439515,0.8292728650439516,35057.36074039786,35405.22815468563,0.9877334810356105,0.8,4231.052042639088,4273.035954225843,0.9877334810356105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.531495824251006,4.911604739746361,-2.373208594977602,7.284813334723962,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9600462270688684,0.00025815487118137196,198.12636098989464,0.0,0.0,0.0,0.004253567494768804,8.78677889770682e-05,0.00015997282110005772,0.0006184293092258609,0.09213894876829774,0.09213894876829774,0.09213894876829774,0.09226143866772361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494151.4518189881,593.5523657330974,0.0,0.09213894876829774,0.09213894881449482,0.09213894881449482,0.375,0.375,0.5,8.533730742566872,0.6428820529724248,0.6428820529724248,4.871480996371247e-11,0.001058696993538888,0.6539003891433026,4.871480996371247e-11,26020.94690476864,19852.45198309912,0.7629411818007641,1.004721642317904,0.6163069314673192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457207842103386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8205217472135,261.8205217472135,-11.329478252786487,245.8828288311273,277.7582146616783,123916.28520448135,123715.04099859345,201.24420588789542,0.0,nan,277.7582146616783,4.608214661678346,271.3831374965984,-1.766862503401569,265.00806033099525,-8.141939669004728,258.6329831647237,-14.517016835276252,252.25790599815815,-20.892094001841826,245.8828288311273,-27.267171168872665,1.0,1.0,26022.012520719443,26022.012520719443,277.07290323338964,3.922903233389661,277.07290323338964,277.07290323338964,76602.9370712675,76594.12642064782,8.8106506196782,0.0,8546.071908451686,8546.071908451686,0.8891597590746618,3885.16906495791,277.07290323338964,3.922903233389661,1.0,0.002,0.17818082388578999,0.004965789593191315,0.0002760630556590531,0.0017239369440892086,0.13803152782952655,0.13803152782952655,0.0,-2.517383003441953e-13,1.0,1.0013380977069737,0.6539003890945878,0.09213894881449482,0.0,0.00012309096065795367,157.4794130045333,0.0,1601836.9553514433,268.1114669688208,0.001058696944824078,1.0,1279374.3111822694,2613.7794450614765,,,,,,,,,,,,,,,,,,,3.0
187.0,-29.026939167500846,4.912634937310094,34.96680750031121,26.097741128783696,6.380850366767714,-25.486160213986693,-39.03814373826606,2.8400714154806437,-5.0382944875448175,-5.03935586221558,39.93725163767801,40659.757716702305,25626.37630877861,25626.37630877861,66286.13402548092,76615.00560671228,76594.59271321344,25626.37630877861,102220.96902199204,102220.96902199204,102220.96902199204,128242.0816299713,124402.02523842567,3840.0563915456296,0.0,90373.60488296737,54418.35700161112,39950.27542372917,26021.112607979263,65971.38803170843,19852.59591864813,1450.0,0.0,0.8869456414372834,2.880503862452,0.001494314320929203,1.0,1.0,-4.384624225577909,354112.28000625037,1551829.4789194602,4.3823091333970945,1551829.4789194602,4.3823091333970945,0.762941854859827,0.09213962362924474,3.8658324291235533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8658324291235533,1.2784537131899145,1.2787705824338262,3.0238344878969294,6407.142429661391,15243.107769423557,6485.752044989633,0.000342744326772012,23377.52774852078,2383.8444064508044,19386.346889000863,1976.8572233128402,0.829272757048809,0.8292727570488089,35057.30679003469,35405.22815468563,0.9877315809863537,0.8,4231.045531401804,4273.035954225843,0.9877315809863537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.531937363314104,4.912634937310094,-2.372759891056248,7.285394828366343,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9598470361434022,0.000258208444413114,198.1247300545022,0.0,0.0,0.0,0.004253567494768804,8.788436495161059e-05,0.00015995624512551532,0.0006183640396470534,0.09213962347564363,0.09213962347564363,0.09213962347564363,0.09226227861126866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494134.7635523917,593.5578300540961,0.0,0.09213962347564363,0.09213962362924474,0.09213962362924474,0.375,0.375,0.5,8.537410406520888,0.6451681577790396,0.6451681577790396,3.643663148977794e-11,0.0010613746707690552,0.6547316366376776,3.643663148977794e-11,26021.112607979263,19852.59591864813,0.762941854859827,1.0047709469690287,0.6163241206499951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445708932293248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8216915385639,261.8216915385639,-11.328308461436052,245.8847600089831,277.75862306682546,123906.27445768267,123710.69661682627,195.57784085640117,0.0,nan,277.75862306682546,4.608623066825487,271.38385045610926,-1.7661495438907195,265.0090778449596,-8.140922155040357,258.6343052332065,-14.515694766793501,252.25953262129948,-20.890467378700492,245.8847600089831,-27.26523999101687,1.0,1.0,26022.012520719443,26022.012520719443,277.0731936615562,3.9231936615562404,277.0731936615562,277.0731936615562,76602.66533136483,76594.59271321344,8.072618151389179,0.0,8546.071908451686,8546.071908451686,0.8891602280814007,3885.161591269171,277.0731936615562,3.9231936615562404,1.0,0.002,0.17805757578411913,0.004966382413240704,0.00027587223699114197,0.0017241277655310736,0.13793611849557097,0.13793611849557097,0.0,2.5222155093651555e-12,1.0,1.0013397985015309,0.654731636601241,0.09213962362924474,0.0,0.00012324806665303803,157.68031031648124,0.0,1601837.233907188,268.11170551245516,0.0010613746343324237,1.0,1279373.4993050657,2613.7720255963104,,,,,,,,,,,,,,,,,,,3.0
188.0,-29.024949959748092,4.913649150421213,34.96694171922242,26.098674139380478,6.381571831080464,-25.484297780551078,-39.03641036069018,2.8409196499020073,-5.038020026674928,-5.0390865429158325,39.937488595429485,40660.23948057193,25628.29441034289,25628.29441034289,66288.53389091481,76615.21695579798,76595.37137912457,25628.29441034289,102223.66578946746,102223.66578946746,102223.66578946746,128244.95943735883,124403.23005255884,3841.729384800002,0.0,90373.21398765346,54418.23650472793,39949.97498102837,26021.29364789137,65971.26862891973,19852.75240780767,1450.0,0.0,0.8869461535138795,2.880532373776587,0.001494314320929203,1.0,1.0,-4.382760508823708,354115.99848842673,1551839.6824435429,4.382291929954303,1551839.6824435429,4.382291929954303,0.7629425606753582,0.09214029687677415,3.865801619924272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865801619924272,1.2784497839720728,1.278766652242114,3.023819682548219,6407.111058904067,15243.107769423557,6485.771968136802,0.0003427521330241184,23377.61294368328,2383.8530939396514,19386.406440621005,1976.8632958880971,0.8292722823037108,0.8292722823037108,35057.08327524314,35405.22815468563,0.987723709145121,0.8,4231.018555534387,4273.035954225843,0.987723709145121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.53235142176631,4.913649150421213,-2.372290980450966,7.285940130872179,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9596499075381992,0.0002582614848709924,198.1231156718366,0.0,0.0,0.0,0.004253567494768804,8.790146479473209e-05,0.0001599391452823938,0.0006182930069219816,0.09214029691371799,0.09214029691371799,0.09214029691371799,0.09226324509442155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494118.081623915,593.5632927302324,0.0,0.09214029691371799,0.09214029687677415,0.09214029687677415,0.375,0.375,0.5,8.541098850564817,0.6473040448062193,0.6473040448062193,-4.0245140553452075e-11,0.00106651624088272,0.6563260340921033,-4.0245140553452075e-11,26021.29364789137,19852.75240780767,0.7629425606753582,1.0048091429585757,0.6163325387795826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456970315151132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8228950653617,261.8228950653617,-11.327104934638271,245.88669021280737,277.75909991682323,123903.67505332401,123702.4569810941,201.21807222990083,0.0,nan,277.75909991682323,4.609099916823254,271.38461797674927,-1.7653820232507087,265.0101360362475,-8.139863963752475,258.6356540953142,-14.514345904685797,252.2611721542285,-20.888827845771488,245.88669021280737,-27.26330978719261,1.0,1.0,26022.012520719443,26022.012520719443,277.07355409475247,3.9235540947524896,277.07355409475247,277.07355409475247,76604.20021068044,76595.37137912457,8.828831555874785,0.0,8546.071908451686,8546.071908451686,0.8891621711588897,3885.1306280238937,277.07355409475247,3.9235540947524896,1.0,0.002,0.17793402738429778,0.004966982635812556,0.00027568097197857043,0.0017243190280209944,0.13784048598928522,0.13784048598928522,0.0,-4.354155924701786e-16,1.0,1.001343058774084,0.6563260341323485,0.09214029687677415,0.0,0.00012354839820946181,158.06443201788883,0.0,1601837.5574353426,268.11197997332505,0.0010665162811278606,1.0,1279372.5722765676,2613.7552391436493,,,,,,,,,,,,,,,,,,,4.0
189.0,-29.022946840228386,4.9146472136975206,34.96707456442401,26.098969007749133,6.381644568522426,-25.4824876993452,-39.03472996372727,2.8411854278387003,-5.037771177466425,-5.038841100028517,39.937717387867494,40661.20340972127,25630.232407844545,25630.232407844545,66291.43581756581,76615.87757177661,76596.00500449093,25630.232407844545,102226.23741233547,102226.23741233547,102226.23741233547,128247.7007858186,124404.29571274207,3843.4050730765293,0.0,90373.08814532674,54418.413984046456,39949.63795697809,26021.463373483133,65971.10133046123,19852.899582847742,1450.0,0.0,0.8869465737077036,2.8805583756125963,0.001494314320929203,1.0,1.0,-4.381461313710304,354119.3873382064,1551849.5344144579,4.382277813364518,1551849.5344144579,4.382277813364518,0.7629432402744346,0.09214097124757765,3.8657914037837653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8657914037837653,1.278448552832226,1.2787654207971249,3.0238146034266604,6407.100296854963,15243.107769423557,6485.778802744394,0.00034275481099383715,23377.642170985022,2383.8560742949962,19386.42686972047,1976.8653790764913,0.829272119400552,0.829272119400552,35057.009159037836,35405.22815468563,0.9877210988911073,0.8,4231.009610493596,4273.035954225843,0.9877210988911073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.532769775132398,4.9146472136975206,-2.3718438759526697,7.28649108965019,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9594514444321975,0.00025831490641383916,198.12149002537433,0.0,0.0,0.0,0.004253567494768804,8.791804491713876e-05,0.00015992256515998715,0.0006182272776665274,0.0921409712166683,0.0921409712166683,0.0921409712166683,0.09226412164178957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494101.33087987476,593.5687774170804,0.0,0.0921409712166683,0.09214097124757765,0.09214097124757765,0.375,0.375,0.5,8.544793367057336,0.649231990173746,0.649231990173746,1.3415046851150692e-11,0.0010699225620669495,0.657379786318188,1.3415046851150692e-11,26021.463373483133,19852.899582847742,0.7629432402744346,1.0048556789358414,0.6163487131439858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445685251520628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82406848332437,261.82406848332437,-11.32593151667561,245.88861612506432,277.7595208406928,123894.08114093418,123697.89696553322,196.18417540095197,0.0,nan,277.7595208406928,4.609520840692824,271.3853398981549,-1.7646601018450951,265.01115895527533,-8.138841044724643,258.63697801205933,-14.513021987940647,252.26279706869963,-20.88720293130035,245.88861612506432,-27.26138387493566,1.0,1.0,26022.012520719443,26022.012520719443,277.07387367993266,3.923873679932683,277.07387367993266,277.07387367993266,76603.96789409264,76596.00500449093,7.962889601709321,0.0,8546.071908451686,8546.071908451686,0.8891628154707211,3885.120360802684,277.07387367993266,3.923873679932683,1.0,0.002,0.17781028006818392,0.004967579434348506,0.0002754893849353936,0.0017245106149989587,0.1377446924676968,0.1377446924676968,0.0,-6.56475741822593e-14,1.0,1.0013452142437722,0.657379786304773,0.09214097124757765,0.0,0.00012374726581984151,158.31875323689368,0.0,1601837.8489251186,268.11222882253355,0.0010699225486519026,1.0,1279371.7274318074,2613.745086833218,,,,,,,,,,,,,,,,,,,3.0
190.0,-29.020953529203,4.9156293411678655,34.96720605560212,26.099496997799747,6.381958422464976,-25.48066233407063,-39.033035981096305,2.8416672275768184,-5.037528621592514,-5.038601612777615,39.93794400056132,40662.00299258595,25632.144706409614,25632.144706409614,66294.14769899557,76616.37145741009,76596.64211814021,25632.144706409614,102228.78682454982,102228.78682454982,102228.78682454982,128250.41704909063,124405.33387553615,3845.083173554484,0.0,90372.86871485168,54418.50025097619,39949.29829319498,26021.630224540797,65970.92851773578,19853.04438431463,1450.0,0.0,0.8869469714984413,2.8805837502691958,0.001494314320929203,1.0,1.0,-4.380274057766883,354122.69398162107,1551859.2925700194,4.382264449424302,1551859.2925700194,4.382264449424302,0.762943912929459,0.09214164612825237,3.8657743386675922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8657743386675922,1.278446321039563,1.2787631884513042,3.02380653379655,6407.083198277088,15243.107769423557,6485.789661226854,0.00034275906566633244,23377.688607142107,2383.860809465221,19386.459326451197,1976.8686887419453,0.8292718605434948,0.8292718605434948,35056.885354696504,35405.22815468563,0.987716738703622,0.8,4230.994668621184,4273.035954225843,0.987716738703622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.533182580897615,4.9156293411678655,-2.371405401237141,7.287034742405007,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9592539970832177,0.00025836807647477034,198.11987236555,0.0,0.0,0.0,0.004253567494768804,8.793476201179552e-05,0.00015990584806533037,0.000618159924053833,0.09214164598333799,0.09214164598333799,0.09214164598333799,0.09226497577092715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494084.5436818523,593.5742738360343,0.0,0.09214164598333799,0.09214164612825237,0.09214164612825237,0.375,0.375,0.5,8.548493264482254,0.6509660202485179,0.6509660202485179,-2.1600499167107046e-12,0.0010729911850830831,0.6583275550107146,-2.1600499167107046e-12,26021.630224540797,19853.04438431463,0.762943912929459,1.0048994184032576,0.6163624479175593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445673389335306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8252382948317,261.8252382948317,-11.324761705168271,245.8905390238396,277.75993756508984,123887.3607974841,123691.77958570713,195.58121177695625,0.0,nan,277.75993756508984,4.609937565089865,271.38605785733716,-1.7639421426628132,265.0121781492775,-8.137821850722503,258.6382984409423,-14.511701559057656,252.26441873250377,-20.885581267496207,245.8905390238396,-27.25946097616037,1.0,1.0,26022.012520719443,26022.012520719443,277.07418771765026,3.924187717650284,277.07418771765026,277.07418771765026,76604.46155387827,76596.64211814021,7.8194357380562,0.0,8546.071908451686,8546.071908451686,0.8891638917331803,3885.10321036093,277.07418771765026,3.924187717650284,1.0,0.002,0.1776863537723102,0.004968175962022937,0.00027529751699917034,0.001724702482833625,0.13764875849958516,0.13764875849958516,0.0,-1.672047916789765e-13,1.0,1.0013471531234506,0.6583275550128747,0.09214164612825237,0.0,0.00012392624382598266,158.54763047972557,0.0,1601838.1326724167,268.11247137840746,0.001072991187243133,1.0,1279370.9030861799,2613.736217369234,,,,,,,,,,,,,,,,,,,3.0
191.0,-29.018973044365787,4.916595582157337,34.9673361223598,26.100149598810845,6.3823977449357825,-25.47883596547191,-39.03133808691052,2.8422606652927542,-5.037300559403718,-5.038375709335638,39.93816587198613,40662.690132221665,25634.051075594405,25634.051075594405,66296.74120781607,76616.77360191829,76597.21970897033,25634.051075594405,102231.27078456472,102231.27078456472,102231.27078456472,128253.06138797977,124406.29843055471,3846.7629574250627,0.0,90372.595422911,54418.51195030355,39948.98163623051,26021.790603415047,65970.77223964555,19853.183852965987,1450.0,0.0,0.8869473173619884,2.880607696162333,0.001494314320929203,1.0,1.0,-4.379382581754157,354125.81309351925,1551868.8466071156,4.382252830005619,1551868.8466071156,4.382252830005619,0.762944570400182,0.09214232112119207,3.865752814448909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865752814448909,1.278443572128188,1.2787604388586018,3.0237961993220415,6407.061300765707,15243.107769423557,6485.803566856126,0.0003427645143869586,23377.748076682,2383.8668736706218,19386.500891307656,1976.8729271777474,0.8292715289649566,0.8292715289649566,35056.729200214475,35405.22815468563,0.9877112392023013,0.8,4230.975822429509,4273.035954225843,0.9877112392023013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.533594106694108,4.916595582157337,-2.3709811273222385,7.287576709479575,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9590578636519193,0.0002584209143892461,198.11826514090484,0.0,0.0,0.0,0.004253567494768804,8.7951520655454e-05,0.00015988908942167192,0.0006180916974315015,0.09214232113723222,0.09214232113723222,0.09214232113723222,0.09226577873575045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494067.7151061866,593.5797834686247,0.0,0.09214232113723222,0.09214232112119207,0.09214232112119207,0.375,0.375,0.5,8.552196992720923,0.6524911881867297,0.6524911881867297,8.412825991399586e-12,0.0010751499319212598,0.658993127581482,8.412825991399586e-12,26021.790603415047,19853.183852965987,0.762944570400182,1.0049411119061393,0.616374323837082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44566158542771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8264153958043,261.8264153958043,-11.323584604195673,245.89245838225668,277.7603724087597,123881.89212881225,123685.09218543004,196.79994338223943,0.0,nan,277.7603724087597,4.610372408759702,271.3867896038507,-1.7632103961493044,265.01320679874425,-8.136793201255728,258.6396239933293,-14.510376006670697,252.26604118788518,-20.8839588121148,245.89245838225668,-27.2575416177433,1.0,1.0,26022.012520719443,26022.012520719443,277.0744812066258,3.924481206625842,277.0744812066258,277.0744812066258,76605.39252507617,76597.21970897033,8.172816105841775,0.0,8546.071908451686,8546.071908451686,0.8891652492208885,3885.0815785211535,277.0744812066258,3.924481206625842,1.0,0.002,0.177562301511714,0.004968770599859274,0.0002751054459675371,0.0017248945544175017,0.13755272298376853,0.13755272298376853,0.0,3.850387890469431e-13,1.0,1.0013485153323984,0.6589931275730692,0.09214232112119207,0.0,0.00012405226067892992,158.70875631294413,0.0,1601838.3983951258,268.11269944059626,0.0010751499235084339,1.0,1279370.1254966373,2613.7307946882647,,,,,,,,,,,,,,,,,,,4.0
192.0,-29.016993750904284,4.91754641209213,34.96746491646891,26.10065631978216,6.382685522532214,-25.477025823537634,-39.02965768994761,2.8427175948712433,-5.037065235940361,-5.038143065826487,39.938389276020615,40663.48451085088,25635.900405640434,25635.900405640434,66299.38491649131,76617.27712034827,76597.8944481148,25635.900405640434,102233.79485375524,102233.79485375524,102233.79485375524,128255.74874603628,124407.3039400184,3848.4448060178647,0.0,90372.37932495555,54418.58671431459,39948.65845626773,26021.95389228103,65970.61234854876,19853.32567764559,1450.0,0.0,0.8869476919562769,2.8806323502647078,0.001494314320929203,1.0,1.0,-4.378324308524725,354129.02529089793,1551878.4666846958,4.382240245373593,1551878.4666846958,4.382240245373593,0.7629452330839284,0.09214299562040826,3.865735292505576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865735292505576,1.2784414555553754,1.2787583217611893,3.023787499777406,6407.042867474542,15243.107769423557,6485.81527222376,0.00034276910104201946,23377.798138470236,2383.871978552333,19386.535879434836,1976.8764949738022,0.8292712497817566,0.8292712497817566,35056.60208141917,35405.22815468563,0.9877067622941302,0.8,4230.960480537616,4273.035954225843,0.9877067622941302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.533993319515126,4.91754641209213,-2.3705560486443122,7.288102460736442,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9588618914368483,0.0002584737304615771,198.116658909151,0.0,0.0,0.0,0.004253567494768804,8.796810950327603e-05,0.00015987250057384987,0.0006180247677694494,0.09214299562605775,0.09214299562605775,0.09214299562605775,0.09226660737387762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494050.87173320714,593.5852979400682,0.0,0.09214299562605775,0.09214299562040826,0.09214299562040826,0.375,0.375,0.5,8.555905345119868,0.653874057316159,0.653874057316159,8.975575838121586e-11,0.0010778298861282565,0.659818757301764,8.975575838121586e-11,26021.95389228103,19853.32567764559,0.7629452330839284,1.004983621589042,0.6163878591274802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456498576646093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8275845758042,261.8275845758042,-11.322415424195754,245.89437326053874,277.7607958905895,123874.7544272268,123679.27879763233,195.47562959447515,0.0,nan,277.7607958905895,4.610795890589543,271.3875113648922,-1.7624886351077862,265.01422683906134,-8.13577316093864,258.6409423129322,-14.509057687067752,252.26765778681104,-20.882342213188934,245.89437326053874,-27.255626739461235,1.0,1.0,26022.012520719443,26022.012520719443,277.0747928032671,3.9247928032671098,277.0747928032671,277.0747928032671,76605.81455982478,76597.8944481148,7.9201117099728435,0.0,8546.071908451686,8546.071908451686,0.8891663542922992,3885.063968968104,277.0747928032671,3.9247928032671098,1.0,0.002,0.17743809319448176,0.004969367164752744,0.0002749131368092829,0.0017250868632720494,0.13745656840464146,0.13745656840464146,0.0,8.133207649030361e-14,1.0,1.0013502046084028,0.6598187572120082,0.09214299562040826,0.0,0.00012420831720116058,158.90831090046808,0.0,1601838.6732429592,268.1129347640596,0.001077829796372498,1.0,1279369.3247056026,2613.7234038845827,,,,,,,,,,,,,,,,,,,4.0
193.0,-29.015010124255035,4.918481524263563,34.96759218343834,26.10089419120925,6.38270952524491,-25.47523815916468,-39.027999400254316,2.842937562271372,-5.036862022073478,-5.0379404390853475,39.93860279136925,40664.494151011786,25637.78655562344,25637.78655562344,66302.28070663523,76617.96785187084,76598.37974745876,25637.78655562344,102236.1663030822,102236.1663030822,102236.1663030822,128258.26939828912,124408.14223224716,3850.1271660419634,0.0,90372.28344247506,54418.80974984099,39948.30410292674,26022.103095206927,65970.40719813367,19853.455926014725,1450.0,0.0,0.8869479496777511,2.880653848025062,0.001494314320929203,1.0,1.0,-4.377941864296929,354131.82305166556,1551887.6609851785,4.382231587130672,1551887.6609851785,4.382231587130672,0.7629458638825999,0.09214367116083809,3.865728220474631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865728220474631,1.2784404366327695,1.27875730258604,3.0237843779851095,6407.03625277127,15243.107769423557,6485.819472559707,0.0003427707469269765,23377.816103010788,2383.873810425659,19386.548434520068,1976.8777752361987,0.8292711495845546,0.8292711495845546,35056.55077497393,35405.22815468563,0.9877049553693774,0.8,4230.954288393217,4273.035954225843,0.9877049553693774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.534400480615006,4.918481524263563,-2.3701571553735206,7.288638679637083,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9586655335371149,0.0002585266721363053,198.11504918706868,0.0,0.0,0.0,0.004253567494768804,8.798448294330011e-05,0.0001598561271338258,0.0006179603418770107,0.09214367099566537,0.09214367099566537,0.09214367099566537,0.09226732275701335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494033.9746950683,593.590829384325,0.0,0.09214367099566537,0.09214367116083809,0.09214367116083809,0.375,0.375,0.5,8.559614908443056,0.655026981570586,0.655026981570586,-8.128608897095546e-12,0.0010784170118540715,0.6599985747884034,-8.128608897095546e-12,26022.103095206927,19853.455926014725,0.7629458638825999,1.0050306421105575,0.6164050803700692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456381371465403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82872368939223,261.82872368939223,-11.321276310607743,245.89628282376233,277.7611645546093,123865.16265425664,123674.71384098753,190.44881326910343,0.0,nan,277.7611645546093,4.611164554609331,271.38818820873934,-1.7618117912606408,265.0152118626544,-8.134788137345595,258.64223551643045,-14.507764483569531,252.26925917015777,-20.88074082984221,245.89628282376233,-27.253717176237643,1.0,1.0,26022.012520719443,26022.012520719443,277.0750522162545,3.925052216254528,277.0750522162545,277.0750522162545,76605.63842794106,76598.37974745876,7.25868048229313,0.0,8546.071908451686,8546.071908451686,0.8891668003098498,3885.056861577004,277.0750522162545,3.925052216254528,1.0,0.002,0.17731384998749966,0.004969958456891901,0.0002747207563249071,0.0017252792464308297,0.13736037816245356,0.13736037816245356,0.0,2.7557366111263804e-12,1.0,1.0013505741779816,0.659998574796532,0.09214367116083809,0.0,0.00012424317008343118,158.95281395310548,0.0,1601838.9080469408,268.1131379779265,0.0010784170199826804,1.0,1279368.627236139,2613.7239153831188,,,,,,,,,,,,,,,,,,,3.0
194.0,-29.013031094432236,4.919401310929175,34.96771804362233,26.101436640042834,6.383037180488776,-25.473424266919057,-39.02631467264143,2.8434303542398336,-5.036655531709641,-5.037734847315361,39.938816723420665,40665.265222818976,25639.62560747968,25639.62560747968,66304.89083029865,76618.44587933022,76598.93492217739,25639.62560747968,102238.56052965707,102238.56052965707,102238.56052965707,128260.8140132105,124409.00382059407,3851.8101926164413,0.0,90372.05579082019,54418.87513922126,39947.97850177659,26022.25348355343,65970.23198533003,19853.587119727705,1450.0,0.0,0.886948220970225,2.8806756562470035,0.001494314320929203,1.0,1.0,-4.3774605341762935,354134.66177074047,1551896.8732690066,4.382222472968977,1551896.8732690066,4.382222472968977,0.762946496246974,0.09214434565447065,3.8657102276973143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8657102276973143,1.2784381539509733,1.278755019338473,3.0237757029938894,6407.017871505845,15243.107769423557,6485.8311444331275,0.00034277532055073713,23377.86602402738,2383.8789009526577,19386.5833225308,1976.8813328232172,0.8292708711139672,0.8292708711139672,35056.42024018842,35405.22815468563,0.9877003581617356,0.8,4230.9385342274945,4273.035954225843,0.9877003581617356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.534797474694622,4.919401310929175,-2.3697601979491982,7.289161508878374,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9584696739101102,0.0002585795010770154,198.11344322139928,0.0,0.0,0.0,0.004253567494768804,8.800112030732213e-05,0.00015983948976980376,0.0006178931503930507,0.09214434561374711,0.09214434561374711,0.09214434561374711,0.09226804949640777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494017.07227053435,593.5963625366902,0.0,0.09214434561374711,0.09214434565447065,0.09214434565447065,0.375,0.375,0.5,8.563326030258615,0.6560034184603865,0.6560034184603865,-3.012701199622825e-11,0.0010793156056934095,0.6602743131390412,-3.012701199622825e-11,26022.25348355343,19853.587119727705,0.762946496246974,1.0050728765823205,0.6164184056812445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445626391159882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8298653900421,261.8298653900421,-11.320134609957904,245.89819000476456,277.7615407749813,123859.02875424329,123668.14740525458,190.8813489887197,0.0,nan,277.7615407749813,4.611540774981336,271.3888706211846,-1.761129378815383,265.0162004671798,-8.133799532820206,258.6435303131331,-14.506469686866865,252.27086015900898,-20.879139840991,245.89819000476456,-27.25180999523542,1.0,1.0,26022.012520719443,26022.012520719443,277.0753227705856,3.9253227705856375,277.0753227705856,277.0753227705856,76606.31888302989,76598.93492217739,7.383960852501332,0.0,8546.071908451686,8546.071908451686,0.8891679350742951,3885.0387788358007,277.0753227705856,3.9253227705856375,1.0,0.002,0.17718955391463814,0.0049705505173224425,0.00027452829545788224,0.0017254717048409884,0.1372641477289411,0.1372641477289411,0.0,2.9887073718648516e-13,1.0,1.001351139745043,0.6602743131691682,0.09214434565447065,0.0,0.00012429602329418757,159.02034473140978,0.0,1601839.1470803192,268.11334446829034,0.0010793156358204214,1.0,1279367.9195595472,2613.723232348057,,,,,,,,,,,,,,,,,,,3.0
