time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
195.0,-29.01105447726613,4.920306041462968,34.96784254069462,26.101933197956555,6.3833185373527135,-25.471617175841335,-39.02463469477368,2.8438812368794344,-5.036451709649896,-5.037531761259726,39.939029103273,40666.06150415291,25641.43234201094,25641.43234201094,66307.49384616385,76618.95474987524,76599.51049627001,25641.43234201094,102240.94283828096,102240.94283828096,102240.94283828096,128263.34526684596,124409.85149653768,3853.4937703082865,0.0,90371.84719794977,54418.953955924735,39947.659157805596,26022.40242856501,65970.0615863706,19853.71708968304,1450.0,0.0,0.8869484851361228,2.8806972009378997,0.001494314320929203,1.0,1.0,-4.3770319217067595,354137.46591028565,1551906.0187549936,4.38221359823064,1551906.0187549936,4.38221359823064,0.7629471238938895,0.09214501938539368,3.8656937145042076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8656937145042076,1.2784360654062314,1.278752930276078,3.023767726136432,6407.000969502089,15243.107769423557,6485.841876697504,0.0003427795260490608,23377.911927908743,2383.8835818458642,19386.615401987227,1976.8846040173992,0.8292706150048982,0.8292706150048981,35056.30043944801,35405.22815468563,0.9876961389922208,0.8,4230.9240755473,4273.035954225843,0.9876961389922208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5351874924692215,4.920306041462968,-2.36936910907319,7.2896751505361586,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9582740961543212,0.00025863227553759677,198.11183923956892,0.0,0.0,0.0,0.004253567494768804,8.80177136608328e-05,0.00015982289641629308,0.0006178263661103212,0.0921450193288052,0.0921450193288052,0.0921450193288052,0.09226876705395293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494000.1561144148,593.6019000262423,0.0,0.0921450193288052,0.09214501938539368,0.09214501938539368,0.375,0.375,0.5,8.567038462459072,0.6568305652203321,0.6568305652203321,1.1368683772161603e-13,0.0010800516098470325,0.6604998395529833,1.1368683772161603e-13,26022.40242856501,19853.71708968304,0.7629471238938895,1.005114930192258,0.6164320682179643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456146725834056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8310047791319,261.8310047791319,-11.31899522086809,245.9000943990771,277.76191515890287,123852.37932429493,123661.88444790077,190.4948763941547,0.0,nan,277.76191515890287,4.611915158902889,271.38955100714486,-1.7604489928551175,265.01718685521405,-8.132813144785928,258.644822703249,-14.505177296750958,252.27245855120347,-20.877541448796507,245.9000943990771,-27.249905600922887,1.0,1.0,26022.012520719443,26022.012520719443,277.07559320619066,3.9255932061906833,277.07559320619066,277.07559320619066,76606.8624950264,76599.51049627001,7.351998756392277,0.0,8546.071908451686,8546.071908451686,0.8891689765237268,3885.0221830767287,277.07559320619066,3.9255932061906833,1.0,0.002,0.17706521440978015,0.004971142326573932,0.0002743357657115434,0.0017256642323767884,0.1371678828557717,0.1371678828557717,0.0,-1.9116683062925244e-12,1.0,1.0013516027037637,0.6604998395528696,0.09214501938539368,0.0,0.00012433945211026898,159.07581924567697,0.0,1601839.382802089,268.1135482903501,0.0010800516097333457,1.0,1279367.2205069913,2613.723161312256,,,,,,,,,,,,,,,,,,,3.0
196.0,-29.00908511750421,4.921196246958523,34.967965854402394,26.102489546779566,6.383660842697553,-25.469810521455113,-39.022958593536146,2.8443862471894636,-5.036236916644839,-5.037318449472729,39.93924394449294,40666.82351665737,25643.17534331047,25643.17534331047,66309.99885996785,76619.41900293052,76600.20465473805,25643.17534331047,102243.37999804852,102243.37999804852,102243.37999804852,128265.9358363969,124410.75738703941,3855.178449357481,0.0,90371.61326610057,54419.01778192943,39947.328315745704,26022.55583834837,65969.88415409408,19853.850682042277,1450.0,0.0,0.886948792398322,2.880719820630075,0.001494314320929203,1.0,1.0,-4.37636370801971,354140.411261385,1551915.2702741802,4.382203275662708,1551915.2702741802,4.382203275662708,0.7629477598347383,0.09214569174292056,3.8656751689788797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8656751689788797,1.278433726143457,1.278750590433509,3.023758752548038,6406.981955545083,15243.107769423557,6485.853949649312,0.00034278425697245596,23377.96356799743,2383.8888476694315,19386.651488848103,1976.8882838531104,0.8292703268383429,0.8292703268383429,35056.165894319995,35405.22815468563,0.9876914005558327,0.8,4230.907837375725,4273.035954225843,0.9876914005558327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5355637522219485,4.921196246958523,-2.3689744263351438,7.290170673293667,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9580792793107415,0.0002586848660952428,198.11024117279365,0.0,0.0,0.0,0.004253567494768804,8.803427160588583e-05,0.00015980633847124007,0.000617759394473707,0.09214569169805518,0.09214569169805518,0.09214569169805518,0.09226952352754364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493983.2398048048,593.6074376151957,0.0,0.09214569169805518,0.09214569174292056,0.09214569174292056,0.375,0.375,0.5,8.570753421169032,0.6575796316629976,0.6575796316629976,-7.958078640513122e-13,0.001081532827868159,0.660954741452997,-7.958078640513122e-13,26022.55583834837,19853.850682042277,0.7629477598347383,1.0051556056257325,0.6164452770853259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456029684828113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83214715795333,261.83214715795333,-11.317852842046648,245.9019958138846,277.7622985017921,123846.34652902237,123655.3518005537,190.9947284686369,0.0,nan,277.7622985017921,4.612298501792111,271.39023796436743,-1.7597620356325478,265.0181774268154,-8.131822573184593,258.64611688925686,-14.503883110743118,252.27405635160386,-20.875943648396117,245.9019958138846,-27.248004186115367,1.0,1.0,26022.012520719443,26022.012520719443,277.0758877434197,3.9258877434197075,277.0758877434197,277.0758877434197,76607.5001550406,76600.20465473805,7.29550030255632,0.0,8546.071908451686,8546.071908451686,0.8891701461466577,3885.003544823774,277.0758877434197,3.9258877434197075,1.0,0.002,0.17694078842629876,0.004971736398442487,0.0002741431076255253,0.0017258568921522388,0.13707155381276265,0.13707155381276265,0.0,-2.2223585818825775e-13,1.0,1.0013525343848333,0.6609547414537928,0.09214569174292056,0.0,0.0001244259296665828,159.18636443657053,0.0,1601839.6322492727,268.11376308335514,0.001081532828663967,1.0,1279366.4862551824,2613.7202775864853,,,,,,,,,,,,,,,,,,,3.0
197.0,-29.00711557634526,4.9220721811585415,34.968088015523016,26.10293588312345,6.383891025040933,-25.46801491624267,-39.021291642542906,2.8447903662549088,-5.036024757917005,-5.037107588823369,39.939457307845956,40667.65918397895,25644.887907703414,25644.887907703414,66312.54709168235,76619.95984733714,76600.91627478527,25644.887907703414,102245.80418248867,102245.80418248867,102245.80418248867,128268.51203364518,124411.64791886187,3856.8641147833177,0.0,90371.4245877509,54419.12392950824,39947.00073138072,26022.7078511565,65969.70858253722,19853.983091661757,1450.0,0.0,0.8869490925424568,2.8807421828760607,0.001494314320929203,1.0,1.0,-4.375754605060592,354143.3227871112,1551924.4581924665,4.382193192233039,1551924.4581924665,4.382193192233039,0.7629483912750996,0.09214636341997749,3.865660080518286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865660080518286,1.278431854226085,1.2787487180521757,3.023751377705159,6406.966329137979,15243.107769423557,6485.863871400203,0.0003427881449781205,23378.00600813158,2383.893175358719,19386.68114562548,1976.891308002782,0.829270089967562,0.829270089967562,35056.056429605866,35405.22815468563,0.9876875454096746,0.8,4230.894626144401,4273.035954225843,0.9876875454096746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.535933441593489,4.9220721811585415,-2.3685853618985777,7.290657543057119,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9578844872630816,0.0002587374713471655,198.10864298460595,0.0,0.0,0.0,0.004253567494768804,8.805074201219817e-05,0.00015978986806492774,0.0006176933142498748,0.0921463633680352,0.0921463633680352,0.0921463633680352,0.09227027101512605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493966.3054438231,593.612980956132,0.0,0.0921463633680352,0.09214636341997749,0.09214636341997749,0.375,0.375,0.5,8.574470658541681,0.6582594043118775,0.6582594043118775,2.5920599000528455e-11,0.0010828309063413144,0.6613529837627539,2.5920599000528455e-11,26022.7078511565,19853.983091661757,0.7629483912750996,1.0051969080432757,0.6164595851306223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455913075438034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83328180640973,261.83328180640973,-11.316718193590248,245.90389380297037,277.7626698096587,123839.13563373448,123649.43335012869,189.70228360578778,0.0,nan,277.7626698096587,4.612669809658712,271.39091460843866,-1.7590853915613138,265.0191594071177,-8.130840592882294,258.64740420584064,-14.502595794159333,252.27564900443215,-20.874350995567823,245.90389380297037,-27.246106197029604,1.0,1.0,26022.012520719443,26022.012520719443,277.0761818727397,3.9261818727397326,277.0761818727397,277.0761818727397,76607.80891369053,76600.91627478527,6.892638905264903,0.0,8546.071908451686,8546.071908451686,0.8891710977397699,3884.9883809208773,277.0761818727397,3.9261818727397326,1.0,0.002,0.17681628661006304,0.004972330373593779,0.0002739503304866503,0.0017260496711203673,0.13697516524332515,0.13697516524332515,0.0,1.6070174704840845e-12,1.0,1.0013533502858403,0.6613529837368333,0.09214636341997749,0.0,0.00012450177343888353,159.28330605171524,0.0,1601839.8783937942,268.113975242083,0.0010828308804207154,1.0,1279365.7604395938,2613.7180897176986,,,,,,,,,,,,,,,,,,,3.0
198.0,-29.005163469375283,4.922933760547592,34.96820888943192,26.103624037373834,6.384373919323036,-25.46620973049671,-39.01961575085295,2.8454201795378413,-5.0358320886501815,-5.036914964447134,39.93966447910675,40668.320298269755,25646.61046686142,25646.61046686142,66314.93076513117,76620.3243638731,76601.5260542161,25646.61046686142,102248.13652107751,102248.13652107751,102248.13652107751,128270.9877593426,124412.43792641563,3858.549832926969,0.0,90371.14055012746,54419.136481001355,39946.67118791789,26022.851238265095,65969.52242618299,19854.10840292208,1450.0,0.0,0.8869493223506196,2.8807626272583637,0.001494314320929203,1.0,1.0,-4.375549380170014,354145.9825253031,1551933.3795059617,4.382185471763974,1551933.3795059617,4.382185471763974,0.762949002825938,0.09214703520287439,3.8656382407115046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8656382407115046,1.278428936882882,1.278745799985899,3.0237411945139967,6406.944752177856,15243.107769423557,6485.877570965831,0.0003427935134655614,23378.06460997081,2383.899151083276,19386.72209454392,1976.8954836303856,0.8292697628303853,0.8292697628303853,35055.89798464887,35405.22815468563,0.9876819652746646,0.8,4230.875503516663,4273.035954225843,0.9876819652746646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.536305288523846,4.922933760547592,-2.3682134937129393,7.291147254260531,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9576914616625537,0.00025878962066433616,198.10705896887052,0.0,0.0,0.0,0.004253567494768804,8.806730362828019e-05,0.00015977330644884573,0.0006176258032535761,0.09214703522054174,0.09214703522054174,0.09214703522054174,0.09227094975675387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493949.340232486,593.6185339971264,0.0,0.09214703522054174,0.09214703520287439,0.09214703520287439,0.375,0.375,0.5,8.578188094794646,0.6588122208591471,0.6588122208591471,-7.219114195322618e-12,0.0010828757969534308,0.6613655842771209,-7.219114195322618e-12,26022.851238265095,19854.10840292208,0.762949002825938,1.0052358775119932,0.6164713462004493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455796457188603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83443151888713,261.83443151888713,-11.315568481112848,245.9057882751891,277.76307476242795,123834.55873886755,123642.33789410516,192.22084476240255,0.0,nan,277.76307476242795,4.613074762427971,271.39161746509444,-1.758382534905536,265.02016016765515,-8.129839832344828,258.6487028702265,-14.50129712977349,252.27724557272964,-20.872754427270337,245.9057882751891,-27.244211724810867,1.0,1.0,26022.012520719443,26022.012520719443,277.07644584912856,3.9264458491285836,277.07644584912856,277.07644584912856,76608.96005476612,76601.5260542161,7.434000550027122,0.0,8546.071908451686,8546.071908451686,0.88917247512282,3884.966431915062,277.07644584912856,3.9264458491285836,1.0,0.002,0.17669178137213884,0.004972921052946511,0.00027375753753494403,0.0017262424628158766,0.13687876876747201,0.13687876876747201,0.0,3.508205011215626e-13,1.0,1.0013533781303117,0.66136558428434,0.09214703520287439,0.0,0.00012450523808691717,159.28765605132702,0.0,1601840.1002581725,268.1141679113498,0.001082875804172545,1.0,1279365.0973955668,2613.7206161175704,,,,,,,,,,,,,,,,,,,4.0
199.0,-29.003206741932075,4.92378115095627,34.96832848014265,26.10393671728673,6.384471800478584,-25.464438887699135,-39.01797129129989,2.845703946619165,-5.035646270058464,-5.036728811902467,39.93986919419191,40669.24493653814,25648.313154361244,25648.313154361244,66317.55809089939,76620.9522213138,76602.1276877861,25648.313154361244,102250.44084214733,102250.44084214733,102250.44084214733,128273.43231121966,124413.19699954861,3860.235311671039,0.0,90371.00901924065,54419.3017359162,39946.341425916056,26022.99146907232,65969.33289498837,19854.231103564663,1450.0,0.0,0.8869495281338404,2.880782390158083,0.001494314320929203,1.0,1.0,-4.375467188032076,354148.55291646864,1551942.1950866645,4.3821785584218205,1551942.1950866645,4.3821785584218205,0.7629496065877331,0.09214770686451114,3.8656278056800213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8656278056800213,1.278427622456451,1.278744485233683,3.0237361410044956,6406.934044397628,15243.107769423557,6485.884369339212,0.000342796177598317,23378.093691910166,2383.9021166157827,19386.7424153369,1976.8975557745919,0.8292696004570104,0.8292696004570105,35055.82227978978,35405.22815468563,0.9876792990933612,0.8,4230.86636674219,4273.035954225843,0.9876792990933612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.53667284578145,4.92378115095627,-2.367850165137901,7.29163131609417,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9574980213051637,0.00025884190312925644,198.1054712293233,0.0,0.0,0.0,0.004253567494768804,8.808355742180766e-05,0.00015975705265531824,0.0006175613048978855,0.09214770666380252,0.09214770666380252,0.09214770666380252,0.09227160417142363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493932.3656932091,593.6240898911293,0.0,0.09214770666380252,0.09214770686451114,0.09214770686451114,0.375,0.375,0.5,8.581905024129455,0.6592359817554438,0.6592359817554438,-3.979039320256561e-12,0.0010825418440276735,0.6612616238704163,-3.979039320256561e-12,26022.99146907232,19854.231103564663,0.7629496065877331,1.005278592046176,0.6164871335181827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455680873089336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8355589753156,261.8355589753156,-11.314441024684356,245.90767716790975,277.7634407825992,123825.8648361095,123637.36498487474,188.49985123474355,0.0,nan,277.7634407825992,4.613440782599241,271.3922880597321,-1.7577119402678818,265.02113533683706,-8.128864663162915,258.649982613899,-14.500017386100978,252.2788298909166,-20.87117010908338,245.90767716790975,-27.242322832090224,1.0,1.0,26022.012520719443,26022.012520719443,277.07670240051567,3.926702400515694,277.07670240051567,277.07670240051567,76609.00384543456,76602.1276877861,6.8761576484685065,0.0,8546.071908451686,8546.071908451686,0.8891731332341143,3884.9559447084216,277.07670240051567,3.926702400515694,1.0,0.002,0.17656729449677622,0.004973510486137413,0.00027356476921146613,0.0017264352307965556,0.13678238460573305,0.13678238460573305,0.0,8.02179503378575e-15,1.0,1.0013531677718348,0.6612616238743954,0.09214770686451114,0.0,0.00012448682432497965,159.2640183598495,0.0,1601840.3136782488,268.1143537299415,0.0010825418480067128,1.0,1279364.4566278122,2613.7245540322588,,,,,,,,,,,,,,,,,,,3.0
200.0,-29.00125290221727,4.924614506334898,34.96844678087085,26.10437365891414,6.384694940351741,-25.462658117984112,-39.01631404934449,2.846100156868277,-5.035467739433386,-5.036549516567831,39.940071145258536,40670.06295584468,25649.997358974524,25649.997358974524,66320.0603148192,76621.49267766236,76602.71457238279,25649.997358974524,102252.7119313573,102252.7119313573,102252.7119313573,128275.84022736666,124413.92005675056,3861.9201706160893,0.0,90370.82489991466,54419.395181009895,39946.03302100529,26023.128296009356,65969.16131701464,19854.35098072809,1450.0,0.0,0.8869497090460761,2.8808014313833277,0.001494314320929203,1.0,1.0,-4.37552443312444,354151.0286371071,1551950.89167993,4.3821724806288485,1551950.89167993,4.3821724806288485,0.7629502016393914,0.09214837739908985,3.8656131571892844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8656131571892844,1.2784257871909295,1.2787426495132843,3.0237290235541576,6406.918963374432,15243.107769423557,6485.8939440928125,0.0003427999297726846,23378.13465163802,2383.9062933456403,19386.771034916153,1976.9004741594892,0.8292693717356868,0.8292693717356869,35055.716006737464,35405.22815468563,0.9876755563607984,0.8,4230.853540710636,4273.035954225843,0.9876755563607984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.537036413158882,4.924614506334898,-2.3674956170409445,7.292110123375842,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9573049084912596,0.0002588941181422854,198.10388585834758,0.0,0.0,0.0,0.004253567494768804,8.809994036094925e-05,0.00015974066971617665,0.0006174956345930804,0.09214837733703343,0.09214837733703343,0.09214837733703343,0.09227223288370359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493915.3839757686,593.6296479204655,0.0,0.09214837733703343,0.09214837739908985,0.09214837739908985,0.375,0.375,0.5,8.585620693121836,0.6595301188073677,0.6595301188073677,-1.0402345651527867e-11,0.0010817771344591165,0.6610250834434055,-1.0402345651527867e-11,26023.128296009356,19854.35098072809,0.7629502016393914,1.005319136863334,0.6165011369540503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445556501726712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8366793469108,261.8366793469108,-11.313320653089193,245.90956213553648,277.7637965581773,123818.75240561954,123631.43707214625,187.3153334732997,0.0,nan,277.7637965581773,4.6137965581773415,271.39294967371916,-1.7570503262808188,265.0221027892209,-8.127897210779054,258.65125590469336,-14.49874409530662,252.28040902011745,-20.86959097988253,245.90956213553648,-27.2404378644635,1.0,1.0,26022.012520719443,26022.012520719443,277.0769503688738,3.926950368873804,277.0769503688738,277.0769503688738,76609.44592462384,76602.71457238279,6.731352241054992,0.0,8546.071908451686,8546.071908451686,0.8891740570771294,3884.941222975231,277.0769503688738,3.926950368873804,1.0,0.002,0.17644285092065756,0.004974098487472497,0.0002733720639413953,0.0017266279352678604,0.13668603197069765,0.13668603197069765,0.0,-7.907442062249359e-13,1.0,1.0013526864780056,0.6610250834538078,0.09214837739908985,0.0,0.00012444352387619933,159.20854450257153,0.0,1601840.5180743656,268.1145322605666,0.0010817771448614621,1.0,1279363.8394630936,2613.7301045200543,,,,,,,,,,,,,,,,,,,3.0
201.0,-28.999313694247522,4.925434121181824,34.96856385798116,26.10504092825579,6.385150560109819,-25.46086726889789,-39.014651568699605,2.8467041334860954,-5.035289174562649,-5.036370232206841,39.940272431385296,40670.71955494502,25651.64620997581,25651.64620997581,66322.36576492083,76621.86724090933,76603.33866326055,25651.64620997581,102254.98487323636,102254.98487323636,102254.98487323636,128278.24974757005,124414.64530181802,3863.604445752035,0.0,90370.54266337838,54419.394972463466,39945.719656572124,26023.264874333687,65968.98453090581,19854.470619411364,1450.0,0.0,0.8869498923086256,2.880820470908164,0.001494314320929203,1.0,1.0,-4.375567842811506,354153.5042197912,1551959.5596754218,4.382166323878191,1551959.5596754218,4.382166323878191,0.7629507948095129,0.09214904681182544,3.8655905647597253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8655905647597253,1.2784229895514232,1.2787398511803731,3.0237179684292874,6406.895538891411,15243.107769423557,6485.908815556857,0.00034280575772426247,23378.198272531114,2383.9127808712574,19386.815486717383,1976.9050069817301,0.8292690164021955,0.8292690164021955,35055.55210119903,35405.22815468563,0.9876697839284502,0.8,4230.833759048566,4273.035954225843,0.9876697839284502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.537392348791398,4.925434121181824,-2.367144758697582,7.292578879879406,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9571132833972962,0.00025894595172413636,198.1023123848501,0.0,0.0,0.0,0.004253567494768804,8.811637791738461e-05,0.00015972423215974128,0.0006174284848001878,0.09214904683585201,0.09214904683585201,0.09214904683585201,0.09227286178628048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493898.4050606715,593.6352049282973,0.0,0.09214904683585201,0.09214904681182544,0.09214904681182544,0.375,0.375,0.5,8.589335142092127,0.6597208940774522,0.6597208940774522,-1.7621459846850485e-11,0.0010810576441713238,0.6608023893953145,-1.7621459846850485e-11,26023.264874333687,19854.470619411364,0.7629507948095129,1.005356778439563,0.6165127422249647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455449334277275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83781372616346,261.83781372616346,-11.312186273836517,245.91144347786886,277.7641839743714,123814.0130171159,123624.3557326294,189.65728448649523,0.0,nan,277.7641839743714,4.614183974371429,271.39363587511065,-1.7563641248893305,265.02308777588104,-8.12691222411894,258.6525396765493,-14.497460323450696,252.28199157719976,-20.868008422800216,245.91144347786886,-27.23855652213112,1.0,1.0,26022.012520719443,26022.012520719443,277.07720267987025,3.927202679870277,277.07720267987025,277.07720267987025,76610.55436617543,76603.33866326055,7.215702914880239,0.0,8546.071908451686,8546.071908451686,0.8891754819227692,3884.918517583524,277.07720267987025,3.927202679870277,1.0,0.002,0.17631844810147096,0.0049746863190871645,0.0002731794216688613,0.001726820578918287,0.13658971083443064,0.13658971083443064,0.0,5.871483854669179e-13,1.0,1.0013522334702236,0.660802389412936,0.09214904681182544,0.0,0.00012440281926107388,159.15639171747128,0.0,1601840.7225759623,268.1147108254373,0.0010810576617927836,1.0,1279363.2223355242,2613.7354765019536,,,,,,,,,,,,,,,,,,,4.0
202.0,-28.997365533539504,4.926240008695468,34.96867963210867,26.105238357000076,6.38513434540547,-25.45911554561104,-39.01302502546457,2.846884359124531,-5.035124623374941,-5.036204071960016,39.94046898165233,40671.725196010666,25653.29350768787,25653.29350768787,66325.01870369853,76622.57119545771,76603.89727538115,25653.29350768787,102257.19078306903,102257.19078306903,102257.19078306903,128280.58592489049,124415.29844502713,3865.287479863357,0.0,90370.46073069522,54419.614737649754,39945.38443671719,26023.395141821456,65968.77957853864,19854.585050374786,1450.0,0.0,0.8869500259658314,2.880838130010589,0.001494314320929203,1.0,1.0,-4.375898494827538,354155.7985954568,1551968.0237646184,4.382161833632413,1551968.0237646184,4.382161833632413,0.7629513728770558,0.09214971573898437,3.8655842056828473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8655842056828473,1.2784221547427257,1.2787390161647654,3.023714968754411,6406.889182940298,15243.107769423557,6485.912850655321,0.00034280733905097695,23378.215535400934,2383.9145411940813,19386.82754789672,1976.9062368797418,0.8292689199712366,0.8292689199712366,35055.505966776094,35405.22815468563,0.9876681591655632,0.8,4230.828191112468,4273.035954225843,0.9876681591655632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.537747949117096,4.926240008695468,-2.3668071860985247,7.293047194793993,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9569208153028049,0.0002589980342299274,198.1007316722684,0.0,0.0,0.0,0.004253567494768804,8.813246289048887e-05,0.00015970814718663703,0.0006173652912835356,0.09214971568796466,0.09214971568796466,0.09214971568796466,0.09227344131341385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493881.41625829454,593.6407648588682,0.0,0.09214971568796466,0.09214971573898437,0.09214971573898437,0.375,0.375,0.5,8.593046913748074,0.659778813806497,0.659778813806497,4.149569576838985e-12,0.0010794485850738056,0.6603055771324762,4.149569576838985e-12,26023.395141821456,19854.585050374786,0.7629513728770558,1.0054001169558666,0.6165299018089193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455334519434937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83891748613956,261.83891748613956,-11.311082513860413,245.91331911107204,277.7645158611395,123804.38158175089,123619.84355378046,184.53802797042047,0.0,nan,277.7645158611395,4.614515861139523,271.3942765111287,-1.755723488871297,265.0240371612014,-8.125962838798557,258.65379781118605,-14.496202188813925,252.28355846110986,-20.866441538890115,245.91331911107204,-27.236680888927935,1.0,1.0,26022.012520719443,26022.012520719443,277.0774342048983,3.9274342048983044,277.0774342048983,277.0774342048983,76610.34511110958,76603.89727538115,6.447835728424252,0.0,8546.071908451686,8546.071908451686,0.8891758829728714,3884.9121267112614,277.0774342048983,3.9274342048983044,1.0,0.002,0.1761941373947205,0.0049752713555098705,0.0002729869145453076,0.001727013084787367,0.1364934572726538,0.1364934572726538,0.0,-6.6732556980309e-13,1.0,1.001351220293059,0.6603055771283266,0.09214971573898437,0.0,0.00012431066198719077,159.03841799076642,0.0,1601840.9096361473,268.11487537662504,0.001079448580924236,1.0,1279362.6503827488,2613.7441974085004,,,,,,,,,,,,,,,,,,,3.0
203.0,-28.995423395865934,4.927032472718267,34.96879417965539,26.105730828736,6.385413546570955,-25.45733970161583,-39.011376060638554,2.847329853123418,-5.034959206905853,-5.036037167374163,39.94066512978658,40672.50877418556,25654.904323238003,25654.904323238003,66327.41309742356,76623.0682472231,76604.49883392315,25654.904323238003,102259.40315716116,102259.40315716116,102259.40315716116,128282.92867744628,124415.9593495664,3866.969327879881,0.0,90370.25214344177,54419.69267352273,39945.06607768782,26023.525520285122,65968.59159797295,19854.699539109253,1450.0,0.0,0.8869501648635307,2.880855866505226,0.001494314320929203,1.0,1.0,-4.376191465028853,354158.10326075746,1551976.4705728274,4.382157167331979,1551976.4705728274,4.382157167331979,0.7629519499051994,0.09215038325602065,3.8655674728355915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8655674728355915,1.2784200912104506,1.2787369521210366,3.023706760721778,6406.871791104086,15243.107769423557,6485.923891719996,0.0003428116660083892,23378.26277215401,2383.919358002377,19386.860550377904,1976.909602196255,0.8292686560726706,0.8292686560726708,35055.38457168557,35405.22815468563,0.9876638838737658,0.8,4230.813540011105,4273.035954225843,0.9876638838737658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.538095674079057,4.927032472718267,-2.366472665373561,7.293505138091827,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9567289838202165,0.0002590499653177632,198.09915587180834,0.0,0.0,0.0,0.004253567494768804,8.814877236175551e-05,0.00015969183771537038,0.0006172995735498756,0.09215038320558806,0.09215038320558806,0.09215038320558806,0.0922740238647916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493864.43795969954,593.6463212649344,0.0,0.09215038320558806,0.09215038325602065,0.09215038325602065,0.375,0.375,0.5,8.596756135642696,0.6597329105352401,0.6597329105352401,1.9099388737231493e-11,0.0010779604683079924,0.6598457023453079,1.9099388737231493e-11,26023.525520285122,19854.699539109253,0.7629519499051994,1.0054392778557006,0.6165435366886827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445521917636361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84002250234795,261.84002250234795,-11.309977497652028,245.91519171837905,277.764853286257,123798.13678978755,123613.38872572087,184.7480640666748,0.0,nan,277.764853286257,4.614853286257016,271.3949209726921,-1.755079027307886,265.0249886591728,-8.1250113408272,258.65505634560844,-14.494943654391534,252.2851240319784,-20.86487596802158,245.91519171837905,-27.23480828162093,1.0,1.0,26022.012520719443,26022.012520719443,277.07767149954736,3.9276714995473867,277.07767149954736,277.07767149954736,76610.98588601254,76604.49883392315,6.487052089389181,0.0,8546.071908451686,8546.071908451686,0.8891769382685103,3884.8953101997695,277.07767149954736,3.9276714995473867,1.0,0.002,0.17606991190926885,0.004975856156213643,0.00027279453974786416,0.0017272054590589693,0.13639726987393208,0.13639726987393208,0.0,-1.1931666592246426e-12,1.0,1.0013502825825449,0.6598457023262085,0.09215038325602065,0.0,0.0001242254328964239,158.92930770588367,0.0,1601841.0978699503,268.1150407930941,0.0010779604492086037,1.0,1279362.0758673067,2613.752452914152,,,,,,,,,,,,,,,,,,,3.0
204.0,-28.99349532506903,4.9278118421905575,34.968907583637474,26.10637239357459,6.385854243786103,-25.4555603681499,-39.00972283501176,2.8479192862054643,-5.034791366202796,-5.035868024881964,39.9408612201062,40673.18728594098,25656.47565771174,25656.47565771174,66329.66294365271,76623.45434389598,76605.15111451574,25656.47565771174,102261.62677222748,102261.62677222748,102261.62677222748,128285.28342840647,124416.63330747292,3868.6501209335543,0.0,90369.98958215202,54419.722521626696,39944.741178361466,26023.656656179,65968.39783454046,19854.81460921427,1450.0,0.0,0.8869503153514224,2.880873838004002,0.001494314320929203,1.0,1.0,-4.376425009815023,354160.438839319,1551984.9149252553,4.382152111657462,1551984.9149252553,4.382152111657462,0.7629525270615645,0.09215104914273123,3.865547578822435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865547578822435,1.2784173609612646,1.2787342211951487,3.0236976568558656,6406.852501104652,15243.107769423557,6485.9361374664895,0.00034281646514831073,23378.31516477712,2383.9247005630996,19386.897153733655,1976.913334699786,0.8292683633140029,0.8292683633140029,35055.24024252393,35405.22815468563,0.9876588008947625,0.8,4230.796121010322,4273.035954225843,0.9876588008947625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.53843487630495,4.9278118421905575,-2.366140015012496,7.293951857203053,3.5,3.5,1.0,0.6,0.0002478406100771259,0.956538582814333,0.00025910152975526393,198.09759150964715,0.0,0.0,0.0,0.004253567494768804,8.816512677553071e-05,0.0001596754833015952,0.0006172331778737834,0.0921510491625324,0.0921510491625324,0.0921510491625324,0.09227461514934351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493847.47034140193,593.6518741060031,0.0,0.0921510491625324,0.09215104914273123,0.09215104914273123,0.375,0.375,0.5,8.600463116506823,0.659614855808627,0.659614855808627,6.707523425575346e-12,0.0010766586791532973,0.6594430150669268,6.707523425575346e-12,26023.656656179,19854.81460921427,0.7629525270615645,1.0054763359573833,0.6165556330162207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455104191725057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8411419490567,261.8411419490567,-11.308858050943286,245.91706088839064,277.76522300968713,123793.50602856067,123606.34532219624,187.160706364433,0.0,nan,277.76522300968713,4.615223009687156,271.3955905854166,-1.7544094145833924,265.0259581612139,-8.12404183878607,258.65632573696,-14.493674263039964,252.286693312672,-20.863306687327963,245.91706088839064,-27.23293911160934,1.0,1.0,26022.012520719443,26022.012520719443,277.07791696723314,3.927916967233159,277.07791696723314,277.07791696723314,76612.0679672295,76605.15111451574,6.916852713751723,0.0,8546.071908451686,8546.071908451686,0.8891781929291862,3884.8753167165473,277.07791696723314,3.927916967233159,1.0,0.002,0.17594576097648132,0.004976441045555417,0.0002726022815898095,0.0017273977192525688,0.13630114079490474,0.13630114079490474,0.0,8.423782504873856e-13,1.0,1.0013494617269794,0.6594430150602193,0.09215104914273123,0.0,0.0001241509334653957,158.8339236760979,0.0,1601841.2891682072,268.1152086337972,0.0010766586724457738,1.0,1279361.4936481272,2613.7600029021446,,,,,,,,,,,,,,,,,,,4.0
205.0,-28.99156038281269,4.928578078322275,34.969019739604036,26.106574886385374,6.385842929181105,-25.453820051572894,-39.00810928372664,2.8481025994524014,-5.034639494531575,-5.035713833876389,39.94105201044599,40674.18828763545,25658.051673911556,25658.051673911556,66332.239961547,76624.14931742575,76605.72140171503,25658.051673911556,102263.77307562658,102263.77307562658,102263.77307562658,128287.55371312298,124417.22459406202,3870.3291190609625,0.0,90369.90399655903,54419.94297263992,39944.401137687906,26023.7806374964,65968.1817751843,19854.923780156318,1450.0,0.0,0.8869504089824581,2.880890236880841,0.001494314320929203,1.0,1.0,-4.376987929619872,354162.5679731403,1551993.1310756605,4.382148966102379,1551993.1310756605,4.382148966102379,0.7629530872831107,0.09215171447250625,3.8655407343612493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8655407343612493,1.2784165118581905,1.2787333718816214,3.0236943112872106,6406.845412246129,15243.107769423557,6485.940637548134,0.00034281822876094416,23378.334418584767,2383.9266639050816,19386.910604778837,1976.9147063246714,0.8292682557131649,0.8292682557131649,35055.190586578676,35405.22815468563,0.9876570521147541,0.8,4230.790128063787,4273.035954225843,0.9876570521147541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.538775089169848,4.928578078322275,-2.365821828973121,7.2943999072953964,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9563475443416316,0.0002591532874669995,198.09602159708834,0.0,0.0,0.0,0.004253567494768804,8.818109141775863e-05,0.00015965951865936728,0.0006171703730062941,0.09215171442596666,0.09215171442596666,0.09215171442596666,0.0922751501476941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493830.4960247418,593.6574288001553,0.0,0.09215171442596666,0.09215171447250625,0.09215171447250625,0.375,0.375,0.5,8.604166194576784,0.6593823003161106,0.6593823003161106,5.684341886080801e-13,0.0010743393448251481,0.6587259042565279,5.684341886080801e-13,26023.7806374964,19854.923780156318,0.7629530872831107,1.0055186936575482,0.6165728263703053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445499004172813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84223273527437,261.84223273527437,-11.307767264725612,245.91892432374823,277.76554114676077,123784.08626253683,123601.71732085825,182.3689416785716,0.0,nan,277.76554114676077,4.6155411467607905,271.3962177821727,-1.753782217827279,265.0268944175852,-8.12310558241478,258.65757105300503,-14.492428946994949,252.2882476883739,-20.861752311626077,245.91892432374823,-27.23107567625175,1.0,1.0,26022.012520719443,26022.012520719443,277.0781378891538,3.928137889153845,277.0781378891538,277.0781378891538,76611.90584710307,76605.72140171503,6.184445388047607,0.0,8546.071908451686,8546.071908451686,0.8891786245902239,3884.8684380330556,277.0781378891538,3.928137889153845,1.0,0.002,0.1758217435217049,0.0049770226239305255,0.0002724102216634959,0.001727589779397186,0.13620511083174794,0.13620511083174794,0.0,1.0606819242364729e-12,1.0,1.0013479983291043,0.6587259042559594,0.09215171447250625,0.0,0.00012401741304578367,158.66303696989846,0.0,1601841.460586015,268.1153605054684,0.001074339344256714,1.0,1279360.9628941754,2613.771395976049,,,,,,,,,,,,,,,,,,,3.0
206.0,-28.98963145576005,4.929331774205592,34.969130873651,26.107126101292693,6.3861865497360055,-25.45204965522339,-39.006464928947366,2.8486047497218534,-5.034471390963347,-5.035544535247247,39.941246828747374,40674.92545251297,25659.556496841058,25659.556496841058,66334.48194935403,76624.59933287288,76606.44285912941,25659.556496841058,102265.99935597047,102265.99935597047,102265.99935597047,128289.91071532496,124417.9035906016,3872.0071247233586,0.0,90369.67407108091,54420.000192751155,39944.08208703306,26023.91135935449,65967.99344638755,19855.03844161064,1450.0,0.0,0.8869505648675681,2.8809082236242785,0.001494314320929203,1.0,1.0,-4.377188994166318,354164.9057309443,1552001.5207193675,4.382143729109084,1552001.5207193675,4.382143729109084,0.7629536608636501,0.09215237762222542,3.865522741347711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865522741347711,1.2784141859145628,1.2787310453615004,3.023685738110267,6406.827246712939,15243.107769423557,6485.95216899098,0.0003428227480583299,23378.383757632117,2383.9316950877333,19386.94507303319,1976.9182211084508,0.8292679799434004,0.8292679799434004,35055.060048813175,35405.22815468563,0.9876524548467569,0.8,4230.774373538411,4273.035954225843,0.9876524548467569,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.539099933622634,4.929331774205592,-2.36549594344645,7.294827717652042,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9561571407310119,0.0002592048937558988,198.09445658972305,0.0,0.0,0.0,0.004253567494768804,8.819736358146746e-05,0.00015964324649565844,0.000617104599831546,0.09215237758849558,0.09215237758849558,0.09215237758849558,0.09227574248238984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493813.55164133816,593.6629738420858,0.0,0.09215237758849558,0.09215237762222542,0.09215237762222542,0.375,0.375,0.5,8.607867145790355,0.6591168177470195,0.6591168177470195,-3.751665644813329e-12,0.001073144283907368,0.6583555410809367,-3.751665644813329e-12,26023.91135935449,19855.03844161064,0.7629536608636501,1.0055555502573277,0.6165857611777997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454875486724048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8433317919622,261.8433317919622,-11.306668208037763,245.920785254802,277.76587832909826,123778.65906739156,123594.90738279567,183.751684595862,0.0,nan,277.76587832909826,4.61587832909828,271.39685971422864,-1.7531402857713374,265.02784109940956,-8.12215890059042,258.65882248455756,-14.491177515442416,252.28980386967714,-20.860196130322834,245.920785254802,-27.229214745197964,1.0,1.0,26022.012520719443,26022.012520719443,277.07839160755174,3.9283916075517595,277.07839160755174,277.07839160755174,76612.67466280307,76606.44285912941,6.231803673654213,0.0,8546.071908451686,8546.071908451686,0.8891797593585714,3884.8503550544497,277.07839160755174,3.9283916075517595,1.0,0.002,0.1756977944957174,0.004977606646085539,0.0002722182761554737,0.0017277817238541856,0.13610913807773686,0.13610913807773686,0.0,9.659373995107856e-15,1.0,1.0013472435047333,0.6583555410846884,0.09215237762222542,0.0,0.00012394897210292076,158.57540406711416,0.0,1601841.6523430715,268.11552860903663,0.0010731442876590336,1.0,1279360.3801364438,2613.778531917336,,,,,,,,,,,,,,,,,,,3.0
207.0,-28.98770624206959,4.930072814543464,34.96924083697695,26.107536220829957,6.386383164154658,-25.450297301415493,-39.00483831586314,2.848974224183614,-5.0343225857291145,-5.035393268401357,39.94143530931404,40675.7584296186,25661.07516358291,25661.07516358291,66336.83359320152,76625.14642651581,76607.05445011935,25661.07516358291,102268.12961370226,102268.12961370226,102268.12961370226,128292.16308617574,124418.4798689305,3873.6832172452446,0.0,90369.49886718314,54420.110872939775,39943.76443804818,26024.033472473493,65967.79791052168,19855.14600762146,1450.0,0.0,0.8869506519869089,2.880924314276064,0.001494314320929203,1.0,1.0,-4.377800009953091,354166.9945079085,1552009.6374670577,4.382140802316918,1552009.6374670577,4.382140802316918,0.7629542141737147,0.09215304015129812,3.8655084936737527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8655084936737527,1.2784124745263428,1.2787293335491068,3.023678641047319,6406.812208888176,15243.107769423557,6485.961714722959,0.0003428264891846421,23378.424601855313,2383.935860039393,19386.973605864874,1976.9211306475581,0.829267751614295,0.829267751614295,35054.956683077944,35405.22815468563,0.9876488145240626,0.8,4230.761898389229,4273.035954225843,0.9876488145240626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.539427766523799,4.930072814543464,-2.365186649161699,7.295259463705163,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9559671444496142,0.0002592564101351171,198.0928946197974,0.0,0.0,0.0,0.004253567494768804,8.821346290757862e-05,0.0001596271471695473,0.0006170400932047952,0.09215304006876845,0.09215304006876845,0.09215304006876845,0.09227626693106651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493796.5966847421,593.6685219517267,0.0,0.09215304006876845,0.09215304015129812,0.09215304015129812,0.375,0.375,0.5,8.611563955093297,0.6587583795031264,0.6587583795031264,3.2173375075217336e-11,0.0010706826722639562,0.6575932584482871,3.2173375075217336e-11,26024.033472473493,19855.14600762146,0.7629542141737147,1.0055941791960434,0.6166002158324423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454761289647204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8444239136118,261.8444239136118,-11.305576086388157,245.9226421590668,277.76620566814324,123771.57965185818,123588.98743596565,182.59221589254904,0.0,nan,277.76620566814324,4.616205668143266,271.3974929663047,-1.7525070336952808,265.0287802645346,-8.121219735465388,258.660067562727,-14.489932437272955,252.29135486089473,-20.85864513910525,245.9226421590668,-27.227357840933166,1.0,1.0,26022.012520719443,26022.012520719443,277.0786144383859,3.928614438385921,277.0786144383859,277.0786144383859,76613.11665710823,76607.05445011935,6.062206988877733,0.0,8546.071908451686,8546.071908451686,0.889180657918222,3884.8360361421214,277.0786144383859,3.928614438385921,1.0,0.002,0.1755739874817753,0.00497818676568964,0.00027202654037755203,0.0017279734592478265,0.13601327018877601,0.13601327018877601,0.0,-3.746213408928334e-13,1.0,1.0013456877725608,0.6575932584161137,0.09215304015129812,0.0,0.00012380696251465512,158.39365816129566,0.0,1601841.8200207904,268.11567741427086,0.0010706826400905811,1.0,1279359.859446891,2613.7904667734774,,,,,,,,,,,,,,,,,,,3.0
208.0,-28.98578585663583,4.930801634628111,34.96934977847779,26.108028762415074,6.38666465546646,-25.44854080546092,-39.00320726735515,2.8494196045895164,-5.034165069346216,-5.035233935100715,39.94162574535258,40676.52859245814,25662.541592051726,25662.541592051726,66339.07018450987,76625.6340562524,76607.76283775982,25662.541592051726,102270.30442981154,102270.30442981154,102270.30442981154,128294.46354254175,124419.10568909542,3875.357853446331,0.0,90369.29009717394,54420.18463453746,39943.45051404054,26024.159112730205,65967.60962677075,19855.25643608767,1450.0,0.0,0.8869507730516305,2.880941252147265,0.001494314320929203,1.0,1.0,-4.378204147530141,354169.19468023547,1552017.8384573155,4.382136735123357,1552017.8384573155,4.382136735123357,0.7629547740651148,0.09215370095609503,3.8654917250938365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8654917250938365,1.2784104115514727,1.2787272700629213,3.0236704036246813,6406.7947547780705,15243.107769423557,6485.972793986309,0.0003428308313840188,23378.472009270747,2383.9406942504065,19387.00672252445,1976.924507607027,0.8292674865507258,0.8292674865507258,35054.83502827397,35405.22815468563,0.9876445301024651,0.8,4230.747215943204,4273.035954225843,0.9876445301024651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.53974432280704,4.930801634628111,-2.364874724164135,7.295676358792246,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9557776652441751,0.00025930780671026604,198.0913365916863,0.0,0.0,0.0,0.004253567494768804,8.822960886002893e-05,0.00015961100121709697,0.0006169750044386306,0.09215370087383037,0.09215370087383037,0.09215370087383037,0.09227682204798035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493779.66666217335,593.6740619401324,0.0,0.09215370087383037,0.09215370095609503,0.09215370095609503,0.375,0.375,0.5,8.61525759327486,0.6583560699798454,0.6583560699798454,-1.6541434888495132e-11,0.0010688657545188107,0.6570297875705933,-1.6541434888495132e-11,26024.159112730205,19855.25643608767,0.7629547740651148,1.005630953733821,0.616613650586953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454647314209397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8455176383079,261.8455176383079,-11.304482361692067,245.92449570632493,277.76653957027884,123765.4470064242,123582.58677781407,182.86022861014538,0.0,nan,277.76653957027884,4.61653957027886,271.39813079747785,-1.7518692025221299,265.02972202472404,-8.12027797527594,258.6613132519208,-14.488686748079203,252.2929044791211,-20.857095520878886,245.92449570632493,-27.225504293675044,1.0,1.0,26022.012520719443,26022.012520719443,277.07885666212417,3.92885666212419,277.07885666212417,277.07885666212417,76613.74010406216,76607.76283775982,5.977266302346834,0.0,8546.071908451686,8546.071908451686,0.8891817154632833,3884.819183719306,277.07885666212417,3.92885666212419,1.0,0.002,0.17545028516231845,0.004978767891653789,0.0002718349712314413,0.0017281650281732097,0.13591748561572065,0.13591748561572065,0.0,-5.953492906995983e-13,1.0,1.001344538301664,0.6570297875871347,0.09215370095609503,0.0,0.0001237022652331145,158.2596448166464,0.0,1601841.9986746917,268.11583493065376,0.0010688657710602456,1.0,1279359.3109908632,2613.7999524709126,,,,,,,,,,,,,,,,,,,3.0
