time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
209.0,-28.983869744395392,4.931518373095106,34.96945768368772,26.108478975389176,6.386907261579172,-25.446792043785816,-39.00158117813987,2.849829561253968,-5.034013554445551,-5.035080223286333,39.94181372014855,40677.32311271894,25663.991385682206,25663.991385682206,66341.31449840115,76626.14868693054,76608.45674484571,25663.991385682206,102272.44813052792,102272.44813052792,102272.44813052792,128296.73002093271,124419.6992711146,3877.030749818108,0.0,90369.10211304901,54420.27653994236,39943.13952567406,26024.281890404796,65967.42141607885,19855.364480501386,1450.0,0.0,0.8869508744353565,2.8809575987479703,0.001494314320929203,1.0,1.0,-4.378732158853154,354171.31723874994,1552025.933489325,4.382133329117363,1552025.933489325,4.382133329117363,0.762955326264818,0.0921543604427789,3.865476989686431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865476989686431,1.2784085126630969,1.2787253707038992,3.0236633684753262,6406.779848140782,15243.107769423557,6485.982255962714,0.0003428345397829944,23378.51249772406,2383.9448229236345,19387.03500500512,1976.9273916174352,0.8292672601343856,0.8292672601343855,35054.728123898676,35405.22815468563,0.9876407651624374,0.8,4230.734313717654,4273.035954225843,0.9876407651624374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.540057288146226,4.931518373095106,-2.364570151619095,7.296088524714202,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9555886480506754,0.0002593590982717312,198.08978205488643,0.0,0.0,0.0,0.004253567494768804,8.824570843845473e-05,0.00015959490163867116,0.0006169104199555527,0.09215436041142158,0.09215436041142158,0.09215436041142158,0.09227735617900124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493762.7430154005,593.6795996514498,0.0,0.09215436041142158,0.0921543604427789,0.0921543604427789,0.375,0.375,0.5,8.618947470458467,0.6578998744583942,0.6578998744583942,5.9685589803848416e-12,0.0010666688407923175,0.6563480644331889,5.9685589803848416e-12,26024.281890404796,19855.364480501386,0.762955326264818,1.0056678444343614,0.6166274539693358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454533626401993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.846608751085,261.846608751085,-11.303391248914977,245.9263454153403,277.7668720868248,123758.90609345109,123576.48255122853,182.4235422225606,0.0,nan,277.7668720868248,4.616872086824799,271.39876675250616,-1.7512332474938148,265.0306614182576,-8.119338581742397,258.6625560839417,-14.487443916058282,252.29445074963948,-20.855549250360497,245.9263454153403,-27.22365458465967,1.0,1.0,26022.012520719443,26022.012520719443,277.0790915699656,3.9290915699656352,277.0790915699656,277.0790915699656,76614.27184977643,76608.45674484571,5.815104930719826,0.0,8546.071908451686,8546.071908451686,0.8891826447813718,3884.8043746348635,277.0790915699656,3.9290915699656352,1.0,0.002,0.17532670974297626,0.004979347438286509,0.00027164359540872874,0.0017283564045754963,0.13582179770436437,0.13582179770436437,0.0,-1.577514160966409e-14,1.0,1.00134314716682,0.6563480644272204,0.0921543604427789,0.0,0.00012357536608494045,158.0972298253442,0.0,1601842.169860407,268.1159864455544,0.0010666688348237585,1.0,1279358.7818843673,2613.8108838564035,,,,,,,,,,,,,,,,,,,3.0
210.0,-28.98196622076231,4.932223389010831,34.9695646566549,26.109107967373006,6.387333702609717,-25.44503622837921,-38.99995026933027,2.8504037089794196,-5.033856635790698,-5.034921497488111,39.9420026248662,40677.99114539714,25665.39808273477,25665.39808273477,66343.38922813191,76626.53354552716,76609.21965163996,25665.39808273477,102274.61773437473,102274.61773437473,102274.61773437473,128299.024489707,124420.32229299776,3878.7021967092296,0.0,90368.84097251054,54420.29856753456,39942.824894417754,26024.406755332267,65967.23164975003,19855.47420297008,1450.0,0.0,0.8869509979524757,2.880974472156421,0.001494314320929203,1.0,1.0,-4.379134914688734,354173.5090436944,1552034.0685991843,4.382129179536434,1552034.0685991843,4.382129179536434,0.7629558817474982,0.09215501831915535,3.8654567093224315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8654567093224315,1.2784058532635818,1.2787227106452426,3.0236537946493987,6406.759562352469,15243.107769423557,6485.99513199645,0.00034283958631363154,23378.567597087673,2383.9504414950748,19387.073492331623,1976.9313162325182,0.8292669519558897,0.8292669519558897,35054.580991108356,35405.22815468563,0.9876355834696549,0.8,4230.716556348591,4273.035954225843,0.9876355834696549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54036095027505,4.932223389010831,-2.36426504957759,7.296488438588421,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9554009126122456,0.00025941006210626605,198.08823775534898,0.0,0.0,0.0,0.004253567494768804,8.82618584616996e-05,0.00015957875161542632,0.0006168447560971474,0.09215501832142613,0.09215501832142613,0.09215501832142613,0.09227790948659428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493745.8392116644,593.6851308543095,0.0,0.09215501832142613,0.09215501831915535,0.09215501831915535,0.375,0.375,0.5,8.622634201162073,0.6574208413393876,0.6574208413393876,-1.2846612662542611e-11,0.001064861697386732,0.655786582799351,-1.2846612662542611e-11,26024.406755332267,19855.47420297008,0.7629558817474982,1.0057021883285793,0.616639354541586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44544201933522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8477132947101,261.8477132947101,-11.302286705289873,245.92819148082128,277.7672351085779,123754.21568643118,123569.54663990876,184.66904652244367,0.0,nan,277.7672351085779,4.6172351085779155,271.39942638303233,-1.7505736169676425,265.0316176575015,-8.118382342498478,258.6638089319524,-14.48619106804756,252.29600020637534,-20.853999793624638,245.92819148082128,-27.221808519178694,1.0,1.0,26022.012520719443,26022.012520719443,277.0793395656416,3.9293395656416124,277.0793395656416,277.0793395656416,76615.29616417082,76609.21965163996,6.076512530868058,0.0,8546.071908451686,8546.071908451686,0.8891839238021364,3884.7839928690437,277.0793395656416,3.9293395656416124,1.0,0.002,0.17520323870751342,0.00497992743107959,0.0002714523840119117,0.0017285476143114546,0.13572619200595587,0.13572619200595587,0.0,-1.6766336582985097e-12,1.0,1.001342001740247,0.6557865828121976,0.09215501831915535,0.0,0.00012347103256061447,157.9636823543834,0.0,1601842.3478398263,268.1161433642093,0.0010648617102333446,1.0,1279358.2355184061,2613.820335879175,,,,,,,,,,,,,,,,,,,4.0
211.0,-28.980059298868024,4.93291655644582,34.969670551795325,26.109378598071658,6.387397156568824,-25.443313653323525,-38.998350652959175,2.8506515111324586,-5.033718645934755,-5.034780495373993,39.94218546461587,40678.92057666843,25666.819908436017,25666.819908436017,66345.74048510444,76627.1686634448,76609.8751754029,25666.819908436017,102276.69508383892,102276.69508383892,102276.69508383892,128301.21830296043,124420.84699926294,3880.3713036974946,0.0,90368.72936744316,54420.48128108707,39942.497873728986,26024.523219121515,65967.0210928505,19855.577009522363,1450.0,0.0,0.8869510532844498,2.8809894812780987,0.001494314320929203,1.0,1.0,-4.379930123490112,354175.4561171363,1552041.9425540743,4.382127320648578,1552041.9425540743,4.382127320648578,0.7629564177734285,0.09215567571587269,3.8654481408444727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8654481408444727,1.2784047054701937,1.2787215625673698,3.023649806907408,6406.751112805707,15243.107769423557,6486.000495071387,0.0003428416882992938,23378.59054751167,2383.9527817870194,19387.089522921506,1976.932950897759,0.829266823571834,0.829266823571834,35054.518827282714,35405.22815468563,0.987633394198279,0.8,4230.709053833401,4273.035954225843,0.987633394198279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.540667878208443,4.93291655644582,-2.3639760969830403,7.29689265342886,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9552128819222954,0.0002594611261715451,198.08669072299733,0.0,0.0,0.0,0.004253567494768804,8.827770126589427e-05,0.00015956290881123165,0.0006167821492121115,0.09215567568530295,0.09215567568530295,0.09215567568530295,0.09227839598704876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493728.93087332346,593.690663166062,0.0,0.09215567568530295,0.09215567571587269,0.09215567571587269,0.375,0.375,0.5,8.626315814057119,0.656856667164277,0.656856667164277,7.901235221652314e-11,0.0010618494392247158,0.6548503718838674,7.901235221652314e-11,26024.523219121515,19855.577009522363,0.7629564177734285,1.0057410412957846,0.6166554120946537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454307507305564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84879613728833,261.84879613728833,-11.301203862711645,245.93003185229767,277.7675604222605,123745.68215287426,123564.64131006329,181.04084281096803,0.0,nan,277.7675604222605,4.61756042226051,271.4000547082759,-1.7499452917240887,265.0325489942972,-8.117451005702776,258.6650432803063,-14.484956719693685,252.2975375662926,-20.852462433707387,245.93003185229767,-27.219968147702303,1.0,1.0,26022.012520719443,26022.012520719443,277.0795572724418,3.929557272441798,277.0795572724418,277.0795572724418,76615.35570831863,76609.8751754029,5.480532915724325,0.0,8546.071908451686,8546.071908451686,0.8891844641895306,3884.775381548695,277.0795572724418,3.929557272441798,1.0,0.002,0.17507994230352186,0.004980503436779367,0.0002712614330952576,0.0017287385667090116,0.1356307165476288,0.1356307165476288,0.0,-1.9573101819880812e-13,1.0,1.0013400905133365,0.6548503718048551,0.09215567571587269,0.0,0.00012329635173588036,157.74014315976729,0.0,1601842.5022557795,268.1162813540652,0.0010618493602123635,1.0,1279357.7501601246,2613.83437020993,,,,,,,,,,,,,,,,,,,3.0
212.0,-28.978155488020324,4.933598045992285,34.96977538653015,26.10979350227865,6.387600279015934,-25.441579911329413,-38.996741886343784,2.8510247025504145,-5.033584553376329,-5.034643218410202,39.942366650984496,40679.7383577472,25668.2212558364,25668.2212558364,66347.9596135836,76627.70327310349,76610.53444546388,25668.2212558364,102278.75570130028,102278.75570130028,102278.75570130028,128303.39347894513,124421.35557661993,3882.0379023252035,0.0,90368.5515045338,54420.5865900532,39942.18323831177,26024.63777764485,65966.82101595662,19855.678228310382,1450.0,0.0,0.8869510956547253,2.8810040974450164,0.001494314320929203,1.0,1.0,-4.380783847288569,354177.3517562045,1552049.745336642,4.382125897211475,1552049.745336642,4.382125897211475,0.7629569486406608,0.09215633182527651,3.865433599407609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865433599407609,1.2784029768908696,1.2787198335596113,3.023642520614672,6406.73567402573,15243.107769423557,6486.010294151576,0.00034284552895533964,23378.63248210578,2383.9570579255687,19387.118813027944,1976.9359376574005,0.8292665889618234,0.8292665889618234,35054.41332991309,35405.22815468563,0.9876296788182966,0.8,4230.696321418531,4273.035954225843,0.9876296788182966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5409703855137975,4.933598045992285,-2.3636930004430816,7.297291046435366,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9550251978264974,0.0002595121161631925,198.08514623865543,0.0,0.0,0.0,0.004253567494768804,8.829363734590609e-05,0.0001595469727312198,0.0006167182290790266,0.09215633180300878,0.09215633180300878,0.09215633180300878,0.09227886855263809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493712.04125178774,593.6961892097713,0.0,0.09215633180300878,0.09215633182527651,0.09215633182527651,0.375,0.375,0.5,8.629991922687722,0.6562084502684797,0.6562084502684797,-1.2050804798491299e-11,0.0010586650338950676,0.6538593711216549,-1.2050804798491299e-11,26024.63777764485,19855.678228310382,0.7629569486406608,1.00577773177117,0.6166696792605366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454194621848115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8498736387938,261.8498736387938,-11.300126361206196,245.93186829739307,277.7678789801753,123738.82439494705,123558.67652916777,180.14786577928908,0.0,nan,277.7678789801753,4.6178789801753055,271.40067684363686,-1.7493231563631184,265.03347470707087,-8.116525292929111,258.66627257053193,-14.483727429468047,252.29907043395474,-20.850929566045238,245.93186829739307,-27.21813170260691,1.0,1.0,26022.012520719443,26022.012520719443,277.0797716924565,3.9297716924565407,277.0797716924565,277.0797716924565,76615.83903477948,76610.53444546388,5.3045893155940576,0.0,8546.071908451686,8546.071908451686,0.8891853812724148,3884.760767404647,277.0797716924565,3.9297716924565407,1.0,0.002,0.17495683087387584,0.004981077944369231,0.000271070766566378,0.0017289292343965917,0.135535383283189,0.135535383283189,0.0,9.629697213242583e-13,1.0,1.0013380672925738,0.6538593711337057,0.09215633182527651,0.0,0.00012311137823484768,157.50343770317485,0.0,1601842.6519320563,268.11641544662365,0.0010586650459458724,1.0,1279357.277624825,2613.849059174904,,,,,,,,,,,,,,,,,,,3.0
213.0,-28.976254938846356,4.934267790686973,34.96987905265018,26.110161432903283,6.387759939919309,-25.439853450964915,-38.99513793932272,2.8513584526985976,-5.033466302114732,-5.034520807403837,39.94254259365028,40680.58628349774,25669.63064008383,25669.63064008383,66350.21692358157,76628.26852261579,76611.10852738986,25669.63064008383,102280.73916747369,102280.73916747369,102280.73916747369,128305.48439926759,124421.78316249594,3883.7012367716593,0.0,90368.39660862483,54420.714372074,39941.86915172314,26024.74523179391,65966.61438351705,19855.773590666297,1450.0,0.0,0.8869510814013772,2.8810171494084154,0.001494314320929203,1.0,1.0,-4.381957871830991,354179.0421218885,1552057.322328322,4.3821263760552815,1552057.322328322,4.3821263760552815,0.7629574627462211,0.09215698690087375,3.8654212923277944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8654212923277944,1.278401431002888,1.278718287288476,3.023636549980569,6406.723022968522,15243.107769423557,6486.018323672012,0.0003428486760852668,23378.66684492859,2383.9605619583235,19387.142813801864,1976.9383850552294,0.8292663966853787,0.8292663966853787,35054.32404262586,35405.22815468563,0.9876265343231262,0.8,4230.685545388875,4273.035954225843,0.9876265343231262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54127462772439,4.934267790686973,-2.3634239335728227,7.297691724259796,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9548378749653346,0.00025956302800213466,198.08360442439948,0.0,0.0,0.0,0.004253567494768804,8.830952833076325e-05,0.00015953108174636264,0.0006166548401704761,0.09215698686961446,0.09215698686961446,0.09215698686961446,0.09227928512548526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493695.1609266998,593.7017118852337,0.0,0.09215698686961446,0.09215698690087375,0.09215698690087375,0.375,0.375,0.5,8.633660875444907,0.6554358682778343,0.6554358682778343,4.3655745685100555e-11,0.0010545052891188789,0.6525629355728597,4.3655745685100555e-11,26024.74523179391,19855.773590666297,0.7629574627462211,1.0058151012243,0.6166844647655969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454081922316475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8509425227533,261.8509425227533,-11.299057477246663,245.93370057151446,277.7681844739728,123731.62370578255,123552.91660930855,178.70709647397496,0.0,nan,277.7681844739728,4.6181844739728035,271.40128769350963,-1.7487123064903471,265.03439091300163,-8.115609086998347,258.66749413251375,-14.482505867486225,252.30059735200757,-20.849402647992406,245.93370057151446,-27.216299428485513,1.0,1.0,26022.012520719443,26022.012520719443,277.0799612784097,3.929961278409735,277.0799612784097,277.0799612784097,76616.27802637406,76611.10852738986,5.169498984192614,0.0,8546.071908451686,8546.071908451686,0.8891861574408584,3884.7483987894334,277.0799612784097,3.929961278409735,1.0,0.002,0.17483396176461413,0.004981648666634108,0.0002708804670272832,0.0017291195332987616,0.1354402335136416,0.1354402335136416,0.0,3.2604474675679285e-13,1.0,1.0013354198604534,0.652562935529204,0.09215698690087375,0.0,0.00012286905956406462,157.19337377555328,0.0,1601842.7819371899,268.11653369788525,0.0010545052454631332,1.0,1279356.8562603977,2613.867477931941,,,,,,,,,,,,,,,,,,,3.0
214.0,-28.974355003986346,4.9349262749819545,34.96998172939297,26.11055119140076,6.387945878202158,-25.43812491569134,-38.99353367798028,2.8517157911119564,-5.033335874000272,-5.03438708212807,39.94272137242067,40681.431269549554,25670.98189455831,25670.98189455831,66352.41316410786,76628.81772823914,76611.79984984049,25670.98189455831,102282.7817443988,102282.7817443988,102282.7817443988,128307.63941195556,124422.27748485295,3885.361927102616,0.0,90368.23635158809,54420.84989757941,39941.54050445409,26024.857667556764,65966.39817201086,19855.873000954256,1450.0,0.0,0.8869511144231753,2.88103139027422,0.001494314320929203,1.0,1.0,-4.382853739160055,354180.88873149786,1552065.0214861892,4.382125266682018,1552065.0214861892,4.382125266682018,0.7629579863449967,0.09215763969532863,3.865409050056587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865409050056587,1.2783997758612244,1.2787166317365797,3.0236308884304695,6406.711026823229,15243.107769423557,6486.025937378486,0.0003428516602689273,23378.699429046235,2383.963884613628,19387.165571680023,1976.9407057129627,0.8292662143383802,0.8292662143383802,35054.23522546563,35405.22815468563,0.987623406386746,0.8,4230.674826098566,4273.035954225843,0.987623406386746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54156632152552,4.9349262749819545,-2.363149601225099,7.2980758762070534,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9546506522781038,0.00025961393257910466,198.0820631324936,0.0,0.0,0.0,0.004253567494768804,8.832542507360618e-05,0.0001595151850035197,0.0006165914397340559,0.09215763956770191,0.09215763956770191,0.09215763956770191,0.09227974469756686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493678.3225124835,593.7072209389453,0.0,0.09215763956770191,0.09215763969532863,0.09215763969532863,0.375,0.375,0.5,8.63732402723336,0.6546078658794272,0.6546078658794272,8.924416761146858e-12,0.0010512081278193364,0.6515333429680368,8.924416761146858e-12,26024.857667556764,19855.873000954256,0.7629579863449967,1.0058516912063389,0.6166992953514088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453969417618433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8520066890087,261.8520066890087,-11.297993310991274,245.9355295658262,277.76848381217735,123724.84515574235,123546.92681450922,177.91834123310778,0.0,nan,277.76848381217735,4.618483812177374,271.40189296292255,-1.7481070370774319,265.03530211368525,-8.11469788631473,258.66871126436337,-14.48128873563661,252.30212041507758,-20.847879584922396,245.9355295658262,-27.21447043417379,1.0,1.0,26022.012520719443,26022.012520719443,277.08017589727706,3.9301758972770813,277.08017589727706,277.08017589727706,76616.70687601759,76611.79984984049,4.907026177097578,0.0,8546.071908451686,8546.071908451686,0.8891869295215387,3884.73609530687,277.08017589727706,3.9301758972770813,1.0,0.002,0.1747112848911893,0.004982220586851687,0.0002706904715792221,0.0017293095253906987,0.13534523578961105,0.13534523578961105,0.0,-3.0300792257242914e-12,1.0,1.0013333177213053,0.6515333429591124,0.09215763969532863,0.0,0.00012267682433790995,156.94737985152355,0.0,1601842.9272286342,268.1166641259997,0.0010512081188949196,1.0,1279356.3959498683,2613.8826159541745,,,,,,,,,,,,,,,,,,,3.0
215.0,-28.97245877905638,4.93557364487614,34.97008341249572,26.110964733548485,6.388153373931407,-25.4363975636551,-38.99192959126083,2.8520921600846063,-5.033210029925385,-5.034257665091113,39.94289804876744,40682.24852485281,25672.315623165676,25672.315623165676,66354.56414801849,76629.34925653384,76612.48316873022,25672.315623165676,102284.7987918959,102284.7987918959,102284.7987918959,128309.76662154487,124422.74685722141,3887.0197643234537,0.0,90368.06351789845,54420.96279225715,39941.223028490334,26024.967829648973,65966.1908581393,19855.970507338807,1450.0,0.0,0.8869511331443627,2.8810451777588173,0.001494314320929203,1.0,1.0,-4.3838417343241645,354182.6758559032,1552072.6301289673,4.382124637740378,1552072.6301289673,4.382124637740378,0.7629585034382971,0.0921582906057428,3.865395479444901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865395479444901,1.2783980325773001,1.2787148880205763,3.023624396270474,6406.697270715236,15243.107769423557,6486.034667921137,0.0003428550822311059,23378.73679380304,2383.967694758459,19387.191667856256,1976.9433667823628,0.8292660052101354,0.8292660052101354,35054.13677118562,35405.22815468563,0.9876199390554581,0.8,4230.662943709997,4273.035954225843,0.9876199390554581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.541854232037201,4.93557364487614,-2.362881400799958,7.298455045676098,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9544638346677263,0.0002596647469240211,198.08052487412465,0.0,0.0,0.0,0.004253567494768804,8.83413227301968e-05,0.0001594992873469291,0.000616527824285503,0.09215829055202558,0.09215829055202558,0.09215829055202558,0.09228018825996873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493661.5040601195,593.7127232965822,0.0,0.09215829055202558,0.0921582906057428,0.0921582906057428,0.375,0.375,0.5,8.64098096651441,0.6537235113935367,0.6537235113935367,-2.6204816094832495e-11,0.0010476351657189298,0.6504159307669397,-2.6204816094832495e-11,26024.967829648973,19855.970507338807,0.7629585034382971,1.005887459694533,0.6167136224727638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453856951035768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85306861782084,261.85306861782084,-11.296931382179139,245.93735543178002,277.76878180386694,123718.31983792222,123540.77557519091,177.54426273129582,0.0,nan,277.76878180386694,4.618781803866966,271.4024965294231,-1.7475034705768735,265.0362112550929,-8.113788744907083,258.66992598059045,-14.480074019409528,252.30364070617185,-20.84635929382813,245.93735543178002,-27.212644568219957,1.0,1.0,26022.012520719443,26022.012520719443,277.0803852713864,3.930385271386399,277.0803852713864,277.0803852713864,76617.21688273095,76612.48316873022,4.733714000729378,0.0,8546.071908451686,8546.071908451686,0.8891877853758104,3884.7224568421257,277.0803852713864,3.930385271386399,1.0,0.002,0.17458881675458346,0.00498279082056192,0.0002705007970197729,0.0017294992047246448,0.13525039850988643,0.13525039850988643,0.0,1.7444175444414345e-12,1.0,1.0013310360933363,0.6504159307931445,0.0921582906057428,0.0,0.00012246809459657632,156.68028556471526,0.0,1601843.0668371436,268.1167899700746,0.0010476351919237459,1.0,1279355.950468877,2613.898826410023,,,,,,,,,,,,,,,,,,,3.0
216.0,-28.970570879401787,4.936209963646094,34.970184061174066,26.11143838092687,6.388421278019533,-25.43467166364473,-38.99032574901355,2.8525220625832284,-5.033092794263666,-5.034136346909931,39.94307156040966,40683.01094788108,25673.641749681763,25673.641749681763,66356.65269756284,76629.83565870688,76613.13103559491,25673.641749681763,102286.77278527667,102286.77278527667,102286.77278527667,128311.84679309052,124423.1724263963,3888.6743666942148,0.0,90367.86440339555,54421.03969381591,39940.91634397738,26025.07400781384,65965.99035179122,19856.064713964508,1450.0,0.0,0.8869511221320966,2.8810581127807016,0.001494314320929203,1.0,1.0,-4.384999338952298,354184.35115023784,1552080.1025112525,4.382125007699427,1552080.1025112525,4.382125007699427,0.7629590105297248,0.09215894012982358,3.865379694473951,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865379694473951,1.2783960413400308,1.278712896289772,3.023616758404705,6406.68108699419,15243.107769423557,6486.044938948166,0.0003428591080397386,23378.780752790684,2383.9721773276997,19387.222368643383,1976.9464973914012,0.8292657591362699,0.8292657591362699,35054.02225172504,35405.22815468563,0.9876159059488508,0.8,4230.649122424326,4273.035954225843,0.9876159059488508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54214050149389,4.936209963646094,-2.3626220902790696,7.298832053925164,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9542778764575699,0.00025971534727091167,198.07899339313204,0.0,0.0,0.0,0.004253567494768804,8.835722060764587e-05,0.00015948338946948003,0.0006164638552612089,0.09215894009467916,0.09215894009467916,0.09215894009467916,0.09228060142437339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493644.7046902004,593.7182191931159,0.0,0.09215894009467916,0.09215894012982358,0.09215894012982358,0.375,0.375,0.5,8.644630809825665,0.6527631188498617,0.6527631188498617,5.343281372915953e-12,0.0010435526462515554,0.64913700795762,5.343281372915953e-12,26025.07400781384,19856.064713964508,0.7629590105297248,1.0059221781358583,0.616727054819035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453744705807368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8541334508167,261.8541334508167,-11.295866549183302,245.93917784936085,277.76908905228316,123712.39386652249,123534.36405044667,178.02981607581103,0.0,nan,277.76908905228316,4.6190890522831864,271.40310681166284,-1.7468931883371397,265.03712457116745,-8.112875428832524,258.6711423305042,-14.478857669495767,252.3051600899217,-20.844839910078264,245.93917784936085,-27.21082215063913,1.0,1.0,26022.012520719443,26022.012520719443,277.08058239829836,3.930582398298384,277.08058239829836,277.08058239829836,76617.9449490504,76613.13103559491,4.813913455494912,0.0,8546.071908451686,8546.071908451686,0.8891887808817519,3884.706592946321,277.08058239829836,3.930582398298384,1.0,0.002,0.17446658766703377,0.004983358498902204,0.000270311488195973,0.0017296885113857394,0.13515574409798647,0.13515574409798647,0.0,-4.182878002301216e-13,1.0,1.0013284243706493,0.6491370079522767,0.09215894012982358,0.0,0.00012222903515999838,156.37439240873718,0.0,1601843.195786101,268.1169072057363,0.001043552640908274,1.0,1279355.5328653487,2613.917006456111,,,,,,,,,,,,,,,,,,,3.0
217.0,-28.96868753064151,4.936835372142798,34.97028367931406,26.111847452726238,6.388625204567281,-25.432956257095327,-38.988734724093206,2.8528939312259505,-5.032980134441402,-5.034019378047752,39.94324311584962,40683.83090061702,25674.95098174066,25674.95098174066,66358.78188235768,76630.36478623563,76613.7733526481,25674.95098174066,102288.72433438877,102288.72433438877,102288.72433438877,128313.9022862622,124423.57674398147,3890.3255422807315,0.0,90367.69298504369,54421.15910022092,39940.59320535863,26025.177951873433,65965.77115723205,19856.157057508757,1450.0,0.0,0.8869510960809377,2.881070589352475,0.001494314320929203,1.0,1.0,-4.386234846934485,354185.96638993087,1552087.490674713,4.382125882892793,1552087.490674713,4.382125882892793,0.7629595115248541,0.0921595880464621,3.8653661769943763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8653661769943763,1.2783943189109868,1.2787111734338177,3.0236102584428943,6406.667314355088,15243.107769423557,6486.053679572932,0.0003428625340370813,23378.81816291765,2383.9759920989995,19387.248494955733,1976.94916153383,0.829265549689199,0.8292655496891989,35053.92418276769,35405.22815468563,0.9876124521929739,0.8,4230.63728654012,4273.035954225843,0.9876124521929739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54242312396289,4.936835372142798,-2.3623688870585275,7.299204259201325,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9540924054618555,0.0002597658346909822,198.0774656274612,0.0,0.0,0.0,0.004253567494768804,8.837299404735421e-05,0.00015946761602977168,0.0006164007293274057,0.09215958800902797,0.09215958800902797,0.09215958800902797,0.09228099833987095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493627.9323526081,593.7237060918964,0.0,0.09215958800902797,0.0921595880464621,0.0921595880464621,0.375,0.375,0.5,8.648273124159745,0.6517258533020254,0.6517258533020254,9.094947017729282e-12,0.001039243606328455,0.6477845311132455,9.094947017729282e-12,26025.177951873433,19856.157057508757,0.7629595115248541,1.0059577977825631,0.616741534085086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453632955117577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85519443012095,261.85519443012095,-11.294805569879031,245.94099607786973,277.76939278238086,123705.76776116378,123528.38224660048,177.38551456332624,0.0,nan,277.76939278238086,4.619392782380885,271.4037134414475,-1.7462865585524696,265.0380341006056,-8.111965899394363,258.672354759664,-14.47764524033596,252.3066754187581,-20.843324581241887,245.94099607786973,-27.20900392213025,1.0,1.0,26022.012520719443,26022.012520719443,277.08077452649223,3.9307745264922573,277.08077452649223,277.08077452649223,76618.49984058485,76613.7733526481,4.726487936743069,0.0,8546.071908451686,8546.071908451686,0.8891896333838614,3884.6930078793484,277.08077452649223,3.9307745264922573,1.0,0.002,0.1743446114591974,0.004983924270015665,0.0002701225686446542,0.001729877431549373,0.13506128432232709,0.13506128432232709,0.0,1.940270860645299e-13,1.0,1.0013256622968083,0.6477845311041506,0.0921595880464621,0.0,0.0001219761567074814,156.05082184981345,0.0,1601843.319134165,268.1170198655586,0.001039243597233508,1.0,1279355.1302329407,2613.936074832041,,,,,,,,,,,,,,,,,,,3.0
218.0,-28.966804707400176,4.9374500820018135,34.97038230547309,26.11219680346551,6.3887688068686375,-25.431247356073616,-38.987144677061565,2.8532114562659294,-5.032868311875518,-5.033903247964946,39.94341372345766,40684.67327526839,25676.2348246644,25676.2348246644,66360.90809993279,76630.93515477363,76614.43537066136,25676.2348246644,102290.67019532576,102290.67019532576,102290.67019532576,128315.95145013198,124423.9781767549,3891.973273377073,0.0,90367.54656430398,54421.284687610954,39940.29097410336,26025.28125480623,65965.57222890959,19856.24883943036,1450.0,0.0,0.8869510691944155,2.8810829769043975,0.001494314320929203,1.0,1.0,-4.3874734537843665,354187.57005185867,1552094.8380457636,4.382126786150379,1552094.8380457636,4.382126786150379,0.7629600097314375,0.09216023405905195,3.8653546260054235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8653546260054235,1.2783928481954647,1.2787097023537737,3.023604701372997,6406.655539590806,15243.107769423557,6486.061152123279,0.00034286546302720336,23378.85014645929,2383.979253512595,19387.27083090878,1976.9514391671753,0.8292653706001434,0.8292653706001435,35053.84038059352,35405.22815468563,0.9876095008812475,0.8,4230.6271725055,4273.035954225843,0.9876095008812475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.542700265707508,4.9374500820018135,-2.3621191645268014,7.299569246528614,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9539070250980038,0.00025981631705842916,198.07593831164644,0.0,0.0,0.0,0.004253567494768804,8.838876039212005e-05,0.00015945184968500586,0.0006163379448050588,0.09216023397703098,0.09216023397703098,0.09216023397703098,0.09228139231711577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493611.1920832654,593.7291823982791,0.0,0.09216023397703098,0.09216023405905195,0.09216023405905195,0.375,0.375,0.5,8.65190787867561,0.6506253908613076,0.6506253908613076,-3.490185918053612e-11,0.001034936089411076,0.6464297941805626,-3.490185918053612e-11,26025.28125480623,19856.24883943036,0.7629600097314375,1.0059930636188728,0.6167561638681309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453521475531228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85624672457993,261.85624672457993,-11.293753275420045,245.9428102397487,277.76968320942194,123698.5916562008,123522.65815976214,175.93349643867583,0.0,nan,277.76968320942194,4.619683209421964,271.40430861547185,-1.7456913845281292,265.03893402157667,-8.111065978423312,258.67355942758854,-14.476440572411434,252.3081848336719,-20.841815166328075,245.9428102397487,-27.207189760251282,1.0,1.0,26022.012520719443,26022.012520719443,277.0809681211717,3.930968121171702,277.0809681211717,277.0809681211717,76618.87166577503,76614.43537066136,4.436295113671804,0.0,8546.071908451686,8546.071908451686,0.8891903618655291,3884.6813991354506,277.0809681211717,3.930968121171702,1.0,0.002,0.1742228885714664,0.004984488760672857,0.0002699340410168116,0.0017300659590939796,0.13496702050840578,0.13496702050840578,0.0,1.1079115055934174e-13,1.0,1.0013228955727218,0.6464297942154644,0.09216023405905195,0.0,0.00012172284331076986,155.72669539804593,0.0,1601843.4415205275,268.11713168812446,0.0010349361243129351,1.0,1279354.7304876952,2613.9551615557098,,,,,,,,,,,,,,,,,,,3.0
219.0,-28.96492927024157,4.93805417706049,34.97047991233471,26.112643803376727,6.3890078414315035,-25.429535559057236,-38.98555798279119,2.853614130586916,-5.032763597084681,-5.033793820906674,39.94358155784814,40685.45840211135,25677.508594765448,25677.508594765448,66362.9669968768,76631.43516496594,76615.07087725078,25677.508594765448,102292.57947201622,102292.57947201622,102292.57947201622,128317.96067564211,124424.34344051791,3893.617235124204,0.0,90367.35558730137,54421.37882576658,39939.9741794831,26025.381203625886,65965.35538310898,19856.337835636466,1450.0,0.0,0.8869510182563768,2.881094658669506,0.001494314320929203,1.0,1.0,-4.3888491513394,354189.0811565558,1552102.0660122533,4.382128497423119,1552102.0660122533,4.382128497423119,0.7629604992248897,0.09216087825328767,3.8653390920169413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8653390920169413,1.278390983089554,1.27870783678559,3.0235969614517897,6406.639139626533,15243.107769423557,6486.071559708044,0.00034286954249951383,23378.894693595306,2383.983796056279,19387.30193987612,1976.954611399012,0.8292651211259919,0.8292651211259919,35053.72768176524,35405.22815468563,0.9876055319014007,0.8,4230.613570950862,4273.035954225843,0.9876055319014007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.542975233043088,4.93805417706049,-2.3618771931642284,7.299931370224718,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9537224105949454,0.0002598666103720048,198.0744170107175,0.0,0.0,0.0,0.004253567494768804,8.840449608332393e-05,0.00015943611399380197,0.000616274644099512,0.09216087822106322,0.09216087822106322,0.09216087822106322,0.0922817611854996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493594.4784269644,593.7346498041976,0.0,0.09216087822106322,0.09216087825328767,0.09216087825328767,0.375,0.375,0.5,8.655534371343137,0.6494503755102414,0.6494503755102414,-1.3926637620897964e-11,0.0010302238219992432,0.6449446695672805,-1.3926637620897964e-11,26025.381203625886,19856.337835636466,0.7629604992248897,1.0060275823795475,0.6167700934198138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453410028770444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8572999174963,261.8572999174963,-11.2927000825037,245.94462066621077,277.7699791687912,123692.44880811173,123516.36510248364,176.08370562804953,0.0,nan,277.7699791687912,4.619979168791247,271.4049074682638,-1.7450925317361907,265.03983576779325,-8.110164232206728,258.67476406720664,-14.475235932793339,252.30969236671172,-20.840307633288262,245.94462066621077,-27.20537933378921,1.0,1.0,26022.012520719443,26022.012520719443,277.08115191065,3.931151910650044,277.08115191065,277.08115191065,76619.55735157435,76615.07087725078,4.486474323566654,0.0,8546.071908451686,8546.071908451686,0.8891913415407721,3884.665787477026,277.08115191065,3.931151910650044,1.0,0.002,0.17410144348114015,0.004985050795258413,0.00026974593996060414,0.0017302540598292135,0.13487296998030207,0.13487296998030207,0.0,-2.101825657963019e-13,1.0,1.0013198623455721,0.6449446695812071,0.09216087825328767,0.0,0.00012144503928273695,155.3712397556362,0.0,1601843.555129063,268.1172364029153,0.0010302238359258808,1.0,1279354.3538152715,2613.9758366792416,,,,,,,,,,,,,,,,,,,3.0
220.0,-28.963053114791787,4.938647389592014,34.970576297942046,26.11287214038896,6.389035347268605,-25.427844268616514,-38.983985607605405,2.853826503089357,-5.032683768803679,-5.03370775953958,39.9437415260687,40686.39819952992,25678.814509013853,25678.814509013853,66365.21270854377,76632.08582111899,76615.55276803933,25678.814509013853,102294.36727705318,102294.36727705318,102294.36727705318,128319.83740101974,124424.58114707294,3895.2562539468045,0.0,90367.26475864412,54421.577144810115,39939.65290426,26025.470123966556,65965.12302822656,19856.417759679447,1450.0,0.0,0.8869508769597552,2.8811038815732144,0.001494314320929203,1.0,1.0,-4.390732296442252,354190.26960246754,1552108.9552359895,4.382133244309704,1552108.9552359895,4.382133244309704,0.7629609634368872,0.09216152152729723,3.8653325546878388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8653325546878388,1.2783899994253214,1.2787068528775527,3.023594174254675,6406.6332338903,15243.107769423557,6486.075307483148,0.0003428710115323185,23378.91073539004,2383.9854318640964,19387.313142226707,1976.9557537208636,0.8292650312779108,0.8292650312779108,35053.68025352416,35405.22815468563,0.9876038615945448,0.8,4230.60784686462,4273.035954225843,0.9876038615945448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.543257139300025,4.938647389592014,-2.3616552426791593,7.3003026322711735,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9535377639588125,0.0002599169319190501,198.07289515051295,0.0,0.0,0.0,0.004253567494768804,8.842009232210696e-05,0.00015942051775501894,0.0006162133171636653,0.09216152144022698,0.09216152144022698,0.09216152144022698,0.0922820418949778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493577.7793680249,593.7401119826689,0.0,0.09216152144022698,0.09216152152729723,0.09216152152729723,0.375,0.375,0.5,8.65914998067171,0.6481248161437065,0.6481248161437065,1.3017142919125035e-11,0.0010239907359164135,0.6429754630973434,1.3017142919125035e-11,26025.470123966556,19856.417759679447,0.7629609634368872,1.0060651699254166,0.6167865128079904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445329902091007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85833468090635,261.85833468090635,-11.291665319093624,245.94642623749925,277.7702431243201,123684.23590568597,123511.23343548279,173.00247020320316,0.0,nan,277.7702431243201,4.620243124320098,271.40547974699894,-1.744520253001042,265.04071636959605,-8.109283630403922,258.67595299216276,-14.474047007837214,252.31118961486092,-20.838810385139055,245.94642623749925,-27.203573762500724,1.0,1.0,26022.012520719443,26022.012520719443,277.0812943594187,3.9312943594187004,277.0812943594187,277.0812943594187,76619.75996876498,76615.55276803933,4.207200725650182,0.0,8546.071908451686,8546.071908451686,0.8891917538274059,3884.659217461278,277.0812943594187,3.9312943594187004,1.0,0.002,0.1739803670997606,0.0049856069241653415,0.00026955839703317216,0.0017304415989257938,0.13477919851658607,0.13477919851658607,0.0,-4.041034000479282e-12,1.0,1.0013158397579611,0.6429754630843263,0.09216152152729723,0.0,0.00012107633652007662,154.8995024029845,0.0,1601843.637852117,268.1173162311963,0.0010239907228992706,1.0,1279354.057572591,2614.0024282210843,,,,,,,,,,,,,,,,,,,3.0
221.0,-28.961182070853937,4.939230357767575,34.9706717338427,26.113377848546975,6.3893378854952285,-25.426130075215685,-38.98239479223264,2.854285890200901,-5.032582976589083,-5.033602194284041,39.94390688805156,40687.136643472644,25680.04382153291,25680.04382153291,66367.18046500556,76632.54260597083,76616.2137301857,25680.04382153291,102296.2575517186,102296.2575517186,102296.2575517186,128321.82536965226,124424.93398334911,3896.8913863031426,0.0,90367.05253395853,54421.64657279648,39939.33995684672,26025.567817933657,65964.90777478038,19856.50484074096,1450.0,0.0,0.8869508153308159,2.8811151543259075,0.001494314320929203,1.0,1.0,-4.392138895163441,354191.72738686,1552116.0767727885,4.382135314745835,1552116.0767727885,4.382135314745835,0.7629614454389837,0.09216216164579848,3.8653157780227048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8653157780227048,1.2783878716471697,1.2787047245720238,3.023586083496197,6406.61609054395,15243.107769423557,6486.086186439733,0.0003428752758473977,23378.957302211835,2383.9901803584135,19387.34566015596,1976.9590696268308,0.829264770431903,0.8292647704319029,35053.55853895451,35405.22815468563,0.9875995751071504,0.8,4230.593157205511,4273.035954225843,0.9875995751071504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54352250962681,4.939230357767575,-2.3614217592282767,7.300652116995852,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9533536588005967,0.0002599671253047178,198.0713774598469,0.0,0.0,0.0,0.004253567494768804,8.84358740549965e-05,0.0001594047360221294,0.000616149641237881,0.09216216153600497,0.09216216153600497,0.09216216153600497,0.09228239655020486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493561.14792126673,593.7455522742641,0.0,0.09216216153600497,0.09216216164579848,0.09216216164579848,0.375,0.375,0.5,8.662757035095623,0.6467550099668529,0.6467550099668529,6.139089236967266e-12,0.00101921769493174,0.6414632991205735,6.139089236967266e-12,26025.567817933657,19856.50484074096,0.7629614454389837,1.006098283220506,0.616799719972141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453187972239898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8593789038725,261.8593789038725,-11.290621096127495,245.9482294537592,277.77052835400144,123679.0064557184,123504.42243466826,174.58402105012246,0.0,nan,277.77052835400144,4.620528354001465,271.4060685739704,-1.743931426029576,265.04160879390787,-8.108391206092108,258.67714901379026,-14.472850986209721,252.31268923380551,-20.837310766194463,245.9482294537592,-27.201770546240766,1.0,1.0,26022.012520719443,26022.012520719443,277.08147726572093,3.9314772657209573,277.08147726572093,277.08147726572093,76620.63360678626,76616.2137301857,4.419876600557473,0.0,8546.071908451686,8546.071908451686,0.8891928118727506,3884.6423569128183,277.08147726572093,3.9314772657209573,1.0,0.002,0.17385957362052668,0.0049861653681469425,0.00026937130324144863,0.0017306286967421057,0.13468565162072432,0.13468565162072432,0.0,-1.6445612233129125e-14,1.0,1.001312751179484,0.6414632991144344,0.09216216164579848,0.0,0.0001207934289131756,154.53751951431673,0.0,1601843.74685552,268.1174170234109,0.0010192176887926507,1.0,1279353.6941930496,2614.023400592012,,,,,,,,,,,,,,,,,,,3.0
222.0,-28.959314205307322,4.939802794762367,34.97076599763148,26.113617920223646,6.389369044284579,-25.42444588025331,-38.9808310434222,2.8545007214729514,-5.032507705623914,-5.033520534957903,39.94406393239245,40688.056313546214,25681.30757402969,25681.30757402969,66369.3638875759,76633.1829111342,76616.71018416283,25681.30757402969,102298.01775819252,102298.01775819252,102298.01775819252,128323.67188715033,124425.15049130979,3898.521395840541,0.0,90366.94851442165,54421.82192554585,39939.02954319532,26025.65412895781,65964.68367215313,19856.582544092165,1450.0,0.0,0.8869506622296645,2.8811239121817764,0.001494314320929203,1.0,1.0,-4.39408625217294,354192.85504989175,1552122.8401228518,4.3821404582094665,1552122.8401228518,4.3821404582094665,0.7629619008114943,0.09216280022058909,3.8653071337526277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8653071337526277,1.2783868765992923,1.2787037292775203,3.023581675083325,6406.606749646069,15243.107769423557,6486.092113935735,0.00034287759932231834,23378.9826752238,2383.992767685581,19387.363377838177,1976.9608763276121,0.829264628284455,0.8292646282844549,35053.49582480387,35405.22815468563,0.9875973664706649,0.8,4230.585588271924,4273.035954225843,0.9875973664706649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5437953144732965,4.939802794762367,-2.3612085979966078,7.301011392758975,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9531699046434129,0.00026001724232978664,198.0698623705202,0.0,0.0,0.0,0.004253567494768804,8.845138981029632e-05,0.00015938922026682958,0.0006160882901406453,0.09216280015876363,0.09216280015876363,0.09216280015876363,0.09228266113578536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493544.5305033299,593.7509875026273,0.0,0.09216280015876363,0.09216280022058909,0.09216280022058909,0.375,0.375,0.5,8.666352870746355,0.6452618476377552,0.6452618476377552,4.263256414560601e-12,0.001012829334001708,0.6394342827849755,4.263256414560601e-12,26025.65412895781,19856.582544092165,0.7629619008114943,1.0061348011222802,0.6168157572886627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453077227816924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86040590674105,261.86040590674105,-11.289594093258927,245.95002772712925,277.7707840863593,123670.8690974492,123499.16412048874,171.70497696046905,0.0,nan,277.7707840863593,4.620784086359322,271.40663281452265,-1.7433671854773252,265.04248154265366,-8.107518457346316,258.67833027079456,-14.471669729205416,252.31417899898685,-20.83582100101313,245.95002772712925,-27.199972272870724,1.0,1.0,26022.012520719443,26022.012520719443,277.0816170165284,3.9316170165284348,277.0816170165284,277.0816170165284,76620.85575815421,76616.71018416283,4.145573991379933,0.0,8546.071908451686,8546.071908451686,0.8891933570361442,3884.633669421391,277.0816170165284,3.9316170165284348,1.0,0.002,0.17373916011773477,0.0049867177580522224,0.00026918478475637496,0.0017308152162601855,0.1345923923781875,0.1345923923781875,0.0,1.0165605336676098e-12,1.0,1.0013086062582308,0.6394342827807122,0.09216280022058909,0.0,0.00012041346503110705,154.05137747110288,0.0,1601843.8241038139,268.11749229437606,0.0010128293297384516,1.0,1279353.413102978,2614.0507052272224,,,,,,,,,,,,,,,,,,,3.0
