time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
223.0,-28.95749853523456,4.940365925794146,34.970859613270356,26.114540558215253,6.390104061886432,-25.422738276016407,-38.97924494286997,2.8553434700953937,-5.032387642227604,-5.033365660310183,39.94424230275113,40688.46307987649,25682.358834218645,25682.358834218645,66370.82191409514,76633.32424941813,76617.44209500997,25682.358834218645,102299.80092922862,102299.80092922862,102299.80092922862,128325.57470432586,124425.339579792,3900.2351245338614,0.0,90366.56598170217,54421.70352004942,39938.73606850305,26025.77377509725,65964.5098436003,19856.68749815796,1450.0,0.0,0.8869508042882909,2.881140841080544,0.001494314320929203,1.0,1.0,-4.405098515741258,354194.99377747515,1552130.5219362208,4.38213568572162,1552130.5219362208,4.38213568572162,0.7629624260070156,0.09216544580885903,3.865277493385389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865277493385389,1.2783829732010257,1.2786998249117827,3.0235677214214385,6406.577183510925,15243.107769423557,6486.110875281359,0.0003428849535585126,23379.062987416964,2384.0009572501276,19387.419456755757,1976.9665947857584,0.8292641782602843,0.8292641782602843,35053.28078382523,35405.22815468563,0.9875897932694642,0.8,4230.559635103953,4273.035954225843,0.9875897932694642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544022248841533,4.940365925794146,-2.360944332690188,7.301310258484334,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9529913219254471,0.00026006596741760736,198.06838964093487,0.0,0.0,0.0,0.004253567494768804,8.846712991288063e-05,0.00015937348016424526,0.00061602272592136,0.09216343228509867,0.09216343228509867,0.09216343228509867,0.09228321815051102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493528.03184202,593.7563849291499,0.0,0.09216343228509867,0.09216544580885903,0.09216544580885903,0.375,0.375,0.5,8.669945546380092,0.6418078019088398,0.6418078019088398,6.0822458181064576e-12,0.0009780180826055584,0.6282671445689516,6.0822458181064576e-12,26025.77377509725,19856.68749815796,0.7629624260070156,1.006159555668013,0.6168235491531356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452966673211174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86147805593185,261.86147805593185,-11.288521944068123,245.9518193245521,277.77113678507413,123669.91798074551,123490.66362893705,179.25435180845318,0.0,nan,277.77113678507413,4.621136785074157,271.4072732944607,-1.742726705539269,265.043409802836,-8.106590197163996,258.6795463107178,-14.47045368928218,252.31568281795023,-20.834317182049745,245.9518193245521,-27.198180675447873,1.0,1.0,26022.012520719443,26022.012520719443,277.08185753413056,3.931857534130586,277.08185753413056,277.08185753413056,76622.78544173039,76617.44209500997,5.343346720415866,0.0,8546.071908451686,8546.071908451686,0.8891952263469187,3884.603880852316,277.08185753413056,3.931857534130586,1.0,0.002,0.1736209215430476,0.004987266206835864,0.000269001676763733,0.0017309956973885633,0.1345008383818665,0.1345008383818665,0.0,-2.625847703770917e-09,1.0,1.0012857898770118,0.6282671445628694,0.09216544580885903,0.0,0.00011832061585363678,151.37382065438086,0.0,1601843.9110970153,268.1176123577724,0.0009780180765233126,1.0,1279352.8799886494,2614.1969024657074,,,,,,,,,,,,,,,,,,,3.0
224.0,-28.95564784665655,4.940919243537743,34.97095233072807,26.114629196841292,6.389982905968204,-25.42108477139164,-38.977708330471046,2.855419830637396,-5.032290630724162,-5.033295074923772,39.94439506262842,40689.47523706779,25683.6018700384,25683.6018700384,66373.07710710619,76634.06379218401,76618.2507757971,25683.6018700384,102301.8526458355,102301.8526458355,102301.8526458355,128327.70729792345,124425.93421805718,3901.773079866262,0.0,90366.52459276603,54421.93603739372,39938.43172819145,26025.854652087946,65964.2863802794,19856.760703041888,1450.0,0.0,0.8869506103762616,2.8811479626261365,0.001494314320929203,1.0,1.0,-4.396534294289495,354195.96852251055,1552137.1008156445,4.382142200235123,1552137.1008156445,4.382142200235123,0.7629628678283908,0.09216406837352856,3.865273681913086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865273681913086,1.2783826195195047,1.2786994711426005,3.023565576451513,6406.572638577042,15243.107769423557,6486.113759215953,0.00034288608404407366,23379.075333170156,2384.002216166597,19387.42807702925,1976.9674738090225,0.8292641090694648,0.8292641090694648,35053.253131555044,35405.22815468563,0.9875888194270558,0.8,4230.55629776789,4273.035954225843,0.9875888194270558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544290581601982,4.940919243537743,-2.3607444011071466,7.30166364464489,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9528093320674885,0.00026011564091142956,198.06688852961454,0.0,0.0,0.0,0.004253567494768804,8.848238137485301e-05,0.0001593582287022729,0.000615963167399182,0.0921640683362459,0.0921640683362459,0.0921640683362459,0.09228342607858189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493511.4668825364,593.7618026734912,0.0,0.0921640683362459,0.09216406837352856,0.09216406837352856,0.375,0.375,0.5,8.673526281372265,0.6407733261327166,0.6407733261327166,-5.843503458891064e-11,0.001004444199622867,0.6367607806342903,-5.843503458891064e-11,26025.854652087946,19856.760703041888,0.7629628678283908,1.0061971522661541,0.6168409827477837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452859209554862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86251250569495,261.86251250569495,-11.287487494305026,245.95360375480897,277.77142125475183,123659.75011677087,123486.80008382688,172.95003294396173,0.0,nan,277.77142125475183,4.621421254751851,271.4078577559818,-1.7421422440181686,265.04429425638324,-8.105705743616738,258.6807307563864,-14.469269243613553,252.31716725585758,-20.832832744142394,245.95360375480897,-27.19639624519101,1.0,1.0,26022.012520719443,26022.012520719443,277.08202274553884,3.932022745538859,277.08202274553884,277.08202274553884,76622.46610360003,76618.2507757971,4.215327802929096,0.0,8546.071908451686,8546.071908451686,0.8891954667224855,3884.6000503226514,277.08202274553884,3.932022745538859,1.0,0.002,0.1735010080348883,0.004987821917345916,0.0002688159266300449,0.0017311840729902377,0.13440796331502244,0.13440796331502244,0.0,-3.7971752478438425e-13,1.0,1.0013031459335195,0.6367607806927253,0.09216406837352856,0.0,0.00011991345988891712,153.41160112277902,0.0,1601844.0616494997,268.1177093692758,0.0010044442580579016,1.0,1279352.6370175057,2614.088331930473,,,,,,,,,,,,,,,,,,,3.0
225.0,-28.953793919266758,4.941462477680704,34.9710438994746,26.11481314469131,6.389962417172983,-25.41941828556727,-38.97616225350646,2.8555867847879592,-5.032224118306715,-5.033221759599778,39.94454734558632,40690.43781214884,25684.811910997243,25684.811910997243,66375.24972314609,76634.73649717754,76618.74777114116,25684.811910997243,102303.55968213841,102303.55968213841,102303.55968213841,128329.49598716342,124426.10522149038,3903.390765673049,0.0,90366.44726785288,54422.14858793105,39938.109644357595,26025.936305025003,65964.04594938259,19856.83447409182,1450.0,0.0,0.8869504320743548,2.8811558406615374,0.001494314320929203,1.0,1.0,-4.398637436432978,354196.9809699384,1552143.6591760437,4.3821481903251405,1552143.6591760437,4.3821481903251405,0.7629633086536804,0.09216470079840669,3.8652675517859016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8652675517859016,1.278381846233403,1.278698697664837,3.02356261016569,6406.566353373329,15243.107769423557,6486.117747384608,0.00034288764738983786,23379.092406190644,2384.0039571301763,19387.439997932248,1976.9686894028287,0.8292640133796884,0.8292640133796884,35053.208657408744,35405.22815468563,0.9875872531614903,0.8,4230.5509302095925,4273.035954225843,0.9875872531614903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544551791798487,4.941462477680704,-2.360545172922633,7.302007650603338,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9526270613149637,0.00026016541009764917,198.06538481407554,0.0,0.0,0.0,0.004253567494768804,8.849772922857874e-05,0.00015934288084854716,0.0006159028669519766,0.0921647007300139,0.0921647007300139,0.0921647007300139,0.0922836598611548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493494.9575527546,593.7672021563636,0.0,0.0921647007300139,0.09216470079840669,0.09216470079840669,0.375,0.375,0.5,8.677095052529216,0.6395094802445556,0.6395094802445556,-3.5981884138891473e-11,0.00099764129305413,0.6345843231667914,-3.5981884138891473e-11,26025.936305025003,19856.83447409182,0.7629633086536804,1.0062337560991792,0.6168578234781503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452749674910743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86352554994005,261.86352554994005,-11.286474450059927,245.95538378074627,277.77166731762566,123651.21152442058,123481.84029215071,169.3712322698991,0.0,nan,277.77166731762566,4.621667317625679,271.40841061128515,-1.7415893887148286,265.04515390420005,-8.104846095799928,258.68189719679845,-14.468102803201532,252.3186404889846,-20.831359511015364,245.95538378074627,-27.194616219253703,1.0,1.0,26022.012520719443,26022.012520719443,277.0821542156911,3.9321542156911278,277.0821542156911,277.0821542156911,76622.55916475962,76618.74777114116,3.811393618452712,0.0,8546.071908451686,8546.071908451686,0.8891958533270049,3884.593889544831,277.0821542156911,3.9321542156911278,1.0,0.002,0.17338150222417012,0.004988368735885862,0.00026863080963260803,0.001731369187220403,0.13431540481630402,0.13431540481630402,0.0,-3.1469891796642724e-12,1.0,1.0012986995438267,0.6345843232027732,0.09216470079840669,0.0,0.00011950576762643681,152.88998879217667,0.0,1601844.128205215,268.11777588169326,0.0009976413290360142,1.0,1279352.3846488784,2614.117426286059,,,,,,,,,,,,,,,,,,,3.0
226.0,-28.951947085594778,4.9419961529141405,34.971134543928706,26.115263462439202,6.390212591677207,-25.417731117829668,-38.974594278819836,2.8559966242705057,-5.032141527623821,-5.033133545658663,39.94470380723181,40691.19432831427,25685.958973824967,25685.958973824967,66377.15330213924,76635.22113163065,76619.3893599137,25685.958973824967,102305.34833373866,102305.34833373866,102305.34833373866,128331.37301538498,124426.36916868821,3905.0038466967626,0.0,90366.25909114511,54422.232289221254,39937.80755769317,26026.02468164632,65963.83223933949,19856.913733142603,1450.0,0.0,0.8869503144175064,2.8811652836590262,0.001494314320929203,1.0,1.0,-4.400353977421503,354198.1991632001,1552150.3975212974,4.382152143032578,1552150.3975212974,4.382152143032578,0.7629637632344903,0.09216533040244779,3.865252777998076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865252777998076,1.2783799479726374,1.278696798933581,3.023555543191928,6406.55137930394,15243.107769423557,6486.127248766537,0.0003428913719247982,23379.133081678647,2384.008104875635,19387.468398198667,1976.9715854240408,0.8292637853792749,0.8292637853792749,35053.10147334279,35405.22815468563,0.987583478415152,0.8,4230.5379942283425,4273.035954225843,0.987583478415152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544799406975847,4.9419961529141405,-2.3603375994170515,7.302333752331192,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9524455253956337,0.00026021499757078085,198.06388687493325,0.0,0.0,0.0,0.004253567494768804,8.851329697299993e-05,0.00015932731310412597,0.0006158403395866922,0.09216533038027498,0.09216533038027498,0.09216533038027498,0.09228395007937877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493478.51776862756,593.7725790638104,0.0,0.09216533038027498,0.09216533040244779,0.09216533040244779,0.375,0.375,0.5,8.680653649063744,0.638132160872658,0.638132160872658,2.6204816094832495e-11,0.00099201803482174,0.6327795682371402,2.6204816094832495e-11,26026.02468164632,19856.913733142603,0.7629637632344903,1.0062658740216923,0.6168712906289708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44526399502393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8645450414082,261.8645450414082,-11.2854549585918,245.95716143847577,277.77192864310535,123645.69607472995,123475.24692457615,170.44915015379217,0.0,nan,277.77192864310535,4.621928643105377,271.40897520303736,-1.7410247969626198,265.0460217623403,-8.103978237659703,258.6830683213821,-14.466931678617868,252.32011488010812,-20.829885119891856,245.95716143847577,-27.192838561524212,1.0,1.0,26022.012520719443,26022.012520719443,277.08231750374574,3.9323175037457645,277.08231750374574,277.08231750374574,76623.33803112824,76619.3893599137,3.948671214544447,0.0,8546.071908451686,8546.071908451686,0.8891967850548274,3884.5790418880665,277.08231750374574,3.9323175037457645,1.0,0.002,0.1732623343238007,0.004988916783026168,0.00026844622441095427,0.0017315537763886854,0.13422311220547714,0.13422311220547714,0.0,7.99639434528876e-13,1.0,1.0012950127691973,0.6327795682109354,0.09216533040244779,0.0,0.00011916785341535696,152.45764125469617,0.0,1601844.215004504,268.11785847237616,0.000992018008616924,1.0,1279352.0809954375,2614.1419365098463,,,,,,,,,,,,,,,,,,,3.0
227.0,-28.950104237471997,4.942520200199536,34.97122415838566,26.115589204151206,6.390339083473765,-25.41605990537665,-38.97304373150689,2.856294751739416,-5.032072626419335,-5.0330581797057725,39.94485537008008,40692.05169755721,25687.114328256168,25687.114328256168,66379.16602581338,76635.79025360895,76619.9495181341,25687.114328256168,102307.06384639027,102307.06384639027,102307.06384639027,128333.17062887046,124426.55897277496,3906.611656095495,0.0,90366.1246636761,54422.386109027066,39937.48728294338,26026.106782480183,65963.59406542356,19856.9878000513,1450.0,0.0,0.8869501491507603,2.88117337465911,0.001494314320929203,1.0,1.0,-4.402359494363111,354199.23993379885,1552156.924912047,4.3821576952060965,1552156.924912047,4.3821576952060965,0.7629642022916119,0.09216595796127665,3.8652424422344787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8652424422344787,1.2783785671339196,1.2786954177526173,3.0235507240239627,6406.541168065306,15243.107769423557,6486.1337278981755,0.00034289391176579994,23379.160819582605,2384.0109333546734,19387.48776475672,1976.973560263364,0.8292636298783478,0.8292636298783478,35053.02648716458,35405.22815468563,0.9875808375970861,0.8,4230.528944191038,4273.035954225843,0.9875808375970861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545048812052429,4.942520200199536,-2.360142011102857,7.302662211302393,3.5,3.5,1.0,0.6,0.0002478406100771259,0.952264418445316,0.0002602644867081718,198.0623921909942,0.0,0.0,0.0,0.004253567494768804,8.85286941772978e-05,0.0001593119158998281,0.0006157791788897055,0.09216595789760168,0.09216595789760168,0.09216595789760168,0.0922841920392949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493462.110275973,593.7779451146706,0.0,0.09216595789760168,0.09216595796127665,0.09216595796127665,0.375,0.375,0.5,8.684200675827046,0.6366186870195065,0.6366186870195065,3.871036824421026e-11,0.0009855532864548877,0.6306986853426793,3.871036824421026e-11,26026.106782480183,19856.9878000513,0.7629642022916119,1.0063000199773475,0.6168865155709723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445253064706595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86555820167973,261.86555820167973,-11.284441798320245,245.95893534576072,277.7721810565894,123638.83584178101,123469.44520398536,169.3906377956541,0.0,nan,277.7721810565894,4.6221810565893975,271.4095319151183,-1.7404680848816838,265.0468827731549,-8.103117226845086,258.68423363095604,-14.465766369043934,252.32158448849924,-20.828415511500737,245.95893534576072,-27.191064654239256,1.0,1.0,26022.012520719443,26022.012520719443,277.0824584153933,3.9324584153933415,277.0824584153933,277.0824584153933,76623.82773889447,76619.9495181341,3.878220760365366,0.0,8546.071908451686,8546.071908451686,0.8891974368925529,3884.568654445651,277.0824584153933,3.9324584153933415,1.0,0.002,0.17314355620514918,0.004989460737411449,0.0002682622358943827,0.0017317377635730816,0.13413111794719135,0.13413111794719135,0.0,-5.325358209962161e-13,1.0,1.0012907615957654,0.6306986853039689,0.09216595796127665,0.0,0.00011877807256859864,151.9589435029557,0.0,1601844.2848073503,268.11792737358064,0.0009855532477445195,1.0,1279351.8215678562,2614.169830738271,,,,,,,,,,,,,,,,,,,3.0
228.0,-28.948266079119353,4.943034984764295,34.97131287388956,26.115978962648683,6.390531869696162,-25.41438628428699,-38.97148909801615,2.8566520748977426,-5.031995345705013,-5.032975055487431,39.94500865479317,40692.85419590392,25688.225853648193,25688.225853648193,66381.08004955211,76636.31272891484,76620.59248796968,25688.225853648193,102308.81834161788,102308.81834161788,102308.81834161788,128335.01055876198,124426.79590659816,3908.214652163815,0.0,90365.96437839385,54422.505845514665,39937.17614764354,26026.1922171441,65963.36836478765,19857.064563616943,1450.0,0.0,0.8869500171075653,2.8811822804988263,0.001494314320929203,1.0,1.0,-4.404163147040663,354200.38784454775,1552163.5264786307,4.382162131227952,1552163.5264786307,4.382162131227952,0.7629646472270577,0.09216658270593972,3.8652301936896993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8652301936896993,1.2783769121221156,1.2786937623306127,3.0235450570468982,6406.529160420925,15243.107769423557,6486.141346734554,0.00034289689840180296,23379.1934374112,2384.0142594475383,19387.510537968505,1976.9758824846922,0.8292634469991922,0.8292634469991922,35052.937623667494,35405.22815468563,0.9875777080577899,0.8,4230.518219308363,4273.035954225843,0.9875777080577899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545288755803053,4.943034984764295,-2.3599432252280836,7.302978209992379,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9520838094012032,0.0002603138585383581,198.060901333273,0.0,0.0,0.0,0.004253567494768804,8.854413444305657e-05,0.00015929647563406934,0.0006157175473691603,0.09216658263533102,0.09216658263533102,0.09216658263533102,0.09228446355529196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493445.7624528852,593.7832916954294,0.0,0.09216658263533102,0.09216658270593972,0.09216658270593972,0.375,0.375,0.5,8.687737107169903,0.6350277967021611,0.6350277967021611,-9.549694368615746e-12,0.0009797097824275625,0.628811908446778,-9.549694368615746e-12,26026.1922171441,19857.064563616943,0.7629646472270577,1.006332479603747,0.6169007921315681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452421581421637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86657178232184,261.86657178232184,-11.283428217678136,245.96070597712128,277.77243758669164,123632.72706563942,123463.2661467553,169.46091888413974,0.0,nan,277.77243758669164,4.62243758669166,271.4100912653614,-1.7399087346385613,265.0477449436017,-8.102255056398292,258.6853986216526,-14.464601378347368,252.32305229950242,-20.826947700497556,245.96070597712128,-27.1892940228787,1.0,1.0,26022.012520719443,26022.012520719443,277.08261677532727,3.93261677532729,277.08261677532727,277.08261677532727,76624.45077416558,76620.59248796968,3.858286195900291,0.0,8546.071908451686,8546.071908451686,0.8891982093617401,3884.5563446581477,277.08261677532727,3.93261677532729,1.0,0.002,0.17302513143391365,0.004990004536984239,0.0002680787990929254,0.0017319212009463125,0.13403939954646268,0.13403939954646268,0.0,3.92377103031194e-14,1.0,1.0012869070857322,0.6288119084563277,0.09216658270593972,0.0,0.00011842472451033466,151.5068531357118,0.0,1601844.3651700781,268.11800465429496,0.0009797097919772568,1.0,1279351.5354345632,2614.195331331584,,,,,,,,,,,,,,,,,,,3.0
229.0,-28.946432181689875,4.943540633448463,34.97140068946789,26.11634856965395,6.390694664383661,-25.412719497081962,-38.96993917934594,2.856981980024657,-5.031921462475282,-5.032895156459101,39.945160113430816,40693.6461694988,25689.322159011976,25689.322159011976,66382.96832851077,76636.84888415376,76621.2287690411,25689.322159011976,102310.55092805308,102310.55092805308,102310.55092805308,128336.82678462644,124427.01409285313,3909.8126917732984,0.0,90365.8033879233,54422.60067423554,39936.89190409751,26026.27585657335,65963.16776067085,19857.139812245336,1450.0,0.0,0.8869498752718026,2.881190846425522,0.001494314320929203,1.0,1.0,-4.406031434009321,354201.49122017564,1552170.049421913,4.382166896234399,1552170.049421913,4.382166896234399,0.7629650865792272,0.09216720498621277,3.8652167089815084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8652167089815084,1.278375384106069,1.2786922339358422,3.0235381227121665,6406.514467397726,15243.107769423557,6486.150669245944,0.0003429005529297404,23379.233350084232,2384.0183294075177,19387.538403578914,1976.978723986164,0.8292632231890129,0.8292632231890129,35052.83979170897,35405.22815468563,0.9875742626750981,0.8,4230.506412027404,4273.035954225843,0.9875742626750981,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545525414023101,4.943540633448463,-2.3597492482891274,7.303289881737591,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9519036558486248,0.0002603631245182847,198.05941395378431,0.0,0.0,0.0,0.004253567494768804,8.85595303596231e-05,0.0001592810797175028,0.0006156558907487074,0.09216720493753944,0.09216720493753944,0.09216720493753944,0.0922847231648786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493429.45848353225,593.7886237965582,0.0,0.09216720493753944,0.09216720498621277,0.09216720498621277,0.375,0.375,0.5,8.691262657382687,0.6333665908313719,0.6333665908313719,-8.810729923425242e-12,0.0009736939838376202,0.6268637224497979,-8.810729923425242e-12,26026.27585657335,19857.139812245336,0.7629650865792272,1.0063641662778091,0.6169146745217644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445231279497275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86758259305844,261.86758259305844,-11.282417406941533,245.96247291956985,277.77269226587254,123626.22216542355,123457.22435188842,168.99781353516315,0.0,nan,277.77269226587254,4.622692265872558,271.410648397082,-1.7393516029179636,265.04860452794276,-8.10139547205722,258.6865606586663,-14.463439341333697,252.32451678921734,-20.825483210782636,245.96247291956985,-27.18752708043013,1.0,1.0,26022.012520719443,26022.012520719443,277.0827711274,3.9327711274000308,277.0827711274,277.0827711274,76625.00025510641,76621.2287690411,3.771486065306817,0.0,8546.071908451686,8546.071908451686,0.8891990597904913,3884.5427925264157,277.0827711274,3.9327711274000308,1.0,0.002,0.1729070715588489,0.004990546121248281,0.0002678959257950794,0.0017321040741164202,0.1339479628975397,0.1339479628975397,0.0,-8.850038757390877e-14,1.0,1.0012829270180743,0.6268637224586087,0.09216720498621277,0.0,0.00011805982876431063,151.03999073256537,0.0,1601844.4413681983,268.1180785375247,0.0009736939926483501,1.0,1279351.2604028494,2614.2215808288975,,,,,,,,,,,,,,,,,,,3.0
230.0,-28.944594716249615,4.944037003653556,34.971487473878845,26.116613682266347,6.390763601520495,-25.411058884457695,-38.9683977473527,2.857227770298267,-5.031864480933734,-5.032831182321481,39.945305984826064,40694.546067716095,25690.43557888572,25690.43557888572,66384.98164660181,76637.45727673771,76621.76328378088,25690.43557888572,102312.1988626666,102312.1988626666,102312.1988626666,128338.55075854326,124427.14575937354,3911.4049991697293,0.0,90365.69713575035,54422.78592894193,39936.568007564914,26026.351895876665,65962.91990344158,19857.208797245414,1450.0,0.0,0.8869496726701652,2.8811977356291583,0.001494314320929203,1.0,1.0,-4.408239270073466,354202.37468118133,1552176.3317570793,4.382173702686771,1552176.3317570793,4.382173702686771,0.7629655080622872,0.09216782560686694,3.86520895328535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86520895328535,1.2783742456857532,1.2786910952333648,3.023534748395961,6406.507317626593,15243.107769423557,6486.15520559514,0.0003429023312447662,23379.25277207622,2384.0203098995294,19387.55196303023,1976.9801066653986,0.8292631142679799,0.8292631142679799,35052.783523872014,35405.22815468563,0.9875722810718681,0.8,4230.499621095587,4273.035954225843,0.9875722810718681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545765766733387,4.944037003653556,-2.3595694153615736,7.30360641901513,3.5,3.5,1.0,0.6,0.0002478406100771259,0.951723188680572,0.000260412494961609,198.057923702871,0.0,0.0,0.0,0.004253567494768804,8.857484442853213e-05,0.00015926576564859377,0.0006155954633367911,0.09216782555338081,0.09216782555338081,0.09216782555338081,0.09228492274630236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493413.1885722651,593.7939444316863,0.0,0.09216782555338081,0.09216782560686694,0.09216782560686694,0.375,0.375,0.5,8.694775581282116,0.6315889141446291,0.6315889141446291,6.195932655828074e-12,0.0009667013877674435,0.6245919122480359,6.195932655828074e-12,26026.351895876665,19857.208797245414,0.7629655080622872,1.0063984696823314,0.6169306350793133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452204262327133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8685829293484,261.8685829293484,-11.281417070651571,245.9642366068401,277.7729292513024,123618.91574232504,123451.6691550154,167.2465873095937,0.0,nan,277.7729292513024,4.622929251302423,271.4111907227935,-1.7388092772064851,265.0494521939984,-8.1005478060016,258.68771366510356,-14.462286334896419,252.32597513605245,-20.82402486394753,245.9642366068401,-27.185763393159874,1.0,1.0,26022.012520719443,26022.012520719443,277.0828976466163,3.9328976466163112,277.0828976466163,277.0828976466163,76625.3673724774,76621.76328378088,3.6040886965201935,0.0,8546.071908451686,8546.071908451686,0.8891995489121898,3884.534998051777,277.0828976466163,3.9328976466163112,1.0,0.002,0.17278943737789657,0.004991082912435894,0.00026771370315888744,0.0017322862990063095,0.13385685157944371,0.13385685157944371,0.0,2.1651968412639278e-12,1.0,1.0012782854430404,0.62459191224184,0.09216782560686694,0.0,0.00011763414083235853,150.4953604355358,0.0,1601844.4966731207,268.11813551906624,0.0009667013815715109,1.0,1279351.0401883079,2614.251785146287,,,,,,,,,,,,,,,,,,,3.0
231.0,-28.94276494138353,4.944524606794749,34.97157343534933,26.116982660628878,6.39092849079105,-25.409395598238447,-38.96685593118889,2.857559148278122,-5.031791331057718,-5.032752143143637,39.945455803314125,40695.358927242065,25691.48763109134,25691.48763109134,66386.8465583334,76637.99174135526,76622.43537640071,25691.48763109134,102313.92300749205,102313.92300749205,102313.92300749205,128340.35763893956,124427.36524748895,3912.9923914506066,0.0,90365.53847697382,54422.90566531664,39936.25867961908,26026.434631447508,65962.69331106659,19857.283232805876,1450.0,0.0,0.8869495323979587,2.8812062085380234,0.001494314320929203,1.0,1.0,-4.410080019408724,354203.4661870994,1552182.7841026739,4.382178415167656,1552182.7841026739,4.382178415167656,0.7629659426655582,0.09216844295449937,3.8651959186848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8651959186848,1.278372710854329,1.2786895600215273,3.0235281822479707,6406.493404746918,15243.107769423557,6486.164032820442,0.0003429057916754179,23379.290565876996,2384.0241637946697,19387.578348197378,1976.9827972036708,0.8292629022924382,0.8292629022924382,35052.68895735496,35405.22815468563,0.9875689506930054,0.8,4230.488207918819,4273.035954225843,0.9875689506930054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545992872073382,4.944524606794749,-2.359380903110394,7.303905509905142,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9515435135299777,0.00026046166733637016,198.05643971157676,0.0,0.0,0.0,0.004253567494768804,8.859016476234937e-05,0.00015925044531477653,0.0006155341712794112,0.09216844290221218,0.09216844290221218,0.09216844290221218,0.09228517953902214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493396.9902089601,593.7992418294454,0.0,0.09216844290221218,0.09216844295449937,0.09216844295449937,0.375,0.375,0.5,8.698277682730117,0.6297774669371847,0.6297774669371847,-1.3869794202037156e-11,0.0009608120859070368,0.6226721237349011,-1.3869794202037156e-11,26026.434631447508,19857.283232805876,0.7629659426655582,1.0064301990409428,0.6169450773535136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445209552015643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86958271937823,261.86958271937823,-11.280417280621748,245.96599717473316,277.7731682635831,123612.63292872277,123445.47766307417,167.15526564862284,0.0,nan,277.7731682635831,4.623168263583125,271.4117340460847,-1.7382659539152883,265.0502998284599,-8.099700171540064,258.6888656106579,-14.461134389342078,252.32743139275033,-20.82256860724965,245.96599717473316,-27.184002825266816,1.0,1.0,26022.012520719443,26022.012520719443,277.08305532924896,3.9330553292489867,277.08305532924896,277.08305532924896,76625.90964793759,76622.43537640071,3.4742715368774952,0.0,8546.071908451686,8546.071908451686,0.8892003709534869,3884.521898278224,277.08305532924896,3.9330553292489867,1.0,0.002,0.1726721627941481,0.004991620832839834,0.0002675320459716581,0.0017324679533610543,0.13376602298582904,0.13376602298582904,0.0,-6.672878395674875e-13,1.0,1.001274363302127,0.6226721237487709,0.09216844295449937,0.0,0.00011727454365016413,150.03527749932073,0.0,1601844.5722130067,268.11820866894226,0.000960812099776831,1.0,1279350.7681162548,2614.277660102546,,,,,,,,,,,,,,,,,,,3.0
232.0,-28.940943064357036,4.945003489248199,34.97165853095574,26.117391313333087,6.3911403800898,-25.407734719944127,-38.96531069241462,2.8579320358076403,-5.031725140624985,-5.0326796591309115,39.9456027366869,40696.125571564546,25692.534107076208,25692.534107076208,66388.65967864075,76638.49433446185,76623.07257931354,25692.534107076208,102315.60668638974,102315.60668638974,102315.60668638974,128342.12070920235,124427.54615504328,3914.5745541590695,0.0,90365.36866675758,54422.99990436846,39935.96529154347,26026.51402281261,65962.47931435608,19857.354882391137,1450.0,0.0,0.8869493692310974,2.8812139913017636,0.001494314320929203,1.0,1.0,-4.412065470233983,354204.46717125626,1552189.1122130842,4.3821838968016396,1552189.1122130842,4.3821838968016396,0.7629663682576115,0.09216905791363796,3.865182710812344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865182710812344,1.2783709837690294,1.2786878325081634,3.0235219352496574,6406.480168107111,15243.107769423557,6486.172430817346,0.00034290908387717394,23379.326522902076,2384.027830390814,19387.603450372117,1976.9853569131271,0.8292627005906384,0.8292627005906384,35052.59313367866,35405.22815468563,0.9875655760426599,0.8,4230.476643016248,4273.035954225843,0.9875655760426599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546218773680801,4.945003489248199,-2.359199526267425,7.304203015515624,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9513646502736058,0.0002605106359647152,198.05496214771412,0.0,0.0,0.0,0.004253567494768804,8.860552156211752e-05,0.0001592350885150084,0.0006154727110828837,0.09216905788281224,0.09216905788281224,0.09216905788281224,0.09228541184413087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493380.83345836715,593.804525428855,0.0,0.09216905788281224,0.09216905791363796,0.09216905791363796,0.375,0.375,0.5,8.701768304051907,0.6279190482815125,0.6279190482815125,1.63140612130519e-11,0.0009545185059209871,0.6206141888969228,1.63140612130519e-11,26026.51402281261,19857.354882391137,0.7629663682576115,1.0064609512667593,0.6169587012886496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445198723474409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8705856172886,261.8705856172886,-11.279414382711366,245.96775425347144,277.77341698073946,123606.84200386568,123439.16713835123,167.6748655144506,0.0,nan,277.77341698073946,4.623416980739478,271.41228443552126,-1.7377155644787194,265.0511518901657,-8.09884810983425,258.69001934470214,-14.45998065529784,252.3288867991316,-20.821113200868382,245.96775425347144,-27.182245746528537,1.0,1.0,26022.012520719443,26022.012520719443,277.08320237417337,3.9332023741733906,277.08320237417337,277.08320237417337,76626.62320923914,76623.07257931354,3.5506299256085185,0.0,8546.071908451686,8546.071908451686,0.8892012039218001,3884.508624366406,277.08320237417337,3.9332023741733906,1.0,0.002,0.17255527376264443,0.00499215584879778,0.00026735098245490407,0.00173264901704095,0.13367549122745204,0.13367549122745204,0.0,-5.041462039501177e-13,1.0,1.0012701587550132,0.6206141888806087,0.09216905791363796,0.0,0.00011688898589628228,149.54198472601843,0.0,1601844.6391467461,268.118274859375,0.0009545184896069259,1.0,1279350.5186083978,2614.3052278897485,,,,,,,,,,,,,,,,,,,3.0
233.0,-28.939163235117746,4.945474211640133,34.97174293399371,26.11804314600306,6.39160446028042,-25.4060864658682,-38.963782392069675,2.85852739141023,-5.031646536458766,-5.032566607146254,39.94576114951511,40696.71503870737,25693.455108374947,25693.455108374947,66390.17014708232,76638.80846179066,76623.70412845137,25693.455108374947,102317.15923682632,102317.15923682632,102317.15923682632,128343.77099889933,124427.5362177418,3916.234781157535,0.0,90365.09838454305,54423.00379740938,39935.66065237074,26026.611762073015,65962.27241444375,19857.4415129354,1450.0,0.0,0.886949370830036,2.8812264759119808,0.001494314320929203,1.0,1.0,-4.423335140224481,354206.02839179325,1552195.934741774,4.382183843084862,1552195.934741774,4.382183843084862,0.7629668315824509,0.09217158249615517,3.8651617631268693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8651617631268693,1.2783682262986915,1.278685074354377,3.0235120707887275,6406.459266498104,15243.107769423557,6486.18569150609,0.00034291428243453403,23379.383302042905,2384.03362025186,19387.64308745818,1976.9893987710564,0.8292623820305848,0.8292623820305848,35052.44115719549,35405.22815468563,0.9875602238472735,0.8,4230.458301064773,4273.035954225843,0.9875602238472735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546417589207223,4.945474211640133,-2.3589906379334122,7.304464849573545,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9511899501011761,0.00026055848261513235,198.05351870639393,0.0,0.0,0.0,0.004253567494768804,8.86207124451895e-05,0.00015921989763193639,0.0006154106602559349,0.09216966808203965,0.09216966808203965,0.09216966808203965,0.09228581189311674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493364.7669813781,593.8097800496404,0.0,0.09216966808203965,0.09217158249615517,0.09217158249615517,0.375,0.375,0.5,8.70525178145459,0.6241412653551492,0.6241412653551492,2.4783730623312294e-11,0.0009200706874707976,0.6092314669217558,2.4783730623312294e-11,26026.611762073015,19857.4415129354,0.7629668315824509,1.0064870071478142,0.6169695728947631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445187941833523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87161015571945,261.87161015571945,-11.278389844280525,245.96950349314452,277.77371681569457,123603.38232449621,123432.08811143515,171.29421306104996,0.0,nan,277.77371681569457,4.623716815694593,271.4128741529475,-1.7371258470524822,265.05203148899085,-8.097968511009128,258.6911888244426,-14.4588111755574,252.3303461590965,-20.81965384090347,245.96950349314452,-27.180496506855462,1.0,1.0,26022.012520719443,26022.012520719443,277.08338932550555,3.9333893255055727,277.08338932550555,277.08338932550555,76627.9275131849,76623.70412845137,4.223384733530111,0.0,8546.071908451686,8546.071908451686,0.889202525008362,3884.4875719425036,277.08338932550555,3.9333893255055727,1.0,0.002,0.17244059672961043,0.0049926810587618935,0.00026717336853180257,0.001732824086382404,0.13358668426590128,0.13358668426590128,0.0,-2.5450857935906124e-09,1.0,1.0012468990691696,0.609231466896972,0.09217158249615517,0.0,0.00011475481364768575,146.81158569580813,0.0,1601844.678947655,268.1183534635412,0.0009200706626870669,1.0,1279350.1294554966,2614.4537220681123,,,,,,,,,,,,,,,,,,,3.0
234.0,-28.93735502801691,4.94593648623677,34.97182655129255,26.118227652646624,6.3915873347686185,-25.4044607917326,-38.96227249698711,2.858693098141861,-5.031577556012223,-5.032520619086649,39.945899069211656,40697.64022785008,25694.5270462078,25694.5270462078,66392.16727405788,76639.46260298979,76624.51186494347,25694.5270462078,102319.03891115128,102319.03891115128,102319.03891115128,128345.71752145626,124427.99148676763,3917.7260346886346,0.0,90365.01908253256,54423.19670606241,39935.35819607794,26026.67861030498,65962.03680638292,19857.502839733763,1450.0,0.0,0.8869491055379204,2.881231034764334,0.001494314320929203,1.0,1.0,-4.415669594000349,354206.6634767502,1552201.8746896235,4.3821927556467575,1552201.8746896235,4.3821927556467575,0.7629672282452283,0.09217028069323421,3.8651552510142864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8651552510142864,1.2783674588075729,1.278684306673033,3.0235087919240375,6406.452318977279,15243.107769423557,6486.190099152617,0.0003429160103736429,23379.402175066356,2384.0355447646602,19387.656262208606,1976.9907422217177,0.8292622761280498,0.8292622761280498,35052.39391146648,35405.22815468563,0.9875585599833128,0.8,4230.452599005804,4273.035954225843,0.9875585599833128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546648987235462,4.94593648623677,-2.358833107567865,7.304769593804634,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9510124999304891,0.00026060710042742966,198.0520522721767,0.0,0.0,0.0,0.004253567494768804,8.863572274854163e-05,0.00015920488732858428,0.0006153516062452154,0.09217028067401303,0.09217028067401303,0.09217028067401303,0.09228593031005153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493348.6688832657,593.8150439183215,0.0,0.09217028067401303,0.09217028069323421,0.09217028069323421,0.375,0.375,0.5,8.708721274036153,0.6226668733319798,0.6226668733319798,-1.1993961379630491e-11,0.0009430630744304835,0.6168510250863051,-1.1993961379630491e-11,26026.67861030498,19857.502839733763,0.7629672282452283,1.0065208791071372,0.6169858027172368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451774091815357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87261124620346,261.87261124620346,-11.277388753796515,245.97124687441374,277.77397561586656,123594.83203042911,123427.45934869039,167.37268173872167,0.0,nan,277.77397561586656,4.623975615866584,271.41342986900946,-1.7365701309905148,265.0528841211791,-8.097115878820887,258.69233837286777,-14.457661627132211,252.3317926238839,-20.818207376116078,245.97124687441374,-27.17875312558624,1.0,1.0,26022.012520719443,26022.012520719443,277.08352982909236,3.933529829092379,277.08352982909236,277.08352982909236,76627.9857910967,76624.51186494347,3.4739261532231467,0.0,8546.071908451686,8546.071908451686,0.8892029357009095,3884.4810272693576,277.08352982909236,3.933529829092379,1.0,0.002,0.17232441262128806,0.004993215435596514,0.0002669933824180802,0.0017330066177757954,0.1334966912090401,0.1334966912090401,0.0,1.9387573144125092e-13,1.0,1.0012624704175719,0.616851025098299,0.09217028069323421,0.0,0.0001161840644351297,148.6400794835549,0.0,1601844.7921804965,268.11842244398775,0.0009430630864244449,1.0,1279349.9711532877,2614.356014062659,,,,,,,,,,,,,,,,,,,3.0
235.0,-28.93554589812414,4.946390167240991,34.97190918612993,26.1184443946928,6.391602693544473,-25.402831038981137,-38.96075823632998,2.8588878345355404,-5.031531735421709,-5.032467417346044,39.94603794973008,40698.539618314906,25695.558280311612,25695.558280311612,66394.09789862653,76640.09350462895,76625.05218028619,25695.558280311612,102320.6104605978,102320.6104605978,102320.6104605978,128347.35878490143,124428.06630281519,3919.2924820862327,0.0,90364.92595158366,54423.37206579049,39935.05987310352,26026.748324303622,65961.80819740714,19857.566448111047,1450.0,0.0,0.8869488734545805,2.8812367859749752,0.001494314320929203,1.0,1.0,-4.418052789947808,354207.3981829866,1552207.856036067,4.382200552553629,1552207.856036067,4.382200552553629,0.7629676285595834,0.09217088929764942,3.865147608708525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865147608708525,1.2783665568631801,1.27868340450509,3.0235049469635027,6406.444171967289,15243.107769423557,6486.195267718096,0.000342918036629871,23379.424306586214,2384.037801551622,19387.671711396706,1976.9923176004759,0.829262151931389,0.829262151931389,35052.33846610452,35405.22815468563,0.9875566073516634,0.8,4230.445907338005,4273.035954225843,0.9875566073516634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546871598594965,4.946390167240991,-2.3586725990167525,7.305062766257743,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9508349949479857,0.00026065575141214035,198.05058511131836,0.0,0.0,0.0,0.004253567494768804,8.865077881105311e-05,0.0001591898312660728,0.0006152921956487749,0.0921708892551547,0.0921708892551547,0.0921708892551547,0.09228609037350295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493332.64059532754,593.8202849720651,0.0,0.0921708892551547,0.09217088929764942,0.09217088929764942,0.375,0.375,0.5,8.712177307999472,0.6209975143839301,0.6209975143839301,4.774847184307873e-12,0.0009356819243180325,0.6144146273982187,4.774847184307873e-12,26026.748324303622,19857.566448111047,0.7629676285595834,1.006553636309145,0.6170015760713289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445166708752598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8735961828358,261.8735961828358,-11.27640381716418,245.9729859029652,277.77420646096584,123586.96636632069,123422.29445163505,164.67191468567012,0.0,nan,277.77420646096584,4.6242064609658655,271.4139623505406,-1.7360376494593766,265.05371823931847,-8.096281760681507,258.69347412769554,-14.45652587230444,252.33323001552907,-20.81676998447091,245.9729859029652,-27.17701409703477,1.0,1.0,26022.012520719443,26022.012520719443,277.08364625465657,3.933646254656594,277.08364625465657,277.08364625465657,76628.22231580512,76625.05218028619,3.1701355189288734,0.0,8546.071908451686,8546.071908451686,0.8892034176699835,3884.4733467520673,277.08364625465657,3.933646254656594,1.0,0.002,0.17220868520399682,0.0049937417533957905,0.000266814107838881,0.001733185890844944,0.1334070539194405,0.1334070539194405,0.0,-1.31617503354442e-12,1.0,1.0012574921401947,0.6144146273934439,0.09217088929764942,0.0,0.0001157273738012427,148.05579114067993,0.0,1601844.834065753,268.11846826457827,0.0009356819195431854,1.0,1279349.7880195575,2614.3882028850267,,,,,,,,,,,,,,,,,,,3.0
236.0,-28.933740105887527,4.946835365551258,34.97199085616318,26.11874268567192,6.391705094187949,-25.4011955859,-38.959239365626104,2.859160574480149,-5.031489276559114,-5.032417529487424,39.946175374810565,40699.387816939845,25696.576204724603,25696.576204724603,66395.96402166445,76640.66571934006,76625.59142233874,25696.576204724603,102322.16762706335,102322.16762706335,102322.16762706335,128348.98397576627,124428.13127317134,3920.852702594926,0.0,90364.80257554511,54423.52467423163,39934.75322368164,26026.816348702923,65961.56957238456,19857.628649143844,1450.0,0.0,0.8869486297856379,2.8812421860844033,0.001494314320929203,1.0,1.0,-4.42046464550134,354208.0871260006,1552213.774716513,4.382208738685156,1552213.774716513,4.382208738685156,0.7629680243290099,0.09217149570931309,3.865138086430554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865138086430554,1.278365293638354,1.2786821409671694,3.0235004858665935,6406.434719438254,15243.107769423557,6486.201264438708,0.00034292038756833965,23379.449984669704,2384.0404199874274,19387.689635995914,1976.9941454009183,0.8292620078192064,0.8292620078192064,35052.26938140682,35405.22815468563,0.9875541743815729,0.8,4230.437569546878,4273.035954225843,0.9875541743815729,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547091336806305,4.946835365551258,-2.3585167893100367,7.3053521548612945,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9506578530934866,0.00026070432098219205,198.04912067889606,0.0,0.0,0.0,0.004253567494768804,8.866588308482532e-05,0.00015917472699230058,0.0006152322996951265,0.09217149566513348,0.09217149566513348,0.09217149566513348,0.09228623798560781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493316.67188397207,593.825506434084,0.0,0.09217149566513348,0.09217149570931309,0.09217149570931309,0.375,0.375,0.5,8.715619577519874,0.6191708498484445,0.6191708498484445,5.8548721426632255e-12,0.0009282529283041185,0.6119528839860777,5.8548721426632255e-12,26026.816348702923,19857.628649143844,0.7629680243290099,1.0065855687197254,0.6170166671409686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451560030214299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8745755121666,261.8745755121666,-11.27542448783339,245.9747215849905,277.77442943792255,123580.23826643924,123416.50383979596,163.7344266432855,0.0,nan,277.77442943792255,4.624429437922572,271.4144878682817,-1.7355121317182807,265.05454629801744,-8.095453701982535,258.69460472742014,-14.455395272579835,252.33466315636747,-20.815336843632508,245.9747215849905,-27.175278415009473,1.0,1.0,26022.012520719443,26022.012520719443,277.08375924075006,3.933759240750078,277.08375924075006,277.08375924075006,76628.7253419608,76625.59142233874,3.13391962206515,0.0,8546.071908451686,8546.071908451686,0.8892040182009752,3884.4637768627067,277.08375924075006,3.933759240750078,1.0,0.002,0.17209341926033364,0.004994265412332209,0.0002666355463806392,0.0017333644520253942,0.1333177731903196,0.1333177731903196,0.0,-1.593966712093442e-12,1.0,1.001252461969866,0.6119528839802229,0.09217149570931309,0.0,0.00011526590037552281,147.46538541709668,0.0,1601844.8720108408,268.11851072344086,0.0009282529224492464,1.0,1279349.6162930382,2614.4206753152375,,,,,,,,,,,,,,,,,,,3.0
