time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
237.0,-28.93193565668554,4.947272478325409,34.972071712238815,26.11906077889728,6.391822545340296,-25.39955983645679,-38.95772049492223,2.859446725882152,-5.031435630396118,-5.032357219982528,39.94631522398586,40700.21357153877,25697.54647314294,25697.54647314294,66397.76004468171,76641.22437166341,76626.22818849515,25697.54647314294,102323.77466163809,102323.77466163809,102323.77466163809,128350.66355417101,124428.25629488396,3922.4072592870452,0.0,90364.66626547724,54423.655468346515,39934.456441256356,26026.88889253292,65961.34533378927,19857.694512065347,1450.0,0.0,0.8869484303438842,2.881248681744883,0.001494314320929203,1.0,1.0,-4.422620725008699,354208.9199915709,1552219.7978161804,4.382215438993232,1552219.7978161804,4.382215438993232,0.76296842830733,0.0921720987605498,3.8651269467562264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8651269467562264,1.2783639682995824,1.2786808152999078,3.023494906460349,6406.422897345933,15243.107769423557,6486.208764294538,0.0003429233278173852,23379.48209988678,2384.043694828181,19387.71205356688,1976.9964313569753,0.8292618275603619,0.8292618275603619,35052.18856235836,35405.22815468563,0.9875513281619457,0.8,4230.427815543928,4273.035954225843,0.9875513281619457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5473007875710625,4.947272478325409,-2.3583555168822485,7.305627995207658,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9504808785554579,0.0002607528627548977,198.0476573572588,0.0,0.0,0.0,0.004253567494768804,8.86809897368197e-05,0.00015915962034030622,0.000615172137412808,0.09217209873231885,0.09217209873231885,0.09217209873231885,0.09228642528993863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493300.77526394994,593.8307044101981,0.0,0.09217209873231885,0.0921720987605498,0.0921720987605498,0.375,0.375,0.5,8.719049383255776,0.6172625394231659,0.6172625394231659,3.126388037344441e-12,0.0009215895864258528,0.6097364949738449,3.126388037344441e-12,26026.88889253292,19857.694512065347,0.76296842830733,1.0066162190701844,0.6170312834824752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451453171993967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87555149983126,261.87555149983126,-11.274448500168717,245.9764544337977,277.77464856469516,123573.70522853157,123410.5294958869,163.17573264464983,0.0,nan,277.77464856469516,4.624648564695178,271.41500973929845,-1.7349902607015224,265.05537091337936,-8.094629086620614,258.69573208719675,-14.454267912803232,252.33609326062017,-20.813906739379803,245.9764544337977,-27.17354556620228,1.0,1.0,26022.012520719443,26022.012520719443,277.0838940600605,3.9338940600605383,277.0838940600605,277.0838940600605,76629.19807455437,76626.22818849515,2.96988605921797,0.0,8546.071908451686,8546.071908451686,0.8892047207341415,3884.4525814900076,277.0838940600605,3.9338940600605383,1.0,0.002,0.1719785687359413,0.004994789133118768,0.0002664576342750586,0.001733542368392433,0.1332288171375293,0.1332288171375293,0.0,2.66749122790344e-12,1.0,1.0012479332403375,0.6097364949707185,0.0921720987605498,0.0,0.00011485049086137677,146.9339075715515,0.0,1601844.923960267,268.11856436960386,0.0009215895832994647,1.0,1279349.40869255,2614.4501288558395,,,,,,,,,,,,,,,,,,,3.0
238.0,-28.930135700910032,4.947701174416425,34.972151526382724,26.1192801053636,6.391848765027307,-25.397937254248767,-38.95621482571585,2.859650320222351,-5.031407323056044,-5.03232075997788,39.94644686585753,40701.12507335195,25698.55648106533,25698.55648106533,66399.68155441727,76641.84842680351,76626.69568111828,25698.55648106533,102325.2521621836,102325.2521621836,102325.2521621836,128352.20227508683,124428.24732913007,3923.9549459567647,0.0,90364.57861959584,54423.85527335598,39934.13705137762,26026.950112903225,65961.08716428085,19857.751050841984,1450.0,0.0,0.886948139316847,2.8812526666151093,0.001494314320929203,1.0,1.0,-4.425306584023019,354209.4234995527,1552225.4674545808,4.38222521614121,1552225.4674545808,4.38222521614121,0.7629688059761265,0.0921727000161624,3.8651205834288334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8651205834288334,1.2783630253337537,1.2786798721003616,3.023492158981782,6406.417075768538,15243.107769423557,6486.212457413103,0.00034292477568071143,23379.497914507865,2384.0453074707334,19387.723092545413,1976.9975570195138,0.8292617387867254,0.8292617387867255,35052.142395990944,35405.22815468563,0.9875497023130395,0.8,4230.4222437524695,4273.035954225843,0.9875497023130395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54751881685838,4.947701174416425,-2.3582139587933355,7.30591513320976,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9503043801341161,0.0002608012919420073,198.04619770111776,0.0,0.0,0.0,0.004253567494768804,8.869596743467376e-05,0.00015914464264245214,0.0006151132340197678,0.09217269998951376,0.09217269998951376,0.09217269998951376,0.09228652264415178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493284.9120211613,593.8358910176447,0.0,0.09217269998951376,0.0921727000161624,0.0921727000161624,0.375,0.375,0.5,8.722464074348071,0.6151998857500303,0.6151998857500303,-1.0686562745831907e-11,0.0009134369218486427,0.6070141759548733,-1.0686562745831907e-11,26026.950112903225,19857.751050841984,0.7629688059761265,1.0066492898918429,0.6170475173033891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451346394826545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87651605113246,261.87651605113246,-11.273483948867522,245.97818335899805,277.77484874230436,123566.34491025326,123405.08122493465,161.26368531865162,0.0,nan,277.77484874230436,4.62484874230438,271.41551566626663,-1.7344843337333486,265.0561825898252,-8.093817410174779,258.69684951320977,-14.453150486790207,252.3375164361908,-20.812483563809167,245.97818335899805,-27.171816641001925,1.0,1.0,26022.012520719443,26022.012520719443,277.08398522269675,3.9339852226967764,277.08398522269675,277.08398522269675,76629.54918692763,76626.69568111828,2.8535058093548287,0.0,8546.071908451686,8546.071908451686,0.8892051220426882,3884.4461863459774,277.08398522269675,3.9339852226967764,1.0,0.002,0.17186422868018414,0.0049953062168012225,0.00026628049986994706,0.001733719503822059,0.13314024993497353,0.13314024993497353,0.0,3.692005902389273e-12,1.0,1.0012423702974336,0.6070141759655598,0.0921727000161624,0.0,0.00011434002884988839,146.28083394880537,0.0,1601844.944550509,268.11859267694393,0.0009134369325352054,1.0,1279349.2831880474,2614.4857830838478,,,,,,,,,,,,,,,,,,,3.0
239.0,-28.92838283861863,4.94812261378033,34.97223078650642,26.120102474838518,6.392486506298115,-25.39629590448226,-38.95469134496523,2.860399285670909,-5.031335714323916,-5.032216393585001,39.94659842018812,40701.56635329277,25699.37294396573,25699.37294396573,66400.9392972585,76642.0328227841,76627.38041971793,25699.37294396573,102326.75336368366,102326.75336368366,102326.75336368366,128353.79566557126,124428.2180559051,3925.5776096661525,0.0,90364.23550394746,54423.767921435705,39933.85286945751,26027.04230188761,65960.89517134512,19857.832912976974,1450.0,0.0,0.886948121568453,2.881264205610314,0.001494314320929203,1.0,1.0,-4.436263003842782,354210.8647898774,1552231.994716293,4.382225812404421,1552231.994716293,4.382225812404421,0.762969248777714,0.09217513732684379,3.8650937120126763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8650937120126763,1.2783595564436714,1.2786764023505028,3.023479343139705,6406.389920537035,15243.107769423557,6486.229683827213,0.0003429315292758383,23379.571683629878,2384.052829827707,19387.774583449984,1977.0028076305348,0.8292613246214896,0.8292613246214897,35051.9474418952,35405.22815468563,0.9875428365870024,0.8,4230.398714858463,4273.035954225843,0.9875428365870024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547695065796973,4.94812261378033,-2.35802463397112,7.306147247751451,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9501325335511687,0.00026084846200435745,198.04477625564564,0.0,0.0,0.0,0.004253567494768804,8.871112469287378e-05,0.00015912948538425212,0.0006150503733544859,0.09217329485114896,0.09217329485114896,0.09217329485114896,0.09228689039144795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493269.18226888136,593.8410349557108,0.0,0.09217329485114896,0.09217513732684379,0.09217513732684379,0.375,0.375,0.5,8.725871133873133,0.6113134027428373,0.6113134027428373,2.8990143619012088e-12,0.0008806792610585035,0.595953389742192,2.8990143619012088e-12,26027.04230188761,19857.832912976974,0.762969248777714,1.0066712879619097,0.6170560033723501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451239885126845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8775225511773,261.8775225511773,-11.272477448822656,245.97990648518024,277.7751386141562,123565.09527931378,123396.81696490305,168.27831441071515,0.0,nan,277.7751386141562,4.625138614156242,271.4160921902402,-1.7339078097597849,265.05704576526404,-8.092954234735942,258.69799933949866,-14.452000660501312,252.33895291272452,-20.811047087275455,245.97990648518024,-27.17009351481974,1.0,1.0,26022.012520719443,26022.012520719443,277.08416971228627,3.934169712286291,277.08416971228627,277.08416971228627,76631.36574811439,76627.38041971793,3.985328396462137,0.0,8546.071908451686,8546.071908451686,0.8892068167094918,3884.4191805727396,277.08416971228627,3.934169712286291,1.0,0.002,0.17175203764396166,0.00499581900288839,0.00026610673249396664,0.0017338908092304672,0.1330533662469833,0.1330533662469833,0.0,-2.458275566181306e-09,1.0,1.0012197668185503,0.595953389739293,0.09217513732684379,0.0,0.00011226576263465082,143.62708262108643,0.0,1601844.9787847188,268.11866428567606,0.0008806792581594891,1.0,1279348.9239323614,2614.630069297143,,,,,,,,,,,,,,,,,,,3.0
240.0,-28.926596901631623,4.948536184099903,34.97230923611936,26.120149343647086,6.3923318322398694,-25.394704028245222,-38.953212812170364,2.8604389588468275,-5.031289571662398,-5.032190635822382,39.94672563283931,40702.5759731193,25700.371561299882,25700.371561299882,66402.94753441919,76642.77294479519,76628.12020101376,25700.371561299882,102328.49176231364,102328.49176231364,102328.49176231364,128355.58992619005,124428.55371540532,3927.0362107847345,0.0,90364.2129007971,54424.015929095454,39933.5521907796,26027.09816387641,65960.65035465601,19857.88500141808,1450.0,0.0,0.8869477921438922,2.881266653591685,0.001494314320929203,1.0,1.0,-4.4293313385898045,354211.2205017186,1552237.4736278285,4.382236879535264,1552237.4736278285,4.382236879535264,0.7629696125317298,0.0921738921070336,3.865091547635019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865091547635019,1.2783593726948836,1.2786762185561722,3.0234780846383575,6406.387253923696,15243.107769423557,6486.231375402341,0.00034293219246388993,23379.578927720184,2384.05356851934,19387.779639681237,1977.0033232226335,0.8292612839444239,0.8292612839444239,35051.93173916471,35405.22815468563,0.987542283582131,0.8,4230.396819705247,4273.035954225843,0.987542283582131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5479106362106725,4.948536184099903,-2.357894963391179,7.306431147491082,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9499574788870905,0.00026089653019783593,198.0433280099554,0.0,0.0,0.0,0.004253567494768804,8.872583704830525e-05,0.00015911477302882066,0.0006149931643375593,0.09217389210040614,0.09217389210040614,0.09217389210040614,0.09228693452365767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493253.41091890866,593.8461912113095,0.0,0.09217389210040614,0.0921738921070336,0.0921738921070336,0.375,0.375,0.5,8.72926241275036,0.6096134129858228,0.6096134129858228,-8.134293238981627e-11,0.0009010641599616065,0.6028592972325555,-8.134293238981627e-11,26027.09816387641,19857.88500141808,0.7629696125317298,1.0067054702672735,0.6170736000065257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451136163622773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8784943537459,261.8784943537459,-11.27150564625407,245.98162340334062,277.7753653016825,123555.34065922494,123392.86463452085,162.47602470408108,0.0,nan,277.7753653016825,4.625365301682507,271.41661692355046,-1.7333830764495133,265.0578685445546,-8.092131455445383,258.69912016490787,-14.45087983509211,252.3403717844393,-20.80962821556068,245.98162340334062,-27.168376596659357,1.0,1.0,26022.012520719443,26022.012520719443,277.08428203394675,3.934282033946772,277.08428203394675,277.08428203394675,76631.1085218928,76628.12020101376,2.9883208790415665,0.0,8546.071908451686,8546.071908451686,0.889206953207553,3884.417005373194,277.08428203394675,3.934282033946772,1.0,0.002,0.17163847629275106,0.004996337745843995,0.0002659307986123243,0.0017340692028952006,0.13296539930616216,0.13296539930616216,0.0,1.5075250076046487e-12,1.0,1.0012338805706524,0.6028592973138984,0.0921738921070336,0.0,0.00011356131395411719,145.28453473868686,0.0,1601845.0618922494,268.1187104283376,0.0009010642413045389,1.0,1279348.8352678535,2614.541247145212,,,,,,,,,,,,,,,,,,,3.0
241.0,-28.924812006882732,4.94894189904646,34.9723867660025,26.12039311733099,6.392379228268824,-25.393092883409878,-38.95171639798207,2.860660104998604,-5.031257667317448,-5.032150997242449,39.94685598842175,40703.44697776417,25701.31420794394,25701.31420794394,66404.7611857081,76643.37431114388,76628.65659688818,25701.31420794394,102329.97080483212,102329.97080483212,102329.97080483212,128357.13082052073,124428.56414074166,3928.566679779079,0.0,90364.11033412191,54424.183001529374,39933.25259176949,26027.16001568861,65960.4126074581,19857.94193815585,1450.0,0.0,0.8869475219378667,2.881270970038014,0.001494314320929203,1.0,1.0,-4.431903017363368,354211.7679097655,1552243.0879164108,4.382245957203321,1552243.0879164108,4.382245957203321,0.7629699869746032,0.09217448505595727,3.8650834032203143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8650834032203143,1.2783583484436616,1.2786751940510859,3.023474136126121,6406.3788875000755,15243.107769423557,6486.236682625469,0.00034293427318894475,23379.601655900165,2384.055886148702,19387.795503326328,1977.004940864243,0.8292611563137369,0.8292611563137369,35051.87265077833,35405.22815468563,0.9875402026601665,0.8,4230.389688362995,4273.035954225843,0.9875402026601665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5481141242937255,4.94894189904646,-2.3577572361188386,7.306699135165299,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9497825611518658,0.0002609445784902102,198.0418806305957,0.0,0.0,0.0,0.004253567494768804,8.874072963107742e-05,0.00015909988044604848,0.0006149343073663582,0.09217448502695744,0.09217448502695744,0.09217448502695744,0.09228704466439493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493237.7249191869,593.8513196898001,0.0,0.09217448502695744,0.09217448505595727,0.09217448505595727,0.375,0.375,0.5,8.732639203933447,0.6077262260616862,0.6077262260616862,1.4438228390645236e-11,0.0008933299250202253,0.6002479798791001,1.4438228390645236e-11,26027.16001568861,19857.94193815585,0.7629699869746032,1.0067365948860023,0.6170890291423353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451030486532652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87945603682414,261.87945603682414,-11.27054396317584,245.98333688544267,277.77557518618516,123548.1602978564,123387.376153782,160.78414407439465,0.0,nan,277.77557518618516,4.625575186185188,271.41712752729603,-1.7328724727039457,265.0586798676949,-8.0913201323051,258.7002322075648,-14.449767792435182,252.34178454676146,-20.808215453238518,245.98333688544267,-27.16666311455731,1.0,1.0,26022.012520719443,26022.012520719443,277.0843844377222,3.9343844377222013,277.0843844377222,277.0843844377222,76631.47960939485,76628.65659688818,2.823012506676605,0.0,8546.071908451686,8546.071908451686,0.8892074668408911,3884.408820236416,277.0843844377222,3.9343844377222013,1.0,0.002,0.17152540461503846,0.004996849744026798,0.0002657556310383031,0.0017342443684056845,0.13287781551915154,0.13287781551915154,0.0,-5.560127011583482e-13,1.0,1.0012285443101199,0.6002479798646618,0.09217448505595727,0.0,0.00011307163867750357,144.65805381566602,0.0,1601845.0872383995,268.11874233268253,0.000893329910581997,1.0,1279348.6988213854,2614.5755210290276,,,,,,,,,,,,,,,,,,,3.0
242.0,-28.92303067961989,4.9493398767350225,34.97246339810353,26.12068805554884,6.39247654340402,-25.39147995732265,-38.950219704397,2.8609258215327222,-5.031227986995702,-5.032113590980211,39.94698513796879,40704.280984496385,25702.242679366725,25702.242679366725,66406.5236638631,76643.93894612763,76629.1961853833,25702.242679366725,102331.43886475003,102331.43886475003,102331.43886475003,128358.65951080731,124428.5689980287,3930.0905127786154,0.0,90363.98437654047,54424.32641656398,39932.953288862765,26027.220646057278,65960.17393492005,19857.9978467135,1450.0,0.0,0.8869472447434161,2.8812750493908634,0.001494314320929203,1.0,1.0,-4.434485231140741,354212.28448890534,1552248.6502776626,4.38225526965393,1552248.6502776626,4.38225526965393,0.7629703577174569,0.09217507553282882,3.8650731622792764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8650731622792764,1.2783571177643012,1.2786739630666972,3.0234690358190695,6406.368080561453,15243.107769423557,6486.243537881323,0.0003429369608494069,23379.631014087154,2384.0588798506274,19387.815994144832,1977.0070303462276,0.8292609914357889,0.8292609914357889,35051.798351888756,35405.22815468563,0.9875375860695441,0.8,4230.3807212741485,4273.035954225843,0.9875375860695441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548314552387522,4.9493398767350225,-2.357623216190841,7.306963092925864,3.5,3.5,1.0,0.6,0.0002478406100771259,0.949608027675075,0.0002609925388730274,198.04043616521938,0.0,0.0,0.0,0.004253567494768804,8.875562730516688e-05,0.000159084982771959,0.0006148750974335598,0.09217507548221944,0.09217507548221944,0.09217507548221944,0.09228714648380348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493222.10402168846,593.8564267888107,0.0,0.09217507548221944,0.09217507553282882,0.09217507553282882,0.375,0.375,0.5,8.736001335775814,0.6056933394164048,0.6056933394164048,1.3812950783176348e-11,0.0008856039844999941,0.5976283598394616,1.3812950783176348e-11,26027.220646057278,19857.9978467135,0.7629703577174569,1.0067669580341532,0.6171039061336842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450924872657838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8804136541155,261.8804136541155,-11.269586345884477,245.9850473938223,277.77577991276155,123541.60603919087,123381.50165741051,160.10438178035594,0.0,nan,277.77577991276155,4.625779912761573,271.41763340999626,-1.7323665900037213,265.05948690667066,-8.09051309332932,258.7013404028801,-14.4486595971199,252.34319389856222,-20.806806101437758,245.9850473938223,-27.16495260617768,1.0,1.0,26022.012520719443,26022.012520719443,277.08448498275754,3.934484982757567,277.08448498275754,277.08448498275754,76632.00366695016,76629.1961853833,2.807481566851493,0.0,8546.071908451686,8546.071908451686,0.8892081126928543,3884.3985280906727,277.08448498275754,3.934484982757567,1.0,0.002,0.1714128241965884,0.0049973591490519095,0.00026558122334760563,0.0017344187760556106,0.13279061167380282,0.13279061167380282,0.0,-5.967839070142311e-13,1.0,1.0012231909872957,0.5976283598256487,0.09217507553282882,0.0,0.00011258037977272164,144.0295478789788,0.0,1601845.1100367608,268.1187720130043,0.0008856039706870433,1.0,1279348.5700594282,2614.609874064904,,,,,,,,,,,,,,,,,,,3.0
243.0,-28.921254064600767,4.949730443084149,34.97253924974129,26.12103223744782,6.392628760702842,-25.389865782032164,-38.94871906433252,2.861240478342906,-5.0311899487415985,-5.032068407019937,39.94711587761893,40705.072843235015,25703.13203901802,25703.13203901802,66408.20488225303,76644.46664456866,76629.81011953691,25703.13203901802,102332.94215855493,102332.94215855493,102332.94215855493,128360.22672712823,124428.61859135589,3931.6081357723438,0.0,90363.84194961021,54424.448149087155,39932.65977835895,26027.28456857331,65959.94434693226,19858.05641044458,1450.0,0.0,0.8869470013485102,2.8812799462362175,0.001494314320929203,1.0,1.0,-4.436873029446474,354212.90847836935,1552254.281138463,4.382263446599531,1552254.281138463,4.382263446599531,0.7629707339667015,0.09217566261220567,3.8650621612229124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8650621612229124,1.278355660418679,1.2786725053598669,3.023463876991049,6406.357149623921,15243.107769423557,6486.250471676562,0.0003429396793259093,23379.660709265005,2384.0619079160574,19387.836719722807,1977.009143767016,0.8292608246465999,0.8292608246465999,35051.71853825462,35405.22815468563,0.9875347752672151,0.8,4230.371088614057,4273.035954225843,0.9875347752672151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548506537466689,4.949730443084149,-2.357485488406404,7.3072159314905525,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9494339903708447,0.0002610403804695474,198.03899554195476,0.0,0.0,0.0,0.004253567494768804,8.87705665818262e-05,0.0001590700434952997,0.0006148156060977657,0.09217566256974857,0.09217566256974857,0.09217566256974857,0.09228727800424014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493206.5569872407,593.8615097866785,0.0,0.09217566256974857,0.09217566261220567,0.09217566261220567,0.375,0.375,0.5,8.739349799166787,0.6035776711416929,0.6035776711416929,-5.115907697472721e-13,0.0008784582783505357,0.5951953775734751,-5.115907697472721e-13,26027.28456857331,19858.05641044458,0.7629707339667015,1.0067959507813264,0.6171180592442113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450819471413576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8813725075615,261.8813725075615,-11.268627492438497,245.98675515433854,277.7759898594381,123535.67915955851,123375.36810400004,160.31105555846213,0.0,nan,277.7759898594381,4.625989859438107,271.4181429192562,-1.7318570807437936,265.0602959786103,-8.08970402138965,258.7024490375864,-14.447550962413573,252.3446020961394,-20.80539790386058,245.98675515433854,-27.16324484566144,1.0,1.0,26022.012520719443,26022.012520719443,277.0846020048863,3.934602004886301,277.0846020048863,277.0846020048863,76632.62995888539,76629.81011953691,2.8198393484781263,0.0,8546.071908451686,8546.071908451686,0.8892088064816299,3884.387472029027,277.0846020048863,3.934602004886301,1.0,0.002,0.1713006999956407,0.004997867936962626,0.00026540752675470176,0.0017345924719906543,0.13270376337735088,0.13270376337735088,0.0,-1.2546439581706537e-12,1.0,1.00121821910568,0.5951953775739867,0.09217566261220567,0.0,0.00011212416038719877,143.44586682127007,0.0,1601845.143309722,268.1188100512584,0.0008784582788621265,1.0,1279348.4145246479,2614.6419283948558,,,,,,,,,,,,,,,,,,,3.0
244.0,-28.91948102634943,4.950113537206395,34.97261423644318,26.12130775758999,6.392710970416881,-25.38826182668646,-38.94723124159498,2.8614917710488883,-5.031162808914587,-5.032033533544846,39.9472426186553,40705.923774791496,25704.028707184443,25704.028707184443,66409.95248197594,76645.04060943026,76630.35723837088,25704.028707184443,102334.38594555532,102334.38594555532,102334.38594555532,128361.72937509094,124428.61031847028,3933.119056620658,0.0,90363.72732245088,54424.610488958024,39932.35203721429,26027.343429535635,65959.69546674992,19858.110783189033,1450.0,0.0,0.8869467199898051,2.8812837568330862,0.001494314320929203,1.0,1.0,-4.439482244735245,354213.39008020953,1552259.7397963256,4.3822728989573925,1552259.7397963256,4.3822728989573925,0.7629710975671147,0.09217624722883201,3.8650532279646144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8650532279646144,1.2783544965488307,1.2786713412015493,3.0234596415932242,6406.348175324163,15243.107769423557,6486.256164233858,0.00034294191117843867,23379.685089107443,2384.064393968118,19387.85373515751,1977.0108788584798,0.8292606876980683,0.8292606876980683,35051.6537266444,35405.22815468563,0.9875324927933874,0.8,4230.36326653932,4273.035954225843,0.9875324927933874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548700100226893,4.950113537206395,-2.357357310607235,7.307470847813629,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9492603377596663,0.00026108813380115557,198.0375578399189,0.0,0.0,0.0,0.004253567494768804,8.878538055263907e-05,0.00015905522952448683,0.0006147569282982704,0.092176247171511,0.092176247171511,0.092176247171511,0.09228737078194854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493191.06197572156,593.8665755393272,0.0,0.092176247171511,0.09217624722883201,0.09217624722883201,0.375,0.375,0.5,8.742683508728458,0.6013599731197132,0.6013599731197132,-5.820766091346741e-11,0.0008707246302606109,0.5925512888096023,-5.820766091346741e-11,26027.343429535635,19858.110783189033,0.7629710975671147,1.0068262446034637,0.6171332885445359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450714350524496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88232568291966,261.88232568291966,-11.26767431708032,245.98845941236425,277.7761919523674,123529.00812209475,123369.64638737206,159.3617347226803,0.0,nan,277.7761919523674,4.626191952367435,271.4186454450643,-1.731354554935649,265.061098937357,-8.088901062643004,258.70355242935887,-14.446447570641112,252.34600592100628,-20.803994078993696,245.98845941236425,-27.161540587635727,1.0,1.0,26022.012520719443,26022.012520719443,277.0847008982807,3.9347008982807097,277.0847008982807,277.0847008982807,76633.11146490154,76630.35723837088,2.754226530654705,0.0,8546.071908451686,8546.071908451686,0.8892093698630847,3884.3784941044373,277.0847008982807,3.9347008982807097,1.0,0.002,0.1711890716990937,0.0049983726336508254,0.00026523459280100093,0.001734765406404362,0.13261729640050046,0.13261729640050046,0.0,-7.946369257050279e-13,1.0,1.0012128156098021,0.5925512888678099,0.09217624722883201,0.0,0.00011162825870825168,142.81142239432322,0.0,1601845.1631723722,268.1188371910854,0.0008707246884682718,1.0,1279348.2944813368,2614.6765681674315,,,,,,,,,,,,,,,,,,,3.0
245.0,-28.917709735489222,4.95048911379238,34.97268829195436,26.12151018055158,6.39271802541001,-25.38666695933121,-38.945748552773125,2.8616752507429792,-5.0311457892789235,-5.032008291828694,39.94736571786966,40706.810785321,25704.930819474263,25704.930819474263,66411.74160479527,76645.66480618896,76630.84644076886,25704.930819474263,102335.77726024312,102335.77726024312,102335.77726024312,128363.17485690814,124428.55202980067,3934.6228271074638,0.0,90363.6419926589,54424.7879775831,39932.06001675089,26027.397596665018,65959.4576134159,19858.16127407231,1450.0,0.0,0.8869464028285613,2.881286551856129,0.001494314320929203,1.0,1.0,-4.442280804219195,354213.7386701321,1552265.041617728,4.3822835541207015,1552265.041617728,4.3822835541207015,0.7629714496164921,0.09217682939115178,3.865046431698988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865046431698988,1.2783536467583578,1.278670491200453,3.0234563350290053,6406.341169111361,15243.107769423557,6486.260608343194,0.000342943653569523,23379.7041224514,2384.06633482906,19387.867018897716,1977.0122334230055,0.829260580773546,0.829260580773546,35051.60441909241,35405.22815468563,0.9875307563274864,0.8,4230.357315640159,4273.035954225843,0.9875307563274864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548894838203961,4.95048911379238,-2.357238198069528,7.307727311861909,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9490868905094162,0.00026113584810353777,198.0361215756321,0.0,0.0,0.0,0.004253567494768804,8.880014567879379e-05,0.00015904046439833212,0.0006146987794185235,0.09217682935147434,0.09217682935147434,0.09217682935147434,0.09228742730553176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493175.6256135291,593.871621901381,0.0,0.09217682935147434,0.09217682939115178,0.09217682939115178,0.375,0.375,0.5,8.74600145073936,0.5990244669068829,0.5990244669068829,5.3091753215994686e-11,0.0008625025497508432,0.5897274876094798,5.3091753215994686e-11,26027.397596665018,19858.16127407231,0.7629714496164921,1.0068569998563388,0.6171489617743824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445060944279466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8832672214681,261.8832672214681,-11.266732778531889,245.99015981966306,277.77637462237044,123521.6506163583,123364.23444326429,157.41617309401752,0.0,nan,277.77637462237044,4.626374622370463,271.4191316624061,-1.730868337593904,265.06188870207706,-8.088111297922921,258.70464574155324,-14.445354258446741,252.3474027807386,-20.802597219261372,245.99015981966306,-27.159840180336914,1.0,1.0,26022.012520719443,26022.012520719443,277.0847833829505,3.9347833829505134,277.0847833829505,277.0847833829505,76633.42792162458,76630.84644076886,2.581480855718837,0.0,8546.071908451686,8546.071908451686,0.8892097984736016,3884.371663857483,277.0847833829505,3.9347833829505134,1.0,0.002,0.1710779731008667,0.00499887320956679,0.00026506247422976623,0.0017349375258451849,0.13253123711488313,0.13253123711488313,0.0,7.495089618392292e-14,1.0,1.00120704465264,0.589727487556388,0.09217682939115178,0.0,0.0001110985686863365,142.1337547149492,0.0,1601845.1706666586,268.11885421072105,0.00086250249665909,1.0,1279348.207592431,2614.713398054623,,,,,,,,,,,,,,,,,,,3.0
246.0,-28.91593951905336,4.95085726437128,34.97276142131064,26.121758215036266,6.392772549666693,-25.385068312141073,-38.94426527023313,2.8619013452425253,-5.031132007799897,-5.031986209737703,39.94748710016667,40707.67807727908,25705.821945830627,25705.821945830627,66413.50002310971,76646.25668608992,76631.32696990985,25705.821945830627,102337.14891574047,102337.14891574047,102337.14891574047,128364.59894702179,124428.47961798686,3936.119329034934,0.0,90363.53871876783,54424.960119623225,39931.75399904956,26027.45003128132,65959.20403033087,19858.21030604844,1450.0,0.0,0.8869460758114831,2.881289012555507,0.001494314320929203,1.0,1.0,-4.44512291562296,354214.0436236336,1552270.2695049532,4.382294540400271,1552270.2695049532,4.382294540400271,0.7629717963988664,0.09217740866783675,3.865038370589101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865038370589101,1.278352599597976,1.2786694437805288,3.023452505830239,6406.333055498666,15243.107769423557,6486.265754826261,0.00034294567135095805,23379.72616426957,2384.0685824689954,19387.88240208001,1977.0138020710447,0.8292604569385351,0.8292604569385351,35051.545934952796,35405.22815468563,0.9875286966901484,0.8,4230.3502572240905,4273.035954225843,0.9875286966901484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549087204659788,4.95085726437128,-2.357123388316887,7.307980652688167,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9489135826333058,0.00026118354148683357,198.03468620336415,0.0,0.0,0.0,0.004253567494768804,8.881491898792734e-05,0.00015902569108919857,0.0006146403979692017,0.09217740859973708,0.09217740859973708,0.09217740859973708,0.09228747209518111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493160.25848963676,593.8766455112204,0.0,0.09217740859973708,0.09217740866783675,0.09217740866783675,0.375,0.375,0.5,8.74930336401576,0.5965843395360935,0.5965843395360935,6.480149750132114e-12,0.0008542019377841825,0.5868632941147212,6.480149750132114e-12,26027.45003128132,19858.21030604844,0.7629717963988664,1.0068875299430529,0.6171644833457958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450504639975985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8842034567468,261.8842034567468,-11.265796543253202,245.99185732235725,277.77654959039694,123514.9518915337,123358.42238215522,156.5295093784846,0.0,nan,277.77654959039694,4.626549590396962,271.419611137274,-1.730388862725988,265.0626726838506,-8.087327316149356,258.70573423021045,-14.444265769789524,252.3487957763911,-20.801204223608863,245.99185732235725,-27.15814267764273,1.0,1.0,26022.012520719443,26022.012520719443,277.0848616931128,3.9348616931128504,277.0848616931128,277.0848616931128,76633.89813486447,76631.32696990985,2.5711649546283297,0.0,8546.071908451686,8546.071908451686,0.8892103068520754,3884.3635624420463,277.0848616931128,3.9348616931128504,1.0,0.002,0.17096741181315972,0.004999370814733244,0.00026489118639733903,0.0017351088159138837,0.13244559319866953,0.13244559319866953,0.0,2.3112228277055724e-12,1.0,1.001201191027962,0.586863294108241,0.09217740866783675,0.0,0.0001105612632391532,141.4463455501691,0.0,1601845.1743181418,268.1188679922001,0.0008542019313040328,1.0,1279348.1315803067,2614.750709244407,,,,,,,,,,,,,,,,,,,3.0
247.0,-28.914186272085995,4.951218455342276,34.97283381637225,26.122318824660056,6.3931446763951865,-25.383453177260748,-38.94276449047027,2.862411581088531,-5.031102428507381,-5.031949342404696,39.947612165666435,40708.30071676262,25706.65707919845,25706.65707919845,66414.95779596106,76646.62426096026,76631.93403652785,25706.65707919845,102338.5911157263,102338.5911157263,102338.5911157263,128366.10008360467,124428.49072573187,3937.6093578728046,0.0,90363.30449249031,54424.98094642233,39931.4706067422,26027.508967878366,65958.97957462056,19858.26461995965,1450.0,0.0,0.8869458106567288,2.8812930285642815,0.001494314320929203,1.0,1.0,-4.447612280457236,354214.55276225304,1552275.6560408196,4.3823034483924745,1552275.6560408196,4.3823034483924745,0.7629721555169786,0.09217798389464539,3.8650199838585406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8650199838585406,1.2783502364385937,1.2786670800354292,3.023443711815826,6406.314422037378,15243.107769423557,6486.27757382609,0.0003429503052761744,23379.776785081067,2384.073744355215,19387.917729861423,1977.0174045021922,0.8292601725022927,0.8292601725022927,35051.41253733536,35405.22815468563,0.9875239988262916,0.8,4230.334157544885,4273.035954225843,0.9875239988262916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54926748397143,4.951218455342276,-2.3569996197674463,7.308218075109722,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9487419697615248,0.000261230785583801,198.0332646112245,0.0,0.0,0.0,0.004253567494768804,8.882986887886816e-05,0.00015901074119825773,0.0006145796923794247,0.09217798390728546,0.09217798390728546,0.09217798390728546,0.09228757313803275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493144.9781090499,593.8816409209738,0.0,0.09217798390728546,0.09217798389464539,0.09217798389464539,0.375,0.375,0.5,8.75259104125242,0.5941217453788568,0.5941217453788568,-2.916067387559451e-11,0.0008469138973055124,0.5843370619474513,-2.916067387559451e-11,26027.508967878366,19858.26461995965,0.7629721555169786,1.006913057543964,0.6171760233299031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450399902247064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88516268320524,261.88516268320524,-11.26483731679474,245.99355240472335,277.7767729610833,123511.45835998011,123351.08494390959,160.37341607052014,0.0,nan,277.7767729610833,4.626772961083304,271.42012885019267,-1.729871149807309,265.063484739085,-8.08651526091495,258.70684062780407,-14.443159372195908,252.35019651634323,-20.799803483656746,245.99355240472335,-27.15644759527663,1.0,1.0,26022.012520719443,26022.012520719443,277.0849695950246,3.9349695950245973,277.0849695950246,277.0849695950246,76635.19716046404,76631.93403652785,3.263123936194461,0.0,8546.071908451686,8546.071908451686,0.8892114664208879,3884.345083777833,277.0849695950246,3.9349695950245973,1.0,0.002,0.17085732438207107,0.004999868993449568,0.00026472064083600045,0.001735279359501198,0.13236032041800022,0.13236032041800022,0.0,3.371985850264547e-13,1.0,1.0011960282006809,0.584337061976612,0.09217798389464539,0.0,0.00011008743116963445,140.84013540650145,0.0,1601845.1976444053,268.1188975714926,0.0008469139264661862,1.0,1279348.004673485,2614.783864178279,,,,,,,,,,,,,,,,,,,4.0
248.0,-28.912430687885525,4.951572791235455,34.97290547596661,26.122507033310853,6.393140625199902,-25.381873556567825,-38.9412991242483,2.8625834940080526,-5.031074921231095,-5.031914468386264,39.94773573031386,40709.2037904663,25707.479693525926,25707.479693525926,66416.68348399222,76647.25130312803,76632.53525719898,25707.479693525926,102340.0149507249,102340.0149507249,102340.0149507249,128367.58160827492,124428.48874282569,3939.0928654492377,0.0,90363.22647428262,54425.178962109705,39931.16390241435,26027.566657550014,65958.73055996437,19858.317865283232,1450.0,0.0,0.8869455407967483,2.881296834089619,0.001494314320929203,1.0,1.0,-4.450141842947403,354215.0343745044,1552280.9779501809,4.382312514462572,1552280.9779501809,4.382312514462572,0.7629725101298618,0.09217855622718625,3.8650139392976706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8650139392976706,1.2783494402251798,1.278666283624671,3.0234408665418218,6406.308393243186,15243.107769423557,6486.281397750273,0.0003429518045533173,23379.79316335996,2384.0754144748676,19387.929159826705,1977.0185700342834,0.8292600804617395,0.8292600804617395,35051.36868339811,35405.22815468563,0.9875224544231717,0.8,4230.328864839248,4273.035954225843,0.9875224544231717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549445060811748,4.951572791235455,-2.3568791472225197,7.308451938457974,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9485701616705086,0.0002612781005473107,198.03184114442735,0.0,0.0,0.0,0.004253567494768804,8.884446824467724e-05,0.00015899614183244868,0.0006145223044769637,0.09217855620105472,0.09217855620105472,0.09217855620105472,0.09228766694945875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493129.7599168818,593.8866158927627,0.0,0.09217855620105472,0.09217855622718625,0.09217855622718625,0.375,0.375,0.5,8.755864364784669,0.5916394894746304,0.5916394894746304,-3.751665644813329e-12,0.0008395471551807532,0.5817726254388731,-3.751665644813329e-12,26027.566657550014,19858.317865283232,0.7629725101298618,1.006943022100941,0.6171920448568483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450296170040804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8861067350995,261.8861067350995,-11.263893264900503,245.99524249072908,277.77697097897953,123503.84528793857,123346.00890729864,157.8363806399327,0.0,nan,277.77697097897953,4.626970978979557,271.420625281637,-1.7293747183629762,265.06427958413286,-8.085720415867115,258.7079338864588,-14.44206611354116,252.3515881886591,-20.798411811340884,245.99524249072908,-27.154757509270894,1.0,1.0,26022.012520719443,26022.012520719443,277.085074819571,3.935074819571014,277.085074819571,277.085074819571,76635.39678998828,76632.53525719898,2.861532789305784,0.0,8546.071908451686,8546.071908451686,0.8892118476240503,3884.339008994159,277.085074819571,3.935074819571014,1.0,0.002,0.17074771794770316,0.005000364664754918,0.0002645508393964249,0.001735449159835795,0.13227541969821244,0.13227541969821244,0.0,-7.677799368499549e-13,1.0,1.001190787202011,0.5817726254426248,0.09217855622718625,0.0,0.0001096063988956951,140.224714568893,0.0,1601845.2184696402,268.1189250787689,0.0008395471589324188,1.0,1279347.8846279336,2614.8174878446503,,,,,,,,,,,,,,,,,,,3.0
249.0,-28.91067877831262,4.951920504302911,34.972976471493176,26.122830050904327,6.393267720460229,-25.380284128438497,-38.939820975624,2.8628730707335164,-5.031042868994859,-5.031875391903041,39.9478598843207,40709.98389138565,25708.274432730326,25708.274432730326,66418.25832411597,76647.7839906946,76633.18123781856,25708.274432730326,102341.45567054888,102341.45567054888,102341.45567054888,128369.08169709519,124428.51157838372,3940.5701187114623,0.0,90363.08704180004,54425.28694306381,39930.888998595816,26027.626026546313,65958.51502514213,19858.37244950146,1450.0,0.0,0.8869452901761173,2.8813010809192843,0.001494314320929203,1.0,1.0,-4.452558354760242,354215.57402323995,1552286.3252550666,4.382320934181233,1552286.3252550666,4.382320934181233,0.7629728669548019,0.09217912550460268,3.865002416245789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865002416245789,1.2783480990549625,1.2786649421220397,3.0234350245469512,6406.296014757076,15243.107769423557,6486.289249023592,0.00034295488288911,23379.826791821994,2384.078843623663,19387.95262780806,1977.0209631023909,0.829259891462915,0.829259891462915,35051.28508238314,35405.22815468563,0.9875195102494494,0.8,4230.318775082413,4273.035954225843,0.9875195102494494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54961662028024,4.951920504302911,-2.3567573728059235,7.308677877108835,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9483987466583179,0.00026132532434315425,198.03042067749965,0.0,0.0,0.0,0.004253567494768804,8.885919720736773e-05,0.00015898141286975817,0.0006144635448797847,0.0921791254743591,0.0921791254743591,0.0921791254743591,0.09228777689762105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493114.6112656711,593.89156812998,0.0,0.0921791254743591,0.09217912550460268,0.09217912550460268,0.375,0.375,0.5,8.759123908946874,0.5891610770941611,0.5891610770941611,-4.831690603168681e-12,0.000832522908183364,0.5793170371428005,-4.831690603168681e-12,26027.626026546313,19858.37244950146,0.7629728669548019,1.0069701887436155,0.6172058888206895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450192301042597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88704995981766,261.88704995981766,-11.262950040182318,245.9969290463422,277.7771708728907,123497.72798424771,123340.02989982376,157.6980844239719,0.0,nan,277.7771708728907,4.6271708728907015,271.42112250783407,-1.728877492165907,265.065074142644,-8.084925857355984,258.70902577731397,-14.440974222686009,252.35297741188137,-20.797022588118608,245.9969290463422,-27.15307095365779,1.0,1.0,26022.012520719443,26022.012520719443,277.08518948407016,3.935189484070179,277.08518948407016,277.08518948407016,76635.95059122954,76633.18123781856,2.7693534109857865,0.0,8546.071908451686,8546.071908451686,0.8892125743305745,3884.327428327018,277.08518948407016,3.935189484070179,1.0,0.002,0.17063857211454864,0.0050008590524784425,0.0002643817538745032,0.001735618245521255,0.1321908769372516,0.1321908769372516,0.0,-6.042419169183244e-13,1.0,1.001185768648371,0.5793170371476322,0.09217912550460268,0.0,0.00010914579708793302,139.63542993911585,0.0,1601845.2450305428,268.1189571310051,0.0008325229130150547,1.0,1279347.7501164698,2614.8497666482963,,,,,,,,,,,,,,,,,,,3.0
250.0,-28.908928216524753,4.952261724632012,34.97304681928313,26.12310036728161,6.39334942989735,-25.378700451812108,-38.93835124382747,2.8631216657707745,-5.031011210159761,-5.031836747177715,39.947983181653655,40710.82590278108,25709.053564910046,25709.053564910046,66419.87946769112,76648.35152571897,76633.83473366896,25709.053564910046,102342.88829857901,102342.88829857901,102342.88829857901,128370.57322797246,124428.53209234054,3942.041135631927,0.0,90362.97668520286,54425.45106454183,39930.5840229567,26027.68492939345,65958.26895235015,19858.426613560958,1450.0,0.0,0.8869450404598429,2.8813052813753974,0.001494314320929203,1.0,1.0,-4.4549720227986995,354216.10770926904,1552291.6356777418,4.382329323520828,1552291.6356777418,4.382329323520828,0.7629732213000067,0.09217969199645572,3.8649940873832374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8649940873832374,1.2783469476930585,1.2786637904747666,3.0234312323099113,6406.287979461844,15243.107769423557,6486.294345470071,0.00034295688112597167,23379.84862129048,2384.0810696099566,19387.96786142764,1977.0225164992778,0.8292597687639561,0.8292597687639561,35051.22465553375,35405.22815468563,0.9875173822005163,0.8,4230.311482201855,4273.035954225843,0.9875173822005163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549784810677666,4.952261724632012,-2.356637654162599,7.308899378794611,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9482274969050002,0.0002613725196601805,198.02900132372454,0.0,0.0,0.0,0.004253567494768804,8.887384453817701e-05,0.00015896676553894888,0.0006144056088984748,0.09217969197079047,0.09217969197079047,0.09217969197079047,0.09228788545446637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493099.5249391256,593.8964999180758,0.0,0.09217969197079047,0.09217969199645572,0.09217969199645572,0.375,0.375,0.5,8.762369716696172,0.5866880386100206,0.5866880386100206,-5.951505954726599e-11,0.0008255370179313104,0.5768647243789928,-5.951505954726599e-11,26027.68492939345,19858.426613560958,0.7629732213000067,1.006998523804111,0.6172209572721135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450088650941968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8879882592413,261.8879882592413,-11.26201174075868,245.99861206805875,277.77736445010265,123491.21617339556,123334.34155022472,156.87462317085067,0.0,nan,277.77736445010265,4.627364450102675,271.42161397387594,-1.728386026124042,265.06586349758146,-8.084136502418517,258.7101130211708,-14.439886978829179,252.35436254465824,-20.795637455341733,245.99861206805875,-27.15138793194123,1.0,1.0,26022.012520719443,26022.012520719443,277.0853045961898,3.9353045961898374,277.0853045961898,277.0853045961898,76636.36678784243,76633.83473366896,2.532054173469078,0.0,8546.071908451686,8546.071908451686,0.8892130995938214,3884.3190578201534,277.0853045961898,3.9353045961898374,1.0,0.002,0.1705298862943441,0.005001351311077588,0.0002642133808177196,0.001735786619390502,0.1321066904088598,0.1321066904088598,0.0,2.0822146090671012e-13,1.0,1.0011807567215838,0.5768647244385079,0.09217969199645572,0.0,0.00010868578990345853,139.04690632468422,0.0,1601845.2711950801,268.1189887898402,0.00082553707744637,1.0,1279347.6170913817,2614.881999855142,,,,,,,,,,,,,,,,,,,3.0
