time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
251.0,-28.90717971439694,4.952596127385791,34.9731163069893,26.123308028932684,6.3933620007079295,-25.377125542837522,-38.93689034795386,2.8633078307496427,-5.031002768313726,-5.0318200586842545,39.948099055205795,40711.70490277498,25709.871679130363,25709.871679130363,66421.57658190535,76648.96257722063,76634.33126392937,25709.871679130363,102344.20294305973,102344.20294305973,102344.20294305973,128371.93639896001,124428.43158063982,3943.5048183201857,0.0,90362.88706317345,54425.629394947944,39930.28629802833,26027.73345590028,65958.01975392862,19858.472240057603,1450.0,0.0,0.8869447059499983,2.8813071687881053,0.001494314320929203,1.0,1.0,-4.457863329148665,354216.33818036306,1552296.6263703306,4.382340561546651,1552296.6263703306,4.382340561546651,0.762973551796376,0.09218025677473067,3.864986682199126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864986682199126,1.2783460854758186,1.2786629280438233,3.0234274787648943,6406.280026150366,15243.107769423557,6486.299389854661,0.00034295885896303257,23379.870228105978,2384.083272891964,19387.98293943075,1977.0240540277007,0.8292596473064934,0.8292596473064934,35051.1709300551,35405.22815468563,0.9875154901541476,0.8,4230.304998105752,4273.035954225843,0.9875154901541476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549961416084858,4.952596127385791,-2.356535835408911,7.309131962794702,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9480564819457767,0.0002614196672844445,198.02758366022977,0.0,0.0,0.0,0.004253567494768804,8.888840602143644e-05,0.00015895220405568947,0.0006143481517814377,0.09218025672705815,0.09218025672705815,0.09218025672705815,0.09228791110183894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493084.48090003594,593.9014174753003,0.0,0.09218025672705815,0.09218025677473067,0.09218025677473067,0.375,0.375,0.5,8.765599348577636,0.5841357932346227,0.5841357932346227,4.5645265345228836e-11,0.0008172903705485624,0.5739567295356096,4.5645265345228836e-11,26027.73345590028,19858.472240057603,0.762973551796376,1.0070280586000935,0.6172366158756623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449985082067007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8889160563104,261.8889160563104,-11.261083943689584,246.00029121410577,277.7775408982548,123484.0331644461,123328.91443391462,155.11873053152001,0.0,nan,277.7775408982548,4.627540898254836,271.4220909615702,-1.7279090384298001,265.06664102484814,-8.083358975151839,258.7111910879969,-14.438808912003083,252.35574115108673,-20.794258848913245,246.00029121410577,-27.149708785894205,1.0,1.0,26022.012520719443,26022.012520719443,277.08537938509073,3.935379385090755,277.08537938509073,277.08537938509073,76636.71914460743,76634.33126392937,2.387880678055808,0.0,8546.071908451686,8546.071908451686,0.8892135666047056,3884.311615610122,277.08537938509073,3.935379385090755,1.0,0.002,0.17042174613371172,0.005001837117655325,0.0002640458411496147,0.001735954157773363,0.13202292057480736,0.13202292057480736,0.0,-1.0770221520184364e-12,1.0,1.0011748131329596,0.5739567294899643,0.09218025677473067,0.0,0.00010814013249713618,138.348814609881,0.0,1601845.2687791549,268.11899723168625,0.000817290324903297,1.0,1279347.5596448416,2614.9198185989308,,,,,,,,,,,,,,,,,,,3.0
252.0,-28.9054370276681,4.952923794018715,34.973184943877214,26.123545376490824,6.393414055266366,-25.37555191926166,-38.93542959177864,2.863528949087966,-5.030997293610994,-5.031806310272451,39.94821347608749,40712.569218974924,25710.68001854975,25710.68001854975,66423.24923752467,76649.54916247258,76634.82178051733,25710.68001854975,102345.50179906707,102345.50179906707,102345.50179906707,128373.28222274597,124428.3211534796,3944.961069266374,0.0,90362.79299578129,54425.81306093944,39929.977705379824,26027.780423678898,65957.75812905873,19858.51656043599,1450.0,0.0,0.8869443617442372,2.881308744458809,0.001494314320929203,1.0,1.0,-4.460781632008832,354216.5280467719,1552301.554508416,4.382352125317667,1552301.554508416,4.382352125317667,0.7629738778021045,0.09218081884949929,3.8649799585699873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8649799585699873,1.2783450613747052,1.2786619036888829,3.023424641241755,6406.274013779328,15243.107769423557,6486.303203156916,0.00034296035411733545,23379.886562002986,2384.0849384859243,19387.994337646378,1977.0252163222283,0.8292595554828638,0.8292595554828638,35051.12214931983,35405.22815468563,0.9875137722470834,0.8,4230.29911078779,4273.035954225843,0.9875137722470834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550135911416639,4.952923794018715,-2.356437973870339,7.309361767889055,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9478860688849096,0.0002614666658923312,198.02617073198363,0.0,0.0,0.0,0.004253567494768804,8.890296831673595e-05,0.00015893764176038995,0.0006142908000662834,0.09218081879452611,0.09218081879452611,0.09218081879452611,0.09228792575523694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493069.50924230163,593.9063112718273,0.0,0.09218081879452611,0.09218081884949929,0.09218081884949929,0.375,0.375,0.5,8.768812564571911,0.5815086258127735,0.5815086258127735,8.185452315956354e-12,0.0008090166614351801,0.5710246782635977,8.185452315956354e-12,26027.780423678898,19858.51656043599,0.7629738778021045,1.0070574125268952,0.6172521682637112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444988163653017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88983832130947,261.88983832130947,-11.260161678690508,246.0019665436624,277.7777100987429,123477.44579057868,123323.25197034466,154.19382023401147,0.0,nan,277.7777100987429,4.627710098742909,271.4225613878471,-1.7274386121528664,265.0674126769179,-8.082587323082066,258.7122639658844,-14.437736034115574,252.35711525480235,-20.792884745197625,246.0019665436624,-27.148033456337572,1.0,1.0,26022.012520719443,26022.012520719443,277.0854505302333,3.935450530233311,277.0854505302333,277.0854505302333,76637.19642967943,76634.82178051733,2.374649162098649,0.0,8546.071908451686,8546.071908451686,0.8892139906328991,3884.3048583628374,277.0854505302333,3.935450530233311,1.0,0.002,0.17031415618437254,0.005002319943480741,0.00026387915234173776,0.0017361208495078751,0.13193957617086888,0.13193957617086888,0.0,1.849612910748144e-12,1.0,1.0011688202590665,0.5710246782554123,0.09218081884949929,0.0,0.00010758992717478793,137.6449056816819,0.0,1601845.262908115,268.119002706389,0.0008090166532497278,1.0,1279347.5123193215,2614.9579110259397,,,,,,,,,,,,,,,,,,,3.0
253.0,-28.90370917660183,4.953245525267146,34.973253094359066,26.124181353393965,6.393858701685639,-25.3739523887309,-38.93394246753303,2.8641019127505234,-5.030958443454097,-5.031761170972705,39.94833671076367,40713.10850309919,25711.392242817612,25711.392242817612,66424.5007459168,76649.85441903121,76635.56396754243,25711.392242817612,102346.95621036005,102346.95621036005,102346.95621036005,128374.79777319916,124428.38623628773,3946.4115369114365,0.0,90362.52141348823,54425.77549342195,39929.71768896253,26027.8415628391,65957.55925180163,19858.57244814901,1450.0,0.0,0.8869441452843033,2.881313624580353,0.001494314320929203,1.0,1.0,-4.462975357457822,354217.15142552526,1552306.8622715045,4.382359397404503,1552306.8622715045,4.382359397404503,0.7629742328115989,0.09218137616793985,3.8649578783546388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8649578783546388,1.2783424077230865,1.2786592493795472,3.023413644892443,6406.250713834661,15243.107769423557,6486.317980637271,0.0003429661482755297,23379.949861693367,2384.0913932579797,19388.038508524067,1977.0297204982403,0.8292591995798159,0.8292591995798159,35050.961954591636,35405.22815468563,0.9875081306869757,0.8,4230.279776981205,4273.035954225843,0.9875081306869757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550289658477517,4.953245525267146,-2.3563187228686364,7.309564248135782,3.5,3.5,1.0,0.6,0.0002478406100771259,0.947717139198455,0.0002615132720789882,198.0247698520395,0.0,0.0,0.0,0.004253567494768804,8.891779574037526e-05,0.00015892281433675063,0.0006142299833211158,0.09218137617627177,0.09218137617627177,0.09218137617627177,0.09228805954183641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493054.6418447599,593.9111714077249,0.0,0.09218137617627177,0.09218137616793985,0.09218137616793985,0.375,0.375,0.5,8.772013062808316,0.5789479895439626,0.5789479895439626,7.44648787076585e-12,0.0008027275185895633,0.5687858135148645,7.44648787076585e-12,26027.8415628391,19858.57244814901,0.7629742328115989,1.007079423487042,0.61726220565063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449778536519857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89079040152916,261.89079040152916,-11.259209598470818,246.00363975706733,277.7779410458213,123474.74733037868,123315.56869144355,159.17863893514505,0.0,nan,277.7779410458213,4.627941045821331,271.42308078815984,-1.7269192118401406,265.0682205305069,-8.081779469493085,258.71336027270826,-14.43663972729172,252.35850001491124,-20.791499985088734,246.00363975706733,-27.146360242932644,1.0,1.0,26022.012520719443,26022.012520719443,277.08558251493207,3.9355825149320935,277.08558251493207,277.08558251493207,76638.61939252446,76635.56396754243,3.0554249820270343,0.0,8546.071908451686,8546.071908451686,0.889215383128923,3884.282667746412,277.08558251493207,3.9355825149320935,1.0,0.002,0.17020698621926322,0.005002806614830907,0.0002637131313853378,0.0017362868676431837,0.13185656569266888,0.13185656569266888,0.0,-9.714785399739245e-13,1.0,1.0011642444678632,0.568785813507418,0.09218137616793985,0.0,0.00010716996322300585,137.1076091924905,0.0,1601845.2983756128,268.1190415565459,0.0008027275111430754,1.0,1279347.356937956,2614.987484971632,,,,,,,,,,,,,,,,,,,4.0
254.0,-28.90197859340928,4.95356110520619,34.97332058780986,26.124332018103473,6.393822262257746,-25.372398507840863,-38.93249973244963,2.8642421767119433,-5.030936798095922,-5.031732256925918,39.948454050211886,40714.023285945805,25712.13040749018,25712.13040749018,66426.15369343598,76650.49630080917,76636.18569552578,25712.13040749018,102348.31610301597,102348.31610301597,102348.31610301597,128376.21098612624,124428.35555931895,3947.8554268072976,0.0,90362.46161987017,54425.98860509468,39929.414460861655,26027.894883110275,65957.30934397192,19858.621881409505,1450.0,0.0,0.8869438676435143,2.8813167960605335,0.001494314320929203,1.0,1.0,-4.4655446894823285,354217.5507320206,1552311.9161380879,4.382368724898311,1552311.9161380879,4.382368724898311,0.7629745690380798,0.09218193138142351,3.864953592658856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864953592658856,1.27834175809947,1.2786585995949193,3.023411828778042,6406.246865706173,15243.107769423557,6486.320421176796,0.00034296710520646405,23379.960316083954,2384.0924593091377,19388.04580346003,1977.0304643746877,0.8292591407917089,0.8292591407917089,35050.930861310684,35405.22815468563,0.9875070356790703,0.8,4230.276024351597,4273.035954225843,0.9875070356790703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550449005264719,4.95356110520619,-2.3562129978471646,7.309774103053355,3.5,3.5,1.0,0.6,0.0002478406100771259,0.947547974957913,0.0002615599596296263,198.02336677685201,0.0,0.0,0.0,0.004253567494768804,8.893218276435046e-05,0.00015890842731277545,0.0006141736970462802,0.09218193133330281,0.09218193133330281,0.09218193133330281,0.09228813223485677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493039.81588957063,593.916017666353,0.0,0.09218193133330281,0.09218193138142351,0.09218193138142351,0.375,0.375,0.5,8.775199092243962,0.5763855860781177,0.5763855860781177,-4.547473508864641e-12,0.0007954588299980969,0.5661875674435919,-4.547473508864641e-12,26027.894883110275,19858.621881409505,0.7629745690380798,1.007108300113017,0.6172784137330309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449676315662512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8917233893279,261.8917233893279,-11.258276610672056,246.00530733748684,277.7781394410288,123466.8372207027,123310.85065139046,155.9865693122277,0.0,nan,277.7781394410288,4.62813944102885,271.4235730203949,-1.726426979605094,265.06900659976077,-8.080993400239208,258.7144401790225,-14.43555982097746,252.35987375827386,-20.790126241726114,246.00530733748684,-27.144692662513137,1.0,1.0,26022.012520719443,26022.012520719443,277.08568417912534,3.93568417912536,277.08568417912534,277.08568417912534,76638.72695135216,76636.18569552578,2.541255826377892,0.0,8546.071908451686,8546.071908451686,0.8892156534075488,3884.2783606221506,277.08568417912534,3.93568417912536,1.0,0.002,0.17010030374479546,0.00500328815713965,0.0002635478568404794,0.0017364521431505705,0.13177392842023972,0.13177392842023972,0.0,-8.950305774302336e-15,1.0,1.0011589338861235,0.5661875674481394,0.09218193138142351,0.0,0.00010668244244474664,136.4838901552955,0.0,1601845.3125973386,268.11906320190405,0.0007954588345455704,1.0,1279347.257408207,2615.0214806735153,,,,,,,,,,,,,,,,,,,3.0
255.0,-28.900250546457023,4.953870475661476,34.97338735745303,26.124574604351096,6.393878982872581,-25.370837593573796,-38.9310522126965,2.8644660301224945,-5.030924486664787,-5.031712260932798,39.948568147779724,40714.87707853209,25712.87554673025,25712.87554673025,66427.75262526234,76651.07326842564,76636.75270113081,25712.87554673025,102349.62824786107,102349.62824786107,102349.62824786107,128377.57215297445,124428.27981909538,3949.292333879066,0.0,90362.36333963132,54426.16715025498,39929.10687708483,26027.943905113385,65957.05078219822,19858.667766434657,1450.0,0.0,0.8869435563810232,2.881319026682342,0.001494314320929203,1.0,1.0,-4.468284311692969,354217.82687941456,1552316.8303870494,4.382379181936263,1552316.8303870494,4.382379181936263,0.7629748949371784,0.09218248437341907,3.8649462754876125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8649462754876125,1.2783407213380042,1.2786575625764884,3.023408556869157,6406.239932923863,15243.107769423557,6486.324818011947,0.0003429688292047673,23379.97915074019,2384.0943799095708,19388.058945894532,1977.0318045300417,0.8292590348730368,0.8292590348730368,35050.87777426459,35405.22815468563,0.9875051661202487,0.8,4230.269617307538,4273.035954225843,0.9875051661202487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550609857644057,4.953870475661476,-2.3561154651289296,7.309985940790405,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9473790911441442,0.0002616065864170701,198.0219657777673,0.0,0.0,0.0,0.004253567494768804,8.89466196632159e-05,0.00015889399041391,0.0006141167364476059,0.09218248434800308,0.09218248434800308,0.09218248434800308,0.09228817129387222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493025.04882237164,593.9208444836472,0.0,0.09218248434800308,0.09218248437341907,0.09218248437341907,0.375,0.375,0.5,8.778369703131172,0.5737869008472671,0.5737869008472671,-5.6843418860808015e-12,0.0007877742680193478,0.5634279492398377,-5.6843418860808015e-12,26027.943905113385,19858.667766434657,0.7629748949371784,1.007136490147482,0.6172937782342599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444957393462038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8926489945625,261.8926489945625,-11.2573510054375,246.0069707179457,277.7783272710634,123460.1437784763,123305.39149948997,154.75227898632158,0.0,nan,277.7783272710634,4.6283272710634265,271.42405596050605,-1.7259440394939247,265.06978464995024,-8.080215350049741,258.7155133392806,-14.434486660719358,252.36124202862877,-20.78875797137121,246.0069707179457,-27.143029282054272,1.0,1.0,26022.012520719443,26022.012520719443,277.085770522045,3.9357705220450043,277.085770522045,277.085770522045,76639.16128740631,76636.75270113081,2.408586275501875,0.0,8546.071908451686,8546.071908451686,0.8892161148668999,3884.2710068650504,277.085770522045,3.9357705220450043,1.0,0.002,0.1699941391431748,0.0050037657559372575,0.0002633833797846493,0.0017366166202546019,0.13169168989232466,0.13169168989232466,0.0,3.925115441005822e-14,1.0,1.0011532932971083,0.5634279492455221,0.09218248437341907,0.0,0.00010616457093143988,135.82134534759012,0.0,1601845.3154628198,268.1190755133352,0.0007877742737036897,1.0,1279347.188576708,2615.0574412763535,,,,,,,,,,,,,,,,,,,3.0
256.0,-28.89852629240968,4.954173727802544,34.97345341130589,26.124850613437616,6.3939654412692715,-25.369277119002653,-38.92960095601154,2.864716268274031,-5.0309140503023855,-5.03169413433112,39.94868102916535,40715.68085553481,25713.609744994184,25713.609744994184,66429.290600529,76651.62606790043,76637.31728792237,25713.609744994184,102350.92703291656,102350.92703291656,102350.92703291656,128378.91886109396,124428.19666427418,3950.7221968197778,0.0,90362.24703970176,54426.30182893603,39928.828011961916,26027.991828177404,65956.81984013932,19858.712717156774,1450.0,0.0,0.8869432400129114,2.8813210589420875,0.001494314320929203,1.0,1.0,-4.471041170819262,354218.07721082773,1552321.6922655907,4.382389810505525,1552321.6922655907,4.382389810505525,0.7629752171528698,0.0921830346042807,3.864937018862331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864937018862331,1.2783395623794405,1.2786564033306729,3.023404056797179,6406.230397811337,15243.107769423557,6486.330865191304,0.0003429712003186143,23380.00505537357,2384.097021447036,19388.077021318306,1977.0336477103097,0.8292588891832692,0.8292588891832692,35050.810616193885,35405.22815468563,0.9875028010252035,0.8,4230.26151203988,4273.035954225843,0.9875028010252035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550768348207036,4.954173727802544,-2.356020940283933,7.310194668086478,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9472106103871688,0.0002616531184926465,198.02056787350588,0.0,0.0,0.0,0.004253567494768804,8.89610960067286e-05,0.00015887951407039732,0.0006140593154695372,0.09218303457582823,0.09218303457582823,0.09218303457582823,0.09228820346808575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493010.35106207395,593.9256485588351,0.0,0.09218303457582823,0.0921830346042807,0.0921830346042807,0.375,0.375,0.5,8.781524770438898,0.5711536169621922,0.5711536169621922,2.3419488570652902e-11,0.0007800840287472965,0.5606529635118704,2.3419488570652902e-11,26027.991828177404,19858.712717156774,0.7629752171528698,1.0071633344593451,0.617308126046982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449471705069463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89357091817396,261.89357091817396,-11.256429081826013,246.0086302772764,277.77851155897315,123453.81504245287,123299.67829855085,154.13674390201683,0.0,nan,277.77851155897315,4.628511558973173,271.4245353026921,-1.7254646973078707,265.07055904640663,-8.079440953593348,258.71658279003304,-14.433417209966933,252.36260653366253,-20.78739346633745,246.0086302772764,-27.141369722723567,1.0,1.0,26022.012520719443,26022.012520719443,277.085854712541,3.9358547125410155,277.085854712541,277.085854712541,76639.69058050802,76637.31728792237,2.373292585645686,0.0,8546.071908451686,8546.071908451686,0.8892166986381852,3884.2617039566426,277.085854712541,3.9358547125410155,1.0,0.002,0.16988849532517458,0.005004240685929661,0.00026321970858093565,0.0017367802904918615,0.13160985429046781,0.13160985429046781,0.0,-9.272027590156995e-13,1.0,1.0011476211994257,0.560652963488451,0.0921830346042807,0.0,0.00010564378654934896,135.15507472068703,0.0,1601845.31616149,268.1190859496976,0.000780084005327808,1.0,1279347.1261800388,2615.0935779171687,,,,,,,,,,,,,,,,,,,3.0
257.0,-28.896806641808933,4.954471140786003,34.97351885071927,26.125172513444,6.39409900711904,-25.367716076937025,-38.92815343625841,2.8650084423298687,-5.030895928164341,-5.031668837037526,39.94879540398257,40716.46596974044,25714.310442895585,25714.310442895585,66430.77641263603,76652.1449776106,76637.94713914779,25714.310442895585,102352.25758204337,102352.25758204337,102352.25758204337,128380.30037874126,124428.15495131206,3952.14542742921,0.0,90362.11171986206,54426.432712313326,39928.53223060971,26028.04279669789,65956.5750273076,19858.760125672747,1450.0,0.0,0.8869429547074348,2.881323845173842,0.001494314320929203,1.0,1.0,-4.473617217535207,354218.4265700377,1552326.6184797618,4.3823993955120475,1552326.6184797618,4.3823993955120475,0.7629755445227782,0.09218358152643755,3.86492628959736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86492628959736,1.278338209200652,1.2786550498164944,3.023398864072214,6406.219395050245,15243.107769423557,6486.337843043005,0.0003429739363742005,23380.034947387263,2384.100069584136,19388.097878583998,1977.035774559508,0.8292587210503991,0.8292587210503991,35050.73277388244,35405.22815468563,0.9875000596663767,0.8,4230.252117297551,4273.035954225843,0.9875000596663767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550919607084002,4.954471140786003,-2.355922730683957,7.310393871469961,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9470426116440805,0.0002616995339279093,198.01917372105356,0.0,0.0,0.0,0.004253567494768804,8.897553724309961e-05,0.0001588650728340263,0.0006140017964950277,0.09218358149472965,0.09218358149472965,0.09218358149472965,0.09228826302396614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492995.73126996635,593.9304271988955,0.0,0.09218358149472965,0.09218358152643755,0.09218358152643755,0.375,0.375,0.5,8.784665218733005,0.5685241788295912,0.5685241788295912,-3.979039320256561e-13,0.0007729088731593947,0.5580516195022938,-3.979039320256561e-13,26028.04279669789,19858.760125672747,0.7629755445227782,1.0071895999016338,0.6173223208282549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449369701344814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.894493693538,261.894493693538,-11.255506306461996,246.0102863433442,277.7787010436486,123447.99906812701,123293.71992034411,154.27914778288698,0.0,nan,277.7787010436486,4.6287010436486185,271.42501810364786,-1.7249818963521193,265.07133516360824,-8.078664836391738,258.7176522235313,-14.432347776468703,252.36396928344797,-20.786030716552006,246.0102863433442,-27.139713656655772,1.0,1.0,26022.012520719443,26022.012520719443,277.0859537105046,3.9359537105046343,277.0859537105046,277.0859537105046,76640.306034088,76637.94713914779,2.358894940218306,0.0,8546.071908451686,8546.071908451686,0.8892173752814941,3884.250921045347,277.0859537105046,3.9359537105046343,1.0,0.002,0.16978333968062786,0.00500471475363564,0.0002630567976331329,0.001736943202366823,0.13152839881656644,0.13152839881656644,0.0,-4.423544863740858e-17,1.0,1.00114230403155,0.5580516195026917,0.09218358152643755,0.0,0.00010515561352325384,134.53052280573115,0.0,1601845.326465206,268.11910407183564,0.0007729088735572986,1.0,1279347.0391001182,2615.127572730253,,,,,,,,,,,,,,,,,,,3.0
258.0,-28.89508736763451,4.9547624794007765,34.973583510247934,26.12534734597432,6.394084061306894,-25.366170224735924,-38.92671566046772,2.865166919813645,-5.030895786362578,-5.031660578238159,39.948903775384366,40717.33987331451,25715.039373420255,25715.039373420255,66432.37924673477,76652.76583517928,76638.45405285154,25715.039373420255,102353.49342627179,102353.49342627179,102353.49342627179,128381.57904961026,124428.01787266246,3953.561176947802,0.0,90362.03805240904,54426.61209600377,39928.25106267252,26028.085623338466,65956.33668601098,19858.800822560315,1450.0,0.0,0.8869426044763605,2.881324835903221,0.001494314320929203,1.0,1.0,-4.476566082971772,354218.54062574264,1552331.2861328807,4.382411161738228,1552331.2861328807,4.382411161738228,0.7629758526978884,0.09218412624617496,3.864920424938898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864920424938898,1.2783374752271353,1.2786543156610595,3.0233960122714687,6406.213352426673,15243.107769423557,6486.341675169216,0.00034297543898322583,23380.051363887425,2384.1017436012735,19388.109333065688,1977.036942591577,0.8292586287048263,0.8292586287048261,35050.690224950355,35405.22815468563,0.9874985612288523,0.8,4230.246982092213,4273.035954225843,0.9874985612288523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551076960505964,4.9547624794007765,-2.3558386217847977,7.310601101185574,3.5,3.5,1.0,0.6,0.0002478406100771259,0.946874681815938,0.0002617459467833816,198.01777989340135,0.0,0.0,0.0,0.004253567494768804,8.898988341303155e-05,0.00015885072666409433,0.0006139454180004442,0.09218412620800394,0.09218412620800394,0.09218412620800394,0.09228825831455681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492981.16212965304,593.9351889522511,0.0,0.09218412620800394,0.09218412624617496,0.09218412624617496,0.375,0.375,0.5,8.787789182791352,0.5658352422451003,0.5658352422451003,2.5124791136477143e-11,0.000764791875553783,0.5550944952663599,2.5124791136477143e-11,26028.085623338466,19858.800822560315,0.7629758526978884,1.0072175409466722,0.6173378013268354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449267971386053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89540363050276,261.89540363050276,-11.254596369497222,246.0119381361363,277.7788691248011,123440.67611466748,123288.54342304113,152.13269162638395,0.0,nan,277.7788691248011,4.628869124801099,271.42548292709716,-1.7245170729028132,265.0720967293708,-8.077903270629179,258.71871053168985,-14.431289468310126,252.36532433392165,-20.78467566607833,246.0119381361363,-27.13806186386367,1.0,1.0,26022.012520719443,26022.012520719443,277.0860212847075,3.9360212847075218,277.0860212847075,277.0860212847075,76640.59208075014,76638.45405285154,2.138027898603468,0.0,8546.071908451686,8546.071908451686,0.8892177451372312,3884.2450270635923,277.0860212847075,3.9360212847075218,1.0,0.002,0.16967873910884484,0.005005183224177201,0.0002628947373995409,0.0017371052618356828,0.13144736869977044,0.13144736869977044,0.0,-7.647762631513011e-13,1.0,1.0011362593723334,0.5550944952412351,0.09218412624617496,0.0,0.0001046005470423147,133.82039717314134,0.0,1601845.3146858541,268.1191042136374,0.0007647918504289919,1.0,1279347.0106710452,2615.165933862376,,,,,,,,,,,,,,,,,,,3.0
259.0,-28.893374757412168,4.955047987703868,34.97364748255032,26.12567808190363,6.394228606149142,-25.36461442105009,-38.925272680912144,2.8654682703671,-5.030889639889892,-5.031646771993879,39.949013260720456,40718.11517417464,25715.739006221695,25715.739006221695,66433.85418039633,76653.27537115348,76639.01652968775,25715.739006221695,102354.75553590944,102354.75553590944,102354.75553590944,128382.88632660364,124427.91653561797,3954.9697909856554,0.0,90361.90017874229,54426.739984017004,39927.95577191698,26028.1307906942,65956.08656261118,19858.84340612572,1450.0,0.0,0.8869422784261654,2.881326409100772,0.001494314320929203,1.0,1.0,-4.4793570819473985,354218.7312920433,1552336.0017735749,4.3824221155987315,1552336.0017735749,4.3824221155987315,0.762976164743487,0.09218466779351572,3.864909642473594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864909642473594,1.2783360795527983,1.2786529196407999,3.023390878418811,6406.202474408937,15243.107769423557,6486.34857372658,0.00034297814398437935,23380.080917211162,2384.1047572016096,19388.1299533153,1977.0390452718616,0.8292584624479549,0.8292584624479549,35050.61199659579,35405.22815468563,0.9874958062771835,0.8,4230.237540758571,4273.035954225843,0.9874958062771835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551227989460984,4.955047987703868,-2.3557520140649157,7.310800001768783,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9467074348321057,0.00026179218727808904,198.0163914877697,0.0,0.0,0.0,0.004253567494768804,8.900428365553079e-05,0.0001588363264215951,0.0006138880495619062,0.09218466775225853,0.09218466775225853,0.09218466775225853,0.09228827477752721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492966.6745987303,593.9399240645281,0.0,0.09218466775225853,0.09218466779351572,0.09218466779351572,0.375,0.375,0.5,8.79089739308766,0.5631211637954152,0.5631211637954152,8.355982572538778e-12,0.0007571321040131807,0.5522896900465071,8.355982572538778e-12,26028.1307906942,19858.84340612572,0.762976164743487,1.007243722947868,0.6173518972433502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449166265127642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8963169566667,261.8963169566667,-11.253683043333297,246.01358673152964,277.77904718174346,123435.13360891627,123282.4342768812,152.6993320350673,0.0,nan,277.77904718174346,4.629047181743488,271.42595509173856,-1.724044908261419,265.0728630016978,-8.077136998302194,258.7197709116791,-14.430229088320857,252.36667882161137,-20.783321178388604,246.01358673152964,-27.136413268470335,1.0,1.0,26022.012520719443,26022.012520719443,277.08610090795423,3.9361009079542555,277.08610090795423,277.08610090795423,76641.30420094018,76639.01652968775,2.2876712524303002,0.0,8546.071908451686,8546.071908451686,0.8892184251350447,3884.234190685962,277.08610090795423,3.9361009079542555,1.0,0.002,0.1695746649949003,0.00500565035965071,0.0002627334958568263,0.0017372665027899177,0.13136674792841316,0.13136674792841316,0.0,-1.3532560488860312e-12,1.0,1.0011305260406256,0.5522896900381511,0.09218466779351572,0.0,0.00010407408362486579,133.14686282770978,0.0,1601845.3104912818,268.1191103601101,0.0007571320956571981,1.0,1279346.9631463352,2615.2024062842625,,,,,,,,,,,,,,,,,,,3.0
260.0,-28.89166421290781,4.955328015819704,34.97371090329344,26.12596886409449,6.394327954284592,-25.36306499618314,-38.92383434632791,2.865728738207398,-5.030871955275529,-5.031622132368192,39.949125287437404,40718.9050732342,25716.39663158383,25716.39663158383,66435.30170481803,76653.81251188113,76639.66988665139,25716.39663158383,102356.06651823522,102356.06651823522,102356.06651823522,128384.24718258785,124427.87531719085,3956.3718653969922,0.0,90361.77444716706,54426.86701103534,39927.67492903524,26028.180664352618,65955.85559338785,19858.88980419372,1450.0,0.0,0.886941998273746,2.881329122430248,0.001494314320929203,1.0,1.0,-4.481891401668747,354219.0715693562,1552340.8268870027,4.382431527499088,1552340.8268870027,4.382431527499088,0.7629764853827005,0.09218520574368898,3.864899224567481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864899224567481,1.278334873225031,1.27865171301404,3.02338558191483,6406.191251752563,15243.107769423557,6486.355690721854,0.0003429809346625284,23380.11140698744,2384.1078662935292,19388.151226490445,1977.0412145320213,0.8292582909034408,0.8292582909034408,35050.53641312975,35405.22815468563,0.9874931444714627,0.8,4230.228418634953,4273.035954225843,0.9874931444714627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5513699503167855,4.955328015819704,-2.35565894411884,7.310986959938544,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9465404213960912,0.00026183837950795135,198.01500477624094,0.0,0.0,0.0,0.004253567494768804,8.901863968648352e-05,0.00015882197039064237,0.0006138309102070731,0.09218520568022474,0.09218520568022474,0.09218520568022474,0.09228833253439929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492952.2690646709,593.9446324806452,0.0,0.09218520568022474,0.09218520574368898,0.09218520574368898,0.375,0.375,0.5,8.793991200661528,0.5604342699200515,0.5604342699200515,-7.673861546209082e-12,0.0007501770926410245,0.549730730699423,-7.673861546209082e-12,26028.180664352618,19858.88980419372,0.7629764853827005,1.0072691970578918,0.6173660353109924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444906495450884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89722875922274,261.89722875922274,-11.252771240777236,246.01523194315214,277.7792255752348,123429.0413052379,123276.59670578504,152.44459945286337,0.0,nan,277.7792255752348,4.629225575234841,271.42642684886977,-1.7235731511302106,265.07362812242906,-8.07637187757092,258.72082939604593,-14.429170603954049,252.36803066960485,-20.78196933039513,246.01523194315214,-27.134768056847832,1.0,1.0,26022.012520719443,26022.012520719443,277.08620199872274,3.9362019987227654,277.08620199872274,277.08620199872274,76641.80942049202,76639.66988665139,2.1395338406291557,0.0,8546.071908451686,8546.071908451686,0.8892190821415168,3884.2237206903183,277.08620199872274,3.9362019987227654,1.0,0.002,0.1694710711625711,0.005006117337562495,0.00026257300433119317,0.001737426995433648,0.1312865021655966,0.1312865021655966,0.0,-2.35158680722547e-13,1.0,1.001125295283883,0.5497307307070969,0.09218520574368898,0.0,0.00010359380676652012,132.532413301093,0.0,1601845.3206152164,268.11912804472445,0.000750177100314886,1.0,1279346.878330234,2615.2358534993778,,,,,,,,,,,,,,,,,,,3.0
261.0,-28.889956293629538,4.955602229859014,34.97377355682465,26.12616664208474,6.394337549561116,-25.36152690922537,-38.922405301686354,2.865908166529671,-5.030876830529451,-5.031618866974047,39.949229987028424,40719.761690168,25717.094324345133,25717.094324345133,66436.85601451313,76654.41250740059,76640.1656843329,25717.094324345133,102357.26000867803,102357.26000867803,102357.26000867803,128385.48040806761,124427.71407768161,3957.7663303860086,0.0,90361.69124230674,54427.040430406996,39927.38979099972,26028.22039938958,65955.6101903893,19858.927855028283,1450.0,0.0,0.8869416359353859,2.881329583407487,0.001494314320929203,1.0,1.0,-4.484898111456914,354219.116664794,1552345.336422485,4.382443700494874,1552345.336422485,4.382443700494874,0.7629767825192544,0.09218574164731083,3.8648926182392733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8648926182392733,1.278334042224082,1.2786508818071245,3.0233823793935914,6406.184465994352,15243.107769423557,6486.359993939158,0.0003429826220294439,23380.12984264302,2384.1097462072184,19388.16408909494,1977.0425261526555,0.8292581871693829,0.8292581871693828,35050.48848321002,35405.22815468563,0.9874914565351322,0.8,4230.222634001414,4273.035954225843,0.9874914565351322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551520560477497,4.955602229859014,-2.355583079123255,7.311185308982269,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9463736959996655,0.00026188450833402444,198.0136202123192,0.0,0.0,0.0,0.004253567494768804,8.903290511361593e-05,0.00015880770496350997,0.0006137747266329901,0.09218574163651784,0.09218574163651784,0.09218574163651784,0.09228830959726131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492937.9090996841,593.9493256061091,0.0,0.09218574163651784,0.09218574164731083,0.09218574164731083,0.375,0.375,0.5,8.797068247657728,0.5576903348860469,0.5576903348860469,-2.5409008230781183e-11,0.0007420364445920313,0.5467207555171285,-2.5409008230781183e-11,26028.22039938958,19858.927855028283,0.7629767825192544,1.0072965108310674,0.6173813201428234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448963767507086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8981309171721,261.8981309171721,-11.251869082827852,246.01687311685365,277.7793887174466,123422.08722172142,123271.25510540706,150.83211631435347,0.0,nan,277.7793887174466,4.629388717446602,271.42688559738053,-1.7231144026194443,265.07438247720876,-8.07561752279122,258.7218793571332,-14.428120642866759,252.36937623700993,-20.780623762990047,246.01687311685365,-27.133126883146332,1.0,1.0,26022.012520719443,26022.012520719443,277.08626327880324,3.936263278803267,277.08626327880324,277.08626327880324,76642.18577778402,76640.1656843329,2.0200934511231026,0.0,8546.071908451686,8546.071908451686,0.889219498770197,3884.2170813304697,277.08626327880324,3.936263278803267,1.0,0.002,0.1693680424151591,0.005006577889646212,0.000262413376692751,0.0017375866259584656,0.1312066883463755,0.1312066883463755,0.0,2.6512164859326948e-12,1.0,1.0011191422881835,0.5467207555425375,0.09218574164731083,0.0,0.00010302872878961995,131.80948139725913,0.0,1601845.303025964,268.1191231694705,0.0007420364700010396,1.0,1279346.8670899374,2615.2748396787374,,,,,,,,,,,,,,,,,,,3.0
262.0,-28.888255733110032,4.955870903307922,34.973835553526335,26.12650628378617,6.394493563168881,-25.359980803471927,-38.92097126282749,2.866218633898819,-5.0308739446419395,-5.031608393349064,39.949336337518844,40720.5251884513,25717.759188891734,25717.759188891734,66438.28437734304,76654.91050197944,76640.72947490538,25717.759188891734,102358.48866379712,102358.48866379712,102358.48866379712,128386.7519148486,124427.59829445732,3959.1536203912774,0.0,90361.55072002098,54427.165407922555,39927.09479122047,26028.263251051485,65955.35804227195,19858.968429690824,1450.0,0.0,0.8869413042811793,2.881330801821325,0.001494314320929203,1.0,1.0,-4.4877079381897715,354219.2613077073,1552349.917075119,4.3824548426422405,1552349.917075119,4.3824548426422405,0.7629770852609064,0.09218627437640146,3.864881764224731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864881764224731,1.278332604333914,1.2786494435605704,3.0233772893859343,6406.17368087891,15243.107769423557,6486.366833271815,0.00034298530387077823,23380.159143923225,2384.1127341062675,19388.184532317937,1977.0446107812493,0.8292580222815613,0.8292580222815614,35050.40973564187,35405.22815468563,0.9874886833024221,0.8,4230.213130004192,4273.035954225843,0.9874886833024221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551664084048001,4.955870903307922,-2.3555034218922875,7.311374325200209,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9462077204415539,0.00026193044584488223,198.01224163318116,0.0,0.0,0.0,0.004253567494768804,8.904722251917818e-05,0.0001587933875579477,0.0006137176678521824,0.09218627435564312,0.09218627435564312,0.09218627435564312,0.09228831411337554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492923.6338158909,593.9539911166344,0.0,0.09218627435564312,0.09218627437640146,0.09218627437640146,0.375,0.375,0.5,8.800129442756884,0.5549285704825024,0.5549285704825024,-8.753886504564434e-12,0.0007344487071350159,0.543900455159303,-8.753886504564434e-12,26028.263251051485,19858.968429690824,0.7629770852609064,1.007322018246972,0.6173952563846715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448862737214145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89903782587953,261.89903782587953,-11.250962174120446,246.01851104683362,277.77956460488207,123416.73855439041,123265.11215915448,151.6263952359107,0.0,nan,277.77956460488207,4.629564604882091,271.4273538933219,-1.7226461066780985,265.0751431816639,-8.074856818336059,258.72293247010083,-14.427067529899148,252.37072175847476,-20.77927824152522,246.01851104683362,-27.131488953166354,1.0,1.0,26022.012520719443,26022.012520719443,277.0863397231547,3.936339723154731,277.0863397231547,277.0863397231547,76642.93859793965,76640.72947490538,2.2091230342630297,0.0,8546.071908451686,8546.071908451686,0.889220183279287,3884.206173045855,277.0863397231547,3.936339723154731,1.0,0.002,0.16926554310977954,0.005007037380873482,0.00026225457326917905,0.0017377454267658837,0.13112728663458953,0.13112728663458953,0.0,3.506266457731222e-14,1.0,1.0011133770091352,0.5439004551680569,0.09218627437640146,0.0,0.00010249927837947528,131.13212697834732,0.0,1601845.295184036,268.11912605535804,0.0007344487158889024,1.0,1279346.8310368666,2615.3114766131025,,,,,,,,,,,,,,,,,,,3.0
263.0,-28.886559656624584,4.956134158995233,34.97389691492072,26.126792036835127,6.3945909644098275,-25.35844459449303,-38.919542462658114,2.866475902662844,-5.030870664326756,-5.031597615534064,39.94944199576814,40721.30144929526,25718.409319412935,25718.409319412935,66439.71076870819,76655.4446452521,76641.30248670513,25718.409319412935,102359.71180611807,102359.71180611807,102359.71180611807,128388.0177593068,124427.48397971685,3960.533779589941,0.0,90361.42846536366,54427.285270900815,39926.82577162538,26028.305953188727,65955.1317248141,19859.008840308874,1450.0,0.0,0.8869409766787947,2.881332051251924,0.001494314320929203,1.0,1.0,-4.490498060315645,354219.41015067685,1552354.467921896,4.382465848671477,1552354.467921896,4.382465848671477,0.7629773860820914,0.09218680393024746,3.8648717975818716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8648717975818716,1.2783314128287764,1.2786482517601139,3.0233723108074355,6406.163131868484,15243.107769423557,6486.373522767943,0.00034298792698089976,23380.18780387488,2384.115656608004,19388.204527669524,1977.046649739669,0.8292578609850281,0.8292578609850281,35050.33742605471,35405.22815468563,0.9874861367957928,0.8,4230.204403003072,4273.035954225843,0.9874861367957928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551804427000823,4.956134158995233,-2.355424993645261,7.311559152640493,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9460422138124932,0.000261976269619453,198.01086670819691,0.0,0.0,0.0,0.004253567494768804,8.906148973784584e-05,0.00015877912033928005,0.0006136609442441416,0.09218680391966749,0.09218680391966749,0.09218680391966749,0.09228832004452112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492909.4311554561,593.9586328336688,0.0,0.09218680391966749,0.09218680393024746,0.09218680393024746,0.375,0.375,0.5,8.803174931356887,0.5521588708440959,0.5521588708440959,-5.81508174946066e-11,0.0007269512072980433,0.541099555218409,-5.81508174946066e-11,26028.305953188727,19859.008840308874,0.7629773860820914,1.0073471014494506,0.6174091444346976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448762143625096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8999428855173,261.8999428855173,-11.250057114482672,246.02014501548976,277.77974075551015,123410.67730244945,123259.36005239688,151.3172500525726,0.0,nan,277.77974075551015,4.62974075551017,271.4278216075548,-1.722178392445187,265.0759024595021,-8.07409754049786,258.72398331152726,-14.426016688472714,252.37206416351972,-20.777935836480253,246.02014501548976,-27.129854984510217,1.0,1.0,26022.012520719443,26022.012520719443,277.08641755069806,3.9364175506980814,277.08641755069806,277.08641755069806,76643.51328400934,76641.30248670513,2.2107973042147933,0.0,8546.071908451686,8546.071908451686,0.8892208118258886,3884.196156569781,277.08641755069806,3.9364175506980814,1.0,0.002,0.16916356963471954,0.005007494591761912,0.00026209658470841815,0.0017379034165622676,0.13104829235420906,0.13104829235420906,0.0,1.2706858135147492e-12,1.0,1.001107651311481,0.5410995552765598,0.09218680393024746,0.0,0.00010197345014911333,130.4594065149544,0.0,1601845.2879289938,268.1191293356732,0.0007269512654488608,1.0,1279346.7939369192,2615.3478703610676,,,,,,,,,,,,,,,,,,,3.0
264.0,-28.884865425263474,4.956392306633064,34.9739577595649,26.127068360243015,6.394680051494684,-25.35691087762182,-38.918117818515725,2.866725504422652,-5.030857447218068,-5.031577513868516,39.949549805135554,40722.09248425179,25719.02228779157,25719.02228779157,66441.11477204337,76655.98441870594,76641.9545748883,25719.02228779157,102360.97686267986,102360.97686267986,102360.97686267986,128389.32955524333,124427.42221384794,3961.907341395385,0.0,90361.31115548708,54427.41922324593,39926.54659137906,26028.35269256346,65954.89928394252,19859.052521130543,1450.0,0.0,0.886940688710541,2.881334281870246,0.001494314320929203,1.0,1.0,-4.493062548546845,354219.6877591754,1552359.1114292115,4.382475523169168,1552359.1114292115,4.382475523169168,0.7629776941974686,0.09218733007355169,3.8648623457074107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8648623457074107,1.2783302568344441,1.2786470954792644,3.023367650921484,6406.153258129324,15243.107769423557,6486.37978395098,0.0003429903821596688,23380.214629338287,2384.1183920439994,19388.22324276462,1977.0485581482587,0.8292577099970511,0.8292577099970511,35050.268851160115,35405.22815468563,0.9874837218140067,0.8,4230.196126739778,4273.035954225843,0.9874837218140067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55193674780324,4.956392306633064,-2.355341108517346,7.31173341515041,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9458769184209611,0.0002620220509142658,198.00949329802606,0.0,0.0,0.0,0.004253567494768804,8.907571755994421e-05,0.00015876489251718167,0.0006136044549099397,0.09218733005238734,0.09218733005238734,0.09218733005238734,0.09228836152684326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492895.30926625215,593.9632482386002,0.0,0.09218733005238734,0.09218733007355169,0.09218733007355169,0.375,0.375,0.5,8.80620587834354,0.5494228901058591,0.5494228901058591,-1.5006662579253316e-11,0.0007200666504445508,0.5385149653216672,-1.5006662579253316e-11,26028.35269256346,19859.052521130543,0.7629776941974686,1.0073719389064282,0.6174233139063569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444866181667612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90084550870137,261.90084550870137,-11.249154491298611,246.02177534875779,277.7799156686223,123404.56078983903,123253.65088837275,150.90990146623983,0.0,nan,277.7799156686223,4.6299156686223455,271.4282876046626,-1.721712395337363,265.07665954064777,-8.07334045935221,258.725031476753,-14.424968523247003,252.3734034127647,-20.776596587235275,246.02177534875779,-27.128224651242192,1.0,1.0,26022.012520719443,26022.012520719443,277.0865139550428,3.9365139550428125,277.0865139550428,277.0865139550428,76643.99864581457,76641.9545748883,2.0440709262766177,0.0,8546.071908451686,8546.071908451686,0.8892214079083075,3884.186657435948,277.0865139550428,3.9365139550428125,1.0,0.002,0.1690620813494044,0.0050079513363089885,0.00026193935293808185,0.001738060647326051,0.13096967646904092,0.13096967646904092,0.0,2.641328995800496e-13,1.0,1.0011023678212658,0.5385149653366739,0.09218733007355169,0.0,0.00010148826222316159,129.83867587490448,0.0,1601845.2930139084,268.1191425527819,0.0007200666654512133,1.0,1279346.7247414626,2615.3815987934067,,,,,,,,,,,,,,,,,,,3.0
