time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
265.0,-28.883171585147956,4.956645376706494,34.97401805928071,26.12737091202291,6.39480039414207,-25.35537438724881,-38.91669275527818,2.8670031962549234,-5.030848038696547,-5.031561066958958,39.949655767530736,40722.88049268876,25719.631592438538,25719.631592438538,66442.5120851273,76656.5050763065,76642.58413088725,25719.631592438538,102362.21572332579,102362.21572332579,102362.21572332579,128390.61320254728,124427.3390473585,3963.274155188777,0.0,90361.1870735517,54427.56248998055,39926.24953730128,26028.397479221494,65954.64701652277,19859.094563723662,1450.0,0.0,0.886940388839,2.88133612667018,0.001494314320929203,1.0,1.0,-4.4957010474911385,354219.91489435046,1552363.6753972394,4.382485597570783,1552363.6753972394,4.382485597570783,0.7629779966122465,0.09218785348170944,3.8648529061123114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8648529061123114,1.2783289707474743,1.2786458090735335,3.0233633083136846,6406.144056664496,15243.107769423557,6486.385618741156,0.0003429926701560255,23380.23962843305,2384.1209412422236,19388.24068334292,1977.0503365923043,0.8292575692750641,0.8292575692750641,35050.20036532082,35405.22815468563,0.9874813099696336,0.8,4230.187861224516,4273.035954225843,0.9874813099696336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552068277719981,4.956645376706494,-2.355261259381221,7.311906636087715,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9457116923532208,0.0002620678290023278,198.00812022405944,0.0,0.0,0.0,0.004253567494768804,8.908995166891093e-05,0.00015875065840821498,0.0006135479434962325,0.0921878534604068,0.0921878534604068,0.0921878534604068,0.09228838941289677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492881.25034312706,593.9678429471734,0.0,0.0921878534604068,0.09218785348170944,0.09218785348170944,0.375,0.375,0.5,8.809221958986578,0.5467044130659247,0.5467044130659247,-1.3073986337985843e-11,0.0007130282623961648,0.5358600194678047,-1.3073986337985843e-11,26028.397479221494,19859.094563723662,0.7629779966122465,1.0073969779336749,0.6174376231971491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448561600261618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90174894429845,261.90174894429845,-11.24825105570153,246.02340292422855,277.7800949643502,123398.82691285262,123247.7811865144,151.0457263382176,0.0,nan,277.7800949643502,4.630094964350235,271.42875655632616,-1.7212434436738135,265.0774181482732,-8.072581851726795,258.7260797403283,-14.423920259671661,252.3747413322841,-20.77525866771589,246.02340292422855,-27.12659707577143,1.0,1.0,26022.012520719443,26022.012520719443,277.08660406807707,3.936604068077088,277.08660406807707,277.08660406807707,76644.59650149825,76642.58413088725,2.0123706110025523,0.0,8546.071908451686,8546.071908451686,0.8892220032160372,3884.177170642873,277.08660406807707,3.936604068077088,1.0,0.002,0.16896109149663804,0.005008405189799132,0.00026178289142777264,0.00173821710854184,0.1308914457138863,0.1308914457138863,0.0,-3.038715112868573e-14,1.0,1.0010969403982135,0.5358600194808787,0.09218785348170944,0.0,0.00010098982596197692,129.20099735915943,0.0,1601845.2934884662,268.11915196130343,0.0007130282754701511,1.0,1279346.6681267887,2615.4161897051154,,,,,,,,,,,,,,,,,,,3.0
266.0,-28.881487618028395,4.956893245329507,34.974077714449535,26.12763267187404,6.394878613065251,-25.35385099487796,-38.9152771216817,2.867241990191813,-5.030850141179826,-5.031555596152826,39.949757765198484,40723.678171470696,25720.255766817005,25720.255766817005,66443.9339382877,76657.0501035193,76643.13765061038,25720.255766817005,102363.39341742739,102363.39341742739,102363.39341742739,128391.83040225098,124427.19670157362,3964.6337006773733,0.0,90361.07827845092,54427.70634747828,39925.96881219182,26028.436984823602,65954.40579701542,19859.132247977097,1450.0,0.0,0.8869400474942206,2.8813368137996864,0.001494314320929203,1.0,1.0,-4.498566718639495,354219.9904472407,1552368.0686061603,4.382497065301507,1552368.0686061603,4.382497065301507,0.7629782863856311,0.09218837465331635,3.864844438313227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864844438313227,1.278327864812188,1.2786447028641372,3.023359299831151,6406.135563171012,15243.107769423557,6486.391004521311,0.00034299478209725784,23380.26270415378,2384.1232943108794,19388.25678180022,1977.0519781780956,0.8292574393681071,0.8292574393681071,35050.13892999548,35405.22815468563,0.987479146422007,0.8,4230.180446631596,4273.035954225843,0.987479146422007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552203017549126,4.956893245329507,-2.355190839053437,7.312084084382944,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9455474602202215,0.0002621133475620599,198.00675517229485,0.0,0.0,0.0,0.004253567494768804,8.910409367197303e-05,0.00015873651640515289,0.0006134919425856715,0.09218837463234134,0.09218837463234134,0.09218837463234134,0.09228837590366687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492867.2497979257,593.9724183532131,0.0,0.09218837463234134,0.09218837465331635,0.09218837465331635,0.375,0.375,0.5,8.8122219988137,0.5439592922878091,0.5439592922878091,-1.807620719773695e-11,0.0007054549730014514,0.5329888775133327,-1.807620719773695e-11,26028.436984823602,19859.132247977097,0.7629782863856311,1.0074222204772623,0.6174519757907292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448461408379611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9026483176227,261.9026483176227,-11.247351682377257,246.02502615501376,277.78027048021556,123392.60382951006,123242.23727883623,150.36655067381218,0.0,nan,277.78027048021556,4.630270480215586,271.4292216151711,-1.7207783848288614,265.07817275012036,-8.071827249879618,258.7271238851423,-14.422876114857672,252.3760750200732,-20.77392497992679,246.02502615501376,-27.124973844986215,1.0,1.0,26022.012520719443,26022.012520719443,277.0866743077886,3.9366743077886213,277.0866743077886,277.0866743077886,76645.13609331766,76643.13765061038,1.998442707277718,0.0,8546.071908451686,8546.071908451686,0.8892225372372379,3884.1686605047935,277.0866743077886,3.9366743077886213,1.0,0.002,0.1688606407499828,0.00500885462924047,0.00026162725923089246,0.0017383727406093017,0.13081362961544624,0.13081362961544624,0.0,-1.5980576237306643e-13,1.0,1.001091070821933,0.5329888775314089,0.09218837465331635,0.0,0.0001004507212990689,128.51129371321218,0.0,1601845.2799256803,268.11914985882015,0.0007054549910776586,1.0,1279346.6492948257,2615.4534285980862,,,,,,,,,,,,,,,,,,,3.0
267.0,-28.87980765783288,4.95713600370404,34.97413674052613,26.127894117403798,6.394958032971706,-25.352331088755037,-38.91386581873519,2.8674814642047406,-5.030853040854424,-5.031550985282285,39.949858919795844,40724.47957464518,25720.868996639787,25720.868996639787,66445.34857128497,76657.59344430045,76643.6942158761,25720.868996639787,102364.56321251587,102364.56321251587,102364.56321251587,128393.03909277762,124427.05311586564,3965.9859769119735,0.0,90360.97056078904,54427.85669234144,39925.682076052886,26028.475880261743,65954.15795631462,19859.169401705825,1450.0,0.0,0.8869397048270298,2.881337408765286,0.001494314320929203,1.0,1.0,-4.5014245429822495,354220.0541248107,1552372.4255123348,4.382508577465665,1552372.4255123348,4.382508577465665,0.7629785736615371,0.09218889301144276,3.8648361785267373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8648361785267373,1.2783267557291618,1.2786435935062208,3.0233554615089178,6406.127430226786,15243.107769423557,6486.396161607765,0.0003429968043738408,23380.284800385598,2384.125547499462,19388.272196676742,1977.0535500580468,0.829257314964657,0.8292573149646569,35050.07900381103,35405.22815468563,0.9874770360222114,0.8,4230.173214175992,4273.035954225843,0.9874770360222114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552335394789203,4.95713600370404,-2.355122417515515,7.312258421219555,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9453836495348447,0.00026215876506756856,198.0053933873634,0.0,0.0,0.0,0.004253567494768804,8.911819447741095e-05,0.00015872241559971494,0.0006134361341529348,0.09218889299416949,0.09218889299416949,0.09218889299416949,0.09228835930483786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492853.32279076247,593.976969662726,0.0,0.09218889299416949,0.09218889301144276,0.09218889301144276,0.375,0.375,0.5,8.815205990472313,0.541191012247964,0.541191012247964,1.6541434888495132e-11,0.0006979444278840674,0.5301264423000589,1.6541434888495132e-11,26028.475880261743,19859.169401705825,0.7629785736615371,1.007447454871544,0.6174664469466722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448361801869944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90354411215964,261.90354411215964,-11.246455887840341,246.02664514986196,277.7804430744447,123386.44603264566,123236.67781860789,149.76821403777092,0.0,nan,277.7804430744447,4.630443074444713,271.4296834895314,-1.7203165104685922,265.0789239046054,-8.071076095394574,258.72816431972194,-14.421835680278036,252.37740473479246,-20.772595265207514,246.02664514986196,-27.123354850138014,1.0,1.0,26022.012520719443,26022.012520719443,277.0867440439321,3.9367440439320944,277.0867440439321,277.0867440439321,76645.67933094116,76643.6942158761,1.9851150650647469,0.0,8546.071908451686,8546.071908451686,0.8892230581399121,3884.160359419371,277.0867440439321,3.9367440439320944,1.0,0.002,0.1687607274972512,0.005009301513275953,0.0002614724593405005,0.0017385275408132875,0.13073622967025023,0.13073622967025023,0.0,1.5378800663490289e-13,1.0,1.0010852189541426,0.5301264422835175,0.09218889301144276,0.0,9.991322816303449e-05,127.82365208478765,0.0,1601845.2655375006,268.11914695914555,0.0006979444113426325,1.0,1279346.633422854,2615.4905464698127,,,,,,,,,,,,,,,,,,,3.0
268.0,-28.878129471468164,4.957373947070726,34.97419525228468,26.128162478003674,6.39503641483165,-25.35081288277797,-38.91245856704188,2.8677198267858457,-5.0308464112297315,-5.03153743167906,39.949962128804934,40725.27148949751,25721.446800280697,25721.446800280697,66446.7182897782,76658.13246622104,76644.32644947943,25721.446800280697,102365.77324976012,102365.77324976012,102365.77324976012,128394.29189443457,124426.96040949042,3967.3314849441454,0.0,90360.85253511228,54427.9915608921,39925.401082466866,26028.51864467444,65953.9197271413,19859.209688855168,1450.0,0.0,0.8869394002050632,2.881338944813762,0.001494314320929203,1.0,1.0,-4.504063402191207,354220.2413026218,1552376.87091457,4.38251881147674,1552376.87091457,4.38251881147674,0.7629788679087374,0.09218940796634453,3.864826148353955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864826148353955,1.2783256517954535,1.2786424892988988,3.023350226075547,6406.116336971708,15243.107769423557,6486.403195716685,0.00034299956271907704,23380.31493954711,2384.128620838626,19388.29322209903,1977.055694054446,0.8292571452621584,0.8292571452621584,35050.00623313234,35405.22815468563,0.9874744732834996,0.8,4230.164431526009,4273.035954225843,0.9874744732834996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552460124618786,4.957373947070726,-2.3550487395762376,7.312422686646964,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9452200423868609,0.00026220414185387043,198.0040330590104,0.0,0.0,0.0,0.004253567494768804,8.91322568586798e-05,0.0001587083532184461,0.0006133801934808461,0.09218940793227874,0.09218940793227874,0.09218940793227874,0.09228837680728592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492839.47792266274,593.9814942119435,0.0,0.09218940793227874,0.09218940796634453,0.09218940796634453,0.375,0.375,0.5,8.818175059298884,0.53844273738531,0.53844273738531,-6.87805368215777e-12,0.000691020449323787,0.5274740294878484,-6.87805368215777e-12,26028.51864467444,19859.209688855168,0.7629788679087374,1.0074718616372713,0.6174806843623925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448262433737942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90443672301683,261.90443672301683,-11.245563276983148,246.02826036314576,277.7806130828671,123380.26737295101,123231.03144639889,149.23592655212482,0.0,nan,277.7806130828671,4.630613082867114,271.43014253894347,-1.719857461056506,265.0796719949716,-8.070328005028387,258.72920145107196,-14.420798548928019,252.3787309071011,-20.771269092898876,246.02826036314576,-27.121739636854215,1.0,1.0,26022.012520719443,26022.012520719443,277.0868315769741,3.9368315769741002,277.0868315769741,277.0868315769741,76646.15949550942,76644.32644947943,1.8330460299912374,0.0,8546.071908451686,8546.071908451686,0.8892236906915352,3884.150279095725,277.0868315769741,3.9368315769741002,1.0,0.002,0.16866131227803421,0.005009747810089592,0.00026131843592600153,0.0017386815643153728,0.13065921796300076,0.13065921796300076,0.0,2.413741949369719e-13,1.0,1.0010797964557816,0.5274740294947264,0.09218940796634453,0.0,9.941519775745182e-05,127.18649392384144,0.0,1601845.2629816188,268.11915358877025,0.0006910204562018407,1.0,1279346.586767796,2615.5250741895347,,,,,,,,,,,,,,,,,,,3.0
269.0,-28.87645444948386,4.957606924936935,34.97425313237797,26.128432794380956,6.395126429565236,-25.34929636157512,-38.911047753039725,2.8679683418720896,-5.030852367996488,-5.031535854782337,39.95006092214489,40726.054646273784,25722.042657777125,25722.042657777125,66448.09730405091,76658.66733263542,76644.87146133983,25722.042657777125,102366.91411911696,102366.91411911696,102366.91411911696,128395.46973273784,124426.80009472376,3968.6696380140716,0.0,90360.74204923492,54428.12936371085,39925.125206137855,26028.55561362087,65953.68081975872,19859.24518855435,1450.0,0.0,0.8869390506527836,2.8813392180279114,0.001494314320929203,1.0,1.0,-4.506962700389181,354220.2630803106,1552381.1261362792,4.382530554962395,1552381.1261362792,4.382530554962395,0.7629791481077002,0.09218992046901321,3.8648177939726707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8648177939726707,1.2783245008442616,1.2786413380624395,3.023346412761529,6406.108257016889,15243.107769423557,6486.408319048824,0.0003430015717907347,23380.336891989038,2384.130859364721,19388.308536081644,1977.0572556460816,0.8292570216438921,0.8292570216438921,35049.94562058871,35405.22815468563,0.9874723387144551,0.8,4230.157116234124,4273.035954225843,0.9874723387144551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552588751714088,4.957606924936935,-2.3549851597189635,7.312592084655899,3.5,3.5,1.0,0.6,0.0002478406100771259,0.945056774200646,0.0002622494402907762,198.0026753143246,0.0,0.0,0.0,0.004253567494768804,8.914635689576663e-05,0.00015869425318135926,0.0006133243734965213,0.09218992045254132,0.09218992045254132,0.09218992045254132,0.09228834918641156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492825.6900364568,593.9859998941984,0.0,0.09218992045254132,0.09218992046901321,0.09218992046901321,0.375,0.375,0.5,8.82112792323919,0.5356681857626882,0.5356681857626882,2.2282620193436742e-11,0.0006834867858742655,0.5245731543931811,2.2282620193436742e-11,26028.55561362087,19859.24518855435,0.7629791481077002,1.007496419883575,0.6174947954394211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444816317189106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90532749884187,261.90532749884187,-11.244672501158107,246.0298720415782,277.78078295608924,123374.30667966578,123225.37754617132,148.92913349448608,0.0,nan,277.78078295608924,4.630782956089263,271.4306007731949,-1.7193992268050806,265.0804185902628,-8.069581409737168,258.730236407429,-14.419763592570973,252.38005422449726,-20.76994577550272,246.0298720415782,-27.12012795842179,1.0,1.0,26022.012520719443,26022.012520719443,277.08689692724715,3.936896927247176,277.08689692724715,277.08689692724715,76646.74715362555,76644.87146133983,1.8756922857137397,0.0,8546.071908451686,8546.071908451686,0.8892242175593208,3884.141882942534,277.08689692724715,3.936896927247176,1.0,0.002,0.16856244182575844,0.005010189482290308,0.0002611652500668045,0.0017388347499128435,0.13058262503340226,0.13058262503340226,0.0,-2.0352209501028895e-14,1.0,1.0010738658122134,0.5245731543708985,0.09218992046901321,0.0,9.887042852003328e-05,126.48954472268495,0.0,1601845.2450404034,268.1191476320035,0.0006834867635916453,1.0,1279346.5813395907,2615.5626544382458,,,,,,,,,,,,,,,,,,,3.0
270.0,-28.874793958274353,4.957835401746392,34.974310587717056,26.128897605836414,6.395409558734302,-25.34777360653409,-38.90963603099806,2.8683892062140237,-5.030840119180823,-5.031517132778995,39.95016442335627,40726.70033022889,25722.58277640287,25722.58277640287,66449.28310663176,76659.06168313097,76645.55701095129,25722.58277640287,102368.13978735416,102368.13978735416,102368.13978735416,128396.74007131357,124426.73868830774,3970.001383005829,0.0,90360.54568684642,54428.18433091432,39924.84595103567,26028.60028395941,65953.44623499508,19859.28696885399,1450.0,0.0,0.8869387712584318,2.881341296405426,0.001494314320929203,1.0,1.0,-4.509449219667431,354220.5216350293,1552385.5841437336,4.382539941441428,1552385.5841437336,4.382539941441428,0.76297944385018,0.09219042935329114,3.8648020971775328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8648020971775328,1.2783225516944194,1.2786393884294938,3.0233387434608963,6406.0920066891385,15243.107769423557,6486.418622849349,0.0003430056123794849,23380.38104275424,2384.1353614898303,19388.339334830947,1977.0603962444818,0.8292567729917105,0.8292567729917106,35049.8317374369,35405.22815468563,0.9874683281370278,0.8,4230.143371744182,4273.035954225843,0.9874683281370278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552705346521344,4.957835401746392,-2.3549102347576216,7.3127456365040135,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9448949523972353,0.000262294352878428,198.00132936641955,0.0,0.0,0.0,0.004253567494768804,8.916046807128889e-05,0.000158680142005837,0.0006132673456045876,0.09219042936792689,0.09219042936792689,0.09219042936792689,0.09228838668442031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492811.9933856195,593.9904759794787,0.0,0.09219042936792689,0.09219042935329114,0.09219042935329114,0.375,0.375,0.5,8.824066642148638,0.5329414229616418,0.5329414229616418,2.5011104298755527e-12,0.0006770135981923886,0.5220679131115844,2.5011104298755527e-12,26028.60028395941,19859.28696885399,0.76297944385018,1.0075179827581715,0.6175067817550858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448064098571878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90623300820147,261.90623300820147,-11.243766991798509,246.03148007360002,277.780985942789,123370.22269055202,123218.83025487585,151.39243567618172,0.0,nan,277.780985942789,4.630985942789039,271.43108476895526,-1.7189152310447184,265.08118359509757,-8.068816404902407,258.73128242131446,-14.418717578685516,252.3813812474525,-20.768618752547468,246.03148007360002,-27.118519926399955,1.0,1.0,26022.012520719443,26022.012520719443,277.0869958673459,3.9369958673458996,277.0869958673459,277.0869958673459,76647.784851049,76645.55701095129,2.2278400977083948,0.0,8546.071908451686,8546.071908451686,0.8892252074747032,3884.1261076634205,277.0869958673459,3.9369958673458996,1.0,0.002,0.16846404180064262,0.005010632193614208,0.0002610128023431026,0.001738987197662125,0.1305064011715513,0.1305064011715513,0.0,5.227589194856108e-15,1.0,1.001068744096455,0.5220679131090833,0.09219042935329114,0.0,9.840002433502448e-05,125.887728395249,0.0,1601845.249616017,268.11915988081915,0.0006770135956912782,1.0,1279346.516893498,2615.595355492877,,,,,,,,,,,,,,,,,,,4.0
271.0,-28.87313114334012,4.958059103324654,34.97436743443757,26.12901226328688,6.395341548719602,-25.346283874131252,-38.90825175968928,2.868494279596764,-5.030846363136789,-5.0315159688256355,39.950261769610435,40727.59214720475,25723.155810786993,25723.155810786993,66450.74795799174,76659.69968211159,76646.11036200545,25723.155810786993,102369.26617279244,102369.26617279244,102369.26617279244,128397.90274824013,124426.57691056319,3971.3258376769345,0.0,90360.49850680928,54428.39097223656,39924.563927303025,26028.63657544769,65953.20050275071,19859.321843687812,1450.0,0.0,0.8869384248426716,2.8813415240148674,0.001494314320929203,1.0,1.0,-4.5123295235557634,354220.5377096569,1552389.7770536162,4.382551579564423,1552389.7770536162,4.382551579564423,0.7629797198989949,0.09219093619183633,3.8647984868749776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8647984868749776,1.2783220650687857,1.278638901683248,3.0233370701201308,6406.088461080852,15243.107769423557,6486.420870968626,0.0003430064939763758,23380.390675911676,2384.136343798512,19388.34605460991,1977.0610814712375,0.8292567187333321,0.8292567187333321,35049.80554401106,35405.22815468563,0.9874674056940829,0.8,4230.140210475177,4273.035954225843,0.9874674056940829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552829046816765,4.958059103324654,-2.3548494427413,7.3129085460659535,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9447329340983983,0.0002623393354161528,197.99998155330482,0.0,0.0,0.0,0.004253567494768804,8.917430686139993e-05,0.00015866630321572598,0.0006132132885861842,0.09219093617286485,0.09219093617286485,0.09219093617286485,0.0922883579291707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492798.3446079636,593.9949360866202,0.0,0.09219093617286485,0.09219093619183633,0.09219093619183633,0.375,0.375,0.5,8.826989296677416,0.530189940024286,0.530189940024286,1.5120349416974932e-11,0.0006696056888699786,0.5191864452698951,1.5120349416974932e-11,26028.63657544769,19859.321843687812,0.7629797198989949,1.0075439470935195,0.6175226044641476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447965886052403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9071188617474,261.9071188617474,-11.242881138252585,246.03308233135695,277.7811553921268,123362.4139226461,123214.30774680093,148.10617584516078,0.0,nan,277.7811553921268,4.6311553921268,271.431540779979,-1.718459220020975,265.08192616781236,-8.068073832187622,258.73231155568953,-14.417688444310443,252.3826969435196,-20.767303056480387,246.03308233135695,-27.116917668643026,1.0,1.0,26022.012520719443,26022.012520719443,277.0870617804682,3.937061780468241,277.0870617804682,277.0870617804682,76647.90123204872,76646.11036200545,1.7908700432744808,0.0,8546.071908451686,8546.071908451686,0.8892254351576293,3884.1224793093525,277.0870617804682,3.937061780468241,1.0,0.002,0.16836618292120958,0.005011069275556453,0.0002608611835519122,0.0017391388164950657,0.1304305917759561,0.1304305917759561,0.0,4.697804645292791e-14,1.0,1.0010628529678092,0.5191864452547748,0.09219093619183633,0.0,9.78588565453198e-05,125.19538687634581,0.0,1601845.2315292615,268.1191536368632,0.0006696056737496292,1.0,1279346.5128868134,2615.6326857283234,,,,,,,,,,,,,,,,,,,3.0
272.0,-28.87146823660005,4.958277925405398,34.97442359383546,26.12916243905204,6.395313841375939,-25.344790028797853,-38.906866929586954,2.868635634483588,-5.030862757017758,-5.031524542995665,39.950355627095526,40728.47830320144,25723.741356132734,25723.741356132734,66452.21965933417,76660.31238551135,76646.59880066413,25723.741356132734,102370.34015679685,102370.34015679685,102370.34015679685,128399.00834881372,124426.36579753504,3972.6425512786864,0.0,90360.4404410133,54428.606362237944,39924.26008752817,26028.668192016867,65952.92827954504,19859.352861846357,1450.0,0.0,0.8869380415263327,2.8813407236416664,0.001494314320929203,1.0,1.0,-4.515396825859455,354220.41929845314,1552393.8197027175,4.382564457399977,1552393.8197027175,4.382564457399977,0.7629799848129505,0.09219144073838065,3.864794534524548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864794534524548,1.2783214104134561,1.2786382468656599,3.0233355266063575,6406.085190560383,15243.107769423557,6486.422944655377,0.00034300730717204246,23380.399561688355,2384.1372498955666,19388.35225299838,1977.061713530959,0.8292566686827956,0.8292566686827956,35049.77686895778,35405.22815468563,0.9874663958568977,0.8,4230.13674970003,4273.035954225843,0.9874663958568977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552955447839564,4.958277925405398,-2.3547970869990755,7.313075012404473,3.5,3.5,1.0,0.6,0.0002478406100771259,0.944570936833123,0.0002623843275424764,197.99863368412667,0.0,0.0,0.0,0.004253567494768804,8.918815322402475e-05,0.00015865245685310115,0.000613159148134757,0.09219144068633955,0.09219144068633955,0.09219144068633955,0.09228829240840031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492784.7616467643,593.999374490775,0.0,0.09219144068633955,0.09219144073838065,0.09219144073838065,0.375,0.375,0.5,8.829894846579414,0.5273804555082506,0.5273804555082506,1.4495071809506044e-11,0.0006617859779112223,0.5161277171362144,1.4495071809506044e-11,26028.668192016867,19859.352861846357,0.7629799848129505,1.0075704201892728,0.6175385895008572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447867537430379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9079923054824,261.9079923054824,-11.242007694517554,246.03468024698316,277.7813043639815,123355.3405521283,123209.30917291234,146.03137921593355,0.0,nan,277.7813043639815,4.631304363981542,271.43197954056274,-1.7180204594372412,265.0826547171659,-8.067345282834083,258.7333298938086,-14.416670106191361,252.38400507039287,-20.765994929607103,246.03468024698316,-27.11531975301682,1.0,1.0,26022.012520719443,26022.012520719443,277.08711035988455,3.9371103598845707,277.08711035988455,277.08711035988455,76648.19523188891,76646.59880066413,1.5964312247815542,0.0,8546.071908451686,8546.071908451686,0.8892256844116795,3884.118507197171,277.08711035988455,3.9371103598845707,1.0,0.002,0.16826889856896904,0.0050115020044748555,0.00026071044965397035,0.0017392895485787022,0.13035522482698517,0.13035522482698517,0.0,-1.7673276037077912e-12,1.0,1.0010565992567915,0.5161277171217193,0.09219144073838065,0.0,9.72843312160257e-05,124.4603727710563,0.0,1601845.2011530465,268.1191372429822,0.0006617859634161505,1.0,1279346.5424014127,2615.672179134623,,,,,,,,,,,,,,,,,,,3.0
273.0,-28.86980909437917,4.958492311966719,34.974479264972544,26.12946188254284,6.3954297066987635,-25.34328521422664,-38.90546917738391,2.86890582724254,-5.030861892752057,-5.031516860050035,39.95045385451144,40729.23122916662,25724.273617943138,25724.273617943138,66453.50484710975,76660.82100928602,76647.22018293648,25724.273617943138,102371.49380087962,102371.49380087962,102371.49380087962,128400.20087738251,124426.24847288434,3973.9524044981686,0.0,90360.31302206825,54428.72324465377,39923.98864157165,26028.70707650289,65952.69571807454,19859.38980198748,1450.0,0.0,0.8869377250756156,2.881341635015109,0.001494314320929203,1.0,1.0,-4.518071016738929,354220.52540256944,1552398.0505830974,4.382575088834297,1552398.0505830974,4.382575088834297,0.7629802641989586,0.09219194145933877,3.8647842303668183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8647842303668183,1.2783201590745752,1.2786369952166303,3.0233304254269786,6406.074381773404,15243.107769423557,6486.429797935111,0.0003430099946991008,23380.428928497222,2384.140244476679,19388.372737910126,1977.063802410622,0.829256503257672,0.829256503257672,35049.70211030817,35405.22815468563,0.9874637631142241,0.8,4230.127727123017,4273.035954225843,0.9874637631142241,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553070346604826,4.958492311966719,-2.3547340186496672,7.313226330616386,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9444093361722227,0.0002624292248969568,197.99728888456838,0.0,0.0,0.0,0.004253567494768804,8.92021308042892e-05,0.0001586384792728367,0.0006131034930230327,0.09219194142629746,0.09219194142629746,0.09219194142629746,0.09228828867179929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492771.2730529547,594.0037822612672,0.0,0.09219194142629746,0.09219194145933877,0.09219194145933877,0.375,0.375,0.5,8.83278526340765,0.5245907337663311,0.5245907337663311,8.185452315956354e-11,0.0006549672979758725,0.5134458433111035,8.185452315956354e-11,26028.70707650289,19859.38980198748,0.7629802641989586,1.0075934595786047,0.6175521832082543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447769184717458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9088683056121,261.9088683056121,-11.241131694387889,246.03627526494958,277.7814613462689,123349.83073266734,123203.37195386662,146.45877880069486,0.0,nan,277.7814613462689,4.631461346268907,271.4324241300083,-1.7175758699916628,265.08338691373643,-8.066613086263544,258.73434969749087,-14.415650302509107,252.38531248121836,-20.764687518781614,246.03627526494958,-27.113724735050397,1.0,1.0,26022.012520719443,26022.012520719443,277.08719075252407,3.9371907525240886,277.08719075252407,277.08719075252407,76648.80345752985,76647.22018293648,1.583274593373062,0.0,8546.071908451686,8546.071908451686,0.8892263342407231,3884.1081515186524,277.08719075252407,3.9371907525240886,1.0,0.002,0.16817211790346384,0.0050119354680301445,0.0002605605049338228,0.0017394394938665563,0.13028025246691138,0.13028025246691138,0.0,-1.1996211315978833e-12,1.0,1.0010511160934024,0.513445843229249,0.09219194145933877,0.0,9.678064468732557e-05,123.81598059255235,0.0,1601845.1921154289,268.1191381072479,0.0006549672161213493,1.0,1279346.5159544172,2615.7070230773156,,,,,,,,,,,,,,,,,,,3.0
274.0,-28.868157138897594,4.958702264055372,34.97453440713017,26.129774283058964,6.395562307115204,-25.341785194299963,-38.90407586060462,2.869190362752606,-5.030865608804106,-5.0315135612860535,39.95054993017343,40729.975121911266,25724.80575025417,25724.80575025417,66454.78087216543,76661.31707756504,76647.80999833168,25724.80575025417,102372.61574858584,102372.61574858584,102372.61574858584,128401.3593905506,124426.10418805288,3975.2552024977144,0.0,90360.18268889983,54428.84073415906,39923.713283045305,26028.743641964753,65952.45692501006,19859.42479945721,1450.0,0.0,0.8869373941141293,2.881342083714586,0.001494314320929203,1.0,1.0,-4.520841079219338,354220.57095792657,1552402.1887907237,4.382586207775929,1552402.1887907237,4.382586207775929,0.7629805369260666,0.09219243929965816,3.864774023418885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864774023418885,1.2783188413130167,1.27863567712846,3.0233255573775386,6406.06406696079,15243.107769423557,6486.436337903836,0.0003430125593826398,23380.456953331708,2384.143102214488,19388.392286314298,1977.0657957930894,0.829256345374869,0.829256345374869,35049.62805689506,35405.22815468563,0.9874611552089401,0.8,4230.11878966058,4273.035954225843,0.9874611552089401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553185217415203,4.958702264055372,-2.3546753479571847,7.313377612012557,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9442484651392803,0.00026247393480334486,197.99594992829202,0.0,0.0,0.0,0.004253567494768804,8.921606604484899e-05,0.00015862454403227691,0.000613048017252609,0.09219243927930833,0.09219243927930833,0.09219243927930833,0.09228826860602429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492757.84916085715,594.0081687602192,0.0,0.09219243927930833,0.09219243929965816,0.09219243929965816,0.375,0.375,0.5,8.835660146654217,0.521805837801935,0.521805837801935,-1.3585577107733116e-11,0.00064795248192695,0.5106724820666955,-1.3585577107733116e-11,26028.743641964753,19859.42479945721,0.7629805369260666,1.0076164554070597,0.6175656983972937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447671055991738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90974726534404,261.90974726534404,-11.24025273465594,246.03786682284593,277.78162770783865,123344.44137466945,123197.48777863443,146.95359603503272,0.0,nan,277.78162770783865,4.631627707838675,271.4328755308439,-1.71712446915609,265.08412335384304,-8.065876646156937,258.7353711768473,-14.414628823152668,252.3866189998452,-20.763381000154766,246.03786682284593,-27.11213317715405,1.0,1.0,26022.012520719443,26022.012520719443,277.08726306725254,3.937263067252559,277.08726306725254,277.08726306725254,76649.48573082488,76647.80999833168,1.675732493196847,0.0,8546.071908451686,8546.071908451686,0.8892269779389138,3884.0978935359794,277.08726306725254,3.937263067252559,1.0,0.002,0.16807585815034007,0.005012365807595232,0.00026041136492840563,0.0017395886358573503,0.1302056824642028,0.1302056824642028,0.0,7.857560088697646e-13,1.0,1.0010454457653513,0.510672482080281,0.09219243929965816,0.0,9.625973154536278e-05,123.14955108624744,0.0,1601845.1775170635,268.11913439119587,0.0006479524955125271,1.0,1279346.504599514,2615.742994003696,,,,,,,,,,,,,,,,,,,3.0
275.0,-28.866509317201277,4.958907837891984,34.97458901747773,26.130036007985495,6.39564458940459,-25.340293926530215,-38.90269141467286,2.8694291988556344,-5.030871093086375,-5.031512022387465,39.950644866286645,40730.756668799884,25725.33114021958,25725.33114021958,66456.08780901946,76661.84648036284,76648.39246069091,25725.33114021958,102373.7236009105,102373.7236009105,102373.7236009105,128402.50277574669,124425.95186786626,3976.550907880427,0.0,90360.07395926998,54428.98414818144,39923.433123431714,26028.779174836196,65952.21229826791,19859.458919206638,1450.0,0.0,0.8869370583266181,2.8813423457224587,0.001494314320929203,1.0,1.0,-4.523631139541465,354220.5922105323,1552406.277923624,4.382597488857863,1552406.277923624,4.382597488857863,0.7629808061995522,0.09219293440529325,3.8647655680161463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8647655680161463,1.2783177351999746,1.2786345707412639,3.0233215589483775,6406.055594769196,15243.107769423557,6486.4417095044955,0.00034301466590049934,23380.479971946508,2384.1454494599593,19388.40834238814,1977.0674330569705,0.829256215682983,0.829256215682983,35049.56671125692,35405.22815468563,0.9874589948286162,0.8,4230.111385891953,4273.035954225843,0.9874589948286162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553298632762926,4.958907837891984,-2.3546191387162834,7.313526976608268,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9440880261209876,0.0002625185398181974,197.99461434060592,0.0,0.0,0.0,0.004253567494768804,8.922991455634538e-05,0.0001586106955207805,0.0006129931547678053,0.09219293439354989,0.09219293439354989,0.09219293439354989,0.09228824205842004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492744.495442312,594.0125322522222,0.0,0.09219293439354989,0.09219293440529325,0.09219293440529325,0.375,0.375,0.5,8.838519378611227,0.5190202247500224,0.5190202247500224,-8.810729923425242e-12,0.000640929301084725,0.5078808828459955,-8.810729923425242e-12,26028.779174836196,19859.458919206638,0.7629808061995522,1.0076400092308166,0.6175798392417169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447573353644658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91062369639627,261.91062369639627,-11.239376303603706,246.039454378353,277.78179301443635,123338.48766989193,123191.95684476472,146.53082512723955,0.0,nan,277.78179301443635,4.631793014436369,271.4333252872247,-1.7166747127752728,265.0848575599938,-8.065142440006184,258.7363898327942,-14.413610167205775,252.38792210557568,-20.762077894424294,246.039454378353,-27.110545621646963,1.0,1.0,26022.012520719443,26022.012520719443,277.0873327617161,3.9373327617161067,277.0873327617161,277.0873327617161,76650.02724223906,76648.39246069091,1.6347815481422003,0.0,8546.071908451686,8546.071908451686,0.8892275111761605,3884.089395856227,277.0873327617161,3.9373327617161067,1.0,0.002,0.16798012276336194,0.005012793476492247,0.0002602630364081958,0.001739736963726644,0.1301315182040979,0.1301315182040979,0.0,1.3483962210680822e-13,1.0,1.0010397380543927,0.5078808828548063,0.09219293440529325,0.0,9.573536509367647e-05,122.47870419201253,0.0,1601845.1608708303,268.1191289069136,0.0006409293098954549,1.0,1279346.4993021947,2615.779180039427,,,,,,,,,,,,,,,,,,,3.0
276.0,-28.864865502147556,4.959109097783235,34.97464309740767,26.130299374368064,6.395723119945342,-25.338806639930176,-38.90131129939107,2.8696642578290485,-5.030877881349568,-5.031511800703448,39.950738779052706,40731.52785766507,25725.848813603207,25725.848813603207,66457.37667126827,76662.37389261312,76648.97047726801,25725.848813603207,102374.81929087122,102374.81929087122,102374.81929087122,128403.63316282105,124425.79366955125,3977.8394932698,0.0,90359.95924395366,54429.11320939844,39923.16226061691,26028.81387194982,65951.97613256674,19859.492321462098,1450.0,0.0,0.8869367195431758,2.8813424677123636,0.001494314320929203,1.0,1.0,-4.526432358207558,354220.5952719705,1552410.3229869714,4.3826088705966715,1552410.3229869714,4.3826088705966715,0.7629810724054489,0.09219342672116183,3.8647559568203413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8647559568203413,1.278316646581686,1.2786334818531573,3.0233166149834525,6406.04511910078,15243.107769423557,6486.448351265744,0.00034301727054244065,23380.50843404242,2384.1483517860247,19388.428195056975,1977.069457465799,0.8292560553057561,0.8292560553057561,35049.49698007631,35405.22815468563,0.9874565391397571,0.8,4230.102970077188,4273.035954225843,0.9874565391397571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5534103823407195,4.959109097783235,-2.3545650496519337,7.313674147435169,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9439280065144068,0.0002625630433324188,197.9932820183249,0.0,0.0,0.0,0.004253567494768804,8.924372172586219e-05,0.0001585968883512637,0.000612938268988717,0.09219342670561476,0.09219342670561476,0.09219342670561476,0.09228821071435675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492731.2127400847,594.0168724686422,0.0,0.09219342670561476,0.09219342672116183,0.09219342672116183,0.375,0.375,0.5,8.841362901115755,0.5162319127630326,0.5162319127630326,-1.3869794202037156e-11,0.0006339193539020016,0.5050794424959122,-1.3869794202037156e-11,26028.81387194982,19859.492321462098,0.7629810724054489,1.0076631598981303,0.6175937439053029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447475897100361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.911497353219,261.911497353219,-11.238502646781,246.0410379330091,277.78195677342575,123332.47749151445,123186.41049055468,146.06700095976984,0.0,nan,277.78195677342575,4.63195677342577,271.4337730053423,-1.7162269946576885,265.0855892372509,-8.064410762749105,258.7374054691884,-14.412594530811589,252.38922170109745,-20.760778298902522,246.0410379330091,-27.10896206699087,1.0,1.0,26022.012520719443,26022.012520719443,277.08740061875153,3.9374006187515533,277.08740061875153,277.08740061875153,76650.564126729,76648.97047726801,1.5936494609923102,0.0,8546.071908451686,8546.071908451686,0.8892281173028405,3884.079736604443,277.08740061875153,3.9374006187515533,1.0,0.002,0.16788491361785748,0.005013218557166809,0.00026011552251889116,0.0017398844777491698,0.13005776125944557,0.13005776125944557,0.0,2.680607472105301e-13,1.0,1.0010340101317419,0.505079442509782,0.09219342672116183,0.0,9.52091242368263e-05,121.8054597213593,0.0,1601845.142743068,268.1191221186504,0.0006339193677717958,1.0,1279346.4985391148,2615.8154786522996,,,,,,,,,,,,,,,,,,,3.0
277.0,-28.86322254561986,4.959305843051525,34.97469651379865,26.130450947117083,6.395694137354126,-25.33733087734219,-38.89994043912736,2.869802469771364,-5.030899195286054,-5.0315254475306395,39.95082778930535,40732.38208451326,25726.39057324907,25726.39057324907,66458.77265776233,76662.97775819668,76649.44735877111,25726.39057324907,102375.83793202018,102375.83793202018,102375.83793202018,128404.6798676336,124425.5595908485,3979.1202767850996,0.0,90359.896197433,54429.30052644907,39922.88407887103,26028.84193561343,65951.72601448446,19859.52025460362,1450.0,0.0,0.8869363279688453,2.8813411267007476,0.001494314320929203,1.0,1.0,-4.529527593423552,354220.4068063107,1552414.1568929122,4.382622025900894,1552414.1568929122,4.382622025900894,0.7629813229389679,0.09219391676977695,3.8647510426773923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8647510426773923,1.2783160064876602,1.278632841600482,3.0233142846237993,6406.04018134831,15243.107769423557,6486.451481851451,0.00034301849824478874,23380.521849819892,2384.149719814605,19388.43755258715,1977.0704116683223,0.8292559797050256,0.8292559797050255,35049.4613269562,35405.22815468563,0.9874552835617482,0.8,4230.098667123302,4273.035954225843,0.9874552835617482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553527331393164,4.959305843051525,-2.354522322761999,7.313828165813524,3.5,3.5,1.0,0.6,0.0002478406100771259,0.943768099725698,0.0002626075305460734,197.99195040980098,0.0,0.0,0.0,0.004253567494768804,8.925743825939046e-05,0.00015858317181773545,0.0006128844786336811,0.09219391673300437,0.09219391673300437,0.09219391673300437,0.09228812701793826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492717.9895287963,594.0211929805469,0.0,0.09219391673300437,0.09219391676977695,0.09219391676977695,0.375,0.375,0.5,8.844189209162364,0.5133898555516794,0.5133898555516794,-8.242295734817162e-12,0.0006262522445581453,0.50199785410706,-8.242295734817162e-12,26028.84193561343,19859.52025460362,0.7629813229389679,1.0076881481944309,0.6176090383982903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447378678829519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9123588882273,261.9123588882273,-11.237641111772689,246.04261708855472,277.78210068790366,123325.46289786175,123181.42254282415,144.04035503761122,0.0,nan,277.78210068790366,4.632100687903687,271.43420396802554,-1.7157960319744348,265.0863072481785,-8.063692751821463,258.7384105282832,-14.411589471716752,252.39051380841806,-20.759486191581914,246.04261708855472,-27.107382911445256,1.0,1.0,26022.012520719443,26022.012520719443,277.0874427731753,3.9374427731753485,277.0874427731753,277.0874427731753,76650.87128947549,76649.44735877111,1.4239307043753797,0.0,8546.071908451686,8546.071908451686,0.889228427211419,3884.0747978907793,277.0874427731753,3.9374427731753485,1.0,0.002,0.16779028342780797,0.0050136385087665184,0.00025996889817471946,0.001740031100750771,0.12998444908735973,0.12998444908735973,0.0,-1.074509405063484e-12,1.0,1.0010277092015833,0.5019978541153023,0.09219391676977695,0.0,9.463017182474449e-05,121.06478342549131,0.0,1601845.10692789,268.1191008047139,0.0006262522528004411,1.0,1279346.5455151433,2615.8552166657264,,,,,,,,,,,,,,,,,,,3.0
278.0,-28.861581844232457,4.95949811277559,34.97474926413209,26.13064261330294,6.3957104573016865,-25.335852614143814,-38.89856542283667,2.869981228700151,-5.030923182068477,-5.031541748220439,39.95091539971506,40733.20606546521,25726.927642064773,25726.927642064773,66460.13370752998,76663.55213084172,76649.91192844897,25726.927642064773,102376.83957051375,102376.83957051375,102376.83957051375,128405.70813006637,124425.31496175077,3980.3931683155984,0.0,90359.82047722647,54429.47441762699,39922.606732888315,26028.86855955261,65951.47529244093,19859.54697717889,1450.0,0.0,0.8869359279628728,2.881339504231782,0.001494314320929203,1.0,1.0,-4.532651870768291,354220.18169034104,1552417.9305113934,4.382635464482133,1552417.9305113934,4.382635464482133,0.7629815691658415,0.09219440393140108,3.8647456612194695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8647456612194695,1.278315178611363,1.2786320135189926,3.0233120328100562,6406.035410025199,15243.107769423557,6486.454506896276,0.00034301968456250343,23380.534813438313,2384.151041735793,19388.44659464857,1977.071333701985,0.8292559066486694,0.8292559066486694,35049.422283359236,35405.22815468563,0.9874539085833859,0.8,4230.093954974776,4273.035954225843,0.9874539085833859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553643267841316,4.95949811277559,-2.3544827378469466,7.313980850622537,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9436084415967123,0.000262651963623541,197.99062064693226,0.0,0.0,0.0,0.004253567494768804,8.927119833431992e-05,0.00015856941174280598,0.0006128304460351331,0.09219440387940835,0.09219440387940835,0.09219440387940835,0.09228803342926815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492704.84379700624,594.0254880900582,0.0,0.09219440387940835,0.09219440393140108,0.09219440393140108,0.375,0.375,0.5,8.846998091869832,0.5104955513471054,0.5104955513471054,-1.1937117960769683e-12,0.0006185661519566565,0.4988898774521431,-1.1937117960769683e-12,26028.86855955261,19859.54697717889,0.7629815691658415,1.0077126161747492,0.6176238800549451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447281512640844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9132144188231,261.9132144188231,-11.236785581176889,246.04419266714706,277.7822361705066,123319.11104357644,123176.07457112303,143.03647245341296,0.0,nan,277.7822361705066,4.632236170506644,271.4346274697986,-1.715372530201364,265.08701876919486,-8.062981230805121,258.7394100684867,-14.4105899315133,252.39180136780448,-20.7581986321955,246.04419266714706,-27.10580733285292,1.0,1.0,26022.012520719443,26022.012520719443,277.087480833095,3.9374808330950373,277.087480833095,277.087480833095,76651.3243408508,76649.91192844897,1.4124124018271687,0.0,8546.071908451686,8546.071908451686,0.8892287665909502,3884.0693895255667,277.087480833095,3.9374808330950373,1.0,0.002,0.16769623718069576,0.005014055365868468,0.0002598231771527075,0.0017401768200706476,0.12991158857635374,0.12991158857635374,0.0,-2.77664479950146e-12,1.0,1.0010213541983468,0.4988898774533368,0.09219440393140108,0.0,9.40462286622036e-05,120.31772303477604,0.0,1601845.0680080636,268.1190768179315,0.0006185661531503683,1.0,1279346.6016264693,2615.895263735989,,,,,,,,,,,,,,,,,,,3.0
