time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
279.0,-28.85994208454584,4.959686105020901,34.974801423062644,26.130918342992686,6.395807012839336,-25.33436717474576,-38.897189393732674,2.870232103893136,-5.03094184877898,-5.031553092679627,39.951003832140955,40733.9833848565,25727.44093407886,25727.44093407886,66461.42431893536,76664.06843357417,76650.42029467034,25727.44093407886,102377.8612287492,102377.8612287492,102377.8612287492,128406.7584397923,124425.09997375797,3981.6584660343324,0.0,90359.70518262383,54429.6201372234,39922.31671711159,26028.897211043106,65951.2139281547,19859.57532398017,1450.0,0.0,0.8869355501882137,2.8813384027882893,0.001494314320929203,1.0,1.0,-4.535641887312295,354220.0250209901,1552421.739543399,4.382648156188817,1552421.739543399,4.382648156188817,0.7629818183597299,0.09219488762005013,3.8647365980512625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8647365980512625,1.2783140167488258,1.2786308513684839,3.0233076907664382,6406.026209755803,15243.107769423557,6486.4603398534455,0.000343021972059082,23380.559810515006,2384.153590728231,19388.46402974789,1977.0731115873302,0.8292557657677753,0.8292557657677753,35049.35652816352,35405.22815468563,0.9874515929171934,0.8,4230.086019019266,4273.035954225843,0.9874515929171934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553754071617738,4.959686105020901,-2.354440670836628,7.314126775857529,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9434489042245415,0.00026269637811581967,197.9892916651438,0.0,0.0,0.0,0.004253567494768804,8.928497050715428e-05,0.00015855563956997164,0.0006127757830734944,0.09219488760284375,0.09219488760284375,0.09219488760284375,0.09228795884207965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492691.7830097731,594.0297554710969,0.0,0.09219488760284375,0.09219488762005013,0.09219488762005013,0.375,0.375,0.5,8.849790232033572,0.5075826165811463,0.5075826165811463,8.526512829121202e-13,0.0006112439006642489,0.49591120536734934,8.526512829121202e-13,26028.897211043106,19859.57532398017,0.7629818183597299,1.0077361789175932,0.6176381139736244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447184481127846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91407224527455,261.91407224527455,-11.235927754725424,246.04576588592616,277.78237860462394,123313.61942793812,123170.1991175964,143.42031034168332,0.0,nan,277.78237860462394,4.632378604623966,271.435056060869,-1.7149439391309897,265.0877335171683,-8.06226648283166,258.74041097340444,-14.40958902659554,252.39308842965565,-20.75691157034433,246.04576588592616,-27.10423411407382,1.0,1.0,26022.012520719443,26022.012520719443,277.0875289740025,3.9375289740025323,277.0875289740025,277.0875289740025,76651.97990618335,76650.42029467034,1.559611513002892,0.0,8546.071908451686,8546.071908451686,0.889229338155881,3884.060281041519,277.0875289740025,3.9375289740025323,1.0,0.002,0.16760275058507243,0.0050144706465722645,0.0002596783259131226,0.0017403216746758648,0.1298391629565613,0.1298391629565613,0.0,5.889871923514534e-13,1.0,1.0010152635340988,0.4959112053664967,0.09219488762005013,0.0,9.348657774062053e-05,119.60173918086451,0.0,1601845.0357475062,268.119058151221,0.0006112438998115977,1.0,1279346.640677133,2615.933708692496,,,,,,,,,,,,,,,,,,,3.0
280.0,-28.858313046339727,4.959870003612137,34.9748530522925,26.13120919503274,6.395915338190207,-25.332890207886376,-38.895818358845986,2.8704925000749117,-5.03095573637313,-5.031559965718598,39.95109286268355,40734.724533515546,25727.93217102664,25727.93217102664,66462.65670454218,76664.57032609016,76650.96613436441,25727.93217102664,102378.89830539105,102378.89830539105,102378.89830539105,128407.82594424118,124424.9095005028,3982.916443738373,0.0,90359.57933276267,54429.733541501366,39922.05087917923,26028.92763885013,65950.97851802935,19859.605085188537,1450.0,0.0,0.8869351929897528,2.881337771692242,0.001494314320929203,1.0,1.0,-4.5385188626730155,354219.9301028056,1552425.5743440199,4.38266015662489,1552425.5743440199,4.38266015662489,0.7629820698239824,0.09219536790467077,3.8647261566944247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8647261566944247,1.278312810794565,1.278629645115323,3.0233023748641106,6406.0149459966615,15243.107769423557,6486.467480945809,0.00034302477258712463,23380.590414211645,2384.156711436795,19388.485374950847,1977.0752881922826,0.8292555932704659,0.8292555932704659,35049.28077388055,35405.22815468563,0.9874489251197432,0.8,4230.076876279854,4273.035954225843,0.9874489251197432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553860114391517,4.959870003612137,-2.3543964273833544,7.314266430995492,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9432904387990966,0.0002627405090553572,197.98797139049776,0.0,0.0,0.0,0.004253567494768804,8.92986946474644e-05,0.0001585419154296615,0.0006127210874934481,0.0921953678915377,0.0921953678915377,0.0921953678915377,0.09228790146093624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492678.8031207576,594.0339964341384,0.0,0.0921953678915377,0.09219536790467077,0.09219536790467077,0.375,0.375,0.5,8.852566242363189,0.5046766646894412,0.5046766646894412,-5.7980287238024175e-12,0.0006042293454697756,0.49304110304558435,-5.7980287238024175e-12,26028.92763885013,19859.605085188537,0.7629820698239824,1.0077584623914708,0.6176515564872125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447087506609524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9149320453827,261.9149320453827,-11.23506795461725,246.04733542900985,277.78252866175643,123308.13558552614,123164.3852908093,143.75029471681177,0.0,nan,277.78252866175643,4.632528661756453,271.4354900151902,-1.7145099848097516,265.08845136866876,-8.06154863133122,258.74141272211614,-14.40858727788384,252.3943740755551,-20.75562592444487,246.04733542900985,-27.10266457099013,1.0,1.0,26022.012520719443,26022.012520719443,277.0875859712071,3.9375859712071133,277.0875859712071,277.0875859712071,76652.63726765879,76650.96613436441,1.671133294381434,0.0,8546.071908451686,8546.071908451686,0.8892299966353715,3884.0497874778966,277.0875859712071,3.9375859712071133,1.0,0.002,0.16750980324520912,0.005014884329590781,0.0002595343125902607,0.001740465688186385,0.12976715629513036,0.12976715629513036,0.0,7.766456748548034e-13,1.0,1.0010093948178638,0.4930411030513824,0.09219536790467077,0.0,9.2947321934269e-05,118.91184627557129,0.0,1601845.0094409217,268.11904426362685,0.0006042293512678043,1.0,1279346.6643359992,2615.970813001425,,,,,,,,,,,,,,,,,,,3.0
281.0,-28.856688732989483,4.960050053320071,34.974904244402865,26.13149882471191,6.3960272325761895,-25.331417136445033,-38.89444788275284,2.8707556361516278,-5.030961601712818,-5.031559280960979,39.95118350573568,40735.458414874694,25728.3940357737,25728.3940357737,66463.8524506484,76665.07036576982,76651.57313867283,25728.3940357737,102379.96717444653,102379.96717444653,102379.96717444653,128408.92846544436,124424.76092438312,3984.1675410612343,0.0,90359.4578246888,54429.84587425928,39921.7910560328,26028.96129099783,65950.75234703063,19859.637450770453,1450.0,0.0,0.8869348683931154,2.8813379363781952,0.001494314320929203,1.0,1.0,-4.54121316946032,354219.93955900613,1552429.4786093396,4.3826710617761115,1552429.4786093396,4.3826710617761115,0.762982326829882,0.09219584480084884,3.8647165536549903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8647165536549903,1.2783115921535355,1.2786284261722491,3.0232977447573726,6406.005135356081,15243.107769423557,6486.473700675424,0.00034302721180446127,23380.617069894262,2384.1594295599684,19388.50396613889,1977.0771839658694,0.8292554430098527,0.8292554430098527,35049.21110173398,35405.22815468563,0.9874464715148609,0.8,4230.068467589873,4273.035954225843,0.9874464715148609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5539598166209805,4.960050053320071,-2.354347682507562,7.314397735827633,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9431324615813972,0.00026278451879554565,197.98665496270263,0.0,0.0,0.0,0.004253567494768804,8.931241514250101e-05,0.00015852819493462488,0.00061266653918489,0.09219584478445214,0.09219584478445214,0.09219584478445214,0.09228787296062849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492665.9043773508,594.0382109493175,0.0,0.09219584478445214,0.09219584480084884,0.09219584480084884,0.375,0.375,0.5,8.855327088685781,0.5018102300965666,0.5018102300965666,-3.7914560380158946e-11,0.0005976792481874327,0.49034611150068486,-3.7914560380158946e-11,26028.96129099783,19859.637450770453,0.762982326829882,1.0077800492846214,0.6176648023744458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446991167442977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9157933552712,261.9157933552712,-11.234206644728772,246.04890118105607,277.782685529491,123302.66871249543,123158.66599824016,144.00271425523098,0.0,nan,277.782685529491,4.632685529491027,271.4359286597819,-1.7140713402180836,265.0891717901278,-8.06082820987217,258.7424149204327,-14.407585079567298,252.39565805073795,-20.754341949262027,246.04890118105607,-27.10109881894391,1.0,1.0,26022.012520719443,26022.012520719443,277.0876576832524,3.9376576832524393,277.0876576832524,277.0876576832524,76653.25165158125,76651.57313867283,1.678512908416451,0.0,8546.071908451686,8546.071908451686,0.889230602246436,3884.0401364232653,277.0876576832524,3.9376576832524393,1.0,0.002,0.16741736224590542,0.005015297133295075,0.00025939108784100155,0.0017406089119238143,0.12969554392050078,0.12969554392050078,0.0,-2.3518426789381763e-13,1.0,1.0010038841464397,0.4903461115385994,0.09219584480084884,0.0,9.244097956524545e-05,118.26405863686466,0.0,1601844.9930521601,268.11903839828716,0.0005976792861019931,1.0,1279346.6619789887,2616.0057569131113,,,,,,,,,,,,,,,,,,,3.0
282.0,-28.85506615660922,4.960226334867035,34.974955006506185,26.131724088359647,6.396074433356158,-25.32995209761997,-38.89308994458986,2.8709603746488477,-5.030967416208966,-5.031558603882365,39.95127347998712,40736.25821167917,25728.8462172797,25728.8462172797,66465.10442895888,76665.61433925475,76652.1825232766,25728.8462172797,102381.0287405563,102381.0287405563,102381.0287405563,128410.02343437803,124424.61163219198,3985.4118021860536,0.0,90359.36344046205,54430.00731398172,39921.50680720037,26028.99469382173,65950.5015010221,19859.66957681558,1450.0,0.0,0.8869345461781873,2.881338099437341,0.001494314320929203,1.0,1.0,-4.543897882470105,354219.9489103442,1552433.3540739508,4.3826818869167745,1552433.3540739508,4.3826818869167745,0.7629825819408036,0.09219631882002187,3.8647091081686358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8647091081686358,1.278310643966144,1.278627477749846,3.0232941628161805,6405.997545652517,15243.107769423557,6486.478512314533,0.00034302909881839976,23380.63769132692,2384.16153236089,19388.518348450183,1977.0786505534697,0.8292553267545129,0.8292553267545129,35049.15708308198,35405.22815468563,0.9874445691711502,0.8,4230.061948110851,4273.035954225843,0.9874445691711502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554057428539963,4.960226334867035,-2.3542999529168176,7.314526287783853,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9429746818000875,0.0002628284882516799,197.9853399601158,0.0,0.0,0.0,0.004253567494768804,8.932601203577843e-05,0.00015851459804134746,0.0006126128108280858,0.09219631880354816,0.09219631880354816,0.09219631880354816,0.09228784465603407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492653.07526748197,594.0424026621588,0.0,0.09219631880354816,0.09219631882002187,0.09219631882002187,0.375,0.375,0.5,8.858072865747793,0.4989800092114933,0.4989800092114933,1.602984411874786e-11,0.0005911876734217003,0.4876607214122828,1.602984411874786e-11,26028.99469382173,19859.66957681558,0.7629825819408036,1.0078028660317133,0.6176792789217507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444689510897743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91664986128006,261.91664986128006,-11.233350138719914,246.05046294320695,277.78283677936173,123296.52279522309,123153.32324224924,143.19955297386193,0.0,nan,277.78283677936173,4.632836779361753,271.4363620121181,-1.7136379878818957,265.0898872448922,-8.060112755107752,258.7434124776598,-14.406587522340203,252.3969377104417,-20.753062289558272,246.05046294320695,-27.099537056793025,1.0,1.0,26022.012520719443,26022.012520719443,277.08772966614384,3.9377296661438663,277.08772966614384,277.08772966614384,76653.67385397603,76652.1825232766,1.4913306994276354,0.0,8546.071908451686,8546.071908451686,0.8892310717922455,3884.032653709479,277.08772966614384,3.9377296661438663,1.0,0.002,0.16732542580803603,0.005015707686677341,0.00025924864483855095,0.0017407513551443057,0.12962432241927546,0.12962432241927546,0.0,-1.7143404751340796e-14,1.0,1.000998393034426,0.48766072139625294,0.09219631882002187,0.0,9.193642134631956e-05,117.61855354941592,0.0,1601844.976807902,268.119032583791,0.0005911876573918562,1.0,1279346.6596481185,2616.040579524758,,,,,,,,,,,,,,,,,,,3.0
283.0,-28.853445825137996,4.96039855754024,34.97500516103916,26.13189472993838,6.396064853640013,-25.328494757253065,-38.8917368609458,2.8711137867408905,-5.030991669893069,-5.0315755341507495,39.95135746985672,40737.08423551237,25729.333286104298,25729.333286104298,66466.41752161666,76666.19555763456,76652.660880961,25729.333286104298,102381.9941670653,102381.9941670653,102381.9941670653,128411.01393021308,124424.36557091873,3986.6483592943546,0.0,90359.29029049951,54430.178972206704,39921.23479810312,26029.01976314778,65950.2545612509,19859.69484428874,1450.0,0.0,0.8869341560707669,2.8813364050317603,0.001494314320929203,1.0,1.0,-4.546961730584485,354219.7150988266,1552436.9717792952,4.382694992982444,1552436.9717792952,4.382694992982444,0.7629828178319014,0.09219679090188698,3.8647031229989146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8647031229989146,1.27830993348314,1.2786267670907463,3.023291161063239,6405.991185298235,15243.107769423557,6486.482544539956,0.0003430306801732173,23380.654972634205,2384.163294563812,19388.530401041808,1977.0798795757785,0.8292552293224905,0.8292552293224906,35049.11365933538,35405.22815468563,0.9874430399426438,0.8,4230.056707324669,4273.035954225843,0.9874430399426438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554162571545622,4.96039855754024,-2.354266200414073,7.314664757954313,3.5,3.5,1.0,0.6,0.0002478406100771259,0.942817148736956,0.0002628724036353659,197.98402679432738,0.0,0.0,0.0,0.004253567494768804,8.933956222392222e-05,0.00015850104785320368,0.0006125594946368766,0.09219679088655003,0.09219679088655003,0.09219679088655003,0.09228774979338812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492640.29938235186,594.0465766664365,0.0,0.09219679088655003,0.09219679090188698,0.09219679090188698,0.375,0.375,0.5,8.860801638911814,0.4961126825219253,0.4961126825219253,-6.16751094639767e-11,0.0005838642576918573,0.48461380356627615,-6.16751094639767e-11,26029.01976314778,19859.69484428874,0.7629828178319014,1.0078265499322125,0.6176941166721055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446799154507954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9174970708823,261.9174970708823,-11.232502929117686,246.05202053694205,277.7829736048301,123289.85727066999,123148.21198339305,141.6452872769232,0.0,nan,277.7829736048301,4.632973604830113,271.43678299121393,-1.7132170087860459,265.090592377672,-8.059407622327967,258.7444017641119,-14.405598235888078,252.3982111505239,-20.75178884947607,246.05202053694205,-27.097979463057925,1.0,1.0,26022.012520719443,26022.012520719443,277.08776870985855,3.937768709858574,277.08776870985855,277.08776870985855,76654.04219214604,76652.660880961,1.3813111850322457,0.0,8546.071908451686,8546.071908451686,0.8892314492437978,3884.026638613909,277.08776870985855,3.937768709858574,1.0,0.002,0.167234061961988,0.005016112462348313,0.00025910707953883495,0.0017408929224763249,0.12955353976941747,0.12955353976941747,0.0,2.0151597404649557e-12,1.0,1.0009921624368907,0.48461380362795126,0.09219679090188698,0.0,9.136383501765622e-05,116.88602246705355,0.0,1601844.938114579,268.1190083301069,0.0005838643193669668,1.0,1279346.7179269032,2616.079846115163,,,,,,,,,,,,,,,,,,,3.0
284.0,-28.851832693831312,4.960567120132579,34.97505489130097,26.132229167874925,6.396227427700886,-25.327026681660264,-38.890370925050206,2.8714214157805436,-5.031000110699381,-5.031577536181544,39.951445534082296,40737.78534349318,25729.772490008865,25729.772490008865,66467.55783350204,76666.65903434834,76653.26114143,25729.772490008865,102383.03363143887,102383.03363143887,102383.03363143887,128412.08516071287,124424.2071277185,3987.8780329943734,0.0,90359.15381401763,54430.28012413649,39920.9707665346,26029.051529274002,65950.0222958086,19859.725571807183,1450.0,0.0,0.8869338271421473,2.881336282947365,0.001494314320929203,1.0,1.0,-4.549658359392197,354219.687451428,1552440.764986853,4.38270604368858,1552440.764986853,4.38270604368858,0.7629830671882767,0.09219725945133005,3.8646928294483316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8646928294483316,1.278308508792059,1.2786253420465505,3.023286478082105,6405.981262623154,15243.107769423557,6486.488835062727,0.0003430331472015282,23380.68193298457,2384.1660437544497,19388.549203835333,1977.0817969271193,0.829255077307335,0.829255077307335,35049.03897728939,35405.22815468563,0.9874404099101275,0.8,4230.047693992902,4273.035954225843,0.9874404099101275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55425738200421,4.960567120132579,-2.3542225003390245,7.314789620471603,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9426603439019744,0.00026291613058764506,197.98271948107418,0.0,0.0,0.0,0.004253567494768804,8.935324304503746e-05,0.00015848736703208844,0.0006125049909270581,0.09219725943984028,0.09219725943984028,0.09219725943984028,0.09228771165723045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492627.61676272104,594.0507203908203,0.0,0.09219725943984028,0.09219725945133005,0.09219725945133005,0.375,0.375,0.5,8.863515207486383,0.4932746105810679,0.4932746105810679,1.3812950783176348e-11,0.0005774254821631075,0.48191917678934715,1.3812950783176348e-11,26029.051529274002,19859.725571807183,0.7629830671882767,1.0078473898821765,0.6177069229904149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446703334067885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91835167017166,261.91835167017166,-11.231648329828317,246.05357504155234,277.7831282987969,123285.07622890582,123142.19546449535,142.88076441046,0.0,nan,277.7831282987969,4.633128298796919,271.4372176473144,-1.712782352685565,265.09130699589883,-8.058693004101144,258.7453963444624,-14.404603655537585,252.39948569300492,-20.750514306995058,246.05357504155234,-27.096424958447642,1.0,1.0,26022.012520719443,26022.012520719443,277.0878369459998,3.937836945999834,277.0878369459998,277.0878369459998,76654.81339029389,76653.26114143,1.5522488638816867,0.0,8546.071908451686,8546.071908451686,0.8892320984008293,3884.016293595573,277.0878369459998,3.937836945999834,1.0,0.002,0.16714320445089806,0.005016517702197505,0.00025896630675781437,0.001741033693507998,0.12948315337890717,0.12948315337890717,0.0,2.6581211190479515e-13,1.0,1.000986652260202,0.4819191767755342,0.09219725945133005,0.0,9.085749300015969e-05,116.23823609494403,0.0,1601844.9189248257,268.1189998893006,0.0005774254683501567,1.0,1279346.7248181691,2616.1147578942173,,,,,,,,,,,,,,,,,,,3.0
285.0,-28.85022349565135,4.96073192235983,34.97510411071965,26.132454152125888,6.396276736093027,-25.32557347247784,-38.88902220698071,2.8716267131602153,-5.031017373095779,-5.031587974314892,39.951530251615566,40738.57198586772,25730.223733937408,25730.223733937408,66468.79571980513,76667.19726432799,76653.79704785848,25730.223733937408,102384.02078179589,102384.02078179589,102384.02078179589,128413.09990760688,124423.99949776991,3989.100409836971,0.0,90359.06031516661,54430.435037641386,39920.69475280581,26029.079125810997,65949.7738786168,19859.752842963382,1450.0,0.0,0.8869334674194688,2.8813352707250965,0.001494314320929203,1.0,1.0,-4.552540954469748,354219.54329907073,1552444.4140488382,4.382718128960195,1552444.4140488382,4.382718128960195,0.7629833059775835,0.09219772537300018,3.864685554854658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864685554854658,1.278307558020953,1.2786243910397928,3.0232830359212435,6405.973969097336,15243.107769423557,6486.493458762727,0.0003430349605450248,23380.701749890442,2384.16806451647,19388.56302438405,1977.0832062308791,0.8292549655604285,0.8292549655604285,35048.98619843706,35405.22815468563,0.9874385512300005,0.8,4230.041324144567,4273.035954225843,0.9874385512300005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554354791529389,4.96073192235983,-2.354185983521451,7.314917905881281,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9425039494249537,0.00026295975759925454,197.98141537250552,0.0,0.0,0.0,0.004253567494768804,8.936675331690676e-05,0.00015847385676021915,0.0006124516250433251,0.09219772535555286,0.09219772535555286,0.09219772535555286,0.09228764180623157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492614.99565370736,594.0548438338511,0.0,0.09219772535555286,0.09219772537300018,0.09219772537300018,0.375,0.375,0.5,8.866212701846411,0.4904327087622278,0.4904327087622278,3.6493474908638746e-11,0.0005706012191240006,0.4790470198451544,3.6493474908638746e-11,26029.079125810997,19859.752842963382,0.7629833059775835,1.0078699563419824,0.6177211776472303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446607940681664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9192016610825,261.9192016610825,-11.230798338917452,246.05512530961795,277.7832780125521,123279.00630111939,123136.89601027039,142.1102908490152,0.0,nan,277.7832780125521,4.633278012552125,271.4376474719371,-1.7123525280628655,265.0920169313694,-8.057983068630563,258.7463863908049,-14.403613609195077,252.40075585021341,-20.749244149786563,246.05512530961795,-27.094874690382028,1.0,1.0,26022.012520719443,26022.012520719443,277.08788921579054,3.9378892157905625,277.08788921579054,277.08788921579054,76655.3051675812,76653.79704785848,1.5081197227264056,0.0,8546.071908451686,8546.071908451686,0.8892325571688167,3884.0089826289313,277.08788921579054,3.9378892157905625,1.0,0.002,0.16705288670117893,0.005016918989567461,0.0002588263657429789,0.0017411736339883483,0.12941318287148945,0.12941318287148945,0.0,-2.686726709166809e-13,1.0,1.0009807789099427,0.47904701980866093,0.09219772537300018,0.0,9.03177323288022e-05,115.54769829304296,0.0,1601844.8890134392,268.1189826269042,0.0005706011826305257,1.0,1279346.7607489405,2616.15185697383,,,,,,,,,,,,,,,,,,,3.0
286.0,-28.848650158854067,4.960893573927345,34.97515304351145,26.132950151246064,6.396604778236125,-25.324124665301206,-38.88767795925958,2.872079116330322,-5.031011100109083,-5.031561881357996,39.95162564118324,40739.144332394215,25730.57279735975,25730.57279735975,66469.71712975396,76667.53103666578,76654.4076445056,25730.57279735975,102384.98044186535,102384.98044186535,102384.98044186535,128414.10381183604,124423.73479149041,3990.36902034564,0.0,90358.85409463024,54430.46673637726,39920.43039805887,26029.123369970686,65949.55376802955,19859.79372542318,1450.0,0.0,0.8869332548685356,2.8813383190351725,0.001494314320929203,1.0,1.0,-4.56095450313245,354219.9036477681,1552448.5227978302,4.382725269841319,1552448.5227978302,4.382725269841319,0.7629835797057635,0.09219938151378493,3.8646694936769843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8646694936769843,1.278305462861053,1.2786222953606,3.023275426694362,6405.957846058656,15243.107769423557,6486.503679708151,0.00034303896907956924,23380.74555727652,2384.1725316266534,19388.59357547391,1977.0863215750446,0.8292547185023286,0.8292547185023286,35048.86967082402,35405.22815468563,0.9874344475517612,0.8,4230.02726049617,4273.035954225843,0.9874344475517612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554430143462295,4.960893573927345,-2.354123568179194,7.315017142106539,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9423510673067167,0.0002630024188177193,197.9801403429317,0.0,0.0,0.0,0.004253567494768804,8.938022068712348e-05,0.00015846038939000242,0.0006123970328317184,0.09219818679593049,0.09219818679593049,0.09219818679593049,0.09228771732550918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492602.48465260083,594.0589318273754,0.0,0.09219818679593049,0.09219938151378493,0.09219938151378493,0.375,0.375,0.5,8.868898121432967,0.4864582467034211,0.4864582467034211,1.864464138634503e-11,0.000550781248932708,0.47060737822556575,1.864464138634503e-11,26029.123369970686,19859.79372542318,0.7629835797057635,1.0078872916040347,0.6177319178790771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444651278113818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9200699562346,261.9200699562346,-11.229930043765364,246.05666844007808,277.78347147039767,123275.67183453494,123130.50031346832,145.17152106658799,0.0,nan,277.78347147039767,4.633471470397694,271.4381108655701,-1.7118891344298959,265.0927502600908,-8.057249739909196,258.74738965397916,-14.402610346020822,252.40202904729227,-20.747970952707703,246.05666844007808,-27.093331559921893,1.0,1.0,26022.012520719443,26022.012520719443,277.08798675638485,3.9379867563848734,277.08798675638485,277.08798675638485,76656.45009852285,76654.4076445056,2.042454017253476,0.0,8546.071908451686,8546.071908451686,0.8892335700569628,3883.9928411453693,277.08798675638485,3.9379867563848734,1.0,0.002,0.1669642028436093,0.005017314944086059,0.00025868897581343974,0.001741309380116104,0.12934448790671987,0.12934448790671987,0.0,-1.644070456163771e-09,1.0,1.000963520425401,0.4706073782069211,0.09219938151378493,0.0,8.873187886126991e-05,113.51883382653482,0.0,1601844.8670730076,268.1189888998909,0.0005507812302880666,1.0,1279346.6709300578,2616.261687449242,,,,,,,,,,,,,,,,,,,3.0
287.0,-28.847052137346648,4.961051559653004,34.97520151913792,26.133043923787795,6.396515225986274,-25.322695401018684,-38.88635166278107,2.872158489631986,-5.031027655766707,-5.031585998564321,39.951705089993354,40740.00802768775,25731.041712409606,25731.041712409606,66471.04974009735,76668.1573840257,76655.05577896851,25731.041712409606,102386.09749137811,102386.09749137811,102386.09749137811,128415.24175412733,124423.71532531182,3991.526428815521,0.0,90358.80892402877,54430.659567588664,39920.16595160012,26029.144262749225,65949.31021434935,19859.815447415378,1450.0,0.0,0.8869328446419871,2.881335652632022,0.001494314320929203,1.0,1.0,-4.5577412804804,354219.5705839687,1552451.9449305811,4.382739051857577,1552451.9449305811,4.382739051857577,0.7629838018085411,0.09219864829296408,3.864665171293316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864665171293316,1.2783050952698218,1.27862192767826,3.023272914732121,6405.9525235120955,15243.107769423557,6486.5070537958145,0.00034304029236857924,23380.760019060082,2384.17400631817,19388.60366084773,1977.0873499969643,0.8292546369340461,0.8292546369340461,35048.83831089965,35405.22815468563,0.9874333431699929,0.8,4230.023475685526,4273.035954225843,0.9874333431699929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5545313676327845,4.961051559653004,-2.3540988916361525,7.315150451289156,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9421958139516149,0.0002630457558898191,197.97884532572016,0.0,0.0,0.0,0.004253567494768804,8.939351005057734e-05,0.00015844710002654855,0.0006123449889650304,0.09219864828434655,0.09219864828434655,0.09219864828434655,0.09228758923694749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492589.9795338323,594.0630170746689,0.0,0.09219864828434655,0.09219864829296408,0.09219864829296408,0.375,0.375,0.5,8.871566350856398,0.4839440177944425,0.4839440177944425,-6.934897101018578e-12,0.0005583427976034727,0.47384471808391027,-6.934897101018578e-12,26029.144262749225,19859.815447415378,0.7629838018085411,1.007911220360793,0.6177472955406815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444641974346088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92091751770687,261.92091751770687,-11.229082482293109,246.05820622021466,277.7836288135678,123267.90126904106,123126.19715883433,141.70411020675647,0.0,nan,277.7836288135678,4.633628813567839,271.4385442959138,-1.7114557040861769,265.09345977771653,-8.056540222283445,258.7483752590017,-14.401624740998273,252.40329073982642,-20.74670926017356,246.05820622021466,-27.09179377978532,1.0,1.0,26022.012520719443,26022.012520719443,277.0880384792218,3.9380384792218024,277.0880384792218,277.0880384792218,76656.53309187177,76655.05577896851,1.4773129032546422,0.0,8546.071908451686,8546.071908451686,0.8892338426452473,3883.9884971497827,277.0880384792218,3.9380384792218024,1.0,0.002,0.1668748627172786,0.00501771409749517,0.00025855054217070544,0.0017414494576588487,0.12927527108535272,0.12927527108535272,0.0,-1.7044612249383917e-13,1.0,1.0009701405377636,0.47384471809084516,0.09219864829296408,0.0,8.934010959255265e-05,114.29697920459324,0.0,1601844.859141196,268.11897234423327,0.0005583428045383698,1.0,1279346.7539480273,2616.21935625996,,,,,,,,,,,,,,,,,,,3.0
288.0,-28.845455246446623,4.961206031895259,34.97524952285532,26.133235275652282,6.396537196295243,-25.321256002165565,-38.88501635575665,2.87233795206556,-5.03104346931309,-5.031595261769896,39.951788421944556,40740.822339264494,25731.46333118777,25731.46333118777,66472.28567045226,76668.71287074006,76655.60950055403,25731.46333118777,102387.0728317418,102387.0728317418,102387.0728317418,128416.24458870973,124423.51615229704,3992.7284364126863,0.0,90358.7343182671,54430.84378699104,39919.878368084515,26029.171756967928,65949.05012505244,19859.842542353334,1450.0,0.0,0.8869324959086686,2.8813347612884463,0.001494314320929203,1.0,1.0,-4.560553549367739,354219.4426576089,1552455.5343295098,4.382750767947328,1552455.5343295098,4.382750767947328,0.7629840368254098,0.0921991059419144,3.864660004836089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864660004836089,1.2783042641496127,1.2786210963520548,3.023270838736535,6405.948124726561,15243.107769423557,6486.5098422684105,0.00034304138598856667,23380.771970935504,2384.1752250702843,19388.611995778923,1977.0881999234116,0.8292545695189529,0.8292545695189529,35048.8008270111,35405.22815468563,0.9874320231249422,0.8,4230.018951777284,4273.035954225843,0.9874320231249422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554622382009686,4.961206031895259,-2.3540642825859837,7.315270314481243,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9420406980094578,0.0002630890688701834,197.97755124166284,0.0,0.0,0.0,0.004253567494768804,8.940689154344696e-05,0.00015843371853367893,0.0006122924554345672,0.09219910593142304,0.09219910593142304,0.09219910593142304,0.09228752440113906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492577.56901419605,594.0670716002594,0.0,0.09219910593142304,0.0921991059419144,0.0921991059419144,0.375,0.375,0.5,8.874218906809508,0.48136677067373057,0.48136677067373057,1.4665602066088468e-11,0.0005517924568039234,0.47104171240215464,1.4665602066088468e-11,26029.171756967928,19859.842542353334,0.7629840368254098,1.0079339360371022,0.6177620793932868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446325247304952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92175814629627,261.92175814629627,-11.228241853703707,246.059740430304,277.78377586095587,123261.65174913438,123121.10675058381,140.54499855058762,0.0,nan,277.78377586095587,4.633775860955893,271.4389687756481,-1.7110312243518706,265.09416168991356,-8.055838310086415,258.7493546037522,-14.400645396247796,252.40454751720415,-20.745452482795827,246.059740430304,-27.090259569695974,1.0,1.0,26022.012520719443,26022.012520719443,277.0880940085421,3.938094008542123,277.0880940085421,277.0880940085421,76656.9278011586,76655.60950055403,1.318300604572869,0.0,8546.071908451686,8546.071908451686,0.8892341684643956,3883.9833048602695,277.0880940085421,3.938094008542123,1.0,0.002,0.16678604941007308,0.0050181088862731715,0.00025841293273112993,0.0017415870675492595,0.12920646636556496,0.12920646636556496,0.0,2.8038942695429725e-13,1.0,1.0009644083772264,0.47104171238748904,0.0921991059419144,0.0,8.88132909369988e-05,113.62299829962328,0.0,1601844.8313006074,268.1189565306869,0.0005517924421383213,1.0,1279346.7858343823,2616.2555852314767,,,,,,,,,,,,,,,,,,,3.0
289.0,-28.843858864018724,4.961356805992616,34.97529693943042,26.13337916499006,6.396500216905868,-25.319822955967364,-38.883685728628166,2.872464309419827,-5.0310721028751,-5.031616830150155,39.95186748463011,40741.64802269233,25731.907113067635,25731.907113067635,66473.55513575996,76669.30274933479,76656.07414835582,25731.907113067635,102387.98126142345,102387.98126142345,102387.98126142345,128417.17465644001,124423.25191062415,3993.9227458158603,0.0,90358.66957934109,54431.01485489483,39919.61636049585,26029.19339501655,65948.8097555124,19859.86481307452,1450.0,0.0,0.8869321000417278,2.8813325709021207,0.001494314320929203,1.0,1.0,-4.563616880017946,354219.14479426225,1552458.9398432742,4.382764067551951,1552458.9398432742,4.382764067551951,0.7629842581628677,0.09219956149745161,3.8646543237714166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8646543237714166,1.2783036789684565,1.2786205110258595,3.023267778506316,6405.941640465944,15243.107769423557,6486.513952727779,0.00034304299808990006,23380.789589264583,2384.1770216398654,19388.624282217046,1977.089452791427,0.8292544701364336,0.8292544701364336,35048.75960951032,35405.22815468563,0.9874305715961722,0.8,4230.013977261599,4273.035954225843,0.9874305715961722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554718180710712,4.961356805992616,-2.3540396724914303,7.315396478484047,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9418856590007112,0.0002631323746239763,197.97625758656906,0.0,0.0,0.0,0.004253567494768804,8.942022797911418e-05,0.00015842038209801172,0.0006122400146486009,0.09219956146344249,0.09219956146344249,0.09219956146344249,0.09228741305339763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492565.2200424058,594.0711057893136,0.0,0.09219956146344249,0.09219956149745161,0.09219956149745161,0.375,0.375,0.5,8.876854454688191,0.4787009724144582,0.4787009724144582,1.5347723092418164e-11,0.0005447272750416232,0.46799995013219586,1.5347723092418164e-11,26029.19339501655,19859.86481307452,0.7629842581628677,1.0079568589970451,0.6177768510717799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446230819240384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92258769721974,261.92258769721974,-11.227412302780237,246.0612710956963,277.7839042976533,123254.83507293447,123116.14214994013,138.6929229943563,0.0,nan,277.7839042976533,4.6339042976533165,271.4393776579407,-1.7106223420592528,265.0948510178395,-8.05514898216046,258.75032437745847,-14.399675622541508,252.40579773673,-20.744202263269983,246.0612710956963,-27.08872890430368,1.0,1.0,26022.012520719443,26022.012520719443,277.08812680991286,3.9381268099128874,277.08812680991286,277.08812680991286,76657.22967216844,76656.07414835582,1.1555238126165932,0.0,8546.071908451686,8546.071908451686,0.8892345267368155,3883.9775953902736,277.08812680991286,3.9381268099128874,1.0,0.002,0.16669780786810867,0.00501849886233029,0.00025827620258682795,0.0017417237968511917,0.12913810129341396,0.12913810129341396,0.0,-5.619801499157084e-13,1.0,1.0009581877800915,0.46799995011684814,0.09219956149745161,0.0,8.824152870863651e-05,112.89152268192147,0.0,1601844.7879454314,268.1189278971249,0.0005447272596939001,1.0,1279346.8600785062,2616.2947426787605,,,,,,,,,,,,,,,,,,,3.0
290.0,-28.842268854138563,4.961504228948904,34.975343927343744,26.133687199931614,6.396634532713738,-25.318378515452636,-38.88234210954977,2.872744194198003,-5.031087167736928,-5.031625575370569,39.95194994633197,40742.34939033282,25732.30924612264,25732.30924612264,66474.65863645545,76669.77519481156,76656.6429133546,25732.30924612264,102388.95215947725,102388.95215947725,102388.95215947725,128418.17290786398,124423.06284602058,3995.1100618434007,0.0,90358.5404208531,54431.114617035346,39919.36200424194,26029.22074838672,65948.58275262866,19859.891738157243,1450.0,0.0,0.8869317570914715,2.8813317313039977,0.001494314320929203,1.0,1.0,-4.566363033645189,354219.02402121795,1552462.4917693485,4.3827755893662985,1552462.4917693485,4.3827755893662985,0.7629844907818898,0.09220001353133907,3.8646441231832553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8646441231832553,1.278302382779106,1.2786192145152437,3.023262864285121,6405.931227820923,15243.107769423557,6486.520553355284,0.00034304558684032085,23380.81788147313,2384.179906642241,19388.644011934375,1977.0914646626907,0.8292543105302514,0.8292543105302514,35048.68560174109,35405.22815468563,0.9874279653158287,0.8,4230.005045307893,4273.035954225843,0.9874279653158287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554804988726219,4.961504228948904,-2.3540065730760116,7.3155108020249155,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9417312662552997,0.00026317551403240474,197.9749691123807,0.0,0.0,0.0,0.004253567494768804,8.943369649418039e-05,0.0001584069135829455,0.0006121863476499281,0.09220001351744218,0.09220001351744218,0.09220001351744218,0.09228735047676954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492552.9621832742,594.0751103721667,0.0,0.09220001351744218,0.09220001353133907,0.09220001353133907,0.375,0.375,0.5,8.879474564719393,0.4760163109258997,0.4760163109258997,1.7337242752546445e-11,0.0005384076336554244,0.4652625417253944,1.7337242752546445e-11,26029.22074838672,19859.891738157243,0.7629844907818898,1.0079770612478527,0.6177896126010208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446136422476874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92342317759864,261.92342317759864,-11.226576822401341,246.062799317429,277.7840470368789,123249.91712108038,123110.23285341063,139.68426766972715,0.0,nan,277.7840470368789,4.63404703687894,271.4397974935309,-1.710202506469102,265.0955479498911,-8.054452050108864,258.7512984060177,-14.398701593982253,252.4070488618443,-20.74295113815569,246.062799317429,-27.087200682570966,1.0,1.0,26022.012520719443,26022.012520719443,277.0881846174906,3.938184617490606,277.0881846174906,277.0881846174906,76657.94701953529,76656.6429133546,1.3041061806870857,0.0,8546.071908451686,8546.071908451686,0.8892351700295978,3883.9673437991714,277.0881846174906,3.938184617490606,1.0,0.002,0.16661008084757642,0.005018888896128052,0.0002581402764958055,0.0017418597234832114,0.12907013824790275,0.12907013824790275,0.0,-2.098321516541546e-14,1.0,1.0009525896095868,0.46526254170805714,0.09220001353133907,0.0,8.772700430928086e-05,112.2332701480509,0.0,1601844.7613061129,268.11891283226305,0.0005384076163181817,1.0,1279346.8901818807,2616.3301351775617,,,,,,,,,,,,,,,,,,,3.0
291.0,-28.840683029407227,4.961648345281746,34.97539047751415,26.13393048467117,6.396705333532041,-25.316944193103666,-38.88101127287371,2.8729664973172886,-5.031103478725811,-5.03163555397195,39.95203128882793,40743.111017418276,25732.70604057826,25732.70604057826,66475.81705799654,76670.29057633158,76657.2020163649,25732.70604057826,102389.90805694315,102389.90805694315,102389.90805694315,128419.15531679202,124422.86496685886,3996.2903499331596,0.0,90358.43967974915,54431.260121180756,39919.08839840932,26029.247259848875,65948.3356582582,19859.917934225105,1450.0,0.0,0.8869314119182966,2.881330760953122,0.001494314320929203,1.0,1.0,-4.5691319192701485,354218.88621489605,1552465.9954951922,4.382787185868312,1552465.9954951922,4.382787185868312,0.7629847200714022,0.0922004626145121,3.864636329969958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864636329969958,1.2783013532611252,1.2786181847420932,3.0232592026213,6405.923469194674,15243.107769423557,6486.52547151722,0.00034304751574597715,23380.838962524467,2384.182056311224,19388.65871264952,1977.0929637184486,0.8292541915936491,0.8292541915936491,35048.62906004067,35405.22815468563,0.9874259741268591,0.8,4229.998221323657,4273.035954225843,0.9874259741268591,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554890644304214,4.961648345281746,-2.3539752625585564,7.315623607840302,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9415773070956361,0.00026321854637895674,197.97368404635824,0.0,0.0,0.0,0.004253567494768804,8.944703872572395e-05,0.00015839357135140195,0.0006121335502783167,0.09220046260642538,0.09220046260642538,0.09220046260642538,0.09228728348093067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492540.77375674975,594.0790922020716,0.0,0.09220046260642538,0.0922004626145121,0.0922004626145121,0.375,0.375,0.5,8.882079193179042,0.4733172360488993,0.4733172360488993,1.1596057447604835e-11,0.0005320752461557277,0.4625036347018181,1.1596057447604835e-11,26029.247259848875,19859.917934225105,0.7629847200714022,1.007998403515014,0.6178034761718255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444604240375903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92425735476854,261.92425735476854,-11.225742645231435,246.06432423948303,277.78419046932544,123244.26391987702,123104.79753450547,139.46638537154925,0.0,nan,277.78419046932544,4.6341904693254605,271.4402172238068,-1.7097827761931512,265.0962439780319,-8.05375602196807,258.7522707320805,-14.397729267919487,252.40829748588365,-20.741702514116326,246.06432423948303,-27.08567576051695,1.0,1.0,26022.012520719443,26022.012520719443,277.0882400611108,3.9382400611108324,277.0882400611108,277.0882400611108,76658.48356105556,76657.2020163649,1.2815446906606667,0.0,8546.071908451686,8546.071908451686,0.8892356615027804,3883.959511619808,277.0882400611108,3.9382400611108324,1.0,0.002,0.16652287241952546,0.005019276388212757,0.0002580051532408243,0.0017419948472321414,0.12900257662041215,0.12900257662041215,0.0,4.729654168311725e-13,1.0,1.0009469473880908,0.46250363469022204,0.0922004626145121,0.0,8.720841295591757e-05,111.56981490837447,0.0,1601844.7332136347,268.11889652127417,0.0005320752345596702,1.0,1279346.9245309073,2616.365792718375,,,,,,,,,,,,,,,,,,,3.0
292.0,-28.839101071815822,4.9617892047823435,34.9754365902061,26.13417013725268,6.396769393106206,-25.315514025306218,-38.87968487162141,2.873182346719855,-5.031120697267909,-5.031646469165963,39.952111763489846,40743.86937267534,25733.09686041689,25733.09686041689,66476.96623309223,76670.80732040448,76657.75659023524,25733.09686041689,102390.85345065212,102390.85345065212,102390.85345065212,128420.12657595551,124422.6629637251,3997.463612230407,0.0,90358.33725833413,54431.3993110838,39918.81994138925,26029.27312530339,65948.09306669264,19859.943570282678,1450.0,0.0,0.886931065122218,2.8813296907695207,0.001494314320929203,1.0,1.0,-4.571905261692791,354218.7354741116,1552469.4618440815,4.382798836899877,1552469.4618440815,4.382798836899877,0.7629849467819588,0.09220090897251666,3.8646279923007727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8646279923007727,1.2783003536328295,1.2786171848660361,3.023255044338995,6405.914658293449,15243.107769423557,6486.5310566396865,0.0003430497062486382,23380.862902806864,2384.1844975406348,19388.67540695433,1977.0946660637765,0.8292540565141728,0.8292540565141728,35048.56856815216,35405.22815468563,0.9874238438278052,0.8,4229.990920593566,4273.035954225843,0.9874238438278052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5549750101482775,4.9617892047823435,-2.353945510332621,7.3157347151149645,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9414237504359193,0.0002632614802445393,197.97240213067727,0.0,0.0,0.0,0.004253567494768804,8.946033832039254e-05,0.00015838027175673337,0.0006120808316592753,0.0922009089566314,0.0922009089566314,0.0922009089566314,0.09228721311866848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492528.6560851317,594.0830508605343,0.0,0.0922009089566314,0.09220090897251666,0.09220090897251666,0.375,0.375,0.5,8.884668318209723,0.4706058214261475,0.4706058214261475,5.4001247917767614e-12,0.0005257718980260506,0.45974120747314373,5.4001247917767614e-12,26029.27312530339,19859.943570282678,0.7629849467819588,1.0080195369085918,0.6178172480510009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445948633731762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92508950128877,261.92508950128877,-11.22491049871121,246.0658457325658,277.78433326941837,123238.52252953102,123099.39564973439,139.12687979661843,0.0,nan,277.78433326941837,4.634333269418391,271.4406357624079,-1.7093642375920695,265.0969382552005,-8.053061744799493,258.7532407478492,-14.396759252150787,252.40954324029101,-20.740456759708962,246.0658457325658,-27.084154267434172,1.0,1.0,26022.012520719443,26022.012520719443,277.088294038171,3.9382940381710227,277.088294038171,277.088294038171,76659.0047811927,76657.75659023524,1.248190957470797,0.0,8546.071908451686,8546.071908451686,0.8892361873114476,3883.9511322622766,277.088294038171,3.9382940381710227,1.0,0.002,0.1664361832665235,0.005019661385858251,0.0002578708340389871,0.0017421291654725593,0.12893541701949357,0.12893541701949357,0.0,-4.884534617055625e-13,1.0,1.000941297883988,0.4597412074677436,0.09220090897251666,0.0,8.668913703362338e-05,110.90548411137762,0.0,1601844.7041191969,268.11887930273207,0.0005257718926259258,1.0,1279346.9621039329,2616.401486233018,,,,,,,,,,,,,,,,,,,3.0
