time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
293.0,-28.837519836446614,4.961926613769002,34.97548214302638,26.13430714644494,6.396735288707379,-25.314094323944357,-38.878363743983186,2.8733097770657974,-5.031150922429049,-5.031669862436178,39.952187831128576,40744.692643532115,25733.510926228337,25733.510926228337,66478.20356976046,76671.39420982014,76658.21822388557,25733.510926228337,102391.72915011391,102391.72915011391,102391.72915011391,128421.02217370835,124422.39293266246,3998.629241045884,0.0,90358.28276837383,54431.58120542921,39918.55729216069,26029.293023594437,65947.85031575512,19859.96428666713,1450.0,0.0,0.8869306708115616,2.8813273033892783,0.001494314320929203,1.0,1.0,-4.574941243632452,354218.4124095538,1552472.7383718682,4.382812084248378,1552472.7383718682,4.382812084248378,0.7629851593996397,0.09220135310801553,3.8646240701834835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8646240701834835,1.2782997634860898,1.2786165945730266,3.023253371841477,6405.911114471904,15243.107769423557,6486.533303003105,0.0003430505872838817,23380.872531822693,2384.1854794269902,19388.68212148492,1977.0953507553465,0.82925400218045,0.82925400218045,35048.540112195005,35405.22815468563,0.9874228417152766,0.8,4229.987486261001,4273.035954225843,0.9874228417152766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555064394074652,4.961926613769002,-2.35392581728383,7.315852431052832,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9412702908840874,0.0002633044009540998,197.971120816828,0.0,0.0,0.0,0.004253567494768804,8.947358685397052e-05,0.00015836702322315538,0.000612029009871513,0.09220135309169813,0.09220135309169813,0.09220135309169813,0.09228709562345672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492516.598509355,594.0869896521069,0.0,0.09220135309169813,0.09220135310801553,0.09220135310801553,0.375,0.375,0.5,8.887240596646432,0.4678385858429692,0.4678385858429692,3.097966327914037e-11,0.0005189400071117234,0.45672861880370874,3.097966327914037e-11,26029.293023594437,19859.96428666713,0.7629851593996397,1.008042009731417,0.6178320058720412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444585509358187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92591099671364,261.92591099671364,-11.224089003286338,246.0673634029645,277.78445858997264,123231.86064297146,123094.51452407391,137.3461188975384,0.0,nan,277.78445858997264,4.634458589972667,271.4410395528669,-1.7089604471330517,265.09762051560347,-8.05237948439651,258.75420147822143,-14.395798521778545,252.41078244065315,-20.739217559346827,246.0673634029645,-27.082636597035474,1.0,1.0,26022.012520719443,26022.012520719443,277.0883246619574,3.938324661957438,277.0883246619574,277.0883246619574,76659.31573318073,76658.21822388557,1.09750929515576,0.0,8546.071908451686,8546.071908451686,0.8892364346566664,3883.9471905344008,277.0883246619574,3.938324661957438,1.0,0.002,0.16635006048924925,0.005020041571853675,0.00025773738570422075,0.001742262614846681,0.12886869285211036,0.12886869285211036,0.0,5.509017721172516e-13,1.0,1.0009351365950072,0.4567286187727291,0.09220135310801553,0.0,8.612276665154617e-05,110.18090681874368,0.0,1601844.6592751283,268.1188490775709,0.0005189399761320601,1.0,1279347.0426297039,2616.440254882363,,,,,,,,,,,,,,,,,,,3.0
294.0,-28.83593834712814,4.962060685839043,34.9755271768225,26.134537089988612,6.396791442504151,-25.312665368140244,-38.87703748242927,2.873518463814575,-5.031178987251451,-5.031691296353133,39.95226395756943,40745.45690895299,25733.911354144846,25733.911354144846,66479.36826309783,76671.91721068593,76658.6998418051,25733.911354144846,102392.61119594994,102392.61119594994,102392.61119594994,128421.92482120232,124422.13743916199,3999.787382040333,0.0,90358.1860917311,54431.72579115696,39918.28922286015,26029.31362525238,65947.60284811252,19859.98555062664,1450.0,0.0,0.8869302862525483,2.881325121178049,0.001494314320929203,1.0,1.0,-4.5779054420581815,354218.1164034093,1552476.0174377663,4.382825003986228,1552476.0174377663,4.382825003986228,0.7629853724363843,0.09220179426852165,3.864616401783557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864616401783557,1.2782987970314084,1.278615627878806,3.0232496586544166,6405.903246674092,15243.107769423557,6486.53829021121,0.00034305254330151976,23380.893909685303,2384.1876593623006,19388.697028583687,1977.0968708563769,0.8292538815443713,0.8292538815443712,35048.48447598908,35405.22815468563,0.9874208824164912,0.8,4229.980771560357,4273.035954225843,0.9874208824164912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555150834003809,4.962060685839043,-2.353905583996024,7.315966269835067,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9411168336852196,0.0002633473350026406,197.96983931378713,0.0,0.0,0.0,0.004253567494768804,8.948688869519685e-05,0.00015835372138192904,0.0006119763889360665,0.09220179424890483,0.09220179424890483,0.09220179424890483,0.0922869857144233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492504.6211554185,594.0909022296918,0.0,0.09220179424890483,0.09220179426852165,0.09220179426852165,0.375,0.375,0.5,8.88979634079315,0.46503554852029083,0.46503554852029083,3.979039320256561e-13,0.0005123091016798753,0.45378585429494933,3.979039320256561e-13,26029.31362525238,19859.98555062664,0.7629853724363843,1.0080634532874537,0.6178459132592893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445761597347058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9267320059816,261.9267320059816,-11.223267994018386,246.06887881012716,277.7845852014388,123226.24373556567,123088.97889757378,137.26483799190308,0.0,nan,277.7845852014388,4.634585201438824,271.4414439234097,-1.7085560765902983,265.09830264527517,-8.051697354724809,258.75516136701657,-14.394838632983408,252.41202008862209,-20.73797991137789,246.06887881012716,-27.081121189872817,1.0,1.0,26022.012520719443,26022.012520719443,277.08835958351284,3.938359583512863,277.08835958351284,277.08835958351284,76659.87886748968,76658.6998418051,1.1790256845852127,0.0,8546.071908451686,8546.071908451686,0.8892369182580856,3883.9394837924747,277.08835958351284,3.938359583512863,1.0,0.002,0.16626449096546747,0.005020419640632622,0.00025760479562107237,0.0017423952038686055,0.12880239781053618,0.12880239781053618,0.0,-5.103222532054641e-13,1.0,1.0009291180331592,0.4537858542945514,0.09220179426852165,0.0,8.556950974818157e-05,109.47310554904287,0.0,1601844.6172136199,268.1188210127485,0.0005123091012819714,1.0,1279347.1164110447,2616.478148769019,,,,,,,,,,,,,,,,,,,3.0
295.0,-28.834367486123153,4.9621917338469625,34.975571827512255,26.134837127197557,6.396915526096086,-25.311239184880847,-38.87571544675154,2.873787225058795,-5.031194864593488,-5.031701174843712,39.95234296859611,40746.164148624965,25734.274239878483,25734.274239878483,66480.43838850345,76672.38757013714,76659.27198042432,25734.274239878483,102393.54622030281,102393.54622030281,102393.54622030281,128422.88553184451,124421.94686007679,4000.938671767732,0.0,90358.05639933287,54431.83297861692,39918.02602301772,26029.339311541695,65947.36533455942,19860.01094557244,1450.0,0.0,0.886929950025021,2.881324156772508,0.001494314320929203,1.0,1.0,-4.580593915162581,354217.97998001165,1552479.4207598586,4.382836299974,1552479.4207598586,4.382836299974,0.7629855951344218,0.09220223186555603,3.864605658002543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864605658002543,1.2782975523663067,1.2786143829052097,3.023244197603774,6405.891675363088,15243.107769423557,6486.545624875948,0.00034305542003065245,23380.925350617857,2384.190865445168,19388.718952387426,1977.0991064621892,0.8292537041043615,0.8292537041043615,35048.406527068386,35405.22815468563,0.9874181373487726,0.8,4229.971363951423,4273.035954225843,0.9874181373487726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555229169743687,4.9621917338469625,-2.35387770179724,7.316069435644202,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9409644345115581,0.0002633899868976202,197.968566439442,0.0,0.0,0.0,0.004253567494768804,8.950014997142905e-05,0.00015834046010569685,0.000611923438015202,0.09220223185177222,0.09220223185177222,0.09220223185177222,0.09228691983995689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492492.7307999866,594.0947865219639,0.0,0.09220223185177222,0.09220223186555603,0.09220223186555603,0.375,0.375,0.5,8.892336981516415,0.4622533104783315,0.4622533104783315,2.2168933355715126e-12,0.0005063102502163019,0.4511072596811232,2.2168933355715126e-12,26029.339311541695,19860.01094557244,0.7629855951344218,1.0080833108531277,0.6178588627751004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445668087307117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92755782671384,261.92755782671384,-11.22244217328614,246.07039114728894,277.78472450581296,123221.2463052447,123083.17703764516,138.0692675995282,0.0,nan,277.78472450581296,4.634724505812983,271.4418578343072,-1.7081421656927773,265.0989911627104,-8.0510088372896,258.7561244909853,-14.393875509014663,252.4132578191781,-20.736742180821864,246.07039114728894,-27.079608852711033,1.0,1.0,26022.012520719443,26022.012520719443,277.0884166525773,3.9384166525773026,277.0884166525773,277.0884166525773,76660.56330805227,76659.27198042432,1.2913276279432466,0.0,8546.071908451686,8546.071908451686,0.8892375958055945,3883.928686292556,277.0884166525773,3.9384166525773026,1.0,0.002,0.16617942501122737,0.005020797584896801,0.0002574729919281534,0.0017425270080290974,0.12873649596407669,0.12873649596407669,0.0,-4.274922429936545e-14,1.0,1.0009236397505414,0.4511072596789063,0.09220223186555603,0.0,8.50659397526556e-05,108.82886761997003,0.0,1601844.5901110335,268.1188051354065,0.0005063102479994086,1.0,1279347.1504154233,2616.5127794105733,,,,,,,,,,,,,,,,,,,3.0
296.0,-28.83279758856622,4.962319544169186,34.9756159567972,26.134979060757928,6.396886580482735,-25.309829171650083,-38.87440706659106,2.873918164155801,-5.0312245187598705,-5.03172424849404,39.952417222368325,40746.99047100548,25734.662766107806,25734.662766107806,66481.65323711329,76672.96632085329,76659.74221767794,25734.662766107806,102394.40498378575,102394.40498378575,102394.40498378575,128423.76363577694,124421.6811738955,4002.082461881436,0.0,90357.99892168361,54432.02307412462,39917.750941732214,26029.358651991188,65947.1095937234,19860.031103662346,1450.0,0.0,0.8869295639035373,2.8813217998050895,0.001494314320929203,1.0,1.0,-4.583573426928012,354217.661331181,1552482.6191726,4.382849272219331,1552482.6191726,4.382849272219331,0.762985802654154,0.09220266714377978,3.864601378932926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864601378932926,1.2782969459727438,1.27861377636135,3.0232422842816744,6405.887621263152,15243.107769423557,6486.5481946021155,0.0003430564279094438,23380.93636623211,2384.191988725213,19388.726633470906,1977.099889714725,0.8292536419316829,0.8292536419316829,35048.37548129526,35405.22815468563,0.987417044033872,0.8,4229.967617055507,4273.035954225843,0.987417044033872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55531304046886,4.962319544169186,-2.3538603466930184,7.316179890862204,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9408121554129102,0.00026343261898901794,197.9672943621354,0.0,0.0,0.0,0.004253567494768804,8.95132760578603e-05,0.0001583273340192656,0.0006118720333736278,0.09220266712067723,0.09220266712067723,0.09220266712067723,0.0922868041711223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492480.8973062941,594.0986519874112,0.0,0.09220266712067723,0.09220266714377978,0.09220266714377978,0.375,0.375,0.5,8.894861093191654,0.4594409008493585,0.4594409008493585,1.1374368114047684e-10,0.0004997297341446938,0.44815082156600283,1.1374368114047684e-10,26029.358651991188,19860.031103662346,0.762985802654154,1.0081056417283945,0.6178737888898109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445575206894774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.928373584751,261.928373584751,-11.221626415248977,246.07189941504336,277.7848477541923,123214.67994639177,123078.29306212036,136.38688427142927,0.0,nan,277.7848477541923,4.634847754192322,271.4422580865164,-1.7077419134835736,265.09966841878133,-8.050331581218643,258.7570787509449,-14.392921249055064,252.4144890830276,-20.735510916972373,246.07189941504336,-27.078100584956616,1.0,1.0,26022.012520719443,26022.012520719443,277.0884486027155,3.938448602715539,277.0884486027155,277.0884486027155,76660.8815433345,76659.74221767794,1.1393256565643242,0.0,8546.071908451686,8546.071908451686,0.8892378656614139,3883.9243858275904,277.0884486027155,3.938448602715539,1.0,0.002,0.16609491493713432,0.0050211706238306566,0.00025734204246795014,0.0017426579570120056,0.12867102123397506,0.12867102123397506,0.0,-5.200445109265761e-13,1.0,1.0009175930463403,0.44815082145225915,0.09220266714377978,0.0,8.451006282425044e-05,108.1177147678647,0.0,1601844.5462939509,268.1187754812401,0.0004997296204010127,1.0,1279347.229840657,2616.5508352346546,,,,,,,,,,,,,,,,,,,3.0
297.0,-28.83123420061329,4.9624444553066915,34.97565972110021,26.135287584643834,6.397022572214984,-25.30840852331785,-38.87308583417905,2.8741968949823824,-5.0312405789567265,-5.031734443490738,39.952494947332276,40747.6738710811,25735.010664403377,25735.010664403377,66482.68453548447,76673.4271767939,76660.3161211808,25735.010664403377,102395.32678558418,102395.32678558418,102395.32678558418,128424.71053932885,124421.49106016186,4003.2194791669926,0.0,90357.86793291308,54432.11462744438,39917.503672743,26029.383753744663,65946.88742648766,19860.05595674279,1450.0,0.0,0.8869292307195707,2.881320799912547,0.001494314320929203,1.0,1.0,-4.586234923482436,354217.5205355886,1552485.9671083589,4.382860465967208,1552485.9671083589,4.382860465967208,0.7629860216681337,0.09220309906608523,3.8645908247387335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8645908247387335,1.2782956551411124,1.2786124852097815,3.023237080714412,6405.8765955285335,15243.107769423557,6486.555183276605,0.00034305916897190385,23380.96632494638,2384.1950436638795,19388.747523086637,1977.1020198627093,0.8292534728301526,0.8292534728301526,35048.29890781702,35405.22815468563,0.9874143474061451,0.8,4229.958375447905,4273.035954225843,0.9874143474061451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555388140887145,4.9624444553066915,-2.3538343405435933,7.316278795850285,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9406605341683746,0.0002634750806211281,197.9660275757628,0.0,0.0,0.0,0.004253567494768804,8.952653288744467e-05,0.00015831407718968124,0.0006118191301342217,0.09220309905257745,0.09220309905257745,0.09220309905257745,0.09228673747678547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492469.1529514143,594.1024884994058,0.0,0.09220309905257745,0.09220309906608523,0.09220309906608523,0.375,0.375,0.5,8.897370246180358,0.45665615589769004,0.45665615589769004,1.830358087318018e-11,0.0004938645340075709,0.4454995200082976,1.830358087318018e-11,26029.383753744663,19860.05595674279,0.7629860216681337,1.0081246762342508,0.6178862333192504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445482384641566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9291955122093,261.9291955122093,-11.220804487790701,246.0734047283183,277.78498629588125,123209.86987257875,123072.4515209458,137.41835163297486,0.0,nan,277.78498629588125,4.634986295881276,271.4426699824882,-1.7073300175117652,265.1003536690567,-8.04964633094329,258.7580373555522,-14.391962644447801,252.4157210419589,-20.734278958041074,246.0734047283183,-27.07659527168167,1.0,1.0,26022.012520719443,26022.012520719443,277.0885055617878,3.9385055617878493,277.0885055617878,277.0885055617878,76661.598399184,76660.3161211808,1.2822780032001901,0.0,8546.071908451686,8546.071908451686,0.8892385312522743,3883.913778862427,277.0885055617878,3.9385055617878493,1.0,0.002,0.16601090333736854,0.005021543801314881,0.0002572118722030794,0.0017427881273871682,0.1286059361015397,0.1286059361015397,0.0,-4.097525270474467e-13,1.0,1.0009121704319297,0.44549951998999404,0.09220309906608523,0.0,8.401158535801211e-05,107.47999195061453,0.0,1601844.5191776648,268.11875942104325,0.00049386451570399,1.0,1279347.2649348625,2616.5851138595895,,,,,,,,,,,,,,,,,,,3.0
298.0,-28.829675040484325,4.962566498486039,34.975703106631734,26.135525421146326,6.397093805679849,-25.30699815588306,-38.87177741909397,2.8744169210642387,-5.031258076043116,-5.03174605257425,39.952571544545165,40748.42892744783,25735.354818980242,25735.354818980242,66483.78374642807,76673.93435775962,76660.8780006917,25735.354818980242,102396.23281967193,102396.23281967193,102396.23281967193,128425.64076726121,124421.29109132595,4004.349675935262,0.0,90357.77213093756,54432.26670057013,39917.22825596381,26029.407947589283,65946.63620355309,19860.080029203185,1450.0,0.0,0.8869288944249043,2.8813196502365184,0.001494314320929203,1.0,1.0,-4.588923891007255,354217.36021242646,1552489.2664747362,4.382871764228885,1552489.2664747362,4.382871764228885,0.7629862373048146,0.09220352816886114,3.864583765099448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864583765099448,1.2782946361791392,1.278611465995255,3.0232339679143174,6405.869999878659,15243.107769423557,6486.559363879234,0.0003430608086783941,23380.98424646577,2384.1968711502677,19388.760019187663,1977.1032941103908,0.8292533716632753,0.8292533716632753,35048.247688238174,35405.22815468563,0.9874125436474979,0.8,4229.952193787361,4273.035954225843,0.9874125436474979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555462433153034,4.962566498486039,-2.353810138039971,7.316376636526011,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9405093492085467,0.0002635174337030117,197.96476423126973,0.0,0.0,0.0,0.004253567494768804,8.953966290001666e-05,0.00015830094717710926,0.0006117672704605217,0.09220352815844524,0.09220352815844524,0.09220352815844524,0.0922866656613374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492457.4757833083,594.1063029954978,0.0,0.09220352815844524,0.09220352816886114,0.09220352816886114,0.375,0.375,0.5,8.89986437228195,0.4538933897654829,0.4538933897654829,3.126388037344441e-12,0.000487976531132972,0.44282216156699405,3.126388037344441e-12,26029.407947589283,19860.080029203185,0.7629862373048146,1.0081451848615448,0.6179000366549761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445389948462706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93001621591986,261.93001621591986,-11.219983784080114,246.07490630532394,277.7851261263354,123204.34155272071,123067.12780173223,137.21375098848893,0.0,nan,277.7851261263354,4.635126126335422,271.4430821622298,-1.7069178377701633,265.1010381980886,-8.048961801911389,258.7589942339068,-14.391005766093201,252.4169502696346,-20.733049730365366,246.07490630532394,-27.075093694676042,1.0,1.0,26022.012520719443,26022.012520719443,277.0885596998121,3.9385596998121173,277.0885596998121,277.0885596998121,76662.1311826058,76660.8780006917,1.2531819141004235,0.0,8546.071908451686,8546.071908451686,0.8892389764619373,3883.9066839249454,277.0885596998121,3.9385596998121173,1.0,0.002,0.16592739514026464,0.005021914472550184,0.0002570824811461846,0.0017429175188342853,0.1285412405730923,0.1285412405730923,0.0,-1.9530384254284883e-14,1.0,1.0009066944430118,0.44282216156386767,0.09220352816886114,0.0,8.350818367211333e-05,106.83596971771601,0.0,1601844.490373703,268.11874192395686,0.000487976528006584,1.0,1279347.304896451,2616.6197141551947,,,,,,,,,,,,,,,,,,,3.0
299.0,-28.828116644450333,4.962685470335261,34.975745987390205,26.135663128830515,6.397060468754877,-25.30559893315606,-38.87047815425319,2.874542758096017,-5.0312886401079595,-5.031770212220156,39.952643748011496,40749.24560620003,25735.723382580196,25735.723382580196,66484.96898878022,76674.5112672199,76661.34542965036,25735.723382580196,102397.06881223056,102397.06881223056,102397.06881223056,128426.49496605407,124421.02251712,4005.472448934072,0.0,90357.71511521049,54432.44945665893,39916.96184283507,26029.426153823515,65946.3879966586,19860.099167085536,1450.0,0.0,0.88692851019834,2.8813171754998086,0.001494314320929203,1.0,1.0,-4.591878403181454,354217.0265646949,1552492.3765868268,4.382884672832847,1552492.3765868268,4.382884672832847,0.7629864388757662,0.09220395518548367,3.8645793552067564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8645793552067564,1.2782940534164577,1.2786108830881338,3.023231896352809,6405.865610488403,15243.107769423557,6486.562146037057,0.00034306189989489837,23380.99617322422,2384.1980873411635,19388.768335243574,1977.104142112095,0.8292533043330069,0.8292533043330069,35048.21569327295,35405.22815468563,0.9874114169069161,0.8,4229.948332334014,4273.035954225843,0.9874114169069161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555541994567601,4.962685470335261,-2.353795946176522,7.316481416511783,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9403582645398255,0.00026355977229424295,197.96350152201416,0.0,0.0,0.0,0.004253567494768804,8.955270285030446e-05,0.00015828790722682146,0.0006117161784476565,0.09220395516449274,0.09220395516449274,0.09220395516449274,0.09228654641775845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492445.8565533712,594.1100983332146,0.0,0.09220395516449274,0.09220395518548367,0.09220395518548367,0.375,0.375,0.5,8.902342110413066,0.45110154600826036,0.45110154600826036,-1.7053025658242404e-12,0.000481572112221329,0.43989180903872693,-1.7053025658242404e-12,26029.426153823515,19860.099167085536,0.7629864388757662,1.0081669521028038,0.6179147462672971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444529776343447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9308263425003,261.9308263425003,-11.219173657499653,246.07640374273876,277.785248942117,123197.75292430857,123062.30756533825,135.44535897032844,0.0,nan,277.785248942117,4.635248942117016,271.443479902313,-1.706520097686962,265.10171086249557,-8.048289137504412,258.7599418226349,-14.390058177365063,252.41817278270292,-20.731827217297052,246.07640374273876,-27.073596257261215,1.0,1.0,26022.012520719443,26022.012520719443,277.0885902353482,3.938590235348215,277.0885902353482,277.0885902353482,76662.43782127259,76661.34542965036,1.0923916222236585,0.0,8546.071908451686,8546.071908451686,0.889239254567684,3883.9022519827904,277.0885902353482,3.938590235348215,1.0,0.002,0.16584443798310597,0.005022280378521009,0.00025695393717722475,0.0017430460625273592,0.12847696858861238,0.12847696858861238,0.0,-2.9541603538407735e-13,1.0,1.0009007008409243,0.43989180904043224,0.09220395518548367,0.0,8.295714705096078e-05,106.13100940058484,0.0,1601844.4457684937,268.118711359892,0.0004815721139266316,1.0,1279347.3880603476,2616.657426976592,,,,,,,,,,,,,,,,,,,3.0
300.0,-28.82656400263066,4.96280153838213,34.97578843384675,26.135925377625995,6.397151988867846,-25.30419240347701,-38.86917029796166,2.874780390035486,-5.031313967336473,-5.0317894659318245,39.952716975405515,40749.95892958138,25736.071836108433,25736.071836108433,66486.03076568981,76674.99944209305,76661.85491474289,25736.071836108433,102397.92675085131,102397.92675085131,102397.92675085131,128427.37319556782,124420.78509779646,4006.5880977713614,0.0,90357.60447346557,54432.563962202024,39916.71167918172,26029.446444716505,65946.15812389822,19860.119987513423,1450.0,0.0,0.8869281472175043,2.8813152169102443,0.001494314320929203,1.0,1.0,-4.594694490845029,354216.7606686854,1552495.5308092944,4.382896867665198,1552495.5308092944,4.382896867665198,0.7629866439800781,0.09220437921832776,3.8645705299878865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8645705299878865,1.2782929529228908,1.2786097823218057,3.0232275951700447,6405.856496798254,15243.107769423557,6486.567922569844,0.00034306416557602703,23381.02093682032,2384.2006125252074,19388.785601686643,1977.1059027992885,0.8292531645251331,0.8292531645251331,35048.15166389916,35405.22815468563,0.9874091620374807,0.8,4229.9406046669255,4273.035954225843,0.9874091620374807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555617214843341,4.96280153838213,-2.3537789409663934,7.316580479348524,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9402077637794416,0.0002636019607845586,197.96224349119947,0.0,0.0,0.0,0.004253567494768804,8.956583080025849e-05,0.0001582747792768674,0.0006116640476337192,0.09220437921011992,0.09220437921011992,0.09220437921011992,0.09228644591672387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492434.318351522,594.1138672455095,0.0,0.09220437921011992,0.09220437921832776,0.09220437921832776,0.375,0.375,0.5,8.904804113803639,0.4483069675951583,0.4483069675951583,-7.105427357601002e-12,0.00047549859533546623,0.4370949750867794,-7.105427357601002e-12,26029.446444716505,19860.119987513423,0.7629866439800781,1.008186566998752,0.617927716926606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445205624758901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9316386426077,261.9316386426077,-11.218361357392268,246.0778979344129,277.78537935068294,123192.54608180406,123056.73733052736,135.8087512766902,0.0,nan,277.78537935068294,4.6353793506829675,271.4438830674968,-1.7061169325031642,265.10238678428794,-8.047613215712033,258.7608905010306,-14.38910949896939,252.41939421773495,-20.73060578226503,246.0778979344129,-27.072102065587075,1.0,1.0,26022.012520719443,26022.012520719443,277.08863059792554,3.9386305979255667,277.08863059792554,277.08863059792554,76663.07706597188,76661.85491474289,1.2221512289979728,0.0,8546.071908451686,8546.071908451686,0.8892398111216443,3883.893382637826,277.08863059792554,3.9386305979255667,1.0,0.002,0.16576200675603778,0.005022644839418807,0.0002568262106904161,0.001743173789840848,0.12841310534520806,0.12841310534520806,0.0,5.312642686883251e-13,1.0,1.0008949802796838,0.43709497509388484,0.09220437921832776,0.0,8.243121567265867e-05,105.45816592869687,0.0,1601844.407678273,268.1186860326635,0.0004754986024408936,1.0,1279347.4543367184,2616.693478423183,,,,,,,,,,,,,,,,,,,3.0
301.0,-28.8250074488443,4.962914986804993,34.975830566778676,26.13613143274563,6.39719014339136,-25.30278768966645,-38.867866492923326,2.8749703847584582,-5.031328118828299,-5.031798098059729,39.952792820092554,40750.73088330682,25736.386193526658,25736.386193526658,66487.11707683347,76675.52778021815,76662.446127887,25736.386193526658,102398.83232141366,102398.83232141366,102398.83232141366,128428.30371823245,124420.60651263248,4007.6972055999586,0.0,90357.52091394171,54432.72401914725,39916.440994216064,26029.47139681879,65945.91239103486,19860.144593045665,1450.0,0.0,0.8869278287867689,2.881314378085451,0.001494314320929203,1.0,1.0,-4.597260202314317,354216.6414585801,1552498.7977747857,4.38290756578224,1552498.7977747857,4.38290756578224,0.7629868578688419,0.09220479987828414,3.864564294359897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864564294359897,1.2782920730426568,1.27860890222349,3.0232247980395135,6405.850570014304,15243.107769423557,6486.571679100819,0.00034306563897774223,23381.03704104837,2384.2022546994513,19388.796830209114,1977.1070477899298,0.8292530735984732,0.8292530735984732,35048.106422697,35405.22815468563,0.9874075688161486,0.8,4229.935144533111,4273.035954225843,0.9874075688161486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555685074829724,4.962914986804993,-2.353754862100951,7.316669848905944,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9400569099134048,0.00026364426181384724,197.96098230675645,0.0,0.0,0.0,0.004253567494768804,8.95789198548731e-05,0.00015826169022225281,0.000611612477197965,0.09220479987067848,0.09220479987067848,0.09220479987067848,0.09228638591649858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492422.8625391,594.1176093674816,0.0,0.09220479987067848,0.09220479987828414,0.09220479987828414,0.375,0.375,0.5,8.907251698359486,0.4455561326354882,0.4455561326354882,2.955857780762017e-11,0.0004699792314113438,0.43453789574539314,2.955857780762017e-11,26029.47139681879,19860.144593045665,0.7629868578688419,1.0082067965424373,0.6179417253592621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445113827464648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9324482252735,261.9324482252735,-11.217551774726473,246.07938966101452,277.78550678942435,123186.8126879606,123051.45826761155,135.35442034904426,0.0,nan,277.78550678942435,4.635506789424369,271.44428336383527,-1.7057166361647091,265.1030599381368,-8.046940061863154,258.7618365124681,-14.38816348753187,252.4206130867617,-20.729386913238272,246.07938966101452,-27.07061033898546,1.0,1.0,26022.012520719443,26022.012520719443,277.08869114531666,3.9386911453166817,277.08869114531666,277.08869114531666,76663.4898107868,76662.446127887,1.0436828998062992,0.0,8546.071908451686,8546.071908451686,0.8892402043653869,3883.8871158316965,277.08869114531666,3.9386911453166817,1.0,0.002,0.16568005635972133,0.005023009101431873,0.00025669923484618193,0.0017433007661020613,0.12834961742309095,0.12834961742309095,0.0,9.482432200558222e-13,1.0,1.0008897501018377,0.43453789571583457,0.09220479987828414,0.0,8.195038742426644e-05,104.84302196821135,0.0,1601844.383267735,268.1186718811717,0.000469979201852766,1.0,1279347.4840506506,2616.7265683576643,,,,,,,,,,,,,,,,,,,3.0
302.0,-28.823462931052703,4.9630257788208185,34.97587233935814,26.136421656142943,6.397309410895308,-25.30138569685779,-38.86656684391198,2.8752321768256497,-5.031346796771572,-5.03181109842736,39.95286668599179,40751.43288011508,25736.704958914055,25736.704958914055,66488.13783902914,76675.99322976479,76663.00248511015,25736.704958914055,102399.7074440242,102399.7074440242,102399.7074440242,128429.20154315444,124420.40196099985,4008.7995821545933,0.0,90357.39727203222,54432.83692286894,39916.17816573698,26029.494099130243,65945.67226486723,19860.167321441342,1450.0,0.0,0.8869274952996399,2.8813130777633083,0.001494314320929203,1.0,1.0,-4.5999190959776115,354216.4619219781,1552501.9795105236,4.382918769745059,1552501.9795105236,4.382918769745059,0.7629870655882227,0.09220521799928275,3.86455427873341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86455427873341,1.2782908606653622,1.2786076895457037,3.023219830205055,6405.840043769211,15243.107769423557,6486.578350789474,0.00034306825579182986,23381.06564300772,2384.205171287618,19388.81677233297,1977.1090813206317,0.8292529120943356,0.8292529120943356,35048.03375653186,35405.22815468563,0.987405009794058,0.8,4229.9263744968075,4273.035954225843,0.987405009794058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555753886359512,4.9630257788208185,-2.353734692796539,7.316760471617357,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9399072483345037,0.00026368624193109946,197.95973089025912,0.0,0.0,0.0,0.004253567494768804,8.9591968945843e-05,0.0001582486411312829,0.0006115604631876472,0.09220521798921352,0.09220521798921352,0.09220521798921352,0.09228630956823305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492411.4688651263,594.1213310814147,0.0,0.09220521798921352,0.09220521799928275,0.09220521799928275,0.375,0.375,0.5,8.909684446715094,0.442827832701596,0.442827832701596,1.5688783605583012e-11,0.00046430165576794025,0.4318920024497288,1.5688783605583012e-11,26029.494099130243,19860.167321441342,0.7629870655882227,1.0082259465334302,0.6179546205312632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445021800053182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9332618642947,261.9332618642947,-11.21673813570527,246.08087802919457,277.78564569930677,123181.8507504262,123045.81814553024,136.03260489592634,0.0,nan,277.78564569930677,4.635645699306792,271.4446921653603,-1.7053078346396546,265.1037386313246,-8.046261368675403,258.762785097312,-14.387214902687958,252.42183156326988,-20.7281684367301,246.08087802919457,-27.069121970805412,1.0,1.0,26022.012520719443,26022.012520719443,277.08874324587833,3.9387432458783564,277.08874324587833,277.08874324587833,76664.16798438806,76663.00248511015,1.1654992779076565,0.0,8546.071908451686,8546.071908451686,0.8892408359907485,3883.8770501270774,277.08874324587833,3.9387432458783564,1.0,0.002,0.16559860352377162,0.0050233703362411305,0.00025657302758805674,0.0017434269724004206,0.12828651379402836,0.12828651379402836,0.0,-1.1522900689175941e-14,1.0,1.0008843381683792,0.43189200243404,0.09220521799928275,0.0,8.145282362187203e-05,104.206468614537,0.0,1601844.3534140834,268.1186532032284,0.00046430164007915664,1.0,1279347.5288013844,2616.760753603184,,,,,,,,,,,,,,,,,,,3.0
303.0,-28.821919075998828,4.963133976932073,34.97591376353202,26.136629422567808,6.39734450973822,-25.299992717402375,-38.865272293891735,2.875418151438612,-5.031365069191224,-5.031823781981257,39.95294017622823,40752.179508015884,25737.01622920182,25737.01622920182,66489.1957372177,76676.51580084322,76663.56333917806,25737.01622920182,102400.57956837988,102400.57956837988,102400.57956837988,128430.09634147922,124420.20104772928,4009.8952937499403,0.0,90357.30733978537,54432.971048111205,39915.9292129713,26029.516773099334,65945.44598607064,19860.190001586707,1450.0,0.0,0.8869271647829969,2.881311809825205,0.001494314320929203,1.0,1.0,-4.60255201236879,354216.2867604416,1552505.1450699107,4.382929873915929,1552505.1450699107,4.382929873915929,0.7629872722843465,0.09220563357571937,3.8645468125408646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8645468125408646,1.2782899994053751,1.2786068280722502,3.023216026362206,6405.831983882662,15243.107769423557,6486.583459189669,0.000343070259457643,23381.08754345175,2384.207404511403,19388.83204168301,1977.1106383610113,0.8292527884192951,0.8292527884192951,35047.97958719692,35405.22815468563,0.9874031021598545,0.8,4229.919836831951,4273.035954225843,0.9874031021598545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555821079930472,4.963133976932073,-2.3537149865936757,7.316848963525748,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9397576766676446,0.0002637282101870793,197.95848002654404,0.0,0.0,0.0,0.004253567494768804,8.960496858681949e-05,0.0001582356414903064,0.0006115090439517227,0.09220563355712687,0.09220563355712687,0.09220563355712687,0.09228623456631906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492400.1445255209,594.125030118772,0.0,0.09220563355712687,0.09220563357571937,0.09220563357571937,0.375,0.375,0.5,8.912102476763783,0.44012103502780064,0.44012103502780064,-1.4836132322670892e-11,0.0004587127900208543,0.4292717696124555,-1.4836132322670892e-11,26029.516773099334,19860.190001586707,0.7629872722843465,1.0082454480823726,0.6179680628230763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444493048539928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93407111022367,261.93407111022367,-11.215928889776308,246.08236276994717,277.7857794504244,123175.97182488967,123040.6737051171,135.2981197725689,0.0,nan,277.7857794504244,4.6357794504244225,271.4450961144,-1.7049038856000038,265.10441277827965,-8.045587221720325,258.76372944220225,-14.38627055779773,252.4230461060886,-20.72695389391137,246.08236276994717,-27.06763723005281,1.0,1.0,26022.012520719443,26022.012520719443,277.08879618944223,3.9387961894422574,277.08879618944223,277.08879618944223,76664.59517614503,76663.56333917806,1.031836966969422,0.0,8546.071908451686,8546.071908451686,0.8892413068384221,3883.869546603569,277.08879618944223,3.9387961894422574,1.0,0.002,0.16551764344328707,0.005023729430161571,0.00025644758396413544,0.00174355241544508,0.1282237919820677,0.1282237919820677,0.0,-5.907843658725653e-13,1.0,1.0008789786535026,0.42927176962729163,0.09220563357571937,0.0,8.096006958799117e-05,103.57606849372007,0.0,1601844.3241577744,268.11863493080875,0.0004587128048569866,1.0,1279347.5724616167,2616.7946130919327,,,,,,,,,,,,,,,,,,,3.0
304.0,-28.82038219832741,4.963239581198215,34.97595481781018,26.136887270864122,6.397432667645125,-25.29860071170648,-38.8639816903509,2.8756511811661984,-5.0313859833824495,-5.031839055177036,39.95301234926376,40752.900571126585,25737.32748866627,25737.32748866627,66490.22805979286,76677.00032474902,76664.10529838783,25737.32748866627,102401.4327870541,102401.4327870541,102401.4327870541,128430.97084722614,124419.98660800188,4010.9842392242576,0.0,90357.19795169643,54433.098198625434,39915.666392301115,26029.538060172035,65945.20445247315,19860.21151772866,1450.0,0.0,0.8869268258623495,2.8813102677250817,0.001494314320929203,1.0,1.0,-4.605228064021446,354216.0758369889,1552508.253896013,4.382941260436979,1552508.253896013,4.382941260436979,0.7629874749147738,0.09220604665377488,3.8645380093147006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8645380093147006,1.278288920231867,1.2786057486312652,3.023211691934025,6405.822799749464,15243.107769423557,6486.589280065093,0.00034307254259332155,23381.112498805385,2384.2099492492734,19388.849440669183,1977.1124125638403,0.8292526474803036,0.8292526474803036,35047.91571727868,35405.22815468563,0.9874008529096202,0.8,4229.912128409459,4273.035954225843,0.9874008529096202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555888271165015,4.963239581198215,-2.3536978711589334,7.316937452357148,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9396088064927138,0.00026376999487929745,197.95723483175124,0.0,0.0,0.0,0.004253567494768804,8.961793033306034e-05,0.00015822267974406558,0.0006114575598065685,0.09220604664420329,0.09220604664420329,0.09220604664420329,0.09228614990878674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492388.8859858992,594.1287075870216,0.0,0.09220604664420329,0.09220604665377488,0.09220604665377488,0.375,0.375,0.5,8.91450557570656,0.4374243577906327,0.4374243577906327,4.155253918725066e-11,0.0004530717945954166,0.42661099115559864,4.155253918725066e-11,26029.538060172035,19860.21151772866,0.7629874749147738,1.0082647951711563,0.617981260494799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444483921108137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.934880951035,261.934880951035,-11.215119048964993,246.083843819957,277.78591808205,123170.67715711771,123035.27957847998,135.3975786377198,0.0,nan,277.78591808205,4.635918082050011,271.44550322969025,-1.7044967703097313,265.1050883772613,-8.044911622738653,258.76467352484326,-14.385326475156717,252.4242586724082,-20.725741327591777,246.083843819957,-27.06615618004298,1.0,1.0,26022.012520719443,26022.012520719443,277.08884433242355,3.938844332423571,277.08884433242355,277.08884433242355,76665.19265855536,76664.10529838783,1.08736016752664,0.0,8546.071908451686,8546.071908451686,0.889241862004497,3883.860699361274,277.08884433242355,3.938844332423571,1.0,0.002,0.16543718376782002,0.00502408581790309,0.0002563229142826191,0.0017436770857488933,0.12816145714130955,0.12816145714130955,0.0,3.1512552983725683e-14,1.0,1.0008735361179342,0.4266109911140461,0.09220604665377488,0.0,8.045966378964263e-05,102.9358797804562,0.0,1601844.2917836877,268.1186140166175,0.0004530717530428774,1.0,1279347.6250357744,2616.8289660991277,,,,,,,,,,,,,,,,,,,3.0
305.0,-28.81884716565415,4.963342660888872,34.97599551761512,26.13708438528704,6.397463162544065,-25.297216132833245,-38.86269590640438,2.8758321300827125,-5.0314060938910075,-5.031853626303165,39.95308422780082,40753.66192100737,25737.630439519493,25737.630439519493,66491.29236052686,76677.52570072951,76664.65399486042,25737.630439519493,102402.28443437991,102402.28443437991,102402.28443437991,128431.84391723003,124419.77742291104,4012.0664943189954,0.0,90357.11715192943,54433.25337360387,39915.40419813951,26029.559482850123,65944.96368098963,19860.2331179846,1450.0,0.0,0.8869264915774373,2.8813087987115233,0.001494314320929203,1.0,1.0,-4.6078714327547345,354215.8746074929,1552511.350040477,4.3829524912197035,1552511.350040477,4.3829524912197035,0.7629876768014359,0.09220645711501653,3.864531866542402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864531866542402,1.2782880822487213,1.2786049104404222,3.0232088683358826,6405.816816883823,15243.107769423557,6486.593071942018,0.00034307402989929833,23381.12875564718,2384.2116069857884,19388.860774843066,1977.1135683279272,0.8292525556603048,0.8292525556603048,35047.87114969528,35405.22815468563,0.9873992834131909,0.8,4229.906749574294,4273.035954225843,0.9873992834131909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555953668828891,4.963342660888872,-2.353680918221147,7.317023579110019,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9394601404355282,0.000263811735495482,197.9559911474324,0.0,0.0,0.0,0.004253567494768804,8.963084539829077e-05,0.00015820976467883515,0.000611406677199533,0.09220645709471237,0.09220645709471237,0.09220645709471237,0.09228606807455307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492377.69741935574,594.1323621754439,0.0,0.09220645709471237,0.09220645711501653,0.09220645711501653,0.375,0.375,0.5,8.916893905093369,0.43474100849931574,0.43474100849931574,-3.1604940886609256e-11,0.00044753241218131734,0.42398219354845423,-3.1604940886609256e-11,26029.559482850123,19860.2331179846,0.7629876768014359,1.008284615671033,0.6179950620361883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444748350419245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9356858687435,261.9356858687435,-11.214314131256458,246.0853210073813,277.78605073004815,123164.81086990652,123030.23638512478,134.5744847817693,0.0,nan,277.78605073004815,4.636050730048169,271.4459047855715,-1.7040952144284915,265.1057588410259,-8.044241158974103,258.765612896496,-14.384387103503968,252.4254669519388,-20.724533048061176,246.0853210073813,-27.064678992618667,1.0,1.0,26022.012520719443,26022.012520719443,277.08889396582066,3.9388939658206823,277.08889396582066,277.08889396582066,76665.61354903536,76664.65399486042,0.9595541749440599,0.0,8546.071908451686,8546.071908451686,0.8892422493917344,3883.854525875114,277.08889396582066,3.9388939658206823,1.0,0.002,0.1653572184997369,0.005024440123752425,0.0002561990110000522,0.0017438009885459725,0.1280995055000261,0.1280995055000261,0.0,-4.5397539893965444e-13,1.0,1.0008681589327582,0.4239821935800592,0.09220645711501653,0.0,7.996525773282034e-05,102.30336657674592,0.0,1601844.2604844149,268.11859390610897,0.00044753244378625823,1.0,1279347.6751936646,2616.862916602845,,,,,,,,,,,,,,,,,,,3.0
306.0,-28.817314434425562,4.9634429616304105,34.976035713001046,26.13723693592476,6.397443909175784,-25.29583860006645,-38.86141494205219,2.8759680755269756,-5.0314414290161835,-5.031882831071037,39.95315106996911,40754.43913970868,25737.963916206227,25737.963916206227,66492.40305591491,76678.08177355587,76665.09112159222,25737.963916206227,102403.05503779845,102403.05503779845,102403.05503779845,128432.62899385202,124419.48766174029,4013.1413321117316,0.0,90357.05051023253,54433.407879144615,39915.15847898657,26029.57395605357,65944.73243504013,19860.248995339163,1450.0,0.0,0.8869261010908135,2.8813057845706402,0.001494314320929203,1.0,1.0,-4.610828745290064,354215.4712879855,1552514.229251459,4.382965610187107,1552514.229251459,4.382965610187107,0.7629878625316633,0.09220686558663409,3.8645262577943287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8645262577943287,1.2782874526795454,1.2786042807152056,3.023205969591199,6405.810674791677,15243.107769423557,6486.596964698126,0.00034307555678111484,23381.145445186765,2384.2133088451988,19388.872410551576,1977.1147548399888,0.8292524613905502,0.8292524613905502,35047.83045659918,35405.22815468563,0.9873978503615252,0.8,4229.901838348698,4273.035954225843,0.9873978503615252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556025656070508,4.9634429616304105,-2.3536754225078202,7.317118384138231,3.5,3.5,1.0,0.6,0.0002478406100771259,0.93931172259488,0.0002638534196001067,197.95474934333726,0.0,0.0,0.0,0.004253567494768804,8.964371376338066e-05,0.00015819689631374524,0.0006113560597060353,0.09220686556643412,0.09220686556643412,0.09220686556643412,0.09228593090328482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492366.56357790635,594.1359986262552,0.0,0.09220686556643412,0.09220686558663409,0.09220686558663409,0.375,0.375,0.5,8.91926586574471,0.43201388191340584,0.43201388191340584,8.469669410260394e-12,0.00044140205483245154,0.42105408578095194,8.469669410260394e-12,26029.57395605357,19860.248995339163,0.7629878625316633,1.0083049942072972,0.6180090150468722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444657599974948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93648202666935,261.93648202666935,-11.213517973330624,246.0867941847305,277.78616986856287,123158.47503217615,123025.36509766302,133.10993451314837,0.0,nan,277.78616986856287,4.636169868562888,271.44629473182556,-1.7037052681744171,265.1064195950635,-8.04358040493645,258.7665444583179,-14.383455541682054,252.42666932151582,-20.72333067848416,246.0867941847305,-27.06320581526947,1.0,1.0,26022.012520719443,26022.012520719443,277.08891591048575,3.9389159104857754,277.08891591048575,277.08891591048575,76665.98384779642,76665.09112159222,0.8927262041979702,0.0,8546.071908451686,8546.071908451686,0.8892426031012085,3883.8488890833005,277.08891591048575,3.9389159104857754,1.0,0.002,0.1652778040026689,0.005024789285680909,0.00025607595330751873,0.001743924046426748,0.12803797665375935,0.12803797665375935,0.0,-2.657331819866382e-13,1.0,1.0008621693392543,0.42105408577248227,0.09220686558663409,0.0,7.941448903254686e-05,101.5987499040457,0.0,1601844.210790367,268.1185585709838,0.00044140204636278213,1.0,1279347.7757239859,2616.900554204291,,,,,,,,,,,,,,,,,,,3.0
