time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
307.0,-28.815785703418346,4.9635408749837495,34.976075592273375,26.13749261889609,6.397538573361524,-25.294453275766323,-38.860129088256485,2.8762061460239874,-5.031460092904069,-5.031896174237277,39.95322233763959,40755.16375986499,25738.25040174414,25738.25040174414,66493.41416160914,76678.56312738982,76665.65407938718,25738.25040174414,102403.90448113132,102403.90448113132,102403.90448113132,128433.50006182761,124419.29043524188,4014.209626585729,0.0,90356.94911252189,54433.549746218676,39914.88818478135,26029.595580696292,65944.48376547765,19860.27070878005,1450.0,0.0,0.8869257752619915,2.8813044428524828,0.001494314320929203,1.0,1.0,-4.613399882736985,354215.2870181283,1552517.2990916008,4.3829765568874075,1552517.2990916008,4.3829765568874075,0.7629880628459917,0.09220727065329236,3.8645189973930605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8645189973930605,1.2782863501663693,1.2786031779287677,3.023202897292999,6405.8041649604575,15243.107769423557,6486.601090480362,0.00034307717507264384,23381.163134008442,2384.215112603024,19388.884742790775,1977.1160123784143,0.8292523614699558,0.8292523614699558,35047.777780261946,35405.22815468563,0.9873959953075996,0.8,4229.895480872849,4273.035954225843,0.9873959953075996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556087499385074,4.9635408749837495,-2.353658954936404,7.3171998299201535,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9391637173065983,0.0002638950009567034,197.95351079570193,0.0,0.0,0.0,0.004253567494768804,8.96566329641348e-05,0.0001581839771129911,0.0006113049846363432,0.09220727064666356,0.09220727064666356,0.09220727064666356,0.09228585402618043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492355.52105639764,594.1396054655379,0.0,0.09220727064666356,0.09220727065329236,0.09220727065329236,0.375,0.375,0.5,8.921623370860132,0.4293150117137543,0.4293150117137543,1.9838353182421997e-11,0.00043608133319139597,0.4184962915002757,1.9838353182421997e-11,26029.595580696292,19860.27070878005,0.7629880628459917,1.008324129097495,0.6180223338286344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444566986728757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9372810099867,261.9372810099867,-11.212718990013286,246.08826442575503,277.7862975941868,123153.46724560714,123019.88493221425,133.5823133928947,0.0,nan,277.7862975941868,4.6362975941868285,271.44669096050706,-1.7033090394929218,265.10708432683333,-8.042915673166647,258.7674776931781,-14.382522306821897,252.4278710594598,-20.722128940540188,246.08826442575503,-27.06173557424495,1.0,1.0,26022.012520719443,26022.012520719443,277.08896844060035,3.9389684406003767,277.08896844060035,277.08896844060035,76666.5809129752,76665.65407938718,0.9268335880187806,0.0,8546.071908451686,8546.071908451686,0.8892430609702061,3883.8415923800258,277.08896844060035,3.9389684406003767,1.0,0.002,0.16519887058808172,0.005025139215412182,0.00025595364941444486,0.0017440463518519236,0.12797682470722244,0.12797682470722244,0.0,1.266368520463912e-12,1.0,1.0008569372561251,0.4184962914804373,0.09220727065329236,0.0,7.893340745857473e-05,100.98328288790373,0.0,1601844.181477891,268.1185399070959,0.0004360813133530428,1.0,1279347.821654615,2616.9336057637497,,,,,,,,,,,,,,,,,,,3.0
308.0,-28.814262931673646,4.963636242074039,34.97611504678523,26.13772804560142,6.397603648377015,-25.293076273677528,-38.858851965609915,2.876416990660377,-5.031489113930434,-5.03191946687915,39.953289837429345,40755.88780387921,25738.55595055446,25738.55595055446,66494.44375443367,76679.05742242734,76666.13755553013,25738.55595055446,102404.69350608459,102404.69350608459,102404.69350608459,128434.3058596735,124419.03498147146,4015.2708782020527,0.0,90356.84730488413,54433.67768742179,39914.63290829148,26029.612353588916,65944.2452618804,19860.288409114306,1450.0,0.0,0.8869254124642212,2.881302050662326,0.001494314320929203,1.0,1.0,-4.616194210935021,354214.96534465643,1552520.2066359967,4.382988745620534,1552520.2066359967,4.382988745620534,0.762988251201367,0.09220767331994699,3.8645105579225323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8645105579225323,1.2782853737387374,1.2786022012591247,3.0231986044083308,6405.795068852978,15243.107769423557,6486.606855315063,0.00034307943627833457,23381.187850462953,2384.217632979963,19388.90197426748,1977.117769500031,0.8292522218405415,0.8292522218405415,35047.716549407094,35405.22815468563,0.9873938389980026,0.8,4229.88809095735,4273.035954225843,0.9873938389980026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55615345786706,4.963636242074039,-2.3536504531795384,7.3172866952535776,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9390163139863529,0.0002639364262213743,197.95227709155114,0.0,0.0,0.0,0.004253567494768804,8.966946614457205e-05,0.00015817114393255384,0.0006112540556860388,0.09220767331560185,0.09220767331560185,0.09220767331560185,0.09228573965668332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492344.53526800225,594.1431935757023,0.0,0.09220767331560185,0.09220767331994699,0.09220767331994699,0.375,0.375,0.5,8.92396536328873,0.4266052271120202,0.4266052271120202,-3.143441063002683e-11,0.0004303529487401647,0.4157252559441531,-3.143441063002683e-11,26029.612353588916,19860.288409114306,0.762988251201367,1.0083433890306623,0.6180355486976584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444476611103296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9380790733257,261.9380790733257,-11.211920926674281,246.0897309660361,277.78642718058774,123148.02623211218,123014.5977323304,133.42849978179606,0.0,nan,277.78642718058774,4.636427180587759,271.4470879376861,-1.7029120623138851,265.1077486947841,-8.04225130521587,258.76840945189866,-14.381590548101315,252.42907020896175,-20.72092979103823,246.0897309660361,-27.06026903396389,1.0,1.0,26022.012520719443,26022.012520719443,277.0890017208668,3.939001720866827,277.0890017208668,277.0890017208668,76667.15751969081,76666.13755553013,1.0199641606741352,0.0,8546.071908451686,8546.071908451686,0.8892435931956568,3883.833110712145,277.0890017208668,3.939001720866827,1.0,0.002,0.16512045841508444,0.005025484984574003,0.0002558321478488255,0.0017441678527697346,0.12791607392441276,0.12791607392441276,0.0,6.18559890808168e-13,1.0,1.0008512688440445,0.4157252559755875,0.09220767331994699,0.0,7.84121637809836e-05,100.31643721147685,0.0,1601844.1396435737,268.11851088606954,0.00043035298017457535,1.0,1279347.9018341468,2616.969292076673,,,,,,,,,,,,,,,,,,,3.0
309.0,-28.812742315742266,4.9637292990647826,34.97615418296618,26.137943879608088,6.397653466081343,-25.29170273754958,-38.85757536683229,2.8766138881823617,-5.031508971111293,-5.031934065555066,39.95335955947122,40756.620817948846,25738.83316389611,25738.83316389611,66495.45398184496,76679.5637464136,76666.69051382133,25738.83316389611,102405.52367771744,102405.52367771744,102405.52367771744,128435.15664905251,124418.83105117704,4016.3255978754787,0.0,90356.75758738471,54433.81466006085,39914.38103035984,26029.632971335064,65944.0140016949,19860.309236111956,1450.0,0.0,0.8869250858429274,2.88130057479686,0.001494314320929203,1.0,1.0,-4.618768743435737,354214.76373684674,1552523.2099089068,4.3829997189566825,1552523.2099089068,4.3829997189566825,0.7629884469743762,0.09220807302317771,3.8645035730432644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8645035730432644,1.2782844619019442,1.2786012891963296,3.023195296681707,6405.7880601771785,15243.107769423557,6486.611297143506,0.00034308117855785266,23381.206894894785,2384.219574971554,19388.915251189945,1977.1191233693407,0.8292521142449433,0.8292521142449433,35047.66587202184,35405.22815468563,0.9873920543407603,0.8,4229.881974733827,4273.035954225843,0.9873920543407603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556213299602925,4.9637292990647826,-2.3536362059518794,7.317365505016662,3.5,3.5,1.0,0.6,0.0002478406100771259,0.938869144258448,0.0002639777988154879,197.95104514932078,0.0,0.0,0.0,0.004253567494768804,8.968229575735048e-05,0.00015815831431977543,0.0006112033707952718,0.09220807301537289,0.09220807301537289,0.09220807301537289,0.09228565840057196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492333.6299961535,594.146755492145,0.0,0.09220807301537289,0.09220807302317771,0.09220807302317771,0.375,0.375,0.5,8.926292926622546,0.42392233852450545,0.42392233852450545,1.5290879673557356e-11,0.0004250944437558246,0.4131653221193119,1.5290879673557356e-11,26029.632971335064,19860.309236111956,0.7629884469743762,1.0083622446782794,0.6180488317999768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444438658890223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9388748009153,261.9388748009153,-11.211125199084677,246.0911939673532,277.78655563445324,123142.4674221592,123009.42943342974,133.03798872946822,0.0,nan,277.78655563445324,4.636555634453259,271.4474833010487,-1.7025166989512854,265.10841096763875,-8.04158903236123,258.7693386342172,-14.380661365782771,252.4302663007806,-20.719733699219375,246.0911939673532,-27.05880603264677,1.0,1.0,26022.012520719443,26022.012520719443,277.0890518254016,3.9390518254016342,277.0890518254016,277.0890518254016,76667.62930056264,76666.69051382133,0.9387867413024651,0.0,8546.071908451686,8546.071908451686,0.8892440336888154,3883.8260909084806,277.0890518254016,3.9390518254016342,1.0,0.002,0.16504252776649225,0.005025830201310021,0.00025571139695887787,0.0017442886034469193,0.12785569847943892,0.12785569847943892,0.0,4.057969238413506e-13,1.0,1.000846032239922,0.413165322104021,0.09220807302317771,0.0,7.793064042593427e-05,99.70040523370339,0.0,1601844.1090489782,268.1184910288887,0.00042509442846494494,1.0,1279347.9520864356,2617.002359946459,,,,,,,,,,,,,,,,,,,3.0
310.0,-28.811225228775584,4.963820078800644,34.9761929939923,26.13816411411392,6.3977089055848,-25.29033181531055,-38.85630292408166,2.8768154925650515,-5.031529560601143,-5.031949410411156,39.95342844786954,40757.356821536414,25739.106434720383,25739.106434720383,66496.4632562568,76680.06539123025,76667.23617900095,25739.106434720383,102406.34261372132,102406.34261372132,102406.34261372132,128435.99563569111,124418.62186308499,4017.3737726061186,0.0,90356.6667813744,54433.95821341035,39914.120631071164,26029.65302196979,65943.77365304096,19860.329566428507,1450.0,0.0,0.8869247584428904,2.881299019518867,0.001494314320929203,1.0,1.0,-4.621352904799551,354214.5518235092,1552526.1772774418,4.383010718461399,1552526.1772774418,4.383010718461399,0.7629886402890507,0.09220847007049758,3.8644965979394366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8644965979394366,1.2782835282689222,1.2786003553319034,3.0231920481466403,6405.781176921186,15243.107769423557,6486.61565943835,0.00034308288965046244,23381.225598581947,2384.2214822168576,19388.928290381158,1977.1204529968093,0.8292520085669539,0.8292520085669539,35047.61526554204,35405.22815468563,0.9873902721811716,0.8,4229.875867067842,4273.035954225843,0.9873902721811716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5562722902719495,4.963820078800644,-2.3536231151497136,7.317443193950358,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9387223408765007,0.00026401908134594197,197.94981608139685,0.0,0.0,0.0,0.004253567494768804,8.96950852907515e-05,0.0001581455247863744,0.0006111528425162907,0.0922084700608403,0.0922084700608403,0.0922084700608403,0.09228557451995008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492322.79042846547,594.1502958980572,0.0,0.0922084700608403,0.09220847007049758,0.09220847007049758,0.375,0.375,0.5,8.928606062395144,0.4212625292411758,0.4212625292411758,1.8189894035458565e-12,0.000419849809986772,0.41059650561157923,1.8189894035458565e-12,26029.65302196979,19860.329566428507,0.7629886402890507,1.0083812249830255,0.6180622455120433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444296695266792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93966880773354,261.93966880773354,-11.210331192266437,246.0926535147424,277.78668410070037,123136.99233327396,123004.24204509688,132.75028817708022,0.0,nan,277.78668410070037,4.636684100700393,271.447877983526,-1.702122016473993,265.10907186632124,-8.040928133678733,258.77026574916243,-14.379734250837544,252.43145963194868,-20.718540368051293,246.0926535147424,-27.05734648525757,1.0,1.0,26022.012520719443,26022.012520719443,277.08910033036864,3.9391003303686603,277.08910033036864,277.08910033036864,76668.1219427857,76667.23617900095,0.88576378475409,0.0,8546.071908451686,8546.071908451686,0.8892444735653382,3883.8190809291336,277.08910033036864,3.9391003303686603,1.0,0.002,0.16496508033286642,0.0050261731243647165,0.0002555913943582213,0.0017444086061573546,0.12779569717911066,0.12779569717911066,0.0,5.155758632524599e-13,1.0,1.0008407773950834,0.41059650560976024,0.09220847007049758,0.0,7.744742608103522e-05,99.08221004199149,0.0,1601844.0776319164,268.11847043939883,0.0004198498081677826,1.0,1279348.0049074742,2617.035535753752,,,,,,,,,,,,,,,,,,,3.0
311.0,-28.80971139750411,4.963908309475452,34.97623132265422,26.1383160710335,6.3976932483139395,-25.288970932866516,-38.855039526801534,2.8769527845236142,-5.031565965499851,-5.031979971888642,39.953492148997185,40758.13494291461,25739.41232451254,25739.41232451254,66497.54726742714,76680.61339212737,76667.66538821413,25739.41232451254,102407.07771272666,102407.07771272666,102407.07771272666,128436.74357717301,124418.32892418023,4018.4146529927807,0.0,90356.60227377819,54434.123827856594,39913.864939912884,26029.665864446342,65943.53080435922,19860.343963348023,1450.0,0.0,0.8869243724212196,2.8812958573274257,0.001494314320929203,1.0,1.0,-4.624264304489088,354214.12976822583,1552528.9212059642,4.383023687456612,1552528.9212059642,4.383023687456612,0.7629888169434809,0.09220886526892402,3.8644914012064633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8644914012064633,1.2782828924685143,1.2785997193739103,3.0231894864396383,6405.775748971445,15243.107769423557,6486.619099393129,0.0003430842389656345,23381.2403478423,2384.222986222849,19388.938572636194,1977.1215014950258,0.8292519252266901,0.8292519252266901,35047.577561666716,35405.22815468563,0.9873889444005786,0.8,4229.871316609527,4273.035954225843,0.9873889444005786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556338322361306,4.963908309475452,-2.3536218467470182,7.317530156222471,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9385758772265109,0.000264060281209756,197.94858966628752,0.0,0.0,0.0,0.004253567494768804,8.970778557417388e-05,0.00015813282450295203,0.0006111029405401489,0.09220886523782702,0.09220886523782702,0.09220886523782702,0.09228543307165926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492312.00356396806,594.1538188213688,0.0,0.09220886523782702,0.09220886526892402,0.09220886526892402,0.375,0.375,0.5,8.930903095693424,0.4185638938108127,0.4185638938108127,-1.3244516594568267e-11,0.00041400638878030804,0.40771566739954324,-1.3244516594568267e-11,26029.665864446342,19860.343963348023,0.7629888169434809,1.0084013770010523,0.6180763214489612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444207011366723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94045464730624,261.94045464730624,-11.209545352693738,246.09410902748124,277.78680026711635,123130.79786992827,122999.41306529356,131.38480463468568,0.0,nan,277.78680026711635,4.636800267116371,271.44826201919153,-1.7017379808084456,265.1097237712734,-8.040276228726555,258.77118552335816,-14.378814476641821,252.43264727541674,-20.717352724583236,246.09410902748124,-27.05589097251874,1.0,1.0,26022.012520719443,26022.012520719443,277.08911999187285,3.9391199918728717,277.08911999187285,277.08911999187285,76668.50400338012,76667.66538821413,0.8386151659942698,0.0,8546.071908451686,8546.071908451686,0.8892448012909413,3883.8138582124957,277.08911999187285,3.9391199918728717,1.0,0.002,0.16488817487582752,0.00502651082713298,0.0002554722234314604,0.0017445277752475168,0.1277361117157302,0.1277361117157302,0.0,-1.3210227182980372e-12,1.0,1.0008348841014503,0.40771566741278775,0.09220886526892402,0.0,7.690544857541706e-05,98.38884029197389,0.0,1601844.027128675,268.1184340345001,0.00041400640202482464,1.0,1279348.1101080794,2617.0725573240943,,,,,,,,,,,,,,,,,,,3.0
312.0,-28.808203098739096,4.963994181252513,34.97626925707775,26.138579297717683,6.397787299032735,-25.28760405894782,-38.85377144962547,2.877188259506784,-5.031595482163084,-5.03200402785739,39.95355742839562,40758.827741197565,25739.695388458,25739.695388458,66498.52312965557,76681.08224745096,76668.14845820967,25739.695388458,102407.84384666767,102407.84384666767,102407.84384666767,128437.5253993937,124418.0767753937,4019.4486239999987,0.0,90356.4882107714,54434.23370554858,39913.616116914236,26029.681552726015,65943.29766964025,19860.360669827038,1450.0,0.0,0.8869240137753993,2.8812933803588523,0.001494314320929203,1.0,1.0,-4.6269987996393525,354213.79755481187,1552531.7331236913,4.3830357367246515,1552531.7331236913,4.3830357367246515,0.7629889989087139,0.09220925752860595,3.8644819150882146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8644819150882146,1.2782818019830282,1.2785986286181434,3.023184644491656,6405.7654894646885,15243.107769423557,6486.625601260001,0.0003430867893257569,23381.268225888132,2384.225828992381,19388.958007151377,1977.1234832640482,0.8292517676899834,0.8292517676899834,35047.50873697292,35405.22815468563,0.9873865206694037,0.8,4229.863010198116,4273.035954225843,0.9873865206694037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556399427060512,4.963994181252513,-2.3536164480177066,7.31761062927022,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9384299733715892,0.00026410133639133957,197.94736774839575,0.0,0.0,0.0,0.004253567494768804,8.972053457322638e-05,0.0001581200755038995,0.0006110521721972026,0.09220925751567867,0.09220925751567867,0.09220925751567867,0.0922853164190315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492301.2981338972,594.157315221421,0.0,0.09220925751567867,0.09220925752860595,0.09220925752860595,0.375,0.375,0.5,8.933184863391498,0.41586059606305525,0.41586059606305525,-7.673861546209082e-12,0.0004085456943130339,0.4050052282180445,-7.673861546209082e-12,26029.681552726015,19860.360669827038,0.7629889989087139,1.008419740589815,0.6180890125542295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444117521039974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94124327508445,261.94124327508445,-11.208756724915531,246.0955612808719,277.7869252692854,123125.78546842732,122993.93450125285,131.85096717445765,0.0,nan,277.7869252692854,4.6369252692854275,271.44865247160897,-1.701347528391011,265.1103796739209,-8.039620326079103,258.77210687625416,-14.377893123745821,252.4338340785652,-20.716165921434765,246.0955612808719,-27.054438719128086,1.0,1.0,26022.012520719443,26022.012520719443,277.089152461288,3.9391524612880175,277.089152461288,277.089152461288,76669.16434001023,76668.14845820967,1.015881800558418,0.0,8546.071908451686,8546.071908451686,0.8892453995211479,3883.8043246636557,277.089152461288,3.9391524612880175,1.0,0.002,0.1648117793362987,0.005026847456392032,0.0002553538460106596,0.0017446461538648762,0.1276769230053298,0.1276769230053298,0.0,-1.2446424099699094e-13,1.0,1.0008293393479883,0.4050052282257184,0.09220925752860595,0.0,7.63955302779743e-05,97.73648360790558,0.0,1601843.985117579,268.1184045178369,0.00040854570198689544,1.0,1279348.1929149476,2617.107458446381,,,,,,,,,,,,,,,,,,,3.0
313.0,-28.806699437293997,4.964077906032236,34.97630688469584,26.13882621461528,6.397874361104108,-25.286242057466744,-38.85250784279776,2.8774169813414274,-5.03161688604871,-5.032020356888925,39.95362444277532,40759.54391189606,25739.953027021988,25739.953027021988,66499.49693891805,76681.55908347483,76668.68942663258,25739.953027021988,102408.64245365457,102408.64245365457,102408.64245365457,128438.34302333504,124417.86691030115,4020.476113033888,0.0,90356.38909259546,54434.3739212673,39913.35019036462,26029.700569680466,65943.05076004508,19860.38006995109,1450.0,0.0,0.8869236881511475,2.8812917182262385,0.001494314320929203,1.0,1.0,-4.629550210989578,354213.57205070613,1552534.6197788983,4.383046676587115,1552534.6197788983,4.383046676587115,0.7629891867862886,0.0922096466182275,3.8644746547662208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8644746547662208,1.2782807427731782,1.2785975691457645,3.0231814698095194,6405.758762694192,15243.107769423557,6486.629864231573,0.00034308846148975035,23381.28650453305,2384.2276928954384,19388.970749458687,1977.1247826177837,0.8292516643897951,0.8292516643897951,35047.45606108997,35405.22815468563,0.9873846656357329,0.8,4229.856652777094,4273.035954225843,0.9873846656357329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556455043210887,4.964077906032236,-2.3536059680322943,7.317683874064531,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9382845424647216,0.00026414227119855215,197.9461496023514,0.0,0.0,0.0,0.004253567494768804,8.973324029376438e-05,0.00015810736978336153,0.0006110019232595513,0.0922096466062994,0.0922096466062994,0.0922096466062994,0.09228522930086784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492290.67016590136,594.1607864027573,0.0,0.0922096466062994,0.0922096466182275,0.0922096466182275,0.375,0.375,0.5,8.935452344801206,0.4131882099722475,0.4131882099722475,-3.296918293926865e-12,0.0004034708402400611,0.4024701458993718,-3.296918293926865e-12,26029.700569680466,19860.38006995109,0.7629891867862886,1.0084382838291448,0.6181021872981388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444402835887085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94203312722897,261.94203312722897,-11.20796687277101,246.09701000300478,277.78705625144454,123120.7050165377,122988.64934840571,132.05566813196003,0.0,nan,277.78705625144454,4.637056251444562,271.44904700176335,-1.7009529982366303,265.1110377520738,-8.038962247926179,258.7730285023889,-14.376971497611066,252.43501925269868,-20.714980747301297,246.09701000300478,-27.052989996995194,1.0,1.0,26022.012520719443,26022.012520719443,277.0891994324988,3.9391994324988104,277.0891994324988,277.0891994324988,76669.75031783746,76668.68942663258,1.0608912048774073,0.0,8546.071908451686,8546.071908451686,0.8892458573840931,3883.797028040052,277.0891994324988,3.9391994324988104,1.0,0.002,0.16473586071869295,0.00502718337196906,0.00025523621161455026,0.0017447637882922152,0.12761810580727512,0.12761810580727512,0.0,-9.323444793984947e-14,1.0,1.0008241532980204,0.4024701459026687,0.0922096466182275,0.0,7.59186080194515e-05,97.12633824559278,0.0,1601843.953012824,268.11838311395127,0.0004034708435369794,1.0,1279348.249123687,2617.1401911971966,,,,,,,,,,,,,,,,,,,3.0
314.0,-28.80519953586235,4.964159511597369,34.97634419772146,26.139046623744093,6.397931175766853,-25.284886464696545,-38.851249020639784,2.8776181047165523,-5.0316391033606465,-5.032037510791872,39.95369061883594,40760.26573662789,25740.207332652295,25740.207332652295,66500.47306928018,76682.05326850397,76669.22231285668,25740.207332652295,102409.42964550898,102409.42964550898,102409.42964550898,128439.14863596109,124417.65151867452,4021.497117286566,0.0,90356.29752363617,54434.509992208645,39913.09725714169,26029.71899045211,65942.8162475938,19860.398950598643,1450.0,0.0,0.886923361365031,2.881289968370145,0.001494314320929203,1.0,1.0,-4.632112520445219,354213.335155326,1552537.4703291105,4.383057655489757,1552537.4703291105,4.383057655489757,0.7629893721819886,0.09221003310218182,3.864467532266069,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864467532266069,1.278279811373128,1.2785966375148634,3.023178100665502,6405.7516238823055,15243.107769423557,6486.63438827805,0.0003430902360711843,23381.30590287364,2384.229670975679,19388.984272136357,1977.1261615471499,0.8292515547539792,0.8292515547539792,35047.40438512789,35405.22815468563,0.987382845815949,0.8,4229.850416035927,4273.035954225843,0.987382845815949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556509939884575,4.964159511597369,-2.3535966597323514,7.317756171329721,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9381394994465635,0.00026418310946648603,197.94493451730517,0.0,0.0,0.0,0.004253567494768804,8.974589955718025e-05,0.00015809471051994565,0.0006109518758273328,0.09221003309353328,0.09221003309353328,0.09221003309353328,0.09228513925214574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492280.1072427923,594.1642362906606,0.0,0.09221003309353328,0.09221003310218182,0.09221003310218182,0.375,0.375,0.5,8.937705529645397,0.410541562797448,0.410541562797448,8.128608897095546e-12,0.0003984074312484154,0.39992499034667617,8.128608897095546e-12,26029.71899045211,19860.398950598643,0.7629893721819886,1.008456672817742,0.6181153316774698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443939471929792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94282088954367,261.94282088954367,-11.207179110456309,246.09845491150145,277.78718686757867,123115.25933654323,122983.55306905709,131.7062674861196,0.0,nan,277.78718686757867,4.637186867578691,271.4494404763682,-1.7005595236317959,265.1116940851524,-8.03830591484757,258.77394769393953,-14.376052306060444,252.43620130272197,-20.71379869727801,246.09845491150145,-27.05154508849853,1.0,1.0,26022.012520719443,26022.012520719443,277.0892446331173,3.939244633117312,277.0892446331173,277.0892446331173,76670.25284515161,76669.22231285668,1.0305322949279798,0.0,8546.071908451686,8546.071908451686,0.889246306555312,3883.789869927399,277.0892446331173,3.939244633117312,1.0,0.002,0.16466042093825406,0.005027516997261896,0.0002551193186846079,0.0017448806810082674,0.12755965934230393,0.12755965934230393,0.0,-3.071245514851828e-13,1.0,1.000818946571734,0.39992499033854756,0.09221003310218182,0.0,7.543977087577885e-05,96.5137432387975,0.0,1601843.9199885586,268.11836089663933,0.0003984074231198065,1.0,1279348.308171821,2617.173046245771,,,,,,,,,,,,,,,,,,,3.0
315.0,-28.803703278844512,4.964239027944416,34.97638119393338,26.13926853463056,6.397984592682265,-25.28353449169853,-38.849994459282584,2.8778158055955214,-5.0316619798451825,-5.032055356057074,39.95375610163785,40760.979534553844,25740.45803880383,25740.45803880383,66501.43757335767,76682.5456365795,76669.75000533629,25740.45803880383,102410.20804414012,102410.20804414012,102410.20804414012,128439.94495907021,124417.43331407948,4022.5116449907428,0.0,90356.20052863627,54434.63442684058,39912.85122421743,26029.736914930094,65942.58813914753,19860.417399133323,1450.0,0.0,0.8869230335710973,2.881288144667524,0.001494314320929203,1.0,1.0,-4.6346752438278145,354213.088711936,1552540.2910198802,4.383068668257159,1552540.2910198802,4.383068668257159,0.7629895555241596,0.09221041713754857,3.864459362009478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864459362009478,1.2782788958239413,1.2785957217387547,3.023173874366877,6405.742668862661,15243.107769423557,6486.640063230152,0.0003430924621160502,23381.330236489277,2384.2321523139176,19389.001234947955,1977.1278912725504,0.8292514172136011,0.8292514172136011,35047.34510734231,35405.22815468563,0.9873807582913066,0.8,4229.843261835198,4273.035954225843,0.9873807582913066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556564059542781,4.964239027944416,-2.3535884173445205,7.317827445288936,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9379948329549544,0.0002642238543003019,197.94372239949783,0.0,0.0,0.0,0.004253567494768804,8.975851761413674e-05,0.00015808209246298918,0.0006109018221846465,0.09221041712963612,0.09221041712963612,0.09221041712963612,0.09228504673336337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492269.6100644282,594.1676646644507,0.0,0.09221041712963612,0.09221041713754857,0.09221041713754857,0.375,0.375,0.5,8.939944418324785,0.407915514707895,0.407915514707895,-1.1482370609883219e-11,0.0003933762118890627,0.39738011222925707,-1.1482370609883219e-11,26029.736914930094,19860.417399133323,0.7629895555241596,1.0084747876900266,0.6181282943966776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444385080834681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9436063017934,261.9436063017934,-11.206393698206568,246.09989603936071,277.78731656421905,123109.75942324012,122978.44606362605,131.31335961408354,0.0,nan,277.78731656421905,4.637316564219077,271.44983245925,-1.7001675407499874,265.1123483542712,-8.037651645728772,258.77486424931874,-14.375135750681238,252.43738014434084,-20.712619855659142,246.09989603936071,-27.050103960639262,1.0,1.0,26022.012520719443,26022.012520719443,277.08928853463885,3.9392885346388766,277.08928853463885,277.08928853463885,76670.74995339294,76669.75000533629,0.999948056647554,0.0,8546.071908451686,8546.071908451686,0.8892468218017254,3883.7816588195255,277.08928853463885,3.9392885346388766,1.0,0.002,0.16458545996161802,0.0050278483589177025,0.00025500316724017636,0.0017449968326895262,0.12750158362008818,0.12750158362008818,0.0,-7.029750045961514e-14,1.0,1.0008137403441233,0.39738011224073944,0.09221041713754857,0.0,7.496096761813205e-05,95.90119170588848,0.0,1601843.8862529185,268.1183380201548,0.0003933762233714333,1.0,1279348.3695999046,2617.205890886222,,,,,,,,,,,,,,,,,,,3.0
316.0,-28.80221067568182,4.964316486332624,34.976417872008646,26.13948412416505,6.398038102227562,-25.28218579787912,-38.84874035194514,2.878013224491604,-5.031685422092039,-5.032073802536123,39.95382091262058,40761.69521855681,25740.704993837022,25740.704993837022,66502.40021239383,76683.03989267636,76670.27303606799,25740.704993837022,102410.978029905,102410.978029905,102410.978029905,128440.73241232827,124417.21271249808,4023.5196998301985,0.0,90356.11163697261,54434.766963112175,39912.60519317826,26029.75438242327,65942.35957560153,19860.435447429656,1450.0,0.0,0.8869227051504982,2.881286256649647,0.001494314320929203,1.0,1.0,-4.637236653447815,354212.83396633685,1552543.0827754799,4.38307970208394,1552543.0827754799,4.38307970208394,0.7629897368851286,0.0922107987070539,3.8644525364644844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8644525364644844,1.2782779815819207,1.278594807270136,3.0231706969418872,6405.735936280388,15243.107769423557,6486.6443297326305,0.00034309413569606463,23381.348531100793,2384.234017845115,19389.01398780938,1977.129191702506,0.8292513137990739,0.8292513137990739,35047.29558584379,35405.22815468563,0.987379014344441,0.8,4229.83728511496,4273.035954225843,0.987379014344441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5566173694512395,4.964316486332624,-2.353581166499507,7.317897652832132,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9378505437222941,0.00026426450540131444,197.9425132564689,0.0,0.0,0.0,0.004253567494768804,8.977113274320672e-05,0.00015806947733391918,0.0006108519926206793,0.0922107987009446,0.0922107987009446,0.0922107987009446,0.09228495208946066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492259.17868687457,594.1710715074133,0.0,0.0922107987009446,0.0922107987070539,0.0922107987070539,0.375,0.375,0.5,8.942169020544553,0.4053062968083623,0.4053062968083623,-7.958078640513122e-13,0.0003883804440647509,0.39483714908828915,-7.958078640513122e-13,26029.75438242327,19860.435447429656,0.7629897368851286,1.0084928813648262,0.6181412900735586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443762361280386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9443894675226,261.9443894675226,-11.205610532477351,246.1013334437037,277.78744549133324,123104.32409551281,122973.38633370398,130.93776180882506,0.0,nan,277.78744549133324,4.637445491333267,271.4502230818121,-1.6997769181878652,265.1130006722726,-8.036999327727358,258.7757782627744,-14.374221737225582,252.43855585323993,-20.711444146760044,246.1013334437037,-27.04866655629627,1.0,1.0,26022.012520719443,26022.012520719443,277.0893312894623,3.9393312894623023,277.0893312894623,277.0893312894623,76671.24855573518,76670.27303606799,0.9755196671903832,0.0,8546.071908451686,8546.071908451686,0.889247252245515,3883.774799146807,277.0893312894623,3.9393312894623023,1.0,0.002,0.16451097744614446,0.005028177473047914,0.00025488775679843536,0.0017451122431350915,0.12744387839921767,0.12744387839921767,0.0,-6.647330255682427e-14,1.0,1.0008085379657643,0.39483714908908496,0.0922107987070539,0.0,7.448250662552732e-05,95.28907814453574,0.0,1601843.8519181407,268.11831457790794,0.0003883804448605588,1.0,1279348.4330974086,2617.2387050854118,,,,,,,,,,,,,,,,,,,3.0
317.0,-28.800718915313062,4.964391698805083,34.9764541197699,26.13960684919732,6.398001311123925,-25.28084689269298,-38.84749902701003,2.8781292890226124,-5.031720269339303,-5.032103255390919,39.95388185006436,40762.497783623025,25740.974507054703,25740.974507054703,66503.47229067773,76683.59778048829,76670.71156613722,25740.974507054703,102411.68607319193,102411.68607319193,102411.68607319193,128441.45266450073,124416.9319194667,4024.520745034022,0.0,90356.06477865297,54434.964783802854,39912.333327611246,26029.7665913088,65942.09991892005,19860.449160805183,1450.0,0.0,0.8869223347672084,2.8812832058554645,0.001494314320929203,1.0,1.0,-4.640030225968644,354212.4272235616,1552545.7076809213,4.383092145722572,1552545.7076809213,4.383092145722572,0.7629899058501923,0.0922111782744389,3.8644494277673807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8644494277673807,1.2782774440905615,1.2785942696455577,3.0231695361852897,6405.733476776445,15243.107769423557,6486.645888332863,0.0003430947470755134,23381.355214384224,2384.234699350362,19389.018646569777,1977.129666763857,0.8292512760184936,0.8292512760184936,35047.27303125237,35405.22815468563,0.9873782200631674,0.8,4229.834563014719,4273.035954225843,0.9873782200631674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556675548969905,4.964391698805083,-2.3535825747001633,7.317974273505246,3.5,3.5,1.0,0.6,0.0002478406100771259,0.937706359892079,0.00026430513930357686,197.94130481093856,0.0,0.0,0.0,0.004253567494768804,8.978362090690722e-05,0.00015805698917021867,0.0006108032413534866,0.09221117826519765,0.09221117826519765,0.09221117826519765,0.0922848158367157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492248.8033319064,594.1744598525821,0.0,0.09221117826519765,0.0922111782744389,0.0922111782744389,0.375,0.375,0.5,8.944378149506532,0.4026699886550773,0.4026699886550773,4.5417891669785604e-11,0.00038298605159070576,0.3920730294222494,4.5417891669785604e-11,26029.7665913088,19860.449160805183,0.7629899058501923,1.0085131103263003,0.6181558948493159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443674131280673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94516250940916,261.94516250940916,-11.204837490590819,246.10276683501482,277.7875581837856,123098.03592468916,122968.79077040312,129.24515428604428,0.0,nan,277.7875581837856,4.637558183785643,271.4505999140611,-1.699400085938862,265.11364164425856,-8.036358355741413,258.77668337455117,-14.373316625448808,252.43972510478383,-20.710274895216145,246.10276683501482,-27.04723316498516,1.0,1.0,26022.012520719443,26022.012520719443,277.0893531502489,3.9393531502489054,277.0893531502489,277.0893531502489,76671.55213009485,76670.71156613722,0.8405639576230897,0.0,8546.071908451686,8546.071908451686,0.8892474482912547,3883.7716749062174,277.0893531502489,3.9393531502489054,1.0,0.002,0.1644370150577439,0.005028502243959314,0.0002547731464231094,0.0017452268540489317,0.1273865732115547,0.1273865732115547,0.0,4.720412428993459e-13,1.0,1.0008028830129034,0.39207302937683153,0.0922111782744389,0.0,7.396238299418318e-05,94.62366629037227,0.0,1601843.803868452,268.1182797306607,0.0003829860061728141,1.0,1279348.5344815622,2617.274244314538,,,,,,,,,,,,,,,,,,,3.0
318.0,-28.799229450919547,4.964464671752965,34.97648993075237,26.139773264899873,6.39800065050449,-25.27950644076429,-38.84625368574632,2.878277641492591,-5.031757052554497,-5.032134649737773,39.95394174029334,40763.24383085742,25741.24325283865,25741.24325283865,66504.48708369606,76684.12557299301,76671.13742345583,25741.24325283865,102412.38067629447,102412.38067629447,102412.38067629447,128442.1584145783,124416.64369396098,4025.5147206173083,0.0,90355.9921539086,54435.1104162142,39912.09081966045,26029.777738283825,65941.86855794428,19860.461980189597,1450.0,0.0,0.8869219582980804,2.881279948877462,0.001494314320929203,1.0,1.0,-4.642842187954614,354211.9936680544,1552548.2874793203,4.383104793832229,1552548.2874793203,4.383104793832229,0.7629900715970932,0.09221155535233928,3.86444332350154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86444332350154,1.278276757075384,1.278593582460101,3.023166385613661,6405.726801093221,15243.107769423557,6486.650118717274,0.00034309640650018565,23381.373354451942,2384.2365491224773,19389.031291471878,1977.1309561850253,0.8292511734679648,0.8292511734679648,35047.228742841435,35405.22815468563,0.9873766604052515,0.8,4229.829217872712,4273.035954225843,0.9873766604052515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556733562823504,4.964464671752965,-2.3535860042494936,7.318050676002459,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9375624218396033,0.000264345716406631,197.94009824005337,0.0,0.0,0.0,0.004253567494768804,8.979615108946633e-05,0.00015804445898765957,0.000610753854351274,0.09221155533675612,0.09221155533675612,0.09221155533675612,0.09228467234694504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492238.4983802528,594.1778251476725,0.0,0.09221155533675612,0.09221155535233928,0.09221155535233928,0.375,0.375,0.5,8.94657166229968,0.4000055130758824,0.4000055130758824,7.673861546209082e-12,0.0003775971832737923,0.3892924617831568,7.673861546209082e-12,26029.777738283825,19860.461980189597,0.7629900715970932,1.0085320379609413,0.6181693773969726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443585952176758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9459303440519,261.9459303440519,-11.204069655948103,246.10419687487845,277.78766381321134,123092.197711703,122963.82316428992,128.37454741307144,0.0,nan,277.78766381321134,4.637663813211361,271.4509704255721,-1.6990295744278683,265.1142770378896,-8.035722962110356,258.7775836502128,-14.372416349787159,252.44089026254684,-20.709109737453133,246.10419687487845,-27.045803125121523,1.0,1.0,26022.012520719443,26022.012520719443,277.0893715866691,3.939371586669097,277.0893715866691,277.0893715866691,76671.97527700478,76671.13742345583,0.8378535489464412,0.0,8546.071908451686,8546.071908451686,0.8892478332483562,3883.7655401190477,277.0893715866691,3.939371586669097,1.0,0.002,0.16436357591199818,0.005028824320558404,0.0002546593457317801,0.0017453406549522014,0.12732967286589003,0.12732967286589003,0.0,6.839815172576813e-13,1.0,1.0007971943232146,0.38929246177548293,0.09221155535233928,0.0,7.343914111105328e-05,93.95426549039807,0.0,1601843.7535985014,268.1182429474455,0.0003775971755999308,1.0,1279348.6425491036,2617.309973655175,,,,,,,,,,,,,,,,,,,3.0
319.0,-28.797747073647212,4.964535774855506,34.976525479354066,26.140075956378155,6.398144188518023,-25.27815794742492,-38.844999683182664,2.878555062482866,-5.03177777070789,-5.032150682869788,39.9540057896575,40763.89138778565,25741.46762864263,25741.46762864263,66505.35901642828,76684.5548021691,76671.6812160779,25741.46762864263,102413.14884472052,102413.14884472052,102413.14884472052,128442.94460938833,124416.4421528588,4026.5024565295334,0.0,90355.86763532988,54435.20422167331,39911.84823739619,26029.795764667804,65941.64400206399,19860.480406848426,1450.0,0.0,0.8869216449075676,2.881278312685627,0.001494314320929203,1.0,1.0,-4.645291692503861,354211.7722510837,1552551.0464400914,4.383115322715933,1552551.0464400914,4.383115322715933,0.7629902511108653,0.09221192896660767,3.864433798105438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864433798105438,1.2782754723503176,1.278592297416611,3.0231619722782033,6405.717449764973,15243.107769423557,6486.656044585301,0.00034309873101602816,23381.39876522853,2384.2391403005645,19389.04900428797,1977.1327623895997,0.8292510298024705,0.8292510298024705,35047.15963300276,35405.22815468563,0.9873742266384695,0.8,4229.820877047336,4273.035954225843,0.9873742266384695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556781998578856,4.964535774855506,-2.353578689577367,7.318114464432872,3.5,3.5,1.0,0.6,0.0002478406100771259,0.937419192339777,0.0002643861061330752,197.93889742483927,0.0,0.0,0.0,0.004253567494768804,8.980877005183674e-05,0.00015803184002528917,0.0006107035837705192,0.09221192895912851,0.09221192895912851,0.09221192895912851,0.09228458733284696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492228.2800887355,594.181162345839,0.0,0.09221192895912851,0.09221192896660767,0.09221192896660767,0.375,0.375,0.5,8.948751414481665,0.3973818088362009,0.3973818088362009,3.240074875066057e-12,0.0003729121618789577,0.38685899036590854,3.240074875066057e-12,26029.795764667804,19860.480406848426,0.7629902511108653,1.0085486951818587,0.6181813026455593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444349790986389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9467063828462,261.9467063828462,-11.203293617153804,246.1056242593411,277.78778850633825,123087.90054036715,122958.15433168372,129.74620868342953,0.0,nan,277.78778850633825,4.637788506338268,271.4513556569704,-1.6986443430295708,265.11492280756204,-8.035077192437939,258.77848995812917,-14.371510041870806,252.44205710873618,-20.707942891263798,246.1056242593411,-27.044375740658865,1.0,1.0,26022.012520719443,26022.012520719443,277.08941918424694,3.939419184246958,277.08941918424694,277.08941918424694,76672.71908145395,76671.6812160779,1.0378653760562884,0.0,8546.071908451686,8546.071908451686,0.8892484339540729,3883.7559670959654,277.08941918424694,3.939419184246958,1.0,0.002,0.16429059466262688,0.0050291471729280845,0.00025454626260554194,0.0017454537375161906,0.12727313130277096,0.12727313130277096,0.0,1.2173248520319646e-13,1.0,1.0007922157594926,0.38685899036266846,0.09221192896660767,0.0,7.298124125131321e-05,93.36845595426323,0.0,1601843.7228566546,268.1182222292921,0.00037291215863888283,1.0,1279348.6977392724,2617.3414064844833,,,,,,,,,,,,,,,,,,,3.0
320.0,-28.796259668764044,4.964604703855966,34.97656058661713,26.140169973392062,6.398066489649133,-25.27682705288712,-38.843767054472096,2.878633874860841,-5.031815487159463,-5.032183073324568,39.954064150083376,40764.69720913511,25741.728526239873,25741.728526239873,66506.42573537499,76685.13258457823,76672.09540732628,25741.728526239873,102413.82393356616,102413.82393356616,102413.82393356616,128443.62993441237,124416.1468037742,4027.4831306381693,0.0,90355.82157153374,54435.386200319255,39911.59485690499,26029.8060008462,65941.40085775118,19860.492415106644,1450.0,0.0,0.8869212689078163,2.8812749490916505,0.001494314320929203,1.0,1.0,-4.648108909530777,354211.32494049665,1552553.5603488807,4.383127955069453,1552553.5603488807,4.383127955069453,0.7629904123934308,0.09221230065777278,3.864429302961741,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864429302961741,1.2782751073739442,1.278591932349777,3.023159318889285,6405.7118275522525,15243.107769423557,6486.6596072985185,0.00034310012855536177,23381.414042762808,2384.2406981755043,19389.059653476193,1977.1338483045886,0.8292509434209194,0.8292509434209194,35047.12701926522,35405.22815468563,0.9873730781160045,0.8,4229.816940914725,4273.035954225843,0.9873730781160045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556838318253116,4.964604703855966,-2.3535839318909773,7.318188635746943,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9372755007955781,0.0002644266385569172,197.93769255160018,0.0,0.0,0.0,0.004253567494768804,8.982117552731113e-05,0.00015801943454981477,0.0006106549333117491,0.09221230061390033,0.09221230061390033,0.09221230061390033,0.09228444047725658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492218.1094493256,594.184483689286,0.0,0.09221230061390033,0.09221230065777278,0.09221230065777278,0.375,0.375,0.5,8.950915605148605,0.39473166156460593,0.39473166156460593,2.2737367544323206e-13,0.00036758616511178843,0.3840741637937981,2.2737367544323206e-13,26029.8060008462,19860.492415106644,0.7629904123934308,1.008568590752912,0.6181958023165558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443410287536786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94746947880213,261.94746947880213,-11.202530521197843,246.10704832841745,277.7878906291771,123081.2048501217,122953.62256583593,127.58228428578622,0.0,nan,277.7878906291771,4.63789062917715,271.45172216905354,-1.698277830946438,265.1155537088911,-8.03444629110885,258.7793852487091,-14.370614751290873,252.44321678856463,-20.70678321143535,246.10704832841745,-27.04295167158253,1.0,1.0,26022.012520719443,26022.012520719443,277.0894352594794,3.93943525947941,277.0894352594794,277.0894352594794,76672.92351858862,76672.09540732628,0.8281112623371882,0.0,8546.071908451686,8546.071908451686,0.8892487174338889,3883.7514494765496,277.0894352594794,3.93943525947941,1.0,0.002,0.16421813749604594,0.005029464671883309,0.00025443398286011484,0.0017455660141837256,0.1272169914300574,0.1272169914300574,0.0,-2.9561596226468367e-12,1.0,1.000786518207641,0.38407416379357073,0.09221230065777278,0.0,7.245715778073805e-05,92.69797852737754,0.0,1601843.6716048871,268.1181845128405,0.00036758616488441476,1.0,1279348.8092355218,2617.3771837306285,,,,,,,,,,,,,,,,,,,3.0
