time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
321.0,-28.794780223292133,4.964671531424907,34.976595283906654,26.14035748355093,6.398094959091713,-25.275492705083476,-38.84252639310432,2.87880744192093,-5.031851768137017,-5.032214177467896,39.954122532899575,40765.42888261275,25741.980700398966,25741.980700398966,66507.40958301171,76685.64039123686,76672.52295474343,25741.980700398966,102414.5036551424,102414.5036551424,102414.5036551424,128444.32034798557,124415.86347885706,4028.456869128516,0.0,90355.74616867889,54435.534664086044,39911.34611621427,26029.816692843167,65941.16280905744,19860.50477711767,1450.0,0.0,0.8869208993689622,2.8812717199529447,0.001494314320929203,1.0,1.0,-4.650866076678653,354210.8953941581,1552556.0752253374,4.383140370365195,1552556.0752253374,4.383140370365195,0.7629905739051273,0.0922126697930629,3.864423762102199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864423762102199,1.2782743035938808,1.2785911283704938,3.0231568852141777,6405.706670886733,15243.107769423557,6486.662874973822,0.0003431014103662931,23381.428055272714,2384.242127053858,19389.069420776348,1977.1348442920212,0.8292508641876536,0.8292508641876536,35047.0868185068,35405.22815468563,0.9873716624100587,0.8,4229.812089109073,4273.035954225843,0.9873716624100587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556892754808483,4.964671531424907,-2.353588795625261,7.318260327050168,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9371326017509939,0.00026446695976006584,197.93649414043776,0.0,0.0,0.0,0.004253567494768804,8.983366344444742e-05,0.00015800694663267847,0.0006106057991445367,0.09221266974177861,0.09221266974177861,0.09221266974177861,0.09228429860048519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492208.01300730184,594.1877807991199,0.0,0.09221266974177861,0.0922126697930629,0.0922126697930629,0.375,0.375,0.5,8.953064466270062,0.39206587504401114,0.39206587504401114,-7.332801033044234e-12,0.0003624093308758347,0.3813481007892392,-7.332801033044234e-12,26029.816692843167,19860.50477711767,0.7629905739051273,1.008587151785508,0.6182091298671087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443322369099516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.948230913176,261.948230913176,-11.201769086823958,246.1084692752388,277.78799255111056,123075.8178700072,122948.51337869813,127.30449130902812,0.0,nan,277.78799255111056,4.637992551110585,271.4520878959454,-1.6979121040545806,265.1161832407864,-8.03381675921355,258.78027858556936,-14.369721414430614,252.4443739304054,-20.705626069594587,246.1084692752388,-27.041530724761174,1.0,1.0,26022.012520719443,26022.012520719443,277.08945418386634,3.93945418386636,277.08945418386634,277.08945418386634,76673.42594313531,76672.52295474343,0.902988391884719,0.0,8546.071908451686,8546.071908451686,0.8892490668601899,3883.74588091271,277.08945418386634,3.93945418386636,1.0,0.002,0.16414619336837882,0.005029780125625493,0.00025432249869248365,0.0017456774985585499,0.12716124934624182,0.12716124934624182,0.0,-2.748966419080512e-12,1.0,1.0007809408120591,0.381348100796572,0.0922126697930629,0.0,7.194411982313696e-05,92.04163173017216,0.0,1601843.6222249614,268.11814823186296,0.00036240933820863575,1.0,1279348.916303955,2617.4122178502134,,,,,,,,,,,,,,,,,,,3.0
322.0,-28.793308533034317,4.964736662742617,34.97662976315922,26.140679139085137,6.3982568266917825,-25.274151997085006,-38.84128105184061,2.8791002908854164,-5.0318701004215995,-5.032228091805209,39.95418563454193,40766.05902624687,25742.184242960648,25742.184242960648,66508.24326920751,76686.05214218287,76673.08175346343,25742.184242960648,102415.26599642407,102415.26599642407,102415.26599642407,128445.10110344147,124415.6765102044,4029.424593237063,0.0,90355.61190656626,54435.618791185356,39911.103461534345,26029.8351070174,65940.93856855175,19860.523436872245,1450.0,0.0,0.886920600184443,2.8812703049328534,0.001494314320929203,1.0,1.0,-4.653221779182047,354210.70323807944,1552558.7933716308,4.3831504219907576,1552558.7933716308,4.3831504219907576,0.7629907510062572,0.09221303538110183,3.8644132351140312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8644132351140312,1.2782729474277892,1.2785897718682717,3.0231518572697755,6405.696017275882,15243.107769423557,6486.669625869498,0.00034310405855701124,23381.457005050353,2384.24507910962,19389.089599655294,1977.1369019650233,0.8292507004789003,0.8292507004789001,35047.01044171348,35405.22815468563,0.9873689727335513,0.8,4229.802871239256,4273.035954225843,0.9873689727335513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556936693314982,4.964736662742617,-2.353581529996729,7.318318192739346,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9369904751039354,0.00026450707521827717,197.93530202571264,0.0,0.0,0.0,0.004253567494768804,8.984620008074264e-05,0.00015799440999638326,0.0006105556890640561,0.09221303537172804,0.09221303537172804,0.09221303537172804,0.09228422214858942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492198.0035021194,594.1910497510751,0.0,0.09221303537172804,0.09221303538110183,0.09221303538110183,0.375,0.375,0.5,8.955200070183247,0.38945881392396586,0.38945881392396586,-1.460875864722766e-11,0.00035799138362335725,0.37900631262317575,-1.460875864722766e-11,26029.8351070174,19860.523436872245,0.7629907510062572,1.0086032245365448,0.6182207883478449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443234922193742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94900241019803,261.94900241019803,-11.200997589801943,246.10988754063504,277.7881172797534,123071.74566006105,122942.75879131464,128.98686874643445,0.0,nan,277.7881172797534,4.6381172797534305,271.4524713319453,-1.6975286680547015,265.1168253841261,-8.033174615873861,258.7811794362759,-14.368820563724057,252.44553348845247,-20.70446651154751,246.10988754063504,-27.040112459364934,1.0,1.0,26022.012520719443,26022.012520719443,277.08950565614475,3.9395056561447745,277.08950565614475,277.08950565614475,76674.20742696346,76673.08175346343,1.125673500035191,0.0,8546.071908451686,8546.071908451686,0.8892497307292115,3883.7353012896015,277.08950565614475,3.9395056561447745,1.0,0.002,0.1640746899284402,0.005030096778107934,0.00025421170637933367,0.0017457882935838847,0.12710585318966683,0.12710585318966683,0.0,-3.6781775542005235e-14,1.0,1.0007761496467114,0.3790063126377845,0.09221303538110183,0.0,7.150343223138055e-05,91.47784196200999,0.0,1601843.594622443,268.1181298995784,0.0003579913982321159,1.0,1279348.9642006767,2617.442495994004,,,,,,,,,,,,,,,,,,,3.0
323.0,-28.79184107981533,4.9648001015084,34.97666400101,26.140909117553406,6.398325552619893,-25.2728244165758,-38.84004894699899,2.8793088894728793,-5.031889995106269,-5.032243529021805,39.95424762615121,40766.75546345359,25742.387348615277,25742.387348615277,66509.14281206887,76686.5258577657,76673.62402256316,25742.387348615277,102416.01137117844,102416.01137117844,102416.01137117844,128445.86395310189,124415.47769868244,4030.386254419441,0.0,90355.51508652349,54435.74469257072,39910.85599328086,26029.852581923456,65940.7085752043,19860.54129298328,1450.0,0.0,0.8869202972714978,2.8812687288119645,0.001494314320929203,1.0,1.0,-4.655614527327089,354210.49005170265,1552561.4637060117,4.383160598883987,1552561.4637060117,4.383160598883987,0.7629909247651874,0.09221339847445384,3.8644055384473783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8644055384473783,1.278271981421924,1.2785888056229786,3.0231481207533712,6405.688100045991,15243.107769423557,6486.674642724172,0.00034310602654596685,23381.478519158234,2384.2472729380816,19389.10459536964,1977.1384311023278,0.8292505788067536,0.8292505788067536,35046.954599815865,35405.22815468563,0.9873670062125339,0.8,4229.796131713805,4273.035954225843,0.9873670062125339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556980537506841,4.9648001015084,-2.353575832710584,7.3183759342189845,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9368487808023892,0.00026454708076244297,197.9341133574177,0.0,0.0,0.0,0.004253567494768804,8.985860505931132e-05,0.0001579820050178146,0.0006105065351658642,0.0922133984669621,0.0922133984669621,0.0922133984669621,0.09228414014888461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492188.05316147656,594.194299319494,0.0,0.0922133984669621,0.09221339847445384,0.09221339847445384,0.375,0.375,0.5,8.957322320759687,0.38689824336580614,0.38689824336580614,1.1141310096718371e-11,0.00035353391552916946,0.3766290016947096,1.1141310096718371e-11,26029.852581923456,19860.54129298328,0.7629909247651874,1.008620384116987,0.6182335061953387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444314793473292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94977328768374,261.94977328768374,-11.200226712316237,246.11130203356927,277.78824454179403,123066.55983083787,122937.67654254542,128.883288292439,0.0,nan,277.78824454179403,4.638244541794052,271.45285604015277,-1.6971439598472102,265.1174675385187,-8.032532461481253,258.7820790368568,-14.367920963143149,252.44669053521076,-20.703309464789214,246.11130203356927,-27.038697966430703,1.0,1.0,26022.012520719443,26022.012520719443,277.0895536713664,3.9395536713664114,277.0895536713664,277.0895536713664,76674.72499687872,76673.62402256316,1.1009743155591423,0.0,8546.071908451686,8546.071908451686,0.8892502161079414,3883.727566139615,277.0895536713664,3.9395536713664114,1.0,0.002,0.16400363388184144,0.00503041114471714,0.00025410160644675654,0.0017458983933230105,0.12705080322337828,0.12705080322337828,0.0,-2.3023293341251083e-13,1.0,1.0007712857396152,0.3766290016835683,0.09221339847445384,0.0,7.10560389337895e-05,90.90547358597512,0.0,1601843.5651632375,268.1181100048937,0.00035353390438785937,1.0,1279349.017339419,2617.4732175240783,,,,,,,,,,,,,,,,,,,3.0
324.0,-28.790374347667754,4.964861634854991,34.976697873903824,26.14103826871144,6.398291467279835,-25.271507766237185,-38.83882599240167,2.8794248863165164,-5.03192213305914,-5.032270793249081,39.95430556936922,40767.518710348755,25742.616002367984,25742.616002367984,66510.13471271674,76687.06943948791,76674.07514464893,25742.616002367984,102416.69114701691,102416.69114701691,102416.69114701691,128446.55559507439,124415.21430903583,4031.34128603856,0.0,90355.45956970975,54435.90884238569,39910.611919248964,26029.864448057473,65940.47636730643,19860.55453131344,1450.0,0.0,0.8869199488535949,2.8812659030446923,0.001494314320929203,1.0,1.0,-4.65825811298896,354210.11353496875,1552563.959656461,4.383172304602158,1552563.959656461,4.383172304602158,0.7629910855258245,0.0922137598328826,3.864400977746186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864400977746186,1.278271444249066,1.2785882683169802,3.0231458233164,6405.683232052734,15243.107769423557,6486.677727359969,0.00034310723657916055,23381.491747372263,2384.248621840513,19389.113815552464,1977.1393712993188,0.8292505039902561,0.8292505039902561,35046.921510388805,35405.22815468563,0.9873658409399357,0.8,4229.792138170509,4273.035954225843,0.9873658409399357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557029896738229,4.964861634854991,-2.353579303984521,7.318440938839512,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9367071792303598,0.00026458707221691495,197.9329252874721,0.0,0.0,0.0,0.004253567494768804,8.987091947728288e-05,0.00015796969059984304,0.0006104582268082959,0.09221375982426247,0.09221375982426247,0.09221375982426247,0.09228401338952037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492178.1539727322,594.1975319741207,0.0,0.09221375982426247,0.0922137598328826,0.0922137598328826,0.375,0.375,0.5,8.959429929868103,0.3843307026851903,0.3843307026851903,-8.526512829121202e-13,0.00034866018995671766,0.3740126802601367,-8.526512829121202e-13,26029.864448057473,19860.55453131344,0.7629910855258245,1.0086389783148844,0.6182472580765501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443061198754783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95053424627315,261.95053424627315,-11.199465753726827,246.11271238076236,277.7883561117671,123060.33960777152,122933.11466901717,127.22493875435747,0.0,nan,277.7883561117671,4.638356111767109,271.4532273655976,-1.6967726344023504,265.1180986193686,-8.031901380631382,258.7829698731759,-14.36703012682409,252.44784112696743,-20.702158873032545,246.11271238076236,-27.037287619237617,1.0,1.0,26022.012520719443,26022.012520719443,277.0895791942079,3.9395791942079086,277.0895791942079,277.0895791942079,76675.01719696447,76674.07514464893,0.9420523155422416,0.0,8546.071908451686,8546.071908451686,0.8892505037216251,3883.722982634917,277.0895791942079,3.9395791942079086,1.0,0.002,0.16393307026344628,0.005030721141653188,0.00025399226324878814,0.0017460077374204172,0.12699613162439408,0.12699613162439408,0.0,6.692051426893109e-13,1.0,1.0007659326956349,0.3740126802609893,0.0922137598328826,0.0,7.056361431072852e-05,90.27549725077505,0.0,1601843.5209983313,268.11807786694084,0.00034866019080936894,1.0,1279349.1111898662,2617.5068863091496,,,,,,,,,,,,,,,,,,,3.0
325.0,-28.78891118647581,4.964921590225631,34.976731539854164,26.141281029582046,6.398377297086221,-25.27018233806731,-38.83759797373784,2.8796484492216528,-5.031939967127585,-5.032284374484112,39.95436734274623,40768.217823537045,25742.80535912759,25742.80535912759,66511.02318266463,76687.53189534202,76674.63306361085,25742.80535912759,102417.43842273843,102417.43842273843,102417.43842273843,128447.3209110449,124415.03047274984,4032.290438295057,0.0,90355.36082223745,54436.04675254527,39910.34896632464,26029.882488306474,65940.23145463111,19860.572808927,1450.0,0.0,0.8869196561699665,2.8812645210703365,0.001494314320929203,1.0,1.0,-4.660569605811247,354209.92597959866,1552566.6205970105,4.383182137833239,1552566.6205970105,4.383182137833239,0.762991258905954,0.0922141182130323,3.8643935687975692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8643935687975692,1.2782704089469554,1.2785872327582666,3.0231424757622865,6405.676138987263,15243.107769423557,6486.682221885329,0.0003431089996888558,23381.51102201324,2384.250587306903,19389.12724998954,1977.1407412306485,0.8292503949695573,0.8292503949695573,35046.867755948326,35405.22815468563,0.9873639479317247,0.8,4229.785650579019,4273.035954225843,0.9873639479317247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557070772971405,4.964921590225631,-2.3535731813813587,7.31849477160699,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9365659454166244,0.0002646269718539423,197.93174012425197,0.0,0.0,0.0,0.004253567494768804,8.988328645656313e-05,0.00015795732362056277,0.0006104092655437791,0.09221411821237516,0.09221411821237516,0.09221411821237516,0.09228393867257426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492168.3361310245,594.2007382524116,0.0,0.09221411821237516,0.0922141182130323,0.0922141182130323,0.375,0.375,0.5,8.961524547234472,0.38181225337910973,0.38181225337910973,1.1084466677857563e-11,0.00034440735652196963,0.37171476867285946,1.1084466677857563e-11,26029.882488306474,19860.572808927,0.762991258905954,1.0086561984306386,0.6182601565720439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442974506437618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95129766610427,261.95129766610427,-11.19870233389571,246.11411980930953,277.7884755228771,123055.49529712759,122927.8588594894,127.63643763819152,0.0,nan,277.7884755228771,4.6384755228771155,271.4536043802184,-1.6963956197815833,265.11873323745755,-8.03126676254243,258.78386209473945,-14.36613790526053,252.44899095202328,-20.701009047976697,246.11411980930953,-27.03588019069045,1.0,1.0,26022.012520719443,26022.012520719443,277.08963089664564,3.9396308966456672,277.08963089664564,277.08963089664564,76675.57031909405,76674.63306361085,0.9372554832079913,0.0,8546.071908451686,8546.071908451686,0.8892509709555552,3883.7155366415573,277.08963089664564,3.9396308966456672,1.0,0.002,0.16386293911797437,0.005031031722115982,0.0002538835973191878,0.0017461164040029427,0.1269417986595939,0.1269417986595939,0.0,1.3221303392374484e-12,1.0,1.0007612311325016,0.371714768661775,0.0922141182130323,0.0,7.013114193089536e-05,89.72221737465334,0.0,1601843.4942122104,268.1180600328724,0.00034440734543750295,1.0,1279349.157939882,2617.536605722979,,,,,,,,,,,,,,,,,,,3.0
326.0,-28.787454177504348,4.964979933648697,34.97676495888017,26.14153978591787,6.398472104886804,-25.26886154926095,-38.836370618641354,2.87987947678104,-5.031961094877886,-5.032301149799626,39.954427548261926,40768.87454024475,25742.99878987943,25742.99878987943,66511.87333012419,76687.98175554952,76675.16224981261,25742.99878987943,102418.16103969204,102418.16103969204,102418.16103969204,128448.05987852612,124414.82631685495,4033.2335616711744,0.0,90355.24825644039,54436.141041670046,39910.11912752261,26029.898838834077,65940.01796635668,19860.5896709207,1450.0,0.0,0.8869193529141597,2.8812628014259043,0.001494314320929203,1.0,1.0,-4.662952691071553,354209.69431390875,1552569.2140037143,4.383192326260251,1552569.2140037143,4.383192326260251,0.7629914274307756,0.09221447426597411,3.864384151494748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864384151494748,1.2782693390783841,1.2785861626245245,3.023137638802257,6405.665890049379,15243.107769423557,6486.688716043207,0.0003431115472311201,23381.53887249819,2384.2534272660073,19389.146661462022,1977.1427206499695,0.8292502374284656,0.8292502374284656,35046.79943018571,35405.22815468563,0.9873615417830944,0.8,4229.777404383317,4273.035954225843,0.9873615417830944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557112528652757,4.964979933648697,-2.3535698289325198,7.318549762581217,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9364253282887107,0.00026466670922928494,197.93055995844495,0.0,0.0,0.0,0.004253567494768804,8.989564832462254e-05,0.00015794496175250335,0.0006103600070048181,0.09221447425805651,0.09221447425805651,0.09221447425805651,0.09228385204040185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492158.5748975957,594.2039259599873,0.0,0.09221447425805651,0.09221447426597411,0.09221447426597411,0.375,0.375,0.5,8.963605880846064,0.3793253622572479,0.3793253622572479,-1.1993961379630491e-11,0.0003400549217644766,0.36934845872809774,-1.1993961379630491e-11,26029.898838834077,19860.5896709207,0.7629914274307756,1.008672356808566,0.6182721175636543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442888026221408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9520633565792,261.9520633565792,-11.197936643420803,246.11552386881374,277.78860284432625,123050.62403862715,122922.60797070782,128.01606791935538,0.0,nan,277.78860284432625,4.638602844326272,271.45398704927254,-1.696012950727436,265.1193712541331,-8.030628745866863,258.7847554590158,-14.365244540984179,252.45013966391366,-20.699860336086317,246.11552386881374,-27.03447613118624,1.0,1.0,26022.012520719443,26022.012520719443,277.0896760429015,3.9396760429015103,277.0896760429015,277.0896760429015,76676.17239493554,76675.16224981261,1.0101451229274971,0.0,8546.071908451686,8546.071908451686,0.8892515648429898,3883.706072252222,277.0896760429015,3.9396760429015103,1.0,0.002,0.1637932533390634,0.005031339720523782,0.0002537756197518881,0.0017462243800384215,0.12688780987594403,0.12688780987594403,0.0,-2.0969033800999348e-13,1.0,1.0007563895532137,0.3693484587400917,0.09221447426597411,0.0,6.968577173388946e-05,89.15243741214522,0.0,1601843.4634882137,268.1180389051221,0.000340054933758438,1.0,1279349.2156848535,2617.567173029139,,,,,,,,,,,,,,,,,,,3.0
327.0,-28.786000971130292,4.9650366761608105,34.976798123193284,26.141749473195546,6.39852877732695,-25.267547996282406,-38.83515188992021,2.880075802518444,-5.031983295533905,-5.032319012765619,39.95448703528484,40769.58976944732,25743.190898985555,25743.190898985555,66512.78066843287,76688.46239852962,76675.68292094498,25743.190898985555,102418.87381993054,102418.87381993054,102418.87381993054,128448.78836580846,124414.61771836305,4034.1706474454095,0.0,90355.16618185867,54436.29355292938,39909.8584765881,26029.91454587793,65939.77302246603,19860.605985296355,1450.0,0.0,0.88691904672622,2.8812609661171207,0.001494314320929203,1.0,1.0,-4.665343831610812,354209.4476280805,1552571.7764643722,4.383202613202375,1552571.7764643722,4.383202613202375,0.762991593779222,0.09221482814689891,3.864378422134237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864378422134237,1.2782684299123452,1.2785852532331456,3.023135306876999,6405.660948979581,15243.107769423557,6486.691846875576,0.00034311277540836926,23381.552299414012,2384.2547964303826,19389.15601972949,1977.1436749276756,0.8292501614709055,0.8292501614709055,35046.75786169343,35405.22815468563,0.9873600779145955,0.8,4229.772387506678,4273.035954225843,0.9873600779145955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557153999031915,4.9650366761608105,-2.3535677016602423,7.318604377821053,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9362851008449822,0.00026470634836915993,197.92938288673025,0.0,0.0,0.0,0.004253567494768804,8.990792486278377e-05,0.00015793268521434214,0.0006103116608920226,0.0922148281426189,0.0922148281426189,0.0922148281426189,0.09228376139857156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492148.87463518465,594.2070937157822,0.0,0.0922148281426189,0.09221482814689891,0.09221482814689891,0.375,0.375,0.5,8.965673879122962,0.37686157915277363,0.37686157915277363,-3.012701199622825e-11,0.0003357172317350887,0.3669751811548281,-3.012701199622825e-11,26029.91454587793,19860.605985296355,0.762991593779222,1.008689863790881,0.618285260938901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442801910661607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9528270923119,261.9528270923119,-11.19717290768807,246.1169241683553,277.78873001625675,123045.39694377429,122917.70768938253,127.68925439172205,0.0,nan,277.78873001625675,4.638730016256773,271.4543688467155,-1.6956311532844666,265.1200076770987,-8.02999232290125,258.78564650750866,-14.364353492491318,252.45128533793633,-20.69871466206365,246.1169241683553,-27.03307583164468,1.0,1.0,26022.012520719443,26022.012520719443,277.0897191051346,3.9397191051346,277.0897191051346,277.0897191051346,76676.66532295886,76675.68292094498,0.9824020138767082,0.0,8546.071908451686,8546.071908451686,0.8892519261559839,3883.7003142449084,277.0897191051346,3.9397191051346,1.0,0.002,0.16372401425907146,0.005031645529500219,0.00025366833372035004,0.0017463316663007542,0.126834166860175,0.126834166860175,0.0,2.110421212786484e-14,1.0,1.0007515336556105,0.3669751811849551,0.09221482814689891,0.0,6.923907331789844e-05,88.58095840143491,0.0,1601843.4315508704,268.1180167044661,0.0003357172618621007,1.0,1279349.2771737683,2617.597818278845,,,,,,,,,,,,,,,,,,,3.0
328.0,-28.78455118059253,4.965091837505562,34.97683102862412,26.141961954440944,6.398578619402576,-25.26623820060063,-38.833933719992615,2.8802656394924266,-5.0320061302450085,-5.0323375368942145,39.95454589258849,40770.27294598002,25743.38063907942,25743.38063907942,66513.65358505944,76688.94110409413,76676.19765856574,25743.38063907942,102419.57829764516,102419.57829764516,102419.57829764516,128449.50808825469,124414.4063968558,4035.1016913988847,0.0,90355.07381882574,54436.40566102912,39909.63128644069,26029.929790609523,65939.56107705021,19860.621898264446,1450.0,0.0,0.8869187394544616,2.8812590602495667,0.001494314320929203,1.0,1.0,-4.667735935418648,354209.1918125253,1552574.3118019104,4.383212936562222,1552574.3118019104,4.383212936562222,0.7629917582578076,0.09221517978499483,3.864370706098314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864370706098314,1.2782675507963897,1.2785843738992981,3.0231313496855363,6405.652564165722,15243.107769423557,6486.697159727723,0.00034311485956959524,23381.575084460077,2384.2571198584715,19389.171900200094,1977.14529428501,0.8292500325645972,0.8292500325645972,35046.70187916437,35405.22815468563,0.9873581064446725,0.8,4229.7656310085,4273.035954225843,0.9873581064446725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557194958015032,4.965091837505562,-2.3535664820621487,7.31865831956771,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9361452255920639,0.00026474589978320876,197.92820859573354,0.0,0.0,0.0,0.004253567494768804,8.992019732030322e-05,0.00015792041275682268,0.00061026301695242,0.09221517977552009,0.09221517977552009,0.09221517977552009,0.0922836683840883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492139.235793049,594.2102413780458,0.0,0.09221517977552009,0.09221517978499483,0.09221517978499483,0.375,0.375,0.5,8.9677285379195,0.374416071054668,0.374416071054668,3.069544618483633e-12,0.0003314066491952872,0.364601601475556,3.069544618483633e-12,26029.929790609523,19860.621898264446,0.7629917582578076,1.0087063440919541,0.618297608901886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442716020874737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9535882972421,261.9535882972421,-11.196411702757871,246.11832073945214,277.7888558550213,123040.0465498989,122912.7804217532,127.26612814568576,0.0,nan,277.7888558550213,4.6388558550213475,271.45474883194186,-1.695251168058121,265.1206418087962,-8.029358191203755,258.7865347856743,-14.363465214325686,252.45242776256694,-20.697572237433036,246.11832073945214,-27.031679260547833,1.0,1.0,26022.012520719443,26022.012520719443,277.08976081190815,3.9397608119081724,277.08976081190815,277.08976081190815,76677.14396329185,76676.19765856574,0.9463047261087922,0.0,8546.071908451686,8546.071908451686,0.8892524127553285,3883.6925596288056,277.08976081190815,3.9397608119081724,1.0,0.002,0.1636552219504479,0.005031949221328051,0.00025356173956154923,0.0017464382604436147,0.1267808697807746,0.1267808697807746,0.0,5.1638381071139605e-15,1.0,1.0007466770798688,0.36460160147248644,0.09221517978499483,0.0,6.879230214943258e-05,88.00938641651112,0.0,1601843.3989234662,268.11799386975497,0.00033140664612574255,1.0,1279349.3409383895,2617.6284607020175,,,,,,,,,,,,,,,,,,,3.0
329.0,-28.783102202405555,4.96514522176344,34.97686356152499,26.142086390778445,6.398542163453403,-25.264937765829323,-38.832728227693565,2.8803777274992366,-5.032040242804101,-5.032366969576124,39.95460095237698,40771.03943105282,25743.593892699377,25743.593892699377,66514.6333237522,76689.48022685928,76676.62764434349,25743.593892699377,102420.22153704287,102420.22153704287,102420.22153704287,128450.16137570902,124414.13521980733,4036.026155901698,0.0,90355.02065524798,54436.57986185792,39909.37865932228,26029.93983866614,65939.31849798842,19860.63352944015,1450.0,0.0,0.88691839044101,2.8812560015797337,0.001494314320929203,1.0,1.0,-4.670359647065709,354208.7853511468,1552576.6835604673,4.383224662316921,1552576.6835604673,4.383224662316921,0.7629919105667005,0.09221552960455592,3.864366379767753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864366379767753,1.2782670317286584,1.2785838547029142,3.023129192764829,6405.647993909566,15243.107769423557,6486.700055540299,0.0003431159955643221,23381.587503791055,2384.2583862777865,19389.18055597767,1977.1461769286832,0.8292499622976386,0.8292499622976386,35046.67049011899,35405.22815468563,0.9873570010544614,0.8,4229.761842683259,4273.035954225843,0.9873570010544614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557240992836884,4.96514522176344,-2.353573724277605,7.318718946041045,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9360054512440386,0.0002647854344734025,197.92703497664098,0.0,0.0,0.0,0.004253567494768804,8.993234358096304e-05,0.00015790826649616287,0.0006102153961351785,0.0922155295828916,0.0922155295828916,0.0922155295828916,0.09228353410341926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492129.6487517101,594.2133719293658,0.0,0.0922155295828916,0.09221552960455592,0.09221552960455592,0.375,0.375,0.5,8.969768671712451,0.3719446624261309,0.3719446624261309,1.5575096767861396e-11,0.0003267267720161726,0.3620073225104079,1.5575096767861396e-11,26029.93983866614,19860.63352944015,0.7629919105667005,1.0087249131302642,0.6183115076067491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442630333994173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9543395123931,261.9543395123931,-11.195660487606858,246.1197133351814,277.78896568958805,123033.88170784668,122908.28577547226,125.59593237443102,0.0,nan,277.78896568958805,4.638965689588076,271.4551152187489,-1.6948847812510621,265.1212647478103,-8.028735252189676,258.7874142769574,-14.36258572304257,252.45356380607245,-20.696436193927525,246.1197133351814,-27.03028666481859,1.0,1.0,26022.012520719443,26022.012520719443,277.08978169307596,3.939781693075986,277.08978169307596,277.08978169307596,76677.43928139708,76676.62764434349,0.8116370535863098,0.0,8546.071908451686,8546.071908451686,0.8892526855882934,3883.688211666592,277.08978169307596,3.939781693075986,1.0,0.002,0.1635869180014831,0.005032248723248188,0.00025345589633013764,0.0017465441024830605,0.12672794816506883,0.12672794816506883,0.0,-1.1868019587912837e-12,1.0,1.0007413688129623,0.3620073224948328,0.09221552960455592,0.0,6.830394309035622e-05,87.38461149633245,0.0,1601843.3527707213,268.1179597571959,0.00032672675644107585,1.0,1279349.442253067,2617.661826095967,,,,,,,,,,,,,,,,,,,3.0
330.0,-28.781659075445496,4.965197110861238,34.97689585869596,26.142357929516606,6.398654996887863,-25.263627668208592,-38.831509987916775,2.8806235897125383,-5.032062186183111,-5.0323847567151,39.95465921487051,40771.68118622611,25743.773309009066,25743.773309009066,66515.45449523517,76689.91467340037,76677.14854589578,25743.773309009066,102420.92185490484,102420.92185490484,102420.92185490484,128450.87697536914,124413.93228686115,4036.9446885079915,0.0,90354.90595610136,54436.67246916633,39909.14831881669,26029.955120464307,65939.103439281,19860.649429294863,1450.0,0.0,0.8869180890696595,2.881254171774892,0.001494314320929203,1.0,1.0,-4.672696937952651,354208.5397129419,1552579.1932822864,4.383234787451848,1552579.1932822864,4.383234787451848,0.7629920734546622,0.09221587652956278,3.864357210365885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864357210365885,1.2782658931681705,1.27858271586023,3.0231247121740146,6405.638500075287,15243.107769423557,6486.706070971741,0.0003431183553639377,23381.6133026549,2384.2610170297603,19389.198536504802,1977.1480104321868,0.8292498163205542,0.8292498163205542,35046.603962869645,35405.22815468563,0.9873546582452554,0.8,4229.753813549054,4273.035954225843,0.9873546582452554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557279723236189,4.965197110861238,-2.3535728419487314,7.318769952809969,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9358662637124054,0.0002648248149195899,197.925866110661,0.0,0.0,0.0,0.004253567494768804,8.994461982254488e-05,0.00015789599025458102,0.0006101665084281517,0.09221587652488965,0.09221587652488965,0.09221587652488965,0.09228344413917726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492120.14055928297,594.2164768909155,0.0,0.09221587652488965,0.09221587652956278,0.09221587652956278,0.375,0.375,0.5,8.971795700798568,0.36949952012093945,0.36949952012093945,-4.774847184307873e-12,0.00032257053197781715,0.3596878187624384,-4.774847184307873e-12,26029.955120464307,19860.649429294863,0.7629920734546622,1.0087406565435773,0.6183232567571999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442544696141808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9550955939032,261.9550955939032,-11.194904406096782,246.1211030248164,277.7890881629759,123029.34693677364,122902.9373934056,126.40954336803941,0.0,nan,277.7890881629759,4.639088162975895,271.4554911353752,-1.6945088646247655,265.1218941076955,-8.028105892304495,258.78829708009704,-14.361702919902939,252.45470005245912,-20.69529994754086,246.1211030248164,-27.028896975183585,1.0,1.0,26022.012520719443,26022.012520719443,277.08982485809815,3.939824858098177,277.08982485809815,277.08982485809815,76678.09590690289,76677.14854589578,0.9473610071145231,0.0,8546.071908451686,8546.071908451686,0.8892532638414312,3883.6789964177146,277.08982485809815,3.939824858098177,1.0,0.002,0.1635190506700845,0.005032548423997001,0.0002533507357044748,0.0017466492643485097,0.12667536785223737,0.12667536785223737,0.0,5.298452648849761e-14,1.0,1.0007366227705008,0.35968781876721323,0.09221587652956278,0.0,6.786732522338053e-05,86.82602882711214,0.0,1601843.321396492,268.11793781381687,0.00032257053675266434,1.0,1279349.5034809515,2617.691779975669,,,,,,,,,,,,,,,,,,,3.0
331.0,-28.780212234920516,4.965247574622134,34.976927936354976,26.142522459290944,6.398663861026135,-25.26232462530519,-38.83030037451533,2.8807762518725073,-5.0320822020951255,-5.032400717307339,39.954717474218,40772.41789258341,25743.94435171839,25743.94435171839,66516.3622443018,76690.42435190117,76677.67962345315,25743.94435171839,102421.62397517153,102421.62397517153,102421.62397517153,128451.59501196131,124413.73760602856,4037.857405932751,0.0,90354.8401633373,54436.833705813086,39908.896063915796,26029.971036789782,65938.86710070558,19860.665819194695,1450.0,0.0,0.8869177970001785,2.881252534451338,0.001494314320929203,1.0,1.0,-4.674990424870714,354208.31929951016,1552581.7028721103,4.383244600077515,1552581.7028721103,4.383244600077515,0.7629922365693138,0.09221622092289539,3.8643524251458437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8643524251458437,1.2782651862077548,1.2785820087245916,3.0231226406237863,6405.634110708932,15243.107769423557,6486.708852107916,0.00034311944638477666,23381.625230500875,2384.262233331553,19389.206849506943,1977.1488581224928,0.8292497488247352,0.8292497488247352,35046.56924439548,35405.22815468563,0.9873534356074294,0.8,4229.749623397032,4273.035954225843,0.9873534356074294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557316646035692,4.965247574622134,-2.353571004402284,7.318818579024418,3.5,3.5,1.0,0.6,0.0002478406100771259,0.93572674043306,0.0002648643021171157,197.92469425072423,0.0,0.0,0.0,0.004253567494768804,8.99568106680257e-05,0.00015788379940910022,0.0006101186431377964,0.09221622092187425,0.09221622092187425,0.09221622092187425,0.09228336130779469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492110.6942832353,594.2195616293598,0.0,0.09221622092187425,0.09221622092289539,0.09221622092289539,0.375,0.375,0.5,8.973809915584622,0.3670872568812342,0.3670872568812342,-3.865352482534945e-12,0.0003185152122000545,0.3574102924366116,-3.865352482534945e-12,26029.971036789782,19860.665819194695,0.7629922365693138,1.008758038604367,0.6183366455221844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442459405119477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9558465428529,261.9558465428529,-11.194153457147081,246.1224900330101,277.78920305268167,123023.73944052392,122898.18801537142,125.55142515252257,0.0,nan,277.78920305268167,4.639203052681694,271.4558604487767,-1.6941395512232589,265.1225178447884,-8.027482155211601,258.7891752409014,-14.360824759098591,252.45583263695903,-20.694167363040947,246.1224900330101,-27.027509966989868,1.0,1.0,26022.012520719443,26022.012520719443,277.08987104039016,3.9398710403901873,277.08987104039016,277.08987104039016,76678.43569913611,76677.67962345315,0.7560756829625461,0.0,8546.071908451686,8546.071908451686,0.8892535656132962,3883.674187271573,277.08987104039016,3.9398710403901873,1.0,0.002,0.16345161206736697,0.005032846546167128,0.0002532462403022382,0.001746753760922691,0.12662312015111912,0.12662312015111912,0.0,1.224929012388909e-12,1.0,1.0007319625768505,0.35741029244047695,0.09221622092289539,0.0,6.743859979756964e-05,86.27754287157309,0.0,1601843.2923894348,268.11791779790485,0.000318515216065407,1.0,1279349.5584213235,2617.7212152637217,,,,,,,,,,,,,,,,,,,3.0
332.0,-28.77883407770298,4.965296360860399,34.97695965098068,26.14269711719828,6.398687254581674,-25.261081943867797,-38.82914863117037,2.8809351216661714,-5.0321161118124,-5.032430106611926,39.95477115236084,40773.10895345661,25744.14565374123,25744.14565374123,66517.25460719784,76690.89784624473,76678.10569565132,25744.14565374123,102422.25134939255,102422.25134939255,102422.25134939255,128452.23193977325,124413.46829337475,4038.763646398489,0.0,90354.76711029914,54436.97822108348,39908.65432135073,26029.980590380703,65938.63491173144,19860.676971315665,1450.0,0.0,0.8869174532068653,2.8812494781535256,0.001494314320929203,1.0,1.0,-4.677575531948378,354207.9134381386,1552584.0151223761,4.383256150468616,1552584.0151223761,4.383256150468616,0.762992384967629,0.0922165636679074,3.864346677932961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864346677932961,1.2782644505013516,1.278581272835841,3.0231198844787674,6405.628270768366,15243.107769423557,6486.712552309455,0.0003431208979547441,23381.64110023118,2384.263851593682,19389.21790965696,1977.1499859439218,0.8292496590183849,0.8292496590183849,35046.52754630959,35405.22815468563,0.9873519671775968,0.8,4229.7445908798145,4273.035954225843,0.9873519671775968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5573601008795634,4.965296360860399,-2.3535794468840883,7.318875807744487,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9355938613685383,0.0002649019198507753,197.92357803333056,0.0,0.0,0.0,0.004253567494768804,8.996841970084156e-05,0.00015787219037628433,0.0006100728744185943,0.09221656365472479,0.09221656365472479,0.09221656365472479,0.09228322764643744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492101.2949014252,594.2226308202572,0.0,0.09221656365472479,0.0922165636679074,0.0922165636679074,0.375,0.375,0.5,8.97580983480526,0.3646510466165296,0.3646510466165296,2.2396307031158358e-11,0.00031399479951232934,0.3548545746635341,2.2396307031158358e-11,26029.980590380703,19860.676971315665,0.762992384967629,1.0087751239655018,0.6183493032277271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444237389563101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9565883693149,261.9565883693149,-11.193411630685091,246.1238631159004,277.78931362271567,123018.05866691186,122894.03242936714,124.02623754471506,0.0,nan,277.78931362271567,4.63931362271569,271.45622352137985,-1.6937764786201228,265.1231334199766,-8.026866580023352,258.7900433186447,-14.3599566813553,252.45695321727214,-20.693046782727833,246.1238631159004,-27.02613688409957,1.0,1.0,26022.012520719443,26022.012520719443,277.0898915069963,3.9398915069963323,277.0898915069963,277.0898915069963,76678.88542230811,76678.10569565132,0.7797266567940824,0.0,8546.071908451686,8546.071908451686,0.8892539280515249,3883.668411322626,277.0898915069963,3.9398915069963323,1.0,0.002,0.1633846546075448,0.0050331400417296425,0.00025314248332997905,0.0017468575161213114,0.1265712416649895,0.1265712416649895,0.0,-5.487095153244859e-13,1.0,1.000726733028842,0.3548545746411378,0.0922165636679074,0.0,6.695745399259378e-05,85.66199597221048,0.0,1601843.2467047633,268.1178838881876,0.0003139947771160223,1.0,1279349.6595866028,2617.7540873842568,,,,,,,,,,,,,,,,,,,3.0
333.0,-28.77739905212467,4.965343770609871,34.97699115076913,26.142927375063323,6.398758928630603,-25.259783254070637,-38.82794341826809,2.8811431308217013,-5.032136816349691,-5.032446844235586,39.95482838145467,40773.784736896356,25744.310833227046,25744.310833227046,66518.0955701234,76691.35750461134,76678.63072255175,25744.310833227046,102422.9415557788,102422.9415557788,102422.9415557788,128452.93741209697,124413.27329975394,4039.664112343028,0.0,90354.66935447097,54437.096587708154,39908.414185292015,26029.995856318175,65938.41004161019,19860.692786372023,1450.0,0.0,0.886917160913,2.8812477571011437,0.001494314320929203,1.0,1.0,-4.6798501245671105,354207.68229383795,1552586.4803387194,4.383265970642471,1552586.4803387194,4.383265970642471,0.7629925450622499,0.09221690358478567,3.864338800386484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864338800386484,1.2782634872379102,1.2785803093336514,3.023115999923147,6405.62003986114,15243.107769423557,6486.717767376353,0.0003431229438102574,23381.663467352893,2384.266132405347,19389.233497840913,1977.1515754963125,0.8292495324344015,0.8292495324344015,35046.470391871044,35405.22815468563,0.9873499544412511,0.8,4229.737692944578,4273.035954225843,0.9873499544412511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557395757991525,4.965343770609871,-2.3535789964767098,7.318922767086581,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9354555208135424,0.0002649410950737509,197.92241576965645,0.0,0.0,0.0,0.004253567494768804,8.998056916406652e-05,0.00015786004091305938,0.0006100246811309331,0.09221690356529226,0.09221690356529226,0.09221690356529226,0.09228314211005427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492091.9744093373,594.2256744266944,0.0,0.09221690356529226,0.09221690358478567,0.09221690358478567,0.375,0.375,0.5,8.97779698960153,0.36224603795096755,0.36224603795096755,-1.2391865311656147e-11,0.0003100278859164973,0.35259671966849737,-1.2391865311656147e-11,26029.995856318175,19860.692786372023,0.7629925450622499,1.0087913179609185,0.6183616606946727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444229244632521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9573322909417,261.9573322909417,-11.192667709058298,246.12523506698466,277.7894295148867,123013.2178482403,122888.84132136508,124.3765268752156,0.0,nan,277.7894295148867,4.639429514886729,271.4565906253492,-1.6934093746507983,265.12375173572684,-8.026248264273136,258.790912846136,-14.359087153863982,252.45807395656672,-20.691926043433256,246.12523506698466,-27.02476493301532,1.0,1.0,26022.012520719443,26022.012520719443,277.0899362042524,3.939936204252433,277.0899362042524,277.0899362042524,76679.41279277972,76678.63072255175,0.7820702279714169,0.0,8546.071908451686,8546.071908451686,0.8892544248354515,3883.6604943884163,277.0899362042524,3.939936204252433,1.0,0.002,0.16331812219829386,0.005033433969915514,0.0002530393915615576,0.0017469606073941882,0.1265196957807788,0.1265196957807788,0.0,-1.0442540929189725e-12,1.0,1.0007221129727868,0.35259671968088924,0.09221690358478567,0.0,6.653240338775525e-05,85.11821145888197,0.0,1601843.217035142,268.1178631836503,0.00031002789830836264,1.0,1279349.7172018182,2617.783260463351,,,,,,,,,,,,,,,,,,,3.0
334.0,-28.775969494142057,4.965389652199706,34.97702233967824,26.143138424400263,6.398814689714132,-25.258491075742484,-38.82674292018635,2.881336271528421,-5.032166408264061,-5.032472177057762,39.95488240895588,40774.47052447233,25744.494210337976,25744.494210337976,66518.9647348103,76691.82770197128,76679.08567657314,25744.494210337976,102423.57988691112,102423.57988691112,102423.57988691112,128453.58683732091,124413.02846455565,4040.558372765253,0.0,90354.58222923511,54437.22505256687,39908.17464074249,26030.006950409792,65938.18159115227,19860.705153280815,1450.0,0.0,0.886916836487594,2.881245127747236,0.001494314320929203,1.0,1.0,-4.682315628846823,354207.33245225984,1552588.8076436392,4.383276870342309,1552588.8076436392,4.383276870342309,0.7629926949738347,0.0922172414497184,3.864332095651566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864332095651566,1.278262592829628,1.278579414703687,3.0231128700224894,6405.613407977225,15243.107769423557,6486.721969260261,0.0003431245922069863,23381.68148925627,2384.267970128053,19389.246057553104,1977.1528562305277,0.8292494304339205,0.8292494304339205,35046.42174658465,35405.22815468563,0.987348241361716,0.8,4229.731821973861,4273.035954225843,0.987348241361716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557435343404588,4.965389652199706,-2.353585247683159,7.318974899882865,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9353177292971492,0.00026498012633992024,197.9212579478993,0.0,0.0,0.0,0.004253567494768804,8.999267260556875e-05,0.00015784793747155717,0.0006099768510037398,0.09221724144224176,0.09221724144224176,0.09221724144224176,0.09228302413857294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492082.7044890515,594.2287013546752,0.0,0.09221724144224176,0.0922172414497184,0.0922172414497184,0.375,0.375,0.5,8.979770470728905,0.3598370333262437,0.3598370333262437,8.128608897095546e-12,0.0003057687936802722,0.3501565482109186,8.128608897095546e-12,26030.006950409792,19860.705153280815,0.7629926949738347,1.0088079945434218,0.6183742035425426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442207637066768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95807598309324,261.95807598309324,-11.19192401690674,246.1266050030017,277.78954696317805,123008.18352580616,122883.84536423403,124.33816157213911,0.0,nan,277.78954696317805,4.639546963178077,271.45695857116834,-1.6930414288316342,265.12437017910503,-8.025629820894949,258.7917817870669,-14.358218212933082,252.45919339503948,-20.6908066049605,246.1266050030017,-27.023394996998263,1.0,1.0,26022.012520719443,26022.012520719443,277.0899641068847,3.9399641068847018,277.0899641068847,277.0899641068847,76679.94871906783,76679.08567657314,0.86304249468958,0.0,8546.071908451686,8546.071908451686,0.8892548476578732,3883.6537561298237,277.0899641068847,3.9399641068847018,1.0,0.002,0.16325204920106084,0.0050337242698652186,0.0002529370070929384,0.001747062992780208,0.12646850354646919,0.12646850354646919,0.0,-1.2685338890428e-13,1.0,1.000717119759073,0.35015654820278996,0.0922172414497184,0.0,6.607299185052267e-05,84.530469200331,0.0,1601843.176705208,268.1178335917359,0.0003057687855516633,1.0,1279349.8044036631,2617.8146899462663,,,,,,,,,,,,,,,,,,,3.0
