time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
335.0,-28.774542001142468,4.965434204603873,34.97705331107451,26.14334210464733,6.398856903193026,-25.257202110703652,-38.82554664798079,2.881517012944743,-5.0321876986071175,-5.032489567770297,39.95493850941792,40775.155382980694,25744.65371386349,25744.65371386349,66519.80909684418,76692.30310169484,76679.60204542028,25744.65371386349,102424.25575928377,102424.25575928377,102424.25575928377,128454.27733215931,124412.83044219481,4041.446889964506,0.0,90354.49254625168,54437.34482827776,39907.94190885992,26030.02157287555,65937.96348173547,19860.720391924282,1450.0,0.0,0.8869165449563041,2.8812433364282803,0.001494314320929203,1.0,1.0,-4.68458207824591,354207.09228970273,1552591.2242483103,4.3832866649052304,1552591.2242483103,4.3832866649052304,0.7629928517854185,0.092217576743454,3.8643244570555573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8643244570555573,1.278261755841903,1.2785785775085117,3.0231088737458105,6405.604940346482,15243.107769423557,6486.727334188542,0.0003431266968782755,23381.704499807394,2384.270316551258,19389.262093682755,1977.1544914606677,0.8292493001886356,0.8292493001886356,35046.36632577639,35405.22815468563,0.9873462896779194,0.8,4229.725133269433,4273.035954225843,0.9873462896779194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557469775253311,4.965434204603873,-2.353586040986315,7.319020245590188,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9351801586730557,0.00026501910650969274,197.92010181212157,0.0,0.0,0.0,0.004253567494768804,9.000473493825975e-05,0.00015783587513886616,0.0006099290324998877,0.09221757673452316,0.09221757673452316,0.09221757673452316,0.09228293643106114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492073.50593664404,594.2317050801937,0.0,0.09221757673452316,0.092217576743454,0.092217576743454,0.375,0.375,0.5,8.981731262171532,0.3574572127686224,0.3574572127686224,8.128608897095546e-12,0.0003018691631950787,0.34790748952440254,8.128608897095546e-12,26030.02157287555,19860.720391924282,0.7629928517854185,1.0088241368763213,0.6183866354057969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444212315193072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9588180681759,261.9588180681759,-11.191181931824076,246.12797281047003,277.78966332587555,123002.96421367196,122878.89473977276,124.06947389919117,0.0,nan,277.78966332587555,4.639663325875574,271.4573252227963,-1.6926747772036492,265.124987119715,-8.025012880284976,258.7926490166476,-14.357350983352376,252.46031091355079,-20.689689086449192,246.12797281047003,-27.02202718952995,1.0,1.0,26022.012520719443,26022.012520719443,277.09000713794865,3.940007137948669,277.09000713794865,277.09000713794865,76680.39349475331,76679.60204542028,0.7914493330317782,0.0,8546.071908451686,8546.071908451686,0.8892553293724378,3883.646079340835,277.09000713794865,3.940007137948669,1.0,0.002,0.163186399628037,0.005034014137772389,0.00025283528283401806,0.0017471647171673908,0.12641764141700904,0.12641764141700904,0.0,1.4090291433621616e-15,1.0,1.0007125175933176,0.3479074895162739,0.092217576743454,0.0,6.564956865494786e-05,83.98876674788428,0.0,1601843.1464601946,268.11781230139286,0.00030186915506646983,1.0,1279349.8642668421,2617.8437440140115,,,,,,,,,,,,,,,,,,,3.0
336.0,-28.773119832512474,4.965477410540523,34.977084039642826,26.143571035377704,6.398933370953433,-25.255914512173593,-38.824350585322804,2.88172805068688,-5.03221118459652,-5.032509109127328,39.954993444106535,40775.82760481126,25744.815288144713,25744.815288144713,66520.64289295598,76692.75742166633,76680.09860411531,25744.815288144713,102424.91389226003,102424.91389226003,102424.91389226003,128454.94890926039,124412.6193366244,4042.3295726359956,0.0,90354.39959243037,54437.46977585616,39907.69979619357,26030.03501700037,65937.73481319394,19860.734638277037,1450.0,0.0,0.8869162467049326,2.8812413174444402,0.001494314320929203,1.0,1.0,-4.68689134019246,354206.82242740056,1552593.5906378794,4.383296685246949,1552593.5906378794,4.383296685246949,0.7629930050153937,0.09221790980614335,3.8643175067035527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8643175067035527,1.2782607785576006,1.278577599981986,3.023105747689512,6405.5983166083015,15243.107769423557,6486.731530812408,0.00034312834323166477,23381.722499688436,2384.272152028311,19389.27463767233,1977.155770591622,0.8292491982971183,0.8292491982971184,35046.3158984111,35405.22815468563,0.9873445138424947,0.8,4229.719047220671,4273.035954225843,0.9873445138424947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557504654113767,4.965477410540523,-2.353588769457974,7.319066179998497,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9350431228823597,0.0002650579465395495,197.91895000201643,0.0,0.0,0.0,0.004253567494768804,9.001679665170352e-05,0.00015782381342542237,0.0006098813251945749,0.0922179098004534,0.0922179098004534,0.0922179098004534,0.09228284073252455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492064.36390244693,594.2346902885271,0.0,0.0922179098004534,0.09221790980614335,0.09221790980614335,0.375,0.375,0.5,8.9836791901969,0.35509617268894544,0.35509617268894544,1.5973000699887052e-11,0.0002979245307983547,0.34561776893485785,1.5973000699887052e-11,26030.03501700037,19860.734638277037,0.7629930050153937,1.0088402806285879,0.6183989747347545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442038789818958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95956146836835,261.95956146836835,-11.190438531631628,246.12933826814032,277.7897846685927,122998.1494349638,122873.8600870557,124.28934790810462,0.0,nan,277.7897846685927,4.639784668592711,271.45769538849856,-1.692304611501413,265.1256061084163,-8.024393891583657,258.7935168283342,-14.356483171665786,252.46142754822787,-20.688572451772103,246.12933826814032,-27.02066173185966,1.0,1.0,26022.012520719443,26022.012520719443,277.09004570032636,3.9400457003263796,277.09004570032636,277.09004570032636,76680.95081965241,76680.09860411531,0.852215537102893,0.0,8546.071908451686,8546.071908451686,0.889255767683944,3883.6390942370704,277.09004570032636,3.9400457003263796,1.0,0.002,0.16312118115180363,0.005034301684249482,0.00025273422538251973,0.0017472657744270355,0.12636711269125986,0.12636711269125986,0.0,-1.904448820866378e-13,1.0,1.0007078321605096,0.34561776891888485,0.09221790980614335,0.0,6.52184705958936e-05,83.43724589154628,0.0,1601843.113621525,268.11778881540346,0.000297924514825354,1.0,1279349.9315330433,2617.873299884495,,,,,,,,,,,,,,,,,,,3.0
337.0,-28.771700893422896,4.965519179943492,34.97711446846782,26.143750198557996,6.398957089962821,-25.254635095091245,-38.823163288738556,2.8818912916938055,-5.032240460767639,-5.032534285088605,39.955046250671245,40776.53392315205,25744.987672457646,25744.987672457646,66521.5215956097,76693.24533013308,76680.55090052348,25744.987672457646,102425.53857298112,102425.53857298112,102425.53857298112,128455.58428841548,124412.37812087526,4043.20616754022,0.0,90354.3249184581,54437.613511720265,39907.45711859759,26030.04571543436,65937.50283403194,19860.746613759715,1450.0,0.0,0.8869159274955313,2.881238702522591,0.001494314320929203,1.0,1.0,-4.689312568526077,354206.47475358285,1552595.8653581778,4.383307409719994,1552595.8653581778,4.383307409719994,0.7629931514866071,0.09221824094490967,3.8643116663957784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8643116663957784,1.2782600226138738,1.2785768438508958,3.023102966557437,6405.592423723161,15243.107769423557,6486.735264350764,0.0003431298079220793,23381.738513532233,2384.2737849859263,19389.285797468325,1977.156908574113,0.8292491076421341,0.8292491076421342,35046.27352481177,35405.22815468563,0.9873430216266428,0.8,4229.713933176139,4273.035954225843,0.9873430216266428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557541866523749,4.965519179943492,-2.35359600767773,7.319115187621222,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9349064198744874,0.00026509670359349855,197.91780082086674,0.0,0.0,0.0,0.004253567494768804,9.002877144086851e-05,0.0001578118386362574,0.0006098341291374574,0.09221824093971166,0.09221824093971166,0.09221824093971166,0.0922827237661676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492055.2765229953,594.2376575405344,0.0,0.09221824093971166,0.09221824094490967,0.09221824094490967,0.375,0.375,0.5,8.985613675343815,0.35273012034906515,0.35273012034906515,1.0061285138363019e-10,0.0002938243209769098,0.34322171656253886,1.0061285138363019e-10,26030.04571543436,19860.746613759715,0.7629931514866071,1.0088571561930053,0.6184118623022268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441954743347354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.96030085561466,261.96030085561466,-11.189699144385315,246.13070076588608,277.7899009453427,122992.75150395314,122869.13307971093,123.6184242422037,0.0,nan,277.7899009453427,4.639900945342731,271.45806090944,-1.6919390905599698,265.1262208735674,-8.0237791264326,258.79438083767764,-14.355619162322341,252.462540801774,-20.68745919822598,246.13070076588608,-27.0192992341139,1.0,1.0,26022.012520719443,26022.012520719443,277.09007344884463,3.9400734488446574,277.09007344884463,277.09007344884463,76681.38960512697,76680.55090052348,0.838704603491351,0.0,8546.071908451686,8546.071908451686,0.8892561359923759,3883.6332247277574,277.09007344884463,3.9400734488446574,1.0,0.002,0.1630564138223475,0.0050345861806534355,0.0002526338639809261,0.001747366135976454,0.12631693199046304,0.12631693199046304,0.0,-4.261998740040518e-14,1.0,1.0007029290594307,0.343221716461926,0.09221824094490967,0.0,6.476732450978413e-05,82.86007779001318,0.0,1601843.0738886998,268.11775953923234,0.0002938242203640584,1.0,1279350.0181946817,2617.9041643507276,,,,,,,,,,,,,,,,,,,3.0
338.0,-28.770285839616296,4.965559662197486,34.97714466515413,26.143971445877128,6.3990212672367175,-25.253355128931023,-38.821975922305114,2.8820905566216934,-5.032263797179098,-5.032553786341781,39.95510040878696,40777.205272831874,25745.14212998861,25745.14212998861,66522.34740282048,76693.70271601451,76681.04646412953,25745.14212998861,102426.18859411814,102426.18859411814,102426.18859411814,128456.2474812052,124412.17047793801,4044.0770032671867,0.0,90354.2304000937,54437.73295718386,39907.21938101093,26030.05888708706,65937.27826809799,19860.76059506824,1450.0,0.0,0.8869156322574785,2.8812366862469583,0.001494314320929203,1.0,1.0,-4.69158819414946,354206.20544387505,1552598.1983022145,4.383317328832704,1552598.1983022145,4.383317328832704,0.7629933025207534,0.09221856959010673,3.8643039739491805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8643039739491805,1.278259099850181,1.2785759208584928,3.0230991309994177,6405.584296635973,15243.107769423557,6486.7404133497075,0.00034313182791801577,23381.760598857574,2384.2760370623582,19389.301188170735,1977.1584779889909,0.8292489826073273,0.8292489826073273,35046.21771323869,35405.22815468563,0.9873410561838619,0.8,4229.7071973105385,4273.035954225843,0.9873410561838619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557575209099238,4.965559662197486,-2.3535994365910313,7.319159098788518,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9347701126589609,0.0002651353597219121,197.91665479964968,0.0,0.0,0.0,0.004253567494768804,9.004074840671345e-05,0.00015779986167041246,0.0006097866325416059,0.09221856958585467,0.09221856958585467,0.09221856958585467,0.09228262846799924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492046.25715325214,594.2406026513725,0.0,0.09221856958585467,0.09221856959010673,0.09221856959010673,0.375,0.375,0.5,8.987535442125155,0.3503840493272037,0.3503840493272037,-7.958078640513122e-12,0.0002899891626952922,0.34096559219233313,-7.958078640513122e-12,26030.05888708706,19860.76059506824,0.7629933025207534,1.0088731162415232,0.6184241500996387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444187088870809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.96104028437577,261.96104028437577,-11.188959715624208,246.13206053858408,277.7900200301663,122987.78859397054,122864.16323024816,123.62536372237798,0.0,nan,277.7900200301663,4.64002003016634,271.4584281318411,-1.69157186815886,265.12683623354354,-8.023163766456435,258.79524433522454,-14.354755664775439,252.4636524368953,-20.686347563104675,246.13206053858408,-27.017939461415892,1.0,1.0,26022.012520719443,26022.012520719443,277.090111934888,3.940111934888023,277.090111934888,277.090111934888,76681.90996494859,76681.04646412953,0.8635008190613007,0.0,8546.071908451686,8546.071908451686,0.8892566211024178,3883.6254938189263,277.090111934888,3.940111934888023,1.0,0.002,0.1629920712907475,0.005034869823722479,0.00025253416372557385,0.0017474658362051122,0.12626708186278693,0.12626708186278693,0.0,-6.931391224873629e-14,1.0,1.0006983122689472,0.3409655922002912,0.09221856959010673,0.0,6.43425264547813e-05,82.31661670983588,0.0,1601843.0413834408,268.1177362028209,0.0002899891706533708,1.0,1279350.0853232183,2617.9332878140726,,,,,,,,,,,,,,,,,,,3.0
339.0,-28.768870893225447,4.965598876914697,34.97717462531747,26.144173519592755,6.399068804709379,-25.252076923456997,-38.82078876541925,2.8822748349514438,-5.032287462166266,-5.032573641269039,39.955153976111745,40777.889212076734,25745.29423432312,25745.29423432312,66523.18344639985,76694.17294654985,76681.53642546186,25745.29423432312,102426.83065978499,102426.83065978499,102426.83065978499,128456.90237759643,124411.9602907844,4044.942086812037,0.0,90354.14632516105,54437.86259072879,39906.98192714695,26030.07171781144,65937.05364495839,19860.774271478655,1450.0,0.0,0.886915337359219,2.88123463208874,0.001494314320929203,1.0,1.0,-4.6938641730308746,354205.9312516087,1552600.505797017,4.383327236533861,1552600.505797017,4.383327236533861,0.7629934518347348,0.09221889596245018,3.864297418184878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864297418184878,1.2782582464881889,1.2785750672849918,3.023096020543126,6405.577705952335,15243.107769423557,6486.744588896501,0.00034313346603020555,23381.77850906772,2384.2778633955245,19389.313669159532,1977.1597506956537,0.8292488812020923,0.8292488812020923,35046.17014870266,35405.22815468563,0.9873393811667581,0.8,4229.701456774939,4273.035954225843,0.9873393811667581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557608043692825,4.965598876914697,-2.353603464044256,7.319202340958953,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9346338372324836,0.00026517401810638414,197.91550887869653,0.0,0.0,0.0,0.004253567494768804,9.005272473086797e-05,0.00015778788534625795,0.0006097393179643961,0.09221889595728142,0.09221889595728142,0.09221889595728142,0.09228253199189465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492037.2962253668,594.2435286470351,0.0,0.09221889595728142,0.09221889596245018,0.09221889596245018,0.375,0.375,0.5,8.98944452341257,0.34805609327469256,0.34805609327469256,-1.1425527191022411e-11,0.00028617910277262126,0.3387094682381644,-1.1425527191022411e-11,26030.07171781144,19860.774271478655,0.7629934518347348,1.0088892325186005,0.6184366294503766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441787264646064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9617782246211,261.9617782246211,-11.18822177537885,246.1334179118681,277.7901385373703,122982.67617270179,122859.29967419647,123.37649850531756,0.0,nan,277.7901385373703,4.640138537370319,271.45879441226424,-1.6912055877357375,265.12745028717626,-8.022549712823718,258.79610616208237,-14.35389383791761,252.4647620369653,-20.685237963034666,246.1334179118681,-27.016582088131884,1.0,1.0,26022.012520719443,26022.012520719443,277.09014941171944,3.94014941171946,277.09014941171944,277.09014941171944,76682.38396617175,76681.53642546186,0.8475407098885626,0.0,8546.071908451686,8546.071908451686,0.8892570345295217,3883.6189052758023,277.09014941171944,3.94014941171946,1.0,0.002,0.16292815357139834,0.005035151504953215,0.00025243512148244446,0.0017475648784401323,0.12621756074122223,0.12621756074122223,0.0,-7.742331081805887e-14,1.0,1.0006936954267251,0.3387094682495899,0.09221889596245018,0.0,6.391771429927997e-05,81.77313761094359,0.0,1601843.0085367248,268.1177125378337,0.00028617911419814845,1.0,1279350.1536688206,2617.962408586836,,,,,,,,,,,,,,,,,,,3.0
340.0,-28.76746021769132,4.965636641168367,34.97720424435427,26.144292612466984,6.399033965913196,-25.250810799339995,-38.81961474018169,2.882384548190907,-5.032321416196737,-5.032603472549083,39.95520405167797,40778.63980535678,25745.468292822432,25745.468292822432,66524.10809817922,76694.69884342616,76681.94809425197,25745.468292822432,102427.41638707441,102427.41638707441,102427.41638707441,128457.49617603912,124411.69524279848,4045.800933240642,0.0,90354.09794718382,54438.03891155761,39906.7322618069,26030.07978896471,65936.81205077161,19860.78402523995,1450.0,0.0,0.88691500435332,2.8812315233012082,0.001494314320929203,1.0,1.0,-4.696352118692403,354205.5192885533,1552602.6628828393,4.3833384245433304,1552602.6628828393,4.3833384245433304,0.762993589964323,0.09221922059861647,3.8642937958581802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8642937958581802,1.2782577384251468,1.2785745590960247,3.02309438831883,6405.574247464913,15243.107769423557,6486.746780014063,0.0003431343256328402,23381.78790754134,2384.278821773117,19389.320218556553,1977.1604185482865,0.8292488279864563,0.8292488279864563,35046.14386735297,35405.22815468563,0.9873384556516093,0.8,4229.698284894457,4273.035954225843,0.9873384556516093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557645617507559,4.965636641168367,-2.3536151833724808,7.3192518245408476,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9344979944787565,0.0002652125649722408,197.91436642978653,0.0,0.0,0.0,0.004253567494768804,9.0064570027513e-05,0.00015777604004961292,0.000609692972698791,0.09221922057121612,0.09221922057121612,0.09221922057121612,0.09228239777226525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492028.38492044405,594.2464382618324,0.0,0.09221922057121612,0.09221922059861647,0.09221922059861647,0.375,0.375,0.5,8.99133983562365,0.34570562841179253,0.34570562841179253,-4.263256414560601e-12,0.00028205635231870474,0.33625135385665317,-4.263256414560601e-12,26030.07978896471,19860.78402523995,0.762993589964323,1.0089069524161312,0.6184502789421646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441703647900193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.96250706998063,261.96250706998063,-11.187492930019346,246.13477183544177,277.7902423045156,122976.74822057658,122854.89229949957,121.85592107698886,0.0,nan,277.7902423045156,4.640242304515596,271.459148210692,-1.6908517893079988,265.1280541169021,-8.021945883097885,258.7969600230843,-14.353039976915682,252.4658659292482,-20.68413407075178,246.13477183544177,-27.01522816455821,1.0,1.0,26022.012520719443,26022.012520719443,277.0901677509667,3.9401677509667365,277.0901677509667,277.0901677509667,76682.67973979484,76681.94809425197,0.7316455428663176,0.0,8546.071908451686,8546.071908451686,0.8892572629647693,3883.615264837471,277.0901677509667,3.9401677509667365,1.0,0.002,0.16286469873624954,0.005035429277818395,0.00025233679120819855,0.0017476632066993568,0.12616839560409926,0.12616839560409926,0.0,-2.0924447070858054e-12,1.0,1.0006886651363671,0.3362513538609164,0.09221922059861647,0.0,6.345482918898254e-05,81.18095198991631,0.0,1601842.9633860958,268.11767858380324,0.00028205635658196115,1.0,1279350.2563554533,2617.994023844728,,,,,,,,,,,,,,,,,,,3.0
341.0,-28.766054651874587,4.96567308513097,34.97723358434518,26.144517491944157,6.399106251250427,-25.249538561555074,-38.81843226319177,2.882590161245131,-5.032350383988216,-5.03262855594882,39.955255236395296,40779.29925759613,25745.626725780457,25745.626725780457,66524.9259833766,76695.14909103957,76682.39715102827,25745.626725780457,102428.02387680873,102428.02387680873,102428.02387680873,128458.1137982556,124411.45996869389,4046.653829561708,0.0,90354.00494294628,54438.15511072315,39906.49981358126,26030.08992144687,65936.58973502813,19860.795449562615,1450.0,0.0,0.8869146914829882,2.881228915172699,0.001494314320929203,1.0,1.0,-4.698709577515103,354205.1728930539,1552604.867748683,4.383348936062729,1552604.867748683,4.383348936062729,0.762993731850261,0.09221954276546197,3.864286615713058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864286615713058,1.278256786267731,1.2785736067026132,3.0230910230455708,6405.567116854699,15243.107769423557,6486.751297560062,0.0003431360979298625,23381.80728508765,2384.280797732931,19389.333721803858,1977.161795496307,0.8292487182618217,0.8292487182618217,35046.09177267094,35405.22815468563,0.9873366211033656,0.8,4229.691997618229,4273.035954225843,0.9873366211033656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557679818254068,4.96567308513097,-2.3536237807625504,7.31929686589352,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9343626649608413,0.00026525097734669524,197.91322813214714,0.0,0.0,0.0,0.004253567494768804,9.00765020533022e-05,0.0001577641080238237,0.000609645731076371,0.09221954275945862,0.09221954275945862,0.09221954275945862,0.09228228168329265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492019.5425056024,594.2493254375528,0.0,0.09221954275945862,0.09221954276546197,0.09221954276546197,0.375,0.375,0.5,8.993222003627508,0.3433571039697654,0.3433571039697654,1.2221335055073723e-11,0.0002781719605877697,0.3339189784337009,1.2221335055073723e-11,26030.08992144687,19860.795449562615,0.762993731850261,1.0089227582244205,0.6184623654555272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441620284505963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.96323774811924,261.96323774811924,-11.186762251880737,246.1361230277728,277.79035246846087,122972.0128991714,122849.85055760041,122.16234157097922,0.0,nan,277.79035246846087,4.64035246846089,271.45950658031455,-1.6904934196854242,265.12866069220615,-8.021339307793824,258.7978148040604,-14.352185195939569,252.46696891590057,-20.68303108409941,246.1361230277728,-27.013876972227166,1.0,1.0,26022.012520719443,26022.012520719443,277.09019521296807,3.940195212968092,277.09019521296807,277.09019521296807,76683.2580906387,76682.39715102827,0.860939610429341,0.0,8546.071908451686,8546.071908451686,0.8892577157670438,3883.6080487916233,277.09019521296807,3.940195212968092,1.0,0.002,0.16280168311190318,0.005035705974692421,0.0002522391439249616,0.0017477608559946227,0.1261195719624808,0.1261195719624808,0.0,-8.041570881411886e-14,1.0,1.0006838921215788,0.33391897842147955,0.09221954276546197,0.0,6.301561990919027e-05,80.61905492619115,0.0,1601842.9243258566,268.11764961601176,0.00027817194836643466,1.0,1279350.3426986614,2618.024069706899,,,,,,,,,,,,,,,,,,,3.0
342.0,-28.764652838970328,4.9657082631145295,34.97726266027547,26.14472092771905,6.3991517788593,-25.248272377165154,-38.817258237954206,2.8827713172754597,-5.0323780022037,-5.032652374923247,39.95530629558407,40779.974319287525,25745.77864294727,25745.77864294727,66525.7529622348,76695.6134236006,76682.85301545271,25745.77864294727,102428.63165839997,102428.63165839997,102428.63165839997,128458.73210609566,124411.23124197213,4047.5008641235363,0.0,90353.91591646809,54438.27681301478,39906.26567050367,26030.100447695688,65936.36611819937,19860.807169311403,1450.0,0.0,0.8869143854979722,2.881226440068448,0.001494314320929203,1.0,1.0,-4.701030308044892,354204.84395869874,1552607.0672105523,4.38335921626072,1552607.0672105523,4.38335921626072,0.7629938735434107,0.09221986250440052,3.8642791037729056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8642791037729056,1.2782559473676103,1.2785727675945682,3.0230871303441607,6405.558868687523,15243.107769423557,6486.756523063318,0.0003431381479812976,23381.829699684647,2384.283083385728,19389.34934118278,1977.1633882296994,0.8292485913300569,0.8292485913300569,35046.037270669134,35405.22815468563,0.9873347017805136,0.8,4229.685419804006,4273.035954225843,0.9873347017805136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557712612443973,4.9657082631145295,-2.3536317917389944,7.319340054853524,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9342277178403463,0.0002652892922616971,197.91209288684567,0.0,0.0,0.0,0.004253567494768804,9.008835024012599e-05,0.00015775225983699992,0.0006095987612610726,0.0922198625001419,0.0922198625001419,0.0922198625001419,0.09228217057139104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492010.76194157207,594.2521924101485,0.0,0.0922198625001419,0.09221986250440052,0.09221986250440052,0.375,0.375,0.5,8.995091246488306,0.34101845556727994,0.34101845556727994,-8.526512829121202e-12,0.00027437271955932374,0.33162206687836715,-8.526512829121202e-12,26030.100447695688,19860.807169311403,0.7629938735434107,1.008938721963823,0.6184747009894996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441537224025942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.96396715209164,261.96396715209164,-11.186032847908336,246.13747109398372,277.79046321019354,122966.92691094664,122844.9775964957,121.94931445095699,0.0,nan,277.79046321019354,4.640463210193559,271.4598647869483,-1.6901352130516898,265.1292663637277,-8.020733636272269,258.7986679404808,-14.351332059519166,252.4680695172158,-20.681930482784168,246.13747109398372,-27.012528906016257,1.0,1.0,26022.012520719443,26022.012520719443,277.09022473597685,3.9402247359768694,277.09022473597685,277.09022473597685,76683.75048553306,76682.85301545271,0.8974700803519227,0.0,8546.071908451686,8546.071908451686,0.8892581894931639,3883.60049929177,277.09022473597685,3.9402247359768694,1.0,0.002,0.1627391000296446,0.005035980967662994,0.0002521421674776982,0.001747857832666545,0.12607108373884912,0.12607108373884912,0.0,1.442431243892095e-13,1.0,1.0006791916333277,0.33162206688689366,0.09221986250440052,0.0,6.258307819493056e-05,80.06568766706185,0.0,1601842.886944459,268.1176219977963,0.00027437272808583657,1.0,1279350.4246895202,2618.0536735187693,,,,,,,,,,,,,,,,,,,3.0
343.0,-28.76325195957807,4.965742098649287,34.977291422163184,26.144848961289995,6.399127881515316,-25.24701397544685,-38.81608910216016,2.8828898981275386,-5.032410656198181,-5.032681101297331,39.95535538433771,40780.70485373328,25745.939739862533,25745.939739862533,66526.64459359582,76696.12874019,76683.26904618525,25745.939739862533,102429.20878604778,102429.20878604778,102429.20878604778,128459.3173254785,124410.97550933313,4048.3418161453787,0.0,90353.86449591821,54438.44061234908,39906.02653729904,26030.108539430723,65936.13507672976,19860.81686967311,1450.0,0.0,0.8869140616824954,2.881223445831501,0.001494314320929203,1.0,1.0,-4.703450191685533,354204.4472545212,1552609.1817939181,4.383370095515084,1552609.1817939181,4.383370095515084,0.7629940090179688,0.09222018019879333,3.864275333855285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864275333855285,1.2782553982421803,1.2785722183330355,3.023085479763531,6405.555371305232,15243.107769423557,6486.758738757355,0.00034313901723889207,23381.839203930263,2384.284052549063,19389.355964040533,1977.164063573242,0.8292485375051833,0.8292485375051835,35046.00991846547,35405.22815468563,0.9873337385554489,0.8,4229.682118682794,4273.035954225843,0.9873337385554489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5577473882559705,4.965742098649287,-2.35364375490083,7.319385853550116,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9340928815954098,0.0002653275867532784,197.9109584105509,0.0,0.0,0.0,0.004253567494768804,9.010015051416528e-05,0.00015774045956296062,0.0006095525670401457,0.09222018017324693,0.09222018017324693,0.09222018017324693,0.09228204097713048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492002.03668931936,594.2550412222256,0.0,0.09222018017324693,0.09222018019879333,0.09222018019879333,0.375,0.375,0.5,8.996947067716611,0.3386710379880924,0.3386710379880924,-4.2234660213580355e-11,0.0002704450991473095,0.3292309096117947,-4.2234660213580355e-11,26030.108539430723,19860.81686967311,0.7629940090179688,1.0089557799555418,0.6184879475613312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444145438627207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.96468911735604,261.96468911735604,-11.185310882643932,246.13881581008297,277.7905624246315,122961.20523264675,122840.4996005071,120.7056321396351,0.0,nan,277.7905624246315,4.640562424631526,271.4602131017025,-1.6897868982974842,265.129863778839,-8.020136221160953,258.7995144559015,-14.35048554409849,252.46916513297884,-20.680834867021133,246.13881581008297,-27.011184189917003,1.0,1.0,26022.012520719443,26022.012520719443,277.09024469053327,3.940244690533291,277.09024469053327,277.09024469053327,76684.06942880155,76683.26904618525,0.8003826163039776,0.0,8546.071908451686,8546.071908451686,0.8892584272357296,3883.5967105245613,277.09024469053327,3.940244690533291,1.0,0.002,0.16267696726192865,0.005036253040843398,0.00025204588617864593,0.0017479541121609746,0.12602294308932296,0.12602294308932296,0.0,-1.660379299328607e-12,1.0,1.0006742982004513,0.32923090965402935,0.09222018019879333,0.0,6.213276298090833e-05,79.48958285065532,0.0,1601842.843577445,268.1175893438018,0.00027044514138196973,1.0,1279350.5235728896,2618.084439254905,,,,,,,,,,,,,,,,,,,3.0
344.0,-28.761854601228354,4.965774915512449,34.97732002829394,26.145082956086867,6.399210609102512,-25.245748080201764,-38.81491133999077,2.8831040884906276,-5.032428689022993,-5.032695756258902,39.95540841293925,40781.34867318373,25746.061979811228,25746.061979811228,66527.41065299496,76696.56907148584,76683.79269296845,25746.061979811228,102429.85467277968,102429.85467277968,102429.85467277968,128459.97765399452,124410.80019594444,4049.1774580500833,0.0,90353.76798859253,54438.54759190132,39905.80044076801,26030.122981214834,65935.92342198285,19860.831753047933,1450.0,0.0,0.8869137951826387,2.881221937608326,0.001494314320929203,1.0,1.0,-4.7055352021546355,354204.24487404927,1552611.4660959633,4.383379049136051,1552611.4660959633,4.383379049136051,0.7629941574759713,0.09222049500575555,3.8642679171702365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8642679171702365,1.278254406368438,1.2785712262134539,3.023082023357734,6405.548047596106,15243.107769423557,6486.7633785022,0.00034314083750427456,23381.85910638351,2384.2860820344877,19389.369832548364,1977.1654777674705,0.8292484247864982,0.8292484247864983,35045.95610754462,35405.22815468563,0.9873318435705569,0.8,4229.675624274722,4273.035954225843,0.9873318435705569,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557773776057791,4.965774915512449,-2.3536456899775944,7.319420605490043,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9339584051751902,0.00026536579006496163,197.90982679866443,0.0,0.0,0.0,0.004253567494768804,9.011203929976836e-05,0.00015772857077735755,0.0006095054556760577,0.0922204949961198,0.0922204949961198,0.0922204949961198,0.09228196494171362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491993.3871684523,594.2578655043244,0.0,0.0922204949961198,0.09222049500575555,0.09222049500575555,0.375,0.375,0.5,8.998791166681398,0.3363740648008502,0.3363740648008502,-2.2737367544323206e-13,0.0002670672358817683,0.32716055410423905,-2.2737367544323206e-13,26030.122981214834,19860.831753047933,0.7629941574759713,1.0089706369504625,0.6184996972316209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441371604631879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.96541436946944,261.96541436946944,-11.184585630530535,246.140158146309,277.7906705926322,122956.64917769862,122835.3940147954,121.25516290324484,0.0,nan,277.7906705926322,4.640670592632205,271.4605681033456,-1.6894318966543551,265.1304656141131,-8.019534385886857,258.8003631248488,-14.349636875151191,252.4702606355681,-20.679739364431867,246.140158146309,-27.009841853690972,1.0,1.0,26022.012520719443,26022.012520719443,277.0902913089601,3.940291308960127,277.0902913089601,277.0902913089601,76684.60968983811,76683.79269296845,0.8169968696602155,0.0,8546.071908451686,8546.071908451686,0.8892588949544963,3883.5892567560877,277.0902913089601,3.940291308960127,1.0,0.002,0.16261522437535614,0.005036525972929558,0.00025195021630427546,0.0017480497837082149,0.12597510815213772,0.12597510815213772,0.0,1.2490442707902005e-14,1.0,1.000670061288854,0.32716055410446643,0.09222049500575555,0.0,6.174288353510287e-05,78.99079349220527,0.0,1601842.8178497741,268.117571310977,0.00026706723610914196,1.0,1279350.574018727,2618.1112231851694,,,,,,,,,,,,,,,,,,,3.0
345.0,-28.760455512095547,4.9658067357833096,34.977348471274354,26.145282165985577,6.399250917200215,-25.244484869130318,-38.813741540629394,2.883280274607903,-5.032446670786726,-5.03271037925735,39.95546091670801,40782.028979768205,25746.181571229696,25746.181571229696,66528.2105509979,76697.03535844185,76684.31127712909,25746.181571229696,102430.49284835879,102430.49284835879,102430.49284835879,128460.63008895637,124410.62227806098,4050.007810895384,0.0,90353.679632766,54438.673255540845,39905.56264136128,26030.137240597585,65935.69988195886,19860.846458640994,1450.0,0.0,0.8869135307444029,2.881220432500953,0.001494314320929203,1.0,1.0,-4.707621350399393,354204.0429339706,1552613.7277923205,4.383387933496155,1552613.7277923205,4.383387933496155,0.762994304450507,0.09222080758780271,3.864260314711014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864260314711014,1.2782535904860906,1.278570410128887,3.0230780053913437,6405.539534007467,15243.107769423557,6486.768771997427,0.0003431429534947173,23381.882242455253,2384.288441257234,19389.385954066533,1977.167121704816,0.8292482937434603,0.8292482937434603,35045.90094873879,35405.22815468563,0.9873299011198157,0.8,4229.668967191213,4273.035954225843,0.9873299011198157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557799592124339,4.9658067357833096,-2.35364786868853,7.31945460447184,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9338237831204105,0.0002654040457707731,197.90869379811596,0.0,0.0,0.0,0.004253567494768804,9.012384914070006e-05,0.00015771676093642584,0.0006094586202513946,0.09222080756782813,0.09222080756782813,0.09222080756782813,0.09228188922062928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491984.791408276,594.2606722040049,0.0,0.09222080756782813,0.09222080758780271,0.09222080758780271,0.375,0.375,0.5,9.00062361468524,0.3341221717186045,0.3341221717186045,-3.808509063674137e-11,0.0002637084706407222,0.32508902885797397,-3.808509063674137e-11,26030.137240597585,19860.846458640994,0.762994304450507,1.0089861891221261,0.6185121118419624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441289032004794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9661386118433,261.9661386118433,-11.183861388156686,246.141498448687,277.7907787749953,122951.57374387736,122830.4873971184,121.08634675895964,0.0,nan,277.7907787749953,4.64077877499534,271.46092270973753,-1.6890772902624462,265.13106664448657,-8.018933355513411,258.8012105792114,-14.348789420788592,252.47135451394198,-20.678645486058002,246.141498448687,-27.008501551312975,1.0,1.0,26022.012520719443,26022.012520719443,277.09033736695824,3.9403373669582606,277.09033736695824,277.09033736695824,76685.02907795415,76684.31127712909,0.7178008250630228,0.0,8546.071908451686,8546.071908451686,0.889259374388562,3883.581616284569,277.09033736695824,3.9403373669582606,1.0,0.002,0.1625538715994003,0.005036797161263865,0.00025185515087577915,0.0017481448480926912,0.12592757543788957,0.12592757543788957,0.0,-1.0315298962226827e-12,1.0,1.0006658219410924,0.32508902889605906,0.09222080758780271,0.0,6.135277165540135e-05,78.4917067232358,0.0,1601842.7922090935,268.11755332921325,0.00026370850872581286,1.0,1279350.6243548098,2618.138024743418,,,,,,,,,,,,,,,,,,,3.0
346.0,-28.759065044302634,4.965837243451579,34.97737657940928,26.145427277684234,6.399250133601385,-25.243233526523337,-38.812577224429674,2.8834186167437967,-5.032481204577891,-5.032741042000882,39.955508139113846,40782.74166944339,25746.339085040083,25746.339085040083,66529.08075448347,76697.533627702,76684.70496669895,25746.339085040083,102431.04405173904,102431.04405173904,102431.04405173904,128461.18802196515,124410.35594127905,4050.8320806861066,0.0,90353.62534024075,54438.83338556223,39905.324394087234,26030.14397022612,65935.46836431336,19860.85497551495,1450.0,0.0,0.8869132038337537,2.881217231933138,0.001494314320929203,1.0,1.0,-4.7100558138834,354203.6194909665,1552615.7619869397,4.383398916753693,1552615.7619869397,4.383398916753693,0.7629944343846986,0.09222111890516362,3.8642568700886764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8642568700886764,1.2782529498523119,1.2785697693363252,3.023076825705858,6405.537034395482,15243.107769423557,6486.770355528166,0.0003431435747524995,23381.889035282307,2384.289133932822,19389.39068734588,1977.1676043649852,0.8292482552666335,0.8292482552666335,35045.875956653545,35405.22815468563,0.9873290210086547,0.8,4229.665950911291,4273.035954225843,0.9873290210086547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557833594455469,4.965837243451579,-2.3536621410658576,7.319499384517437,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9336900113671287,0.00026544207077275296,197.90756779209323,0.0,0.0,0.0,0.004253567494768804,9.013560504598958e-05,0.00015770500503113632,0.0006094126491389378,0.09222111889143075,0.09222111889143075,0.09222111889143075,0.09228175269596676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491976.234976379,594.2634657951335,0.0,0.09222111889143075,0.09222111890516362,0.09222111890516362,0.375,0.375,0.5,9.002442629552032,0.3318455605958661,0.3318455605958661,1.2505552149377763e-11,0.0002598374230160516,0.322685228117507,1.2505552149377763e-11,26030.14397022612,19860.85497551495,0.7629944343846986,1.0090029297568681,0.6185250925056972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441206358048384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9668575087342,261.9668575087342,-11.183142491265755,246.14283522430384,277.79087979315943,122946.15460913438,122825.9619800939,120.1926290404866,0.0,nan,277.79087979315943,4.640879793159456,271.46127087938487,-1.6887291206151076,265.13166196564396,-8.01833803435602,258.80205305185035,-14.347946948149627,252.47244413806285,-20.677555861937122,246.14283522430384,-27.00716477569614,1.0,1.0,26022.012520719443,26022.012520719443,277.0903527709427,3.9403527709426953,277.0903527709427,277.0903527709427,76685.42739988148,76684.70496669895,0.7224331825273111,0.0,8546.071908451686,8546.071908451686,0.8892595916167995,3883.5781544391198,277.0903527709427,3.9403527709426953,1.0,0.002,0.16249297156558032,0.0050370633817307066,0.00025176077854906524,0.001748239221479744,0.12588038927453263,0.12588038927453263,0.0,2.8809420127284824e-14,1.0,1.0006609024692557,0.32268522810500144,0.09222111890516362,0.0,6.090003135199386e-05,77.91249956130802,0.0,1601842.7467613146,268.1175187954221,0.00025983741051049947,1.0,1279350.7299033136,2618.1689350998968,,,,,,,,,,,,,,,,,,,3.0
347.0,-28.75767497827041,4.965866774153448,34.97740452233311,26.145695184264355,6.399361747606916,-25.241971305674475,-38.811407529842086,2.8836580752022116,-5.03250049922093,-5.032757038221708,39.95555958719214,40783.36534543865,25746.456316866024,25746.456316866024,66529.82166230468,76697.94817011966,76685.21284406364,25746.456316866024,102431.66916092967,102431.66916092967,102431.66916092967,128461.82652328996,124410.17545490869,4051.6510683812594,0.0,90353.50903596258,54438.9262120244,39905.09202659797,26030.157362360296,65935.24938895827,19860.868936908333,1450.0,0.0,0.8869129362308853,2.8812155802087607,0.001494314320929203,1.0,1.0,-4.712134070622199,354203.3985873927,1552617.978211684,4.383407907444473,1552617.978211684,4.383407907444473,0.7629945781898047,0.09222142749902332,3.864247170406885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864247170406885,1.2782518409713046,1.2785686601804778,3.0230718599791424,6405.526512616442,15243.107769423557,6486.777021119119,0.0003431461898404371,23381.917628847958,2384.29204966507,19389.4106112433,1977.1696360371077,0.8292480932924503,0.8292480932924503,35045.80558163622,35405.22815468563,0.9873265427113651,0.8,4229.657457392254,4273.035954225843,0.9873265427113651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557858901159402,4.965866774153448,-2.353665938530567,7.3195327126840155,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9335562989349447,0.00026548008980270055,197.90644212422507,0.0,0.0,0.0,0.004253567494768804,9.014741668284779e-05,0.0001576931933942781,0.0006093654763662649,0.09222142749365767,0.09222142749365767,0.09222142749365767,0.092281671949729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491967.7554583118,594.2662344858614,0.0,0.09222142749365767,0.09222142749902332,0.09222142749902332,0.375,0.375,0.5,9.00424996353846,0.3296066412455616,0.3296066412455616,-2.4272139853565022e-11,0.00025653900075894853,0.3206229675994905,-2.4272139853565022e-11,26030.157362360296,19860.868936908333,0.7629945781898047,1.0090175176230693,0.618536605584878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441124194475767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9675822134465,261.9675822134465,-11.182417786553458,246.14417006680358,277.7909943600931,122941.86320012638,122820.69955521675,121.16364490961284,0.0,nan,277.7909943600931,4.640994360093146,271.46162950141735,-1.6883704985826284,265.1322646427898,-8.0177353572102,258.8028997841205,-14.347100215879493,252.47353492545463,-20.676465074545348,246.14417006680358,-27.005829933196395,1.0,1.0,26022.012520719443,26022.012520719443,277.0903962028861,3.94039620288612,277.0903962028861,277.0903962028861,76686.06288449006,76685.21284406364,0.8500404264195822,0.0,8546.071908451686,8546.071908451686,0.8892602033076774,3883.5684062589194,277.0903962028861,3.94039620288612,1.0,0.002,0.16243245992209673,0.005037330564389954,0.0002516670156396383,0.0017483329843075537,0.12583350781981914,0.12583350781981914,0.0,-5.280801837481697e-14,1.0,1.0006566819826506,0.32062296762376263,0.09222142749902332,0.0,6.05116393528749e-05,77.41561330570082,0.0,1601842.719698135,268.11749950077905,0.0002565390250310884,1.0,1279350.784966344,2618.1956006949704,,,,,,,,,,,,,,,,,,,3.0
348.0,-28.7562909486937,4.965895082163436,34.97743215808202,26.145822449494176,6.399341720028926,-25.240727681767883,-38.81025187494231,2.8837784539323614,-5.032532881344139,-5.032785711207244,39.955606608136875,40784.09005182944,25746.6030429295,25746.6030429295,66530.69309475893,76698.45633783817,76685.61834113798,25746.6030429295,102432.22138406747,102432.22138406747,102432.22138406747,128462.38609424303,124409.92196767486,4052.464126568167,0.0,90353.46046646025,54439.094183672365,39904.851425319874,26030.164710175566,65935.01613549545,19860.87791727376,1450.0,0.0,0.8869126201699913,2.881212588592939,0.001494314320929203,1.0,1.0,-4.714497619605368,354203.002623318,1552620.0037315432,4.383418526191033,1552620.0037315432,4.383418526191033,0.7629947078095075,0.09222173441583861,3.864243950975086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864243950975086,1.2782512835238276,1.2785681025948354,3.023070659723733,6405.523969419257,15243.107769423557,6486.778632228708,0.00034314682192476686,23381.924540157685,2384.292754422528,19389.415426957676,1977.1701271033103,0.8292480541392987,0.8292480541392987,35045.78222338085,35405.22815468563,0.9873257201370506,0.8,4229.654638298289,4273.035954225843,0.9873257201370506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557890574751599,4.965895082163436,-2.3536793436871677,7.319574425850604,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9334231876864129,0.0002655179487145855,197.9053213573674,0.0,0.0,0.0,0.004253567494768804,9.015908795089181e-05,0.00015768152212623408,0.0006093198680568442,0.0922217344203361,0.0922217344203361,0.0922217344203361,0.09228154324655277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491959.3176248805,594.2689893421656,0.0,0.0922217344203361,0.09222173441583861,0.09222173441583861,0.375,0.375,0.5,9.006044232956329,0.32735300646209,0.32735300646209,5.417177817435004e-11,0.0002528298630863901,0.31828809160185756,5.417177817435004e-11,26030.164710175566,19860.87791727376,0.7629947078095075,1.009034303685304,0.6185497849582497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444104205557796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.96829915386894,261.96829915386894,-11.181700846131037,246.14550108825208,277.79109721949027,122936.20429153266,122816.33876547716,119.86552605547143,0.0,nan,277.79109721949027,4.641097219490291,271.4619779932282,-1.6880220067718028,265.13285876700314,-8.017141232996835,258.80373954074656,-14.346260459253415,252.4746203144932,-20.675379685506783,246.14550108825208,-27.004498911747902,1.0,1.0,26022.012520719443,26022.012520719443,277.09041497825797,3.9404149782579907,277.09041497825797,277.09041497825797,76686.39117277897,76685.61834113798,0.7728316409920808,0.0,8546.071908451686,8546.071908451686,0.8892604063345856,3883.565170729961,277.09041497825797,3.9404149782579907,1.0,0.002,0.16237238806306373,0.005037593455717359,0.0002515739275152897,0.001748426074426401,0.12578696375764487,0.12578696375764487,0.0,1.941690731810386e-12,1.0,1.0006519034722712,0.3182880915476858,0.09222173441583861,0.0,6.007185940547647e-05,76.85298641382565,0.0,1601842.6769653293,268.11746711865584,0.00025282980891461193,1.0,1279350.8836654942,2618.225645005362,,,,,,,,,,,,,,,,,,,3.0
