time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
349.0,-28.754912836418363,4.965922452013136,34.977459628266494,26.14609528044241,6.3994584809554675,-25.239475704672724,-38.809091260749824,2.884021349320542,-5.032552461529633,-5.032802060141704,39.95565710128374,40784.699411788155,25746.715618798713,25746.715618798713,66531.41503058687,76698.86247139625,76686.11898206214,25746.715618798713,102432.83460086085,102432.83460086085,102432.83460086085,128463.01222829166,124409.74028567736,4053.2719426143,0.0,90353.34105968616,54439.17800050826,39904.62562130878,26030.177627430814,65934.8032487396,19860.891444700443,1450.0,0.0,0.8869123542287395,2.8812108984839524,0.001494314320929203,1.0,1.0,-4.716561863908851,354202.776848982,1552622.1788250343,4.383427461064233,1552622.1788250343,4.383427461064233,0.7629948488623017,0.09222203872673426,3.864233872136334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864233872136334,1.2782501587300785,1.2785669775223023,3.0230654349970036,6405.512898850267,15243.107769423557,6486.785645334206,0.00034314957338165396,23381.954625260427,2384.2958222492316,19389.436389599327,1977.172264697866,0.8292478836928445,0.8292478836928445,35045.70909738061,35405.22815468563,0.98732314496404,0.8,4229.645812764759,4273.035954225843,0.98732314496404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557914876379328,4.965922452013136,-2.353683978348971,7.319606430362107,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9332906658929595,0.00026555565070394814,197.90420539486635,0.0,0.0,0.0,0.004253567494768804,9.017081070951762e-05,0.00015766979936760828,0.0006092729793292518,0.09222203872254572,0.09222203872254572,0.09222203872254572,0.09228146144387317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491950.9526032577,594.271720599858,0.0,0.09222203872254572,0.09222203872673426,0.09222203872673426,0.375,0.375,0.5,9.007826914888566,0.32513616875854723,0.32513616875854723,3.296918293926865e-12,0.00024959861207207723,0.3162401962328545,3.296918293926865e-12,26030.177627430814,19860.891444700443,0.7629948488623017,1.009048510838753,0.618561023954641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444096027430216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9690216390296,261.9690216390296,-11.180978360970357,246.14682920483446,277.79121407323026,122931.93864284376,122811.1460855975,120.7925572462472,0.0,nan,277.79121407323026,4.641214073230287,271.4623370995399,-1.6876629004600545,265.1334601258753,-8.016539874124703,258.80458315218823,-14.345416847811748,252.47570617850968,-20.674293821490295,246.14682920483446,-27.003170795165516,1.0,1.0,26022.012520719443,26022.012520719443,277.09045721073136,3.940457210731381,277.09045721073136,277.09045721073136,76687.042339151,76686.11898206214,0.9233570888609393,0.0,8546.071908451686,8546.071908451686,0.8892610419358004,3883.5550414970157,277.09045721073136,3.940457210731381,1.0,0.002,0.1623127019097774,0.005037856882129214,0.00025148144342167764,0.0017485185565375477,0.12574072171083883,0.12574072171083883,0.0,-4.077467530283485e-14,1.0,1.0006477122930555,0.31624019622955757,0.09222203872673426,0.0,5.9686149354958926e-05,76.3595312788263,0.0,1601842.6496722999,268.11744753847034,0.00024959860877515894,1.0,1279350.9399426868,2618.2521223625413,,,,,,,,,,,,,,,,,,,3.0
350.0,-28.753538488049603,4.965948885373396,34.977486918170044,26.14630248807373,6.399513832386248,-25.23823325598803,-38.80793581539763,2.8842086004182472,-5.032572907642702,-5.032819268879822,39.95570683873663,40785.34645680736,25746.827997202035,25746.827997202035,66532.1744540094,76699.31188218741,76686.60837248628,25746.827997202035,102433.43636968832,102433.43636968832,102433.43636968832,128463.62633653858,124409.5518480609,4054.074488477679,0.0,90353.25314549719,54439.28772048056,39904.40602779625,26030.189966850267,65934.59599464652,19860.90447259735,1450.0,0.0,0.8869120866491355,2.881209117197849,0.001494314320929203,1.0,1.0,-4.71864412094709,354202.5392019087,1552624.3213691283,4.3834364509851085,1552624.3213691283,4.3834364509851085,0.7629949876620352,0.09222234090009526,3.8642267948215974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8642267948215974,1.2782492916138377,1.2785661101911436,3.0230619490059456,6405.505512453522,15243.107769423557,6486.790324482377,0.0003431514091690793,23381.97469842569,2384.2978691424382,19389.45037588634,1977.1736909022286,0.8292477699581051,0.8292477699581051,35045.657748613,35405.22815468563,0.9873213366892629,0.8,4229.6396155124985,4273.035954225843,0.9873213366892629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557939135380315,4.965948885373396,-2.3536894933620793,7.319638378735475,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9331585262628143,0.0002655932546313403,197.90309249282117,0.0,0.0,0.0,0.004253567494768804,9.018248265950989e-05,0.000157658127417616,0.0006092267603885494,0.0922223408971724,0.0922223408971724,0.0922223408971724,0.0922813765504745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491942.640032812,594.2744346927107,0.0,0.0922223408971724,0.09222234090009526,0.09222234090009526,0.375,0.375,0.5,9.009597984824595,0.3229499937004334,0.3229499937004334,7.105427357601002e-12,0.0002463612371457202,0.31417514793275814,7.105427357601002e-12,26030.189966850267,19860.90447259735,0.7629949876620352,1.0090632004389835,0.6185727817323531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440878843595624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.96974273596135,261.96974273596135,-11.18025726403863,246.14815373631816,277.79133173560933,122926.98740622915,122806.42694754699,120.56045868216702,0.0,nan,277.79133173560933,4.641331735609356,271.46269613574543,-1.6873038642545453,265.1340605358958,-8.015939464104179,258.80542493602593,-14.344575063974048,252.47678933617328,-20.673210663826694,246.14815373631816,-27.001846263681813,1.0,1.0,26022.012520719443,26022.012520719443,277.0904972669483,3.9404972669483413,277.0904972669483,277.0904972669483,76687.51763190149,76686.60837248628,0.9092594152025413,0.0,8546.071908451686,8546.071908451686,0.8892614882518842,3883.5479287957055,277.0904972669483,3.9404972669483413,1.0,0.002,0.16225340471114935,0.00503811841943997,0.0002513895615188331,0.001748610438486477,0.12569478075941654,0.12569478075941654,0.0,5.3099885599650065e-15,1.0,1.0006434859629734,0.3141751479256527,0.09222234090009526,0.0,5.9297194855981846e-05,75.8619254875324,0.0,1601842.6213733968,268.1174270923573,0.00024636123004029287,1.0,1279350.9991793402,2618.278813232285,,,,,,,,,,,,,,,,,,,3.0
351.0,-28.75216752385603,4.9659743910507945,34.977514022696106,26.146499497722857,6.399562819598955,-25.23699448951223,-38.80678843762723,2.8843897852958764,-5.032593849034811,-5.0328369950076794,39.955756068558095,40786.02327631351,25746.939319100566,25746.939319100566,66532.96259541408,76699.76638130198,76687.09185448784,25746.939319100566,102434.0311735884,102434.0311735884,102434.0311735884,128464.23311258381,124409.36133599438,4054.8717765894266,0.0,90353.17271644072,54439.42961161047,39904.15900536695,26030.201938995404,65934.36094436236,19860.91718107709,1450.0,0.0,0.8869118182747942,2.881207280677311,0.001494314320929203,1.0,1.0,-4.7207261520068755,354202.294409698,1552626.442047473,4.38344546761062,1552626.442047473,4.38344546761062,0.7629951249561298,0.09222264114766646,3.8642207229149594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8642207229149594,1.2782484525899693,1.2785652709593203,3.0230591831230686,6405.499651879603,15243.107769423557,6486.79403701108,0.00034315286572695946,23381.99062508085,2384.2994932092865,19389.461472883075,1977.1748224809774,0.8292476797114459,0.8292476797114459,35045.61369447091,35405.22815468563,0.9873197852992187,0.8,4229.63429864426,4273.035954225843,0.9873197852992187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557963166314788,4.9659743910507945,-2.3536956357013215,7.3196700267521155,3.5,3.5,1.0,0.6,0.0002478406100771259,0.93302673212506,0.0002656307708490244,197.90198234364,0.0,0.0,0.0,0.004253567494768804,9.019407449486432e-05,0.0001576465355822616,0.0006091810096927258,0.09222264114422854,0.09222264114422854,0.09222264114422854,0.09228128980533305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491934.3811040331,594.2771312449348,0.0,0.09222264114422854,0.09222264114766646,0.09222264114766646,0.375,0.375,0.5,9.011357444926167,0.3207883761896255,0.3207883761896255,-9.606537787476555e-12,0.0002431459728882146,0.3121108430008235,-9.606537787476555e-12,26030.201938995404,19860.91718107709,0.7629951249561298,1.0090787510863546,0.6185852519406405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440797636207598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9704618108528,261.9704618108528,-11.179538189147195,246.14947469213098,277.7914489295787,122922.00475370968,122801.78236094081,120.22239276885651,0.0,nan,277.7914489295787,4.641448929578701,271.46305408208326,-1.6869459179167166,265.13465923459745,-8.015340765402527,258.8062643871067,-14.343735612893283,252.47786953961995,-20.672130460380032,246.14947469213098,-27.000525307868998,1.0,1.0,26022.012520719443,26022.012520719443,277.09053611441436,3.9405361144143853,277.09053611441436,277.09053611441436,76687.97636395159,76687.09185448784,0.8845094637508737,0.0,8546.071908451686,8546.071908451686,0.8892618711638739,3883.5418265295343,277.09053611441436,3.9405361144143853,1.0,0.002,0.16219449633889557,0.005038378125176776,0.00025129828178666215,0.0017487017181909445,0.12564914089333107,0.12564914089333107,0.0,-2.2393545351384603e-14,1.0,1.0006392611093278,0.31211084301043,0.09222264114766646,0.0,5.8908368554070176e-05,75.36448376412761,0.0,1601842.592536929,268.11740615096517,0.0002431459824947524,1.0,1279351.0601970393,2618.3054890428098,,,,,,,,,,,,,,,,,,,3.0
352.0,-28.750798168896793,4.965999009261861,34.97754095297973,26.146668707393133,6.399584779071038,-25.235759874118788,-38.80564168849958,2.8845464843710644,-5.0326137325805576,-5.032853734991223,39.9558052490518,40786.70776617571,25747.045816451686,25747.045816451686,66533.7535826274,76700.23938230448,76687.58090392235,25747.045816451686,102434.62672037404,102434.62672037404,102434.62672037404,128464.84095653723,124409.17707022183,4055.663886315386,0.0,90353.10477211289,54439.57315628703,39903.924017584286,26030.214236163185,65934.13825374747,19860.930137227493,1450.0,0.0,0.8869115550953257,2.8812055478385763,0.001494314320929203,1.0,1.0,-4.722774338395595,354202.06323664257,1552628.5606016198,4.383454309706569,1552628.5606016198,4.383454309706569,0.7629952622378019,0.09222293939645805,3.8642157419438945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8642157419438945,1.2782477269548889,1.2785645451443886,3.023057002533804,6405.495031472615,15243.107769423557,6486.796963900723,0.00034315401405540265,23382.0031814944,2384.300773607134,19389.470221552085,1977.1757145969405,0.8292476085580985,0.8292476085580985,35045.57755549795,35405.22815468563,0.9873185126464291,0.8,4229.6299370530805,4273.035954225843,0.9873185126464291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557986155779574,4.965999009261861,-2.3537012939226987,7.319700303184559,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9328951127372181,0.0002656682479018825,197.900873509982,0.0,0.0,0.0,0.004253567494768804,9.020566135485472e-05,0.00015763494872227118,0.0006091354503331189,0.0922229393915289,0.0922229393915289,0.0922229393915289,0.0922812069215335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491926.1771845601,594.279809833336,0.0,0.0922229393915289,0.09222293939645805,0.09222293939645805,0.375,0.375,0.5,9.01310547152509,0.3186524455937274,0.3186524455937274,2.4840574042173102e-11,0.00024000241069188633,0.3100793965956541,2.4840574042173102e-11,26030.214236163185,19860.930137227493,0.7629952622378019,1.0090941558464344,0.6185977226123454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440716629693402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9711766279782,261.9711766279782,-11.178823372021782,246.15079219874752,277.7915610572138,122916.78106301258,122797.2705263018,119.51053671080186,0.0,nan,277.7915610572138,4.641561057213835,271.46340728550985,-1.686592714490132,265.13525351382066,-8.01474648617932,258.80709974213505,-14.342900257864926,252.47894597044223,-20.67105402955775,246.15079219874752,-26.999207801252453,1.0,1.0,26022.012520719443,26022.012520719443,277.09057659948576,3.94057659948578,277.09057659948576,277.09057659948576,76688.34914997088,76687.58090392235,0.7682460485229967,0.0,8546.071908451686,8546.071908451686,0.8892621852782218,3883.536820653614,277.09057659948576,3.94057659948578,1.0,0.002,0.16213597061309082,0.005038636304587264,0.0002512075954330091,0.001748792404720455,0.12560379771650454,0.12560379771650454,0.0,1.5346404702576422e-13,1.0,1.0006351034669663,0.3100793965708135,0.09222293939645805,0.0,5.852572332774657e-05,74.87494956057701,0.0,1601842.565023579,268.1173862674194,0.00024000238585131228,1.0,1279351.1178200066,2618.3317520186924,,,,,,,,,,,,,,,,,,,3.0
353.0,-28.74943335980922,4.966022608794008,34.97756763223857,26.146861910261237,6.399627842778868,-25.2345272395393,-38.8044951838441,2.884721722665886,-5.032640947643301,-5.032877607546076,39.955851865013166,40787.36011448497,25747.168057075713,25747.168057075713,66534.52817156068,76700.694286919,76688.01277527047,25747.168057075713,102435.18083234619,102435.18083234619,102435.18083234619,128465.40393767081,124408.95346603155,4056.4504716392603,0.0,90353.02346498107,54439.68929315664,39903.70463536048,26030.22310532463,65933.92774068512,19860.940264630353,1450.0,0.0,0.8869112649163903,2.8812030606539274,0.001494314320929203,1.0,1.0,-4.724972743256899,354201.73356535623,1552630.5686885684,4.383464058913426,1552630.5686885684,4.383464058913426,0.7629953913290772,0.09222323599621304,3.8642092804808414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8642092804808414,1.2782469154701936,1.278563733458564,3.0230538667557987,6405.488387135305,15243.107769423557,6486.801172852655,0.0003431556653924531,23382.021238181496,2384.3026148767926,19389.482802391074,1977.1769974854894,0.8292475062305206,0.8292475062305206,35045.530674938986,35405.22815468563,0.9873168617235726,0.8,4229.624279066268,4273.035954225843,0.9873168617235726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5580125437271795,4.966022608794008,-2.353712446522471,7.319735055316478,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9327639502241644,0.0002657056053866192,197.8997683697022,0.0,0.0,0.0,0.004253567494768804,9.021724711975475e-05,0.00015762336295737115,0.0006090896619604737,0.09222323599004856,0.09222323599004856,0.09222323599004856,0.09228109706783807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491918.0197664221,594.2824731095506,0.0,0.09222323599004856,0.09222323599621304,0.09222323599621304,0.375,0.375,0.5,9.014841303644346,0.3165113125768926,0.3165113125768926,5.678657544194721e-11,0.0002366599027823213,0.30790486428918484,5.678657544194721e-11,26030.22310532463,19860.940264630353,0.7629953913290772,1.0091091256270626,0.6186095916339103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440635719171666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.97188946679836,261.97188946679836,-11.178110533201618,246.15210628994691,277.7916726436529,122911.79051821383,122792.61073689292,119.17978132090249,0.0,nan,277.7916726436529,4.641672643652896,271.46375937290173,-1.6862406270982433,265.1358461021707,-8.01415389782926,258.8079328314314,-14.342067168568576,252.4800195606866,-20.669980439313377,246.15210628994691,-26.997893710053063,1.0,1.0,26022.012520719443,26022.012520719443,277.09060326141656,3.940603261416584,277.09060326141656,277.09060326141656,76688.83120287207,76688.01277527047,0.8184276015963405,0.0,8546.071908451686,8546.071908451686,0.8892625927565274,3883.530326883246,277.09060326141656,3.940603261416584,1.0,0.002,0.1620778545115068,0.005038891339921891,0.00025111754003164286,0.001748882459708037,0.1255587700158214,0.1255587700158214,0.0,-2.6031997737985257e-13,1.0,1.000630652903363,0.30790486423239827,0.09222323599621304,0.0,5.811609805111932e-05,74.35089978072757,0.0,1601842.5287781064,268.1173590523567,0.00023665984599574585,1.0,1279351.1999950171,2618.359783122321,,,,,,,,,,,,,,,,,,,3.0
354.0,-28.748071903837303,4.966045224226502,34.97759407343804,26.14705085232856,6.399665763792659,-25.233298137068456,-38.803356781695015,2.884891997174409,-5.032667464278234,-5.032900853051891,39.95589835314834,40788.03072426612,25747.286148991858,25747.286148991858,66535.31687325798,76701.15087819599,76688.4489614289,25747.286148991858,102435.73511042076,102435.73511042076,102435.73511042076,128465.96725593635,124408.73565725595,4057.231598680401,0.0,90352.94283842536,54439.822685080464,39903.46683704988,26030.232145515587,65933.69898256546,19860.950515204826,1450.0,0.0,0.8869109783892036,2.8812006390223757,0.001494314320929203,1.0,1.0,-4.727138849172718,354201.4125526115,1552632.571268601,4.38347368543591,1552632.571268601,4.38347368543591,0.7629955201389325,0.0922235305902065,3.8642027304486626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8642027304486626,1.2782461269725376,1.278562944765476,3.023050607319918,6405.481480781795,15243.107769423557,6486.805547736237,0.0003431573818404401,23382.040006978285,2384.304528761431,19389.495879210866,1977.1783309500051,0.8292473998600696,0.8292473998600696,35045.483151758766,35405.22815468563,0.9873151881710434,0.8,4229.618543521878,4273.035954225843,0.9873151881710434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5580380360978285,4.966045224226502,-2.3537234037740267,7.319768628000528,3.5,3.5,1.0,0.6,0.0002478406100771259,0.93263312978217,0.0002657428759098582,197.8986659568711,0.0,0.0,0.0,0.004253567494768804,9.02287523669957e-05,0.0001576118577101302,0.0006090441709145712,0.09222353058241672,0.09222353058241672,0.09222353058241672,0.09228098969372829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491909.91999931564,594.2851175569828,0.0,0.09222353058241672,0.0922235305902065,0.0922235305902065,0.375,0.375,0.5,9.016565076299358,0.31436961232572,0.31436961232572,1.5006662579253316e-11,0.00023338877366541055,0.30576200387918107,1.5006662579253316e-11,26030.232145515587,19860.950515204826,0.7629955201389325,1.0091245887911067,0.6186219088823078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440555078152169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9725999146431,261.9725999146431,-11.177400085356851,246.1534169607798,277.7917828685088,122906.75642263512,122787.97638797222,118.78003466291142,0.0,nan,277.7917828685088,4.6417828685088125,271.4641096869564,-1.6858903130435579,265.13643650540695,-8.01356349459303,258.80876332387726,-14.341236676122719,252.48109014232963,-20.668909857670343,246.1534169607798,-26.996583039220184,1.0,1.0,26022.012520719443,26022.012520719443,277.0906310552845,3.940631055284541,277.0906310552845,277.0906310552845,76689.29335449864,76688.4489614289,0.8443930697394535,0.0,8546.071908451686,8546.071908451686,0.8892630058201155,3883.523744100906,277.0906310552845,3.940631055284541,1.0,0.002,0.16202014207831808,0.005039144688798124,0.00025102811039438594,0.0017489718891210214,0.12551405519719297,0.12551405519719297,0.0,-4.845928346097761e-13,1.0,1.0006262671179484,0.3057620038641744,0.0922235305902065,0.0,5.771242944884502e-05,73.83447048797153,0.0,1601842.4934417263,268.11733253572174,0.00023338875865874797,1.0,1279351.2800118164,2618.38741195662,,,,,,,,,,,,,,,,,,,3.0
355.0,-28.74671409074358,4.966066997431757,34.9776203406515,26.147262250911467,6.399728728979154,-25.23206980877054,-38.8022147124633,2.8850844471106902,-5.03268798424557,-5.032918329106027,39.9559462143002,40788.668662588476,25747.38721583479,25747.38721583479,66536.05587842327,76701.59002549124,76688.92720194174,25747.38721583479,102436.31441777654,102436.31441777654,102436.31441777654,128466.5581177921,124408.55052546266,4058.007592329437,0.0,90352.85461586244,54439.93325336581,39903.245958329586,26030.24370001557,65933.48965834515,19860.962804890612,1450.0,0.0,0.8869107162400072,2.8811988266516324,0.001494314320929203,1.0,1.0,-4.729163835295651,354201.17121515435,1552634.63299655,4.383482492928926,1552634.63299655,4.383482492928926,0.7629956535857839,0.09222382283863224,3.8641958134821093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8641958134821093,1.278245235787324,1.2785620533593791,3.023047303674863,6405.47448075435,15243.107769423557,6486.80998191013,0.00034315912156028766,23382.059030399796,2384.306468610565,19389.509133253367,1977.1796824862076,0.8292472920389269,0.8292472920389269,35045.432966301094,35405.22815468563,0.9873134208656997,0.8,4229.612486668803,4273.035954225843,0.9873134208656997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558059853284849,4.966066997431757,-2.35373036314672,7.319797360578477,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9325026790983199,0.00026578005150266646,197.8975665060234,0.0,0.0,0.0,0.004253567494768804,9.024029603798055e-05,0.00015760031403914536,0.0006089984737135312,0.09222382283525327,0.09222382283525327,0.09222382283525327,0.09228090436993898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491901.88161164924,594.2877420337948,0.0,0.09222382283525327,0.09222382283863224,0.09222382283863224,0.375,0.375,0.5,9.018277522559769,0.3122527139749991,0.3122527139749991,5.019273885409348e-11,0.0002303448604834557,0.303754493810402,5.019273885409348e-11,26030.24370001557,19860.962804890612,0.7629956535857839,1.009139000881047,0.6186335483522506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444047463615197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9733103518232,261.9733103518232,-11.176689648176762,246.15472443159393,277.7918962720546,122902.00992480494,122783.23167498953,118.77824981543345,0.0,nan,277.7918962720546,4.641896272054623,271.4644619039501,-1.6855380960498678,265.1370275358618,-8.012972464138159,258.80959316778893,-14.340406832211045,252.48215879968984,-20.667841200310136,246.15472443159393,-26.995275568406043,1.0,1.0,26022.012520719443,26022.012520719443,277.09066953950287,3.940669539502892,277.09066953950287,277.09066953950287,76689.79085202605,76688.92720194174,0.8636500843131216,0.0,8546.071908451686,8546.071908451686,0.8892634420234725,3883.51679254952,277.09066953950287,3.940669539502892,1.0,0.002,0.16196280781490432,0.005039397413555521,0.00025093926968781,0.0017490607302749928,0.125469634843905,0.125469634843905,0.0,-3.719724181450168e-14,1.0,1.0006221583341135,0.30375449376020924,0.09222382283863224,0.0,5.733426001314144e-05,73.35066238538136,0.0,1601842.465342382,268.1173120157544,0.00023034481029071685,1.0,1279351.3401684933,2618.413358058499,,,,,,,,,,,,,,,,,,,3.0
356.0,-28.74535964428033,4.966087939104384,34.97764642773962,26.147460378147684,6.3997766689354885,-25.23084601295395,-38.80108088543636,2.885263037684083,-5.03270881983002,-5.032936138440334,39.95599355032067,40789.32685966396,25747.486999677647,25747.486999677647,66536.81385934161,76702.0371998938,76689.39931951191,25747.486999677647,102436.88631918957,102436.88631918957,102436.88631918957,128467.1412640621,124408.3628021496,4058.7784619124973,0.0,90352.77007191152,54440.059731972884,39903.01148882071,26030.25494487253,65933.26643369324,19860.974818455325,1450.0,0.0,0.8869104542955139,2.8811969786442364,0.001494314320929203,1.0,1.0,-4.731190543677883,354200.92527408886,1552636.67210562,4.383491293548016,1552636.67210562,4.383491293548016,0.7629957855010392,0.09222411307883263,3.864188946917921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864188946917921,1.278244408782299,1.278561226149378,3.023043887670187,6405.467242650351,15243.107769423557,6486.814566842838,0.0003431609204397869,23382.078700881575,2384.3084744414837,19389.522837924054,1977.181079973697,0.8292471805422933,0.8292471805422933,35045.38314651569,35405.22815468563,0.987311666438309,0.8,4229.606473948497,4273.035954225843,0.987311666438309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5580813935120705,4.966087939104384,-2.3537377893043288,7.319825728408713,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9323725714766742,0.00026581713969191586,197.8964697933806,0.0,0.0,0.0,0.004253567494768804,9.025175774941036e-05,0.00015758885232771552,0.0006089531013222388,0.09222411307383892,0.09222411307383892,0.09222411307383892,0.09228081792608936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491893.8952848757,594.2903494864333,0.0,0.09222411307383892,0.09222411307883263,0.09222411307883263,0.375,0.375,0.5,9.0199786681478,0.3101575337950635,0.3101575337950635,-6.0822458181064576e-12,0.0002273186103138869,0.3017455947624512,-6.0822458181064576e-12,26030.25494487253,19860.974818455325,0.7629957855010392,1.0091539136204535,0.6186456255839281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444039441028484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9740191082831,261.9740191082831,-11.175980891716904,246.15602856610369,277.7920096504623,122897.08468889154,122778.58743963753,118.49724925403268,0.0,nan,277.7920096504623,4.642009650462342,271.4648134335797,-1.6851865664202705,265.13761721670494,-8.012382783295038,258.8104209998648,-14.339579000135188,252.4832247829829,-20.66677521701709,246.15602856610369,-26.99397143389629,1.0,1.0,26022.012520719443,26022.012520719443,277.0907069739783,3.9407069739783083,277.0907069739783,277.0907069739783,76690.24686716229,76689.39931951191,0.847547650380875,0.0,8546.071908451686,8546.071908451686,0.8892638750481597,3883.5098916525103,277.0907069739783,3.9407069739783083,1.0,0.002,0.1619058519939654,0.005039648385651976,0.00025085101515936,0.0017491489847173346,0.12542550757968,0.12542550757968,0.0,-1.2330544571503843e-13,1.0,1.0006180466660448,0.30174559476853346,0.09222411307883263,0.0,5.6955817587053085e-05,72.86650505202047,0.0,1601842.436905844,268.11729118016996,0.0002273186163961327,1.0,1279351.4014727115,2618.4393194031877,,,,,,,,,,,,,,,,,,,3.0
357.0,-28.744006791674487,4.96610808905054,34.97767234654675,26.147630635555856,6.399797729665118,-25.22962633955769,-38.799947617202974,2.8854172778102662,-5.0327285219310625,-5.032952885004914,39.95604086798003,40789.99320890685,25747.58200819279,25747.58200819279,66537.57521709964,76702.50289373996,76689.87742595458,25747.58200819279,102437.45943414737,102437.45943414737,102437.45943414737,128467.72598701634,124408.18169097145,4059.5442960448854,0.0,90352.69822740227,54440.18854358664,39902.788537572924,26030.266552868972,65933.05509044189,19860.987111316354,1450.0,0.0,0.8869101978236141,2.8811952424682663,0.001494314320929203,1.0,1.0,-4.733182152456607,354200.69401054154,1552638.7104256526,4.383499910306341,1552638.7104256526,4.383499910306341,0.762995917501557,0.09222440136532618,3.8641832127604077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8641832127604077,1.2782436945385223,1.2785605117285734,3.0230410908895378,6405.46131660776,15243.107769423557,6486.818320619667,0.0003431623932265604,23382.09480571139,2384.3101166770907,19389.5340582142,1977.1822241248747,0.8292470892504485,0.8292470892504485,35045.34154279917,35405.22815468563,0.9873102013441617,0.8,4229.601452820664,4273.035954225843,0.9873102013441617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558101902894608,4.96610808905054,-2.3537446495970196,7.319852738647559,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9322426365144948,0.00026585418899500464,197.89537438343856,0.0,0.0,0.0,0.004253567494768804,9.02632151563484e-05,0.0001575773949207775,0.0006089079241633856,0.09222440135852868,0.09222440135852868,0.09222440135852868,0.09228073563349136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491885.962586647,594.2929394288414,0.0,0.09222440135852868,0.09222440136532618,0.09222440136532618,0.375,0.375,0.5,9.021668696590462,0.30808604281145335,0.30808604281145335,5.7980287238024175e-12,0.0002243630738689717,0.29977073254832476,5.7980287238024175e-12,26030.266552868972,19860.987111316354,0.762995917501557,1.009168695820761,0.6186577150558893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440314384221882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.97472390114484,261.97472390114484,-11.175276098855136,246.1573294512457,277.7921183510434,122891.91625196587,122774.081678218,117.83457374785684,0.0,nan,277.7921183510434,4.64211835104345,271.4651605710932,-1.6848394289067983,265.1382027911049,-8.011797208895075,258.8112450111665,-14.3387549888335,252.48428723121566,-20.665712768784317,246.1573294512457,-26.99267054875429,1.0,1.0,26022.012520719443,26022.012520719443,277.09074617199826,3.940746171998285,277.09074617199826,277.09074617199826,76690.6168587095,76689.87742595458,0.7394327549263835,0.0,8546.071908451686,8546.071908451686,0.8892642366600056,3883.5041288242096,277.09074617199826,3.940746171998285,1.0,0.002,0.16184926821177925,0.005039897892787623,0.0002507633376128486,0.0017492366623223742,0.1253816688064243,0.1253816688064243,0.0,-6.477717667818794e-14,1.0,1.0006140046267546,0.29977073254252673,0.09222440136532618,0.0,5.658377969638939e-05,72.39054111700868,0.0,1601842.4098780118,268.1172714780689,0.00022436306807094297,1.0,1279351.459118379,2618.464853364725,,,,,,,,,,,,,,,,,,,3.0
358.0,-28.742656825597084,4.966127462231895,34.977698095576095,26.147818809282057,6.399839003767922,-25.22840724266007,-38.798814453743375,2.8855894210364412,-5.032748272238678,-5.032969710738247,39.95608780583935,40790.64609791948,25747.675220398112,25747.675220398112,66538.3213183176,76702.95465493422,76690.3523697671,25747.675220398112,102438.02759016522,102438.02759016522,102438.02759016522,128468.30558341873,124408.00046680926,4060.305116609462,0.0,90352.62056426135,54440.31200804508,39902.56506246252,26030.277993253512,65932.84305571603,19860.99924800412,1450.0,0.0,0.8869099423233633,2.8811934974507607,0.001494314320929203,1.0,1.0,-4.735165887451274,354200.4616534153,1552640.7323863916,4.383508494423276,1552640.7323863916,4.383508494423276,0.7629960484152978,0.09222468775553792,3.8641772349053896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8641772349053896,1.278242897391336,1.2785597143838114,3.0230382995215392,6405.455402033926,15243.107769423557,6486.822067097102,0.00034316386315649307,23382.110879413,2384.3117557385044,19389.545256685968,1977.1833660511968,0.829246998129569,0.8292469981295689,35045.298170941955,35405.22815468563,0.9873086739845837,0.8,4229.596218296981,4273.035954225843,0.9873086739845837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558122024509741,4.966127462231895,-2.3537517759765243,7.319879238208419,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9321129982664088,0.0002658911639877059,197.89428132281765,0.0,0.0,0.0,0.004253567494768804,9.027467284792249e-05,0.0001575659372292034,0.0006088627076376193,0.09222468774622526,0.09222468774622526,0.09222468774622526,0.09228065315884085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491878.0815204925,594.2955124947484,0.0,0.09222468774622526,0.09222468775553792,0.09222468775553792,0.375,0.375,0.5,9.023347658679347,0.306035496758966,0.306035496758966,-1.2107648217352107e-11,0.00022143849957956263,0.2978038232869835,-1.2107648217352107e-11,26030.277993253512,19860.99924800412,0.7629960484152978,1.0091832573045563,0.6186696069430779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440234453215741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.97542702621234,261.97542702621234,-11.174572973787633,246.15862736298996,277.7922266894412,122887.01274016684,122769.45700194906,117.55573821776733,0.0,nan,277.7922266894412,4.642226689441202,271.4655068241434,-1.6844931758565735,265.13878695884745,-8.01121304115253,258.81206709356616,-14.33793290643382,252.48534722828578,-20.664652771714202,246.15862736298996,-26.991372637010016,1.0,1.0,26022.012520719443,26022.012520719443,277.09078492078123,3.9407849207812546,277.09078492078123,277.09078492078123,76691.04676263346,76690.3523697671,0.6943928663531551,0.0,8546.071908451686,8546.071908451686,0.8892646136399763,3883.4981210799165,277.09078492078123,3.9407849207812546,1.0,0.002,0.16179305497901242,0.005040145729970073,0.00025067623414698893,0.0017493237655354212,0.12533811707349446,0.12533811707349446,0.0,-3.175897045348819e-13,1.0,1.0006099788260134,0.29780382329909116,0.09222468775553792,0.0,5.621323005913653e-05,71.9164811536871,0.0,1601842.3828402834,268.1172517277613,0.00022143851168721085,1.0,1279351.51703666,2618.490284177903,,,,,,,,,,,,,,,,,,,3.0
359.0,-28.7413120728214,4.966146037002125,34.97772365561936,26.148039462883048,6.39991243366296,-25.227189622178823,-38.79768527168778,2.885789983058311,-5.03276985087092,-5.03298834282986,39.95613384968718,40791.28075848812,25747.771028067356,25747.771028067356,66539.05178655547,76703.38175536644,76690.81119540572,25747.771028067356,102438.58222347309,102438.58222347309,102438.58222347309,128468.87069879426,124407.80984135324,4061.060857441012,0.0,90352.52810061294,54440.427103881986,39902.33444081217,26030.288475321173,65932.62291613335,19861.0105814638,1450.0,0.0,0.8869096808703559,2.881191560998046,0.001494314320929203,1.0,1.0,-4.737179310854117,354200.2043518208,1552642.7158386752,4.383517278540197,1552642.7158386752,4.383517278540197,0.7629961765615334,0.09222497234877279,3.8641699388666555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8641699388666555,1.278241968645901,1.2785587854081837,3.023034788131815,6405.447961820455,15243.107769423557,6486.8267799135865,0.0003431657122394444,23382.1310993152,2384.313817594714,19389.55934360982,1977.1848025176612,0.8292468834963331,0.8292468834963331,35045.245235088216,35405.22815468563,0.9873068098251805,0.8,4229.589829500238,4273.035954225843,0.9873068098251805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558142706404787,4.966146037002125,-2.353760438638915,7.31990647564104,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9319838799960767,0.00026592800089865205,197.89319249538536,0.0,0.0,0.0,0.004253567494768804,9.028609161946539e-05,0.0001575545184576605,0.0006088174339567034,0.09222497234542704,0.09222497234542704,0.09222497234542704,0.09228056393345037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491870.25030994567,594.2980692385755,0.0,0.09222497234542704,0.09222497234877279,0.09222497234877279,0.375,0.375,0.5,9.025015406438925,0.3039967395959593,0.3039967395959593,6.764366844436154e-12,0.00021849195894674267,0.29580903197575026,6.764366844436154e-12,26030.288475321173,19861.0105814638,0.7629961765615334,1.0091977058336281,0.6186812984882287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440154693637293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.976131236066,261.976131236066,-11.173868763933967,246.15992223380698,277.7923402383298,122882.42805368,122764.69095175427,117.73710192573066,0.0,nan,277.7923402383298,4.642340238329837,271.46585663742263,-1.6841433625773448,265.13937303650397,-8.010626963496009,258.81288943561367,-14.337110564386307,252.48640583471922,-20.663594165280756,246.15992223380698,-26.990077766192996,1.0,1.0,26022.012520719443,26022.012520719443,277.0908199771729,3.9408199771729073,277.0908199771729,277.0908199771729,76691.58259185115,76690.81119540572,0.7713964454305824,0.0,8546.071908451686,8546.071908451686,0.8892650737480772,3883.4907885609887,277.0908199771729,3.9408199771729073,1.0,0.002,0.161737217562111,0.005040391557860894,0.0002505897120247127,0.001749410287898872,0.12529485601235635,0.12529485601235635,0.0,-7.641543647851634e-14,1.0,1.0006058959103297,0.2958090319689859,0.09222497234877279,0.0,5.583741376725445e-05,71.43568359173298,0.0,1601842.353665567,268.11723014912906,0.00021849195218237583,1.0,1279351.5811727308,2618.5160551974973,,,,,,,,,,,,,,,,,,,3.0
360.0,-28.739968956784708,4.96616385315017,34.97774904000283,26.14821024416017,6.399933209136452,-25.22597874020405,-38.79656087430192,2.8859429928121103,-5.032790262924095,-5.033005880428052,39.95617990030584,40791.9405718771,25747.862063963923,25747.862063963923,66539.80263584103,76703.84315310052,76691.27653470723,25747.862063963923,102439.13859867115,102439.13859867115,102439.13859867115,128469.4379394657,124407.62633528277,4061.811604182929,0.0,90352.4543044038,54440.55172417578,39902.113978031135,26030.29934079455,65932.41331882568,19861.022211643824,1450.0,0.0,0.8869094249598193,2.8811897397113615,0.001494314320929203,1.0,1.0,-4.739155724008413,354199.9621642641,1552644.6995841092,4.383525876448437,1552644.6995841092,4.383525876448437,0.7629963048683706,0.09222525502654025,3.864163827796612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864163827796612,1.278241260102344,1.2785580766890117,3.0230316829916934,6405.441382401144,15243.107769423557,6486.830947435971,0.00034316734738446854,23382.14897993177,2384.3156409101757,19389.57180061312,1977.1860727784842,0.8292467821180438,0.8292467821180438,35045.20089666924,35405.22815468563,0.9873052484287708,0.8,4229.58447832279,4273.035954225843,0.9873052484287708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558162358222566,4.96616385315017,-2.353768503342771,7.3199323564929415,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9318549381442321,0.00026596479766549804,197.89210500515736,0.0,0.0,0.0,0.004253567494768804,9.029746333261385e-05,0.00015754314674451206,0.0006087725289673971,0.09222525502357552,0.09222525502357552,0.09222525502357552,0.09228047897338211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491862.47241887107,594.3006085751588,0.0,0.09222525502357552,0.09222525502654025,0.09222525502654025,0.375,0.375,0.5,9.02667212591849,0.3019735727898478,0.3019735727898478,-1.972466634470038e-11,0.00021561750395449053,0.2938501564196372,-1.972466634470038e-11,26030.29934079455,19861.022211643824,0.7629963048683706,1.0092123022113302,0.61869327267943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440075242950534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.97683139789933,261.97683139789933,-11.173168602100645,246.16121385520142,277.7924489406056,122877.27365677054,122760.21334434226,117.06031242829727,0.0,nan,277.7924489406056,4.642448940605618,271.4662019235036,-1.6837980764963731,265.1399549064273,-8.010045093572671,258.813707889367,-14.336292110632996,252.4874608722913,-20.66253912770867,246.16121385520142,-26.988786144798553,1.0,1.0,26022.012520719443,26022.012520719443,277.09085689024005,3.9408568902400702,277.09085689024005,277.09085689024005,76691.95684915519,76691.27653470723,0.6803144479636103,0.0,8546.071908451686,8546.071908451686,0.8892654591286866,3883.4846469355953,277.09085689024005,3.9408568902400702,1.0,0.002,0.16168174920359668,0.005040635939948816,0.00025050376228264473,0.00174949623802852,0.12525188114132235,0.12525188114132235,0.0,3.111647224607328e-13,1.0,1.0006018864720714,0.29385015643936185,0.09222525502654025,0.0,5.546835684100443e-05,70.96353337814531,0.0,1601842.3259398385,268.1172097370759,0.00021561752367915688,1.0,1279351.6415414389,2618.541374638434,,,,,,,,,,,,,,,,,,,3.0
361.0,-28.73862791289164,4.966180677078547,34.97777412203605,26.14833303904163,6.3999130255833085,-25.224773818971496,-38.79544112188739,2.8860589324154855,-5.032822889762031,-5.03303529665748,39.95622194336739,40792.64217135143,25747.981132370263,25747.981132370263,66540.62330372169,76704.3359257698,76691.64829379518,25747.981132370263,102439.62942616544,102439.62942616544,102439.62942616544,128469.93402041058,124407.37725716467,4062.5567632459115,0.0,90352.407247542,54440.713496045704,39901.88194610699,26030.30459424515,65932.18654035214,19861.02922421887,1450.0,0.0,0.8869091231309957,2.881186662210311,0.001494314320929203,1.0,1.0,-4.741388496140075,354199.5559384401,1552646.5106942875,4.383536017092403,1552646.5106942875,4.383536017092403,0.7629964202804527,0.09222553632524581,3.864160680365324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864160680365324,1.2782407232203679,1.2785575396739675,3.023030490399378,6405.438855441134,15243.107769423557,6486.832548046449,0.00034316797539307573,23382.155847359827,2384.3163411929486,19389.576584944953,1977.1865606445579,0.82924674317977,0.82924674317977,35045.17806070768,35405.22815468563,0.987304444250799,0.8,4229.581722264155,4273.035954225843,0.987304444250799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558188061387067,4.966180677078547,-2.3537855297075985,7.319966206786145,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9317262144277975,0.00026600154234077513,197.891019204621,0.0,0.0,0.0,0.004253567494768804,9.030878938371472e-05,0.00015753182069341119,0.00060872826742984,0.09222553633738478,0.09222553633738478,0.09222553633738478,0.09228034900090343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491854.7347071208,594.3031345930177,0.0,0.09222553633738478,0.09222553632524581,0.09222553632524581,0.375,0.375,0.5,9.028316511875857,0.29991855958655833,0.29991855958655833,-4.035882739117369e-12,0.0002124068954572067,0.29164680051741243,-4.035882739117369e-12,26030.30459424515,19861.02922421887,0.7629964202804527,1.0092282206202454,0.6187060419478932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439995889838277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.97752433581473,261.97752433581473,-11.172475664185242,246.16250208771507,277.7925465839211,122871.81206039565,122755.95952169503,115.85253870063583,0.0,nan,277.7925465839211,4.642546583921103,271.4665376846541,-1.6834623153458779,265.14052878543725,-8.009471214562723,258.8145198862035,-14.33548011379645,252.48851098695746,-20.661489013042512,246.16250208771507,-26.98749791228491,1.0,1.0,26022.012520719443,26022.012520719443,277.090870974591,3.9408709745910073,277.090870974591,277.090870974591,76692.28692594895,76691.64829379518,0.6386321537720505,0.0,8546.071908451686,8546.071908451686,0.8892656576141708,3883.4814837671506,277.090870974591,3.9408709745910073,1.0,0.002,0.16162669600394372,0.005040876285720271,0.0002504184496157614,0.0017495815530445646,0.12520922480788071,0.12520922480788071,0.0,2.660325952585918e-12,1.0,1.0005973765376823,0.2916468005214483,0.09222553632524581,0.0,5.5053201862203524e-05,70.43240974908007,0.0,1601842.2836588293,268.11717711023795,0.00021240689949308944,1.0,1279351.742799088,2618.569719772232,,,,,,,,,,,,,,,,,,,3.0
362.0,-28.73728930246704,4.966196519472294,34.97779890655748,26.14848531028258,6.399916043199898,-25.22356876789669,-38.7943250714801,2.886195509614867,-5.032855960680251,-5.033065196366877,39.95626352135373,40793.32536003135,25748.09891828586,25748.09891828586,66541.42427831721,76704.80816785729,76692.01643971237,25748.09891828586,102440.11535799823,102440.11535799823,102440.11535799823,128470.42486592641,124407.12852506297,4063.2963408634396,0.0,90352.34160213688,54440.85879813809,39901.64755999865,26030.30950792818,65931.95706792684,19861.03594160464,1450.0,0.0,0.8869088205255323,2.8811835328348603,0.001494314320929203,1.0,1.0,-4.743611000567171,354199.1430361861,1552648.3017735844,4.383546183834106,1552648.3017735844,4.383546183834106,0.7629965343114905,0.09222581569089798,3.8641552633089984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8641552633089984,1.2782400907723739,1.2785569070692189,3.0230277482331904,6405.433045120035,15243.107769423557,6486.836228358059,0.0003431694193891123,23382.17163788737,2384.3179513786436,19389.58758564264,1977.1876824035364,0.8292466536437815,0.8292466536437815,35045.13875763603,35405.22815468563,0.9873030601769398,0.8,4229.576978799785,4273.035954225843,0.9873030601769398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558213487701718,4.966196519472294,-2.3538031730041418,7.3199996924764354,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9315977434297544,0.00026603822500114707,197.88993538626931,0.0,0.0,0.0,0.004253567494768804,9.032007929610048e-05,0.00015752053078102544,0.0006086837880967265,0.09222581568288221,0.09222581568288221,0.09222581568288221,0.09228021728622139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491847.054342167,594.3056418672929,0.0,0.09222581568288221,0.09222581569089798,0.09222581569089798,0.375,0.375,0.5,9.029948562196031,0.29783619723014,0.29783619723014,2.8421709430404007e-13,0.0002092356866114642,0.2894541957996921,2.8421709430404007e-13,26030.30950792818,19861.03594160464,0.7629965343114905,1.0092438816849083,0.6187185573454729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439916660021193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.97821325120395,261.97821325120395,-11.171786748796023,246.16378733810606,277.79263916430995,122866.63555889837,122751.4555478418,115.18001105656403,0.0,nan,277.79263916430995,4.642639164309969,271.46686879904325,-1.6831312009567228,265.1410984338525,-8.008901566147472,258.81532806857365,-14.334671931426328,252.48955770333822,-20.660442296661756,246.16378733810606,-26.986212661893916,1.0,1.0,26022.012520719443,26022.012520719443,277.0908841526747,3.9408841526746983,277.0908841526747,277.0908841526747,76692.68922507475,76692.01643971237,0.6727853623742703,0.0,8546.071908451686,8546.071908451686,0.8892659992282395,3883.4760396255433,277.0908841526747,3.9408841526746983,1.0,0.002,0.16157205594306304,0.00504111468536709,0.0002503337768104729,0.0017496662239518503,0.12516688840523646,0.12516688840523646,0.0,7.623233641562699e-13,1.0,1.0005928885593052,0.2894541957994079,0.09222581569089798,0.0,5.4640060665270386e-05,69.90386246242169,0.0,1601842.2409246045,268.1171440393197,0.0002092356863272471,1.0,1279351.845721011,2618.5979199234503,,,,,,,,,,,,,,,,,,,3.0
