time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
363.0,-28.735954737047315,4.966211745541469,34.977823574492575,26.14873016662898,6.400010804434901,-25.22235818288971,-38.79320070901883,2.8864142507129658,-5.0328720806144815,-5.033078691447748,39.95630972562309,40793.92279373267,25748.17287524723,25748.17287524723,66542.0956689799,76705.21470219742,76692.50845487503,25748.17287524723,102440.68133012226,102440.68133012226,102440.68133012226,128471.00316720363,124406.97195297842,4064.0312142252146,0.0,90352.23520367037,54440.94329689779,39901.435451969526,26030.32183708137,65931.7572890509,19861.04871350274,1450.0,0.0,0.8869085846219168,2.88118213717864,0.001494314320929203,1.0,1.0,-4.7454519352076545,354198.95667587017,1552650.2921432427,4.383554109573742,1552650.2921432427,4.383554109573742,0.7629966635760062,0.09222609217309807,3.8641463762533106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8641463762533106,1.2782390778493442,1.2785558938951327,3.0230231912130185,6405.423389341117,15243.107769423557,6486.842344344644,0.00034317181905434125,23382.19787917977,2384.320627245774,19389.605866735823,1977.1895465562475,0.8292465048378076,0.8292465048378076,35045.07427820388,35405.22815468563,0.9873007895080151,0.8,4229.569196815422,4273.035954225843,0.9873007895080151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558229452708746,4.966211745541469,-2.353808972368191,7.32002071790966,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9314696796729682,0.00026607480145155214,197.88885485481129,0.0,0.0,0.0,0.004253567494768804,9.033145461168747e-05,0.00015750915546543844,0.0006086384323184933,0.09222609216051209,0.09222609216051209,0.09222609216051209,0.09228014804027883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491839.446509984,594.308125695944,0.0,0.09222609216051209,0.09222609217309807,0.09222609217309807,0.375,0.375,0.5,9.0315702384112,0.29579903085186743,0.29579903085186743,6.622258297284134e-11,0.0002066108332883232,0.28762675624011536,6.622258297284134e-11,26030.32183708137,19861.04871350274,0.7629966635760062,1.0092571228953178,0.6187294935108184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443983757484221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.97890684801297,261.97890684801297,-11.171093151987009,246.16507028390305,277.79274341212744,122862.4111956746,122746.4484915382,115.96270413640543,0.0,nan,277.79274341212744,4.642743412127459,271.4672087864586,-1.6827912135413499,265.14167416084615,-8.008325839153827,258.81613953519485,-14.333860464805127,252.4906049095478,-20.659395090452165,246.16507028390305,-26.98492971609693,1.0,1.0,26022.012520719443,26022.012520719443,277.09092822967693,3.940928229676956,277.09092822967693,277.09092822967693,76693.25455459737,76692.50845487503,0.7460997223388404,0.0,8546.071908451686,8546.071908451686,0.8892665596695462,3883.4671081345773,277.09092822967693,3.940928229676956,1.0,0.002,0.16151776019327604,0.0050413545723299105,0.0002502496459839831,0.0017497503537097035,0.12512482299199157,0.12512482299199157,0.0,-3.0631356826016365e-13,1.0,1.0005891480452311,0.2876267561738928,0.09222609217309807,0.0,5.429574770197759e-05,69.46336755953085,0.0,1601842.2185066917,268.1171279193855,0.00020661076706574022,1.0,1279351.8921740684,2618.6215859910435,,,,,,,,,,,,,,,,,,,3.0
364.0,-28.734626148507076,4.96622631189978,34.97784808822768,26.148958049621456,6.400100390855647,-25.22115349457166,-38.792080991528906,2.886627736951767,-5.032890952708897,-5.0330948677339995,39.95635461114034,40794.543877167,25748.252037556977,25748.252037556977,66542.79591472397,76705.62876464613,76692.97389179804,25748.252037556977,102441.22592935502,102441.22592935502,102441.22592935502,128471.55867612454,124406.79741041527,4064.7612657092654,0.0,90352.14613139756,54441.06124404084,39901.20543039636,26030.332746769524,65931.53817716589,19861.06029602944,1450.0,0.0,0.8869083398520847,2.881180457887841,0.001494314320929203,1.0,1.0,-4.74735688945691,354198.73328745924,1552652.2257053205,4.383562333197914,1552652.2257053205,4.383562333197914,0.7629967887557751,0.09222636673742085,3.8641401749567112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8641401749567112,1.2782380892615062,1.2785549050622698,3.023020677774665,6405.418063666851,15243.107769423557,6486.845717596192,0.00034317314258956125,23382.212352689752,2384.322103133053,19389.61594961044,1977.1905747233195,0.8292464227569114,0.8292464227569114,35045.02928509779,35405.22815468563,0.9872992050584545,0.8,4229.5637666241755,4273.035954225843,0.9872992050584545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558246541388541,4.96622631189978,-2.3538169112862843,7.3200432231860635,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9313422083215761,0.00026611121869347395,197.88777917425708,0.0,0.0,0.0,0.004253567494768804,9.034278424922156e-05,0.00015749782582790434,0.0006085936762499399,0.09222636673445544,0.09222636673445544,0.09222636673445544,0.09228006878744972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491831.8835764282,594.310594799988,0.0,0.09222636673445544,0.09222636673742085,0.09222636673742085,0.375,0.375,0.5,9.033181300195478,0.2937924894788466,0.2937924894788466,-6.366462912410498e-12,0.00020391502511074577,0.2857379782770977,-6.366462912410498e-12,26030.332746769524,19861.06029602944,0.7629967887557751,1.009271097785032,0.6187409698761647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439758729504684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.979603261311,261.979603261311,-11.170396738688964,246.16635026473438,277.79285625788924,122858.11910543092,122741.68551214541,116.43359328549218,0.0,nan,277.79285625788924,4.642856257889264,271.4675550592465,-1.6824449407534985,265.142253860631,-8.007746139368976,258.8169526619972,-14.333047338002757,252.49165146336776,-20.658348536632218,246.16635026473438,-26.9836497352656,1.0,1.0,26022.012520719443,26022.012520719443,277.090966515479,3.940966515479033,277.090966515479,277.090966515479,76693.81996336817,76692.97389179804,0.8460715701221488,0.0,8546.071908451686,8546.071908451686,0.8892669507396069,3883.460875831495,277.090966515479,3.940966515479033,1.0,0.002,0.16146382032893766,0.00504159238017308,0.00025016606516818976,0.001749833934795693,0.12508303258409487,0.12508303258409487,0.0,-3.611737645070612e-14,1.0,1.0005852819347885,0.28573797828346414,0.09222636673742085,0.0,5.39398616427555e-05,69.00806705979343,0.0,1601842.1928165264,268.1171090472911,0.00020391503147720869,1.0,1279351.9478569464,2618.6460166228844,,,,,,,,,,,,,,,,,,,3.0
365.0,-28.733298494346915,4.966240020305108,34.97787234062635,26.149078679177933,6.400070745933777,-25.219961570316574,-38.79097447553647,2.8867338224780066,-5.032920194381745,-5.033121142619972,39.95639609659163,40795.22951141162,25748.354994532077,25748.354994532077,66543.5845059437,76706.11853334784,76693.35998308385,25748.354994532077,102441.71497761592,102441.71497761592,102441.71497761592,128472.05386559015,124406.56785507058,4065.4860105195726,0.0,90352.0919984434,54441.20297873885,39900.98779967172,26030.338887974227,65931.32668764595,19861.067955366696,1450.0,0.0,0.8869080560194035,2.8811777104282794,0.001494314320929203,1.0,1.0,-4.7494762291984784,354198.37044313643,1552654.0128034805,4.3835718692351975,1552654.0128034805,4.3835718692351975,0.7629969029923895,0.09222664001463633,3.864135441120596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864135441120596,1.2782375980132636,1.2785544136922695,3.023018136163837,6405.412678298491,15243.107769423557,6486.849128629094,0.0003431744809545587,23382.22698846223,2384.3235955665014,19389.62614541605,1977.191614406148,0.8292463397512865,0.8292463397512865,35044.99493904655,35405.22815468563,0.987297995549373,0.8,4229.559621419653,4273.035954225843,0.987297995549373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558268766596292,4.966240020305108,-2.353832472809911,7.320072493115019,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9312148454231839,0.00026614761490888444,197.8867042618978,0.0,0.0,0.0,0.004253567494768804,9.035398160003015e-05,0.00015748662847709575,0.0006085496626009379,0.09222664000776704,0.09222664000776704,0.09222664000776704,0.09227995125838485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491824.36081647244,594.3130506182717,0.0,0.09222664000776704,0.09222664001463633,0.09222664001463633,0.375,0.375,0.5,9.03478063848856,0.2917722068043531,0.2917722068043531,-7.389644451905042e-13,0.00020094823821636965,0.2836449134214831,-7.389644451905042e-13,26030.338887974227,19861.067955366696,0.7629969029923895,1.009286296045556,0.6187533538447016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439680238132928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.98029105486916,261.98029105486916,-11.169708945130822,246.16762657436556,277.79295553537054,122852.50418610925,122737.51173433739,114.99245177186143,0.0,nan,277.79295553537054,4.642955535370561,271.4678897431615,-1.6821102568384845,265.1428239509564,-8.00717604904355,258.81775815878433,-14.332241841215648,252.49269236657662,-20.657307633423358,246.16762657436556,-26.98237342563442,1.0,1.0,26022.012520719443,26022.012520719443,277.09098541822436,3.940985418224386,277.09098541822436,277.09098541822436,76694.10306082956,76693.35998308385,0.7430777457047952,0.0,8546.071908451686,8546.071908451686,0.8892672492676683,3883.456118326199,277.09098541822436,3.940985418224386,1.0,0.002,0.16141027487622092,0.005041826566077709,0.0002500830902123817,0.001749916909956221,0.12504154510619084,0.12504154510619084,0.0,1.6860254511974482e-13,1.0,1.000580997591941,0.2836449134222221,0.09222664001463633,0.0,5.3545451791087604e-05,68.50348289069338,0.0,1601842.1547909537,268.11707980561823,0.0002009482389553341,1.0,1279352.0383013273,2618.6729739592565,,,,,,,,,,,,,,,,,,,3.0
366.0,-28.73197399990018,4.966253155710179,34.97789647561486,26.14929430363702,6.400142961205752,-25.218762303741922,-38.78986307010052,2.8869312655634953,-5.032936296456398,-5.033134710021955,39.95644121292534,40795.86147408113,25748.423754260242,25748.423754260242,66544.28522834138,76706.54014958873,76693.84345177335,25748.423754260242,102442.2672060336,102442.2672060336,102442.2672060336,128472.61799684269,124406.41185742053,4066.206139422156,0.0,90352.00314089475,54441.3244673913,39900.75408167051,26030.35079080908,65931.10487247958,19861.080321474914,1450.0,0.0,0.8869078236848709,2.881176305822976,0.001494314320929203,1.0,1.0,-4.751290218393251,354198.18308353145,1552655.9563124646,4.383579675072183,1552655.9563124646,4.383579675072183,0.7629970291636469,0.09222691088002387,3.8641286213417563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8641286213417563,1.2782366837183026,1.2785534991706973,3.023014963161026,6405.405955086285,15243.107769423557,6486.853386997251,0.0003431761517912374,23382.245260128395,2384.325458757924,19389.63887396344,1977.192912356762,0.8292462361185997,0.8292462361185996,35044.94545855379,35405.22815468563,0.9872962530757767,0.8,4229.553649648375,4273.035954225843,0.9872962530757767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558283609682366,4.966253155710179,-2.3538388853019723,7.320092041012151,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9310878043658984,0.0002661839290719886,197.88563191938215,0.0,0.0,0.0,0.004253567494768804,9.036522972038023e-05,0.00015747538035674568,0.0006085051243931804,0.09222691086721442,0.09222691086721442,0.09222691086721442,0.09227988209725582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491816.9049361716,594.3154847867705,0.0,0.09222691086721442,0.09222691088002387,0.09222691088002387,0.375,0.375,0.5,9.036369774605642,0.28979141285014975,0.28979141285014975,1.1937117960769683e-12,0.00019841356555616585,0.2818444916287035,1.1937117960769683e-12,26030.35079080908,19861.080321474914,0.7629970291636469,1.0093003197359998,0.6187650207437947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439601802815614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.98098076865523,261.98098076865523,-11.169019231344748,246.1689002605139,277.79306127678046,122848.07114258445,122732.75764543918,115.31349714529372,0.0,nan,277.79306127678046,4.643061276780486,271.4682290735523,-1.6817709264476548,265.1433968702562,-8.00660312974378,258.81856466704687,-14.331435332953106,252.4937324637817,-20.65626753621828,246.1689002605139,-26.98109973948607,1.0,1.0,26022.012520719443,26022.012520719443,277.0910284228586,3.941028422858608,277.0910284228586,277.0910284228586,76694.60092506534,76693.84345177335,0.7574732919892995,0.0,8546.071908451686,8546.071908451686,0.8892676793405934,3883.449264448465,277.0910284228586,3.941028422858608,1.0,0.002,0.16135706867114818,0.005042061576051355,0.0002500006474652631,0.0017499993519717988,0.12500032373263156,0.12500032373263156,0.0,-5.629381509553166e-13,1.0,1.000577312274776,0.2818444916275098,0.09222691088002387,0.0,5.32062028056462e-05,68.06946649452456,0.0,1601842.132526366,268.1170637035436,0.00019841356436245405,1.0,1279352.085003538,2618.6962910024117,,,,,,,,,,,,,,,,,,,3.0
367.0,-28.73065302147567,4.966265715040012,34.97792047802712,26.149491557758324,6.400197015286359,-25.217568017838765,-38.7887524330057,2.887112011749893,-5.032953125284962,-5.0331489967382135,39.956485656738124,40796.489142894156,25748.492882828927,25748.492882828927,66544.98202572309,76706.97301820263,76694.3160480273,25748.492882828927,102442.80893085623,102442.80893085623,102442.80893085623,128473.17112620843,124406.24949903,4066.9216271784267,0.0,90351.92201497397,54441.438140055405,39900.53763879841,26030.362195352194,65930.8998341506,19861.09225534625,1450.0,0.0,0.8869075901253932,2.881174824966372,0.001494314320929203,1.0,1.0,-4.753121722786545,354197.98579062393,1552657.8708530231,4.383587522066942,1552657.8708530231,4.383587522066942,0.7629971533355197,0.09222717984302511,3.8641224146427513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8641224146427513,1.2782358467424184,1.2785526619873657,3.0230120869246937,6405.399860686635,15243.107769423557,6486.857247047587,0.0003431776663496277,23382.261822915683,2384.3271476921973,19389.65041191221,1977.1940889001048,0.8292461421721601,0.8292461421721601,35044.900426209504,35405.22815468563,0.9872946672458854,0.8,4229.548214721494,4273.035954225843,0.9872946672458854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5582985323896335,4.966265715040012,-2.3538459787279846,7.320111693767997,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9309611191813245,0.0002662201513797631,197.88456243509816,0.0,0.0,0.0,0.004253567494768804,9.037647135726186e-05,0.00015746413871986406,0.0006084607079298423,0.09222717982284065,0.09222717982284065,0.09222717982284065,0.09227981036648136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491809.4951919825,594.3179038597162,0.0,0.09222717982284065,0.09222717984302511,0.09222717984302511,0.375,0.375,0.5,9.037948687856664,0.2878435891352069,0.2878435891352069,3.694822225952521e-12,0.00019587145322930155,0.28002727395164584,3.694822225952521e-12,26030.362195352194,19861.09225534625,0.7629971533355197,1.0093140271574819,0.6187764651402887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443952355501731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.98167008287567,261.98167008287567,-11.16832991712431,246.17017102776168,277.79316913798027,122843.4124863319,122728.16578983032,115.24669650154962,0.0,nan,277.79316913798027,4.643169137980294,271.4685695159602,-1.6814304840397654,265.143969893884,-8.006030106115986,258.8193702718532,-14.33062972814679,252.4947706498146,-20.65522935018538,246.17017102776168,-26.979828972238295,1.0,1.0,26022.012520719443,26022.012520719443,277.0910694359642,3.9410694359642093,277.0910694359642,277.0910694359642,76695.05105865642,76694.3160480273,0.7350106291123666,0.0,8546.071908451686,8546.071908451686,0.8892680707509832,3883.443026715965,277.0910694359642,3.9410694359642093,1.0,0.002,0.16130420488932126,0.005042294923665041,0.0002499187348881664,0.0017500812634773716,0.12495936744408319,0.12495936744408319,0.0,-1.6344620969166446e-12,1.0,1.0005735925423234,0.280027273947951,0.09222717984302511,0.0,5.286377811773251e-05,67.63138735583385,0.0,1601842.1094142501,268.117046874715,0.00019587144953447932,1.0,1279352.1341817928,2618.719818702361,,,,,,,,,,,,,,,,,,,3.0
368.0,-28.729336917661062,4.966277549994941,34.97794426585387,26.149684271682077,6.4002466490165135,-25.216378560997736,-38.78765000319106,2.887288292535915,-5.032977784205343,-5.033170918500701,39.95652746857142,40797.131532003354,25748.579806376278,25748.579806376278,66545.71133837962,76707.40695504603,76694.72792067542,25748.579806376278,102443.3077270517,102443.3077270517,102443.3077270517,128473.67769905484,124406.04558518894,4067.6321138658955,0.0,90351.84236006302,54441.56693773005,39900.30602481441,26030.369972003144,65930.67599681756,19861.101201251888,1450.0,0.0,0.8869073272542574,2.8811725363773695,0.001494314320929203,1.0,1.0,-4.75511342362563,354197.683061488,1552659.6720143592,4.383596353861018,1552659.6720143592,4.383596353861018,0.762997269059695,0.09222744743711404,3.864116272010709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864116272010709,1.278235030445384,1.2785518454880092,3.0230092119008107,6405.393768856021,15243.107769423557,6486.861105434029,0.00034317918026264416,23382.27837876319,2384.328835918809,19389.661944887488,1977.1952649362922,0.8292460482592676,0.8292460482592676,35044.85585868511,35405.22815468563,0.987293097785292,0.8,4229.542835893449,4273.035954225843,0.987293097785292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558317296479162,4.966277549994941,-2.3538588555135953,7.320136405508537,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9308349199813801,0.0002662562445359093,197.88349690886898,0.0,0.0,0.0,0.004253567494768804,9.038763119979079e-05,0.00015745297887733513,0.0006084166177564691,0.09222744743375418,0.09222744743375418,0.09222744743375418,0.0922797097154739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491802.1260605114,594.3203095423455,0.0,0.09222744743375418,0.09222744743711404,0.09222744743711404,0.375,0.375,0.5,9.039516556719791,0.28589406849243915,0.28589406849243915,1.0970779840135947e-11,0.00019313429532985538,0.2780574948750427,1.0970779840135947e-11,26030.369972003144,19861.101201251888,0.762997269059695,1.0093285156304441,0.6187883093140529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443944551578141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9823582252054,261.9823582252054,-11.16764177479456,246.1714385246546,277.79327792574907,122838.69290268312,122723.64213684373,115.05076583937634,0.0,nan,277.79327792574907,4.643277925749089,271.46891004554885,-1.6810899544511244,265.14454216530714,-8.005457834692834,258.8201742850932,-14.329825714906804,252.49580640487974,-20.654193595120233,246.1714385246546,-26.978561475345373,1.0,1.0,26022.012520719443,26022.012520719443,277.091095708583,3.9410957085830205,277.091095708583,277.091095708583,76695.53733988924,76694.72792067542,0.8094192138232756,0.0,8546.071908451686,8546.071908451686,0.8892684581210215,3883.436853370763,277.091095708583,3.9410957085830205,1.0,0.002,0.16125171230704205,0.005042525214922142,0.0002498373934866065,0.0017501626065868072,0.12491869674330325,0.12491869674330325,0.0,7.341349750333848e-14,1.0,1.0005695604593678,0.27805749486407194,0.09222744743711404,0.0,5.2492580238228875e-05,67.15649851757023,0.0,1601842.0770017975,268.11702221579463,0.00019313428435907554,1.0,1279352.2096416596,2618.7452326908096,,,,,,,,,,,,,,,,,,,3.0
369.0,-28.72803182307761,4.966289054630587,34.97796803701963,26.150072563346498,6.4004862659937585,-25.215180014176102,-38.78653496559707,2.88763445577178,-5.032983831699596,-5.0331748038979445,39.95657456293657,40797.59504319611,25748.619435710963,25748.619435710963,66546.21447890707,76707.70162377255,76695.2774096338,25748.619435710963,102443.89684534476,102443.89684534476,102443.89684534476,128474.28281942417,124405.94425181887,4068.3385676052976,0.0,90351.67290093644,54441.56631523116,39900.118428561414,26030.385974079414,65930.50440264083,19861.116873615592,1450.0,0.0,0.8869071370102375,2.8811721542995765,0.001494314320929203,1.0,1.0,-4.756683092304911,354197.62940575357,1552661.7007385115,4.383602745573006,1552661.7007385115,4.383602745573006,0.7629974020897321,0.09222771247532534,3.8641020268582804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8641020268582804,1.2782334274828924,1.2785502421282178,3.023001858484879,6405.378187850048,15243.107769423557,6486.870973818135,0.000343183052349261,23382.320723657787,2384.3331538963653,19389.691442147974,1977.1982728197677,0.8292458080317858,0.8292458080317858,35044.75250372114,35405.22815468563,0.9872894581068559,0.8,4229.530362044243,4273.035954225843,0.9872894581068559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558325851219583,4.966289054630587,-2.3538586172133265,7.320147671843913,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9307097946690258,0.00026629204022212067,197.8824403071163,0.0,0.0,0.0,0.004253567494768804,9.039891996559394e-05,0.00015744169011153197,0.000608370753871964,0.09222771249872852,0.09222771249872852,0.09222771249872852,0.09227967768384071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491794.82557558693,594.3226930812451,0.0,0.09222771249872852,0.09222771247532534,0.09222771247532534,0.375,0.375,0.5,9.041075513653764,0.28401493298997593,0.28401493298997593,-6.650680006714538e-12,0.00019097219836794466,0.27649171159305297,-6.650680006714538e-12,26030.385974079414,19861.116873615592,0.7629974020897321,1.0093387739384803,0.6187969501043583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439367765360953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.98306167907526,261.98306167907526,-11.166938320924714,246.17270317133077,277.7934201868101,122835.79630795393,122718.18560089795,117.6107070559681,0.0,nan,277.7934201868101,4.643420186810147,271.4692767837439,-1.6807232162560695,265.145133380582,-8.004866619417953,258.8209899775359,-14.329010022464104,252.49684657444865,-20.653153425551324,246.17270317133077,-26.97729682866921,1.0,1.0,26022.012520719443,26022.012520719443,277.09115612043996,3.9411561204399845,277.09115612043996,277.09115612043996,76696.46438023003,76695.2774096338,1.1869705962308217,0.0,8546.071908451686,8546.071908451686,0.8892693564561786,3883.4225369925716,277.09115612043996,3.9411561204399845,1.0,0.002,0.16119951476200606,0.005042757510338353,0.0002497565185451107,0.0017502434823654035,0.12487825927255536,0.12487825927255536,0.0,9.105142854959336e-13,1.0,1.0005663553793434,0.27649171159970365,0.09222771247532534,0.0,5.2197542624419615e-05,66.77904219253286,0.0,1601842.066859407,268.1170161683004,0.00019097220501862466,1.0,1279352.2230161764,2618.7656262533014,,,,,,,,,,,,,,,,,,,3.0
370.0,-28.72672303517981,4.966299881331906,34.97799159739188,26.15009812815117,6.4003738643554975,-25.21401334522722,-38.785454782750435,2.8876641744362557,-5.033007257702309,-5.033195573427967,39.95661602219591,40798.36796610773,25748.700796006673,25748.700796006673,66547.0687621144,76708.24762961532,76695.69059860693,25748.700796006673,102444.3913946136,102444.3913946136,102444.3913946136,128474.78541640872,124405.74529768515,4069.040118723562,0.0,90351.6687162064,54441.78905282841,39899.86629264221,26030.394021795113,65930.26031443733,19861.126004207163,1450.0,0.0,0.8869068812760343,2.8811699868894483,0.001494314320929203,1.0,1.0,-4.758639751116675,354197.3425885259,1552663.4867154595,4.383611337590418,1552663.4867154595,4.383611337590418,0.7629975169633447,0.09222797653846776,3.8641025386107866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8641025386107866,1.2782332898661997,1.2785501044774163,3.023002584305456,6405.379725776754,15243.107769423557,6486.869999767743,0.0003431826701560942,23382.316543983183,2384.332727688169,19389.68853064617,1977.1979759292083,0.8292458317452549,0.829245831745255,35044.7562167162,35405.22815468563,0.9872895888611297,0.8,4229.530810163412,4273.035954225843,0.9872895888611297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558343414376163,4.966299881331906,-2.3538709206600403,7.320170801991947,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9305843334887628,0.00026632794165787306,197.8813807265957,0.0,0.0,0.0,0.004253567494768804,9.040985710041714e-05,0.00015743075297670878,0.000608328572232708,0.09222797654210049,0.09222797654210049,0.09222797654210049,0.09227958165664787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491787.54998651,594.3250682086915,0.0,0.09222797654210049,0.09222797653846776,0.09222797653846776,0.375,0.375,0.5,9.042623668660326,0.28213040445575643,0.28213040445575643,-6.707523425575346e-12,0.00018831572566568866,0.2745558223112994,-6.707523425575346e-12,26030.394021795113,19861.126004207163,0.7629975169633447,1.0093554681072905,0.6188109643664452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439290666150928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9837459946231,261.9837459946231,-11.166254005376857,246.1739629237808,277.79352906545756,122829.24552513105,122714.83455993944,114.41096519161671,0.0,nan,277.79352906545756,4.643529065457585,271.4696158371465,-1.6803841628534997,265.14570260875445,-8.00429739124553,258.8217893804632,-14.328210619536776,252.49787615213626,-20.65212384786372,246.1739629237808,-26.97603707621917,1.0,1.0,26022.012520719443,26022.012520719443,277.09118369931815,3.9411836993181737,277.09118369931815,277.09118369931815,76696.46479892392,76695.69059860693,0.7742003169842064,0.0,8546.071908451686,8546.071908451686,0.8892693241837892,3883.4230513038406,277.09118369931815,3.9411836993181737,1.0,0.002,0.16114768204546606,0.005042985062102079,0.00024967620012263103,0.0017503238005520763,0.12483810006131552,0.12483810006131552,0.0,6.747072518742403e-13,1.0,1.0005623926039304,0.2745558223180069,0.09222797653846776,0.0,5.183271552132729e-05,66.31230353288385,0.0,1601842.0359849036,268.11699274229767,0.00018831573237321209,1.0,1279352.294509801,2618.79061697483,,,,,,,,,,,,,,,,,,,3.0
371.0,-28.725414667838024,4.966309922335723,34.978014894289494,26.150209048669808,6.400338498723377,-25.212839351228023,-38.784362201672025,2.887763182454651,-5.0330366062121925,-5.033222148499431,39.95665553921931,40799.04167594303,25748.795082400517,25748.795082400517,66547.83675834355,76708.7355447889,76696.06046964116,25748.795082400517,102444.85555204167,102444.85555204167,102444.85555204167,128475.25488471778,124405.51837700367,4069.736507714108,0.0,90351.6204645694,54441.92659704908,39899.659852800345,26030.399332676112,65930.05918547645,19861.13288375011,1450.0,0.0,0.8869066030395443,2.881167204855681,0.001494314320929203,1.0,1.0,-4.760701970448906,354196.9755997506,1552665.1890270556,4.383620685631143,1552665.1890270556,4.383620685631143,0.7629976255807307,0.09222823929346707,3.8640985004663486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8640985004663486,1.2782328313950704,1.2785496458926533,3.023000509421316,6405.3753293462405,15243.107769423557,6486.872784253691,0.00034318376272044745,23382.328492315886,2384.3339460790266,19389.696853661004,1977.1988246405251,0.8292457639551606,0.8292457639551605,35044.72691815577,35405.22815468563,0.9872885571033225,0.8,4229.5272741375575,4273.035954225843,0.9872885571033225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558363767875179,4.966309922335723,-2.353887684601169,7.320197606936892,3.5,3.5,1.0,0.6,0.0002478406100771259,0.930458930864204,0.0002663638360125505,197.88032149789436,0.0,0.0,0.0,0.004253567494768804,9.04209210145208e-05,0.0001574196890626051,0.0006082851844506912,0.09222823928355206,0.09222823928355206,0.09222823928355206,0.0922794636027388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491780.3201905575,594.3274282908685,0.0,0.09222823928355206,0.09222823929346707,0.09222823929346707,0.375,0.375,0.5,9.044160398043884,0.28021770002078483,0.28021770002078483,-1.2278178473934531e-11,0.0001855422872267809,0.2725201780505131,-1.2278178473934531e-11,26030.399332676112,19861.13288375011,0.7629976255807307,1.0093701959394445,0.6188230706901979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439213349583082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.98442161658375,261.98442161658375,-11.165578383416232,246.17521929953566,277.793623933629,122823.6940316923,122710.73654914554,112.95748254673225,0.0,nan,277.793623933629,4.643623933629044,271.4699430068189,-1.680056993181097,265.1462620799784,-8.003737920021592,258.8225811531739,-14.327418846826049,252.49890022636652,-20.65109977363346,246.17521929953566,-26.974780700464322,1.0,1.0,26022.012520719443,26022.012520719443,277.0912004039006,3.941200403900609,277.0912004039006,277.0912004039006,76696.73197705585,76696.06046964116,0.6715074146923143,0.0,8546.071908451686,8546.071908451686,0.8892695788392245,3883.4189929686804,277.0912004039006,3.941200403900609,1.0,0.002,0.1610962329748802,0.005043209828801385,0.00024959647311157107,0.0017504035266201396,0.12479823655578554,0.12479823655578554,0.0,-2.6828929702849003e-13,1.0,1.0005582255683734,0.2725201780627913,0.09222823929346707,0.0,5.144906915736668e-05,65.82148938331196,0.0,1601841.998120804,268.1169633937878,0.00018554229950495937,1.0,1279352.3859874806,2618.816830578322,,,,,,,,,,,,,,,,,,,3.0
372.0,-28.72410934847075,4.966319455494518,34.97803806761579,26.150420761574082,6.400406494092092,-25.211657764209605,-38.783268503006525,2.8879549101980495,-5.03305311008711,-5.033236281841537,39.9566985667468,40799.66637488884,25748.85602364034,25748.85602364034,66548.52239852918,76709.15195684589,76696.52482268869,25748.85602364034,102445.38084632903,102445.38084632903,102445.38084632903,128475.79111472456,124405.36271503645,4070.4283996881063,0.0,90351.53109491256,54442.04551438152,39899.42842281226,26030.41026839553,65929.8386912078,19861.144355936947,1450.0,0.0,0.886906375385628,2.881165737874897,0.001494314320929203,1.0,1.0,-4.762468073622415,354196.78042551014,1552667.0425658054,4.383628334228581,1552667.0425658054,4.383628334228581,0.762997745757818,0.09222849961041685,3.8640913617326995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8640913617326995,1.27823194357261,1.2785487578501429,3.022997024258923,6405.367944705337,15243.107769423557,6486.8774612841935,0.0003431855978818823,23382.348561861636,2384.3359926031458,19389.710833618163,1977.2002501994223,0.8292456500817131,0.8292456500817131,35044.67512340624,35405.22815468563,0.9872867331358323,0.8,4229.521023060004,4273.035954225843,0.9872867331358323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558376923192867,4.966319455494518,-2.353895476599395,7.320214932093913,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9303338385492753,0.00026639965118714637,197.87926474807395,0.0,0.0,0.0,0.004253567494768804,9.043199749883667e-05,0.00015740861257828925,0.0006082412601260966,0.09222849960073058,0.09222849960073058,0.09222849960073058,0.09227939293098023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491773.1553724223,594.3297673394475,0.0,0.09222849960073058,0.09222849961041685,0.09222849961041685,0.375,0.375,0.5,9.045687197688473,0.2783327531904547,0.2783327531904547,-1.0231815394945443e-12,0.00018317175442916778,0.27076820821912406,-1.0231815394945443e-12,26030.41026839553,19861.144355936947,0.762997745757818,1.009383971197307,0.6188346154763118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439136058687152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.98509924499797,261.98509924499797,-11.164900755002009,246.17647332574006,277.79372516425394,122819.31041869883,122706.01747969436,113.2929390044763,0.0,nan,277.79372516425394,4.643725164253965,271.47027479656344,-1.6797252034365329,265.14682442883543,-8.003175571164547,258.82337406113936,-14.326625938860616,252.49992369345563,-20.65007630654435,246.17647332574006,-26.973526674259915,1.0,1.0,26022.012520719443,26022.012520719443,277.09124060581945,3.9412406058194733,277.09124060581945,277.09124060581945,76697.22140700101,76696.52482268869,0.6965843123180093,0.0,8546.071908451686,8546.071908451686,0.8892700290253992,3883.411818541363,277.09124060581945,3.9412406058194733,1.0,0.002,0.16104511407313735,0.005043435417143002,0.00024951726409237816,0.0017504827356086131,0.12475863204618907,0.12475863204618907,0.0,-2.990086477028253e-13,1.0,1.0005546392310636,0.27076820822014724,0.09222849961041685,0.0,5.111890001555146e-05,65.39908919089847,0.0,1601841.9756351637,268.11694688991287,0.00018317175545234932,1.0,1279352.4346377302,2618.839515770407,,,,,,,,,,,,,,,,,,,3.0
373.0,-28.722809004460434,4.966328332945771,34.978061029972174,26.1506138247438,6.400457078728449,-25.210482396144076,-38.782175712380536,2.888130470571388,-5.033077363123027,-5.033257960964303,39.95673882474217,40800.283547053055,25748.934706818436,25748.934706818436,66549.21825387148,76709.57903084537,76696.92593925913,25748.934706818436,102445.86064607758,102445.86064607758,102445.86064607758,128476.27820266924,124405.16278591055,4071.1154167586938,0.0,90351.4502968582,54442.15481368471,39899.21720352609,26030.417556591663,65929.63476011775,19861.152815313937,1450.0,0.0,0.8869061193719043,2.8811634727579256,0.001494314320929203,1.0,1.0,-4.764404835100265,354196.4810482056,1552668.7767991829,4.383636935647215,1552668.7767991829,4.383636935647215,0.7629978571083087,0.09222875835765018,3.864084998287757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864084998287757,1.278231130616527,1.278547944692566,3.0229939685665452,6405.361470059862,15243.107769423557,6486.881561928617,0.000343187206891447,23382.366158325836,2384.3377869431292,19389.723090718762,1977.2015000758427,0.8292455502333582,0.8292455502333582,35044.628953711675,35405.22815468563,0.9872851072568919,0.8,4229.515450866994,4273.035954225843,0.9872851072568919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558393908443045,4.966328332945771,-2.3539089682108565,7.320237301156627,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9302092410802373,0.0002664353342580348,197.87821203738474,0.0,0.0,0.0,0.004253567494768804,9.044306603922529e-05,0.0001573975440379006,0.0006081974886841883,0.0922287583516623,0.0922287583516623,0.0922287583516623,0.09227929374542126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491766.02901922254,594.3320936927286,0.0,0.0922287583516623,0.09222875835765018,0.09222875835765018,0.375,0.375,0.5,9.047203259280503,0.27644444142367774,0.27644444142367774,2.7398527890909463e-11,0.00018059784127899547,0.268853125864041,2.7398527890909463e-11,26030.417556591663,19861.152815313937,0.7629978571083087,1.0093976479015554,0.618845890706102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443905894867277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9857764799253,261.9857764799253,-11.1642235200747,246.17772441191775,277.793828547933,122814.70736917168,122701.48021414931,113.22715502236558,0.0,nan,277.793828547933,4.643828547933026,271.47060772074076,-1.6793922792592184,265.14738689350935,-8.002613106490628,258.82416606631693,-14.325833933683043,252.50094523913384,-20.649054760866136,246.17772441191775,-26.972275588082226,1.0,1.0,26022.012520719443,26022.012520719443,277.09126586247896,3.9412658624789856,277.09126586247896,277.09126586247896,76697.70921398152,76696.92593925913,0.7832747223874321,0.0,8546.071908451686,8546.071908451686,0.8892704303198125,3883.405423279196,277.09126586247896,3.9412658624789856,1.0,0.002,0.1609943561050257,0.0050436580034046155,0.00024943861039523126,0.0017505613893866148,0.12471930519761562,0.12471930519761562,0.0,-2.1815405384928432e-13,1.0,1.0005507189346154,0.26885312583664245,0.09222875835765018,0.0,5.075796596213763e-05,64.93733111870944,0.0,1601841.9439300576,268.11692263687695,0.00018059781388046758,1.0,1279352.5092622654,2618.864226848285,,,,,,,,,,,,,,,,,,,3.0
374.0,-28.72151234086656,4.966336697398544,34.978083852467286,26.15082054343077,6.400522316467617,-25.209308875120108,-38.781086973007746,2.8883188508587376,-5.033095263225732,-5.033273503032747,39.95678071304048,40800.89868232681,25748.996266110575,25748.996266110575,66549.89494843739,76709.99495784116,76697.37338540453,25748.996266110575,102446.3696515151,102446.3696515151,102446.3696515151,128476.79723345906,124404.99931382565,4071.7979196334068,0.0,90351.36417139403,54442.26789641395,39898.99586108898,26030.427581943968,65929.42344303295,19861.16350409087,1450.0,0.0,0.8869058886749935,2.8811618560594843,0.001494314320929203,1.0,1.0,-4.766186743287051,354196.2664197765,1552670.5812647138,4.383644686487358,1552670.5812647138,4.383644686487358,0.7629979738737593,0.09222901513184598,3.8640782660088626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8640782660088626,1.2782302582972465,1.278547072157078,3.0229907647126666,6405.354681477946,15243.107769423557,6486.885861356637,0.0003431888939087333,23382.384608041684,2384.339668290567,19389.73594199683,1977.2028105415031,0.8292454455363077,0.8292454455363077,35044.58010794207,35405.22815468563,0.9872833871397896,0.8,4229.509555700076,4273.035954225843,0.9872833871397896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558407197178999,4.966336697398544,-2.3539181046229407,7.320254802021485,3.5,3.5,1.0,0.6,0.0002478406100771259,0.930085014194738,0.0002664709207165377,197.87716231737863,0.0,0.0,0.0,0.004253567494768804,9.045409479065872e-05,0.00015738651528646717,0.0006081538130813094,0.09222901512953166,0.09222901512953166,0.09222901512953166,0.09227921796187875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491758.9587622412,594.3344018171633,0.0,0.09222901512953166,0.09222901513184598,0.09222901513184598,0.375,0.375,0.5,9.048709344396636,0.2745783540208322,0.2745783540208322,-6.423306331271306e-12,0.0001782398070417912,0.26708675974572316,-6.423306331271306e-12,26030.427581943968,19861.16350409087,0.7629979738737593,1.0094111471479887,0.6188572044404617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443898213338989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.98645439044986,261.98645439044986,-11.163545609550113,246.17897259011605,277.79393619078456,122810.24606150888,122696.90595483495,113.3401066739026,0.0,nan,277.79393619078456,4.643936190784586,271.4709434706592,-1.6790565293407553,265.1479507505066,-8.002049249493382,258.8249580303742,-14.325041969625772,252.5019653102586,-20.648034689741365,246.17897259011605,-26.97102740988393,1.0,1.0,26022.012520719443,26022.012520719443,277.09130267734713,3.941302677347153,277.09130267734713,277.09130267734713,76698.19894738749,76697.37338540453,0.8255619829578791,0.0,8546.071908451686,8546.071908451686,0.8892708548736533,3883.398657338907,277.09130267734713,3.941302677347153,1.0,0.002,0.16094393103866966,0.005043880234863728,0.00024936047566118515,0.0017506395243124344,0.12468023783059257,0.12468023783059257,0.0,-2.63803735800483e-14,1.0,1.0005471030576747,0.26708675975214646,0.09222901513184598,0.0,5.042506429050723e-05,64.51143522749028,0.0,1601841.9198556414,268.11690473677425,0.00017823981346509754,1.0,1279352.5627618264,2618.887083163038,,,,,,,,,,,,,,,,,,,3.0
375.0,-28.720218519203414,4.966344456774527,34.97810647942105,26.150987098831706,6.400543053954827,-25.20814236187172,-38.78000305322928,2.8884668967573144,-5.033118177744882,-5.033293941512861,39.95682071474056,40801.527557546455,25749.068875590023,25749.068875590023,66550.59643313648,76710.43819291508,76697.77929595581,25749.068875590023,102446.84817154583,102446.84817154583,102446.84817154583,128477.28337898853,124404.80771075384,4072.4756682346892,0.0,90351.29105409377,54442.380419246285,39898.78959427499,26030.435207442704,65929.22480171769,19861.172206091924,1450.0,0.0,0.8869056398992647,2.8811597212597677,0.001494314320929203,1.0,1.0,-4.7680744859374045,354195.98417470587,1552672.3044599039,4.383653044733714,1552672.3044599039,4.383653044733714,0.7629980846579605,0.09222927032871613,3.8640720658761087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8640720658761087,1.2782295727524045,1.2785463864423214,3.0229875354515734,6405.34783906119,15243.107769423557,6486.890194833857,0.00034319059429570786,23382.40320412043,2384.341564562866,19389.748895050237,1977.2041313853597,0.8292453400013815,0.8292453400013815,35044.5351231216,35405.22815468563,0.9872818029875948,0.8,4229.504126508816,4273.035954225843,0.9872818029875948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558422871306604,4.966344456774527,-2.3539309876007457,7.320275444375273,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9299610774237342,0.0002665064335420546,197.87611490917124,0.0,0.0,0.0,0.004253567494768804,9.046507595490951e-05,0.0001573755341222164,0.0006081104052539887,0.09222927032316,0.09222927032316,0.09222927032316,0.09227912370334264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491751.93001884106,594.3366962959586,0.0,0.09222927032316,0.09222927032871613,0.09222927032871613,0.375,0.375,0.5,9.050204945493208,0.2727137506863073,0.2727137506863073,-3.069544618483633e-11,0.0001757637679702384,0.2652194555754477,-3.069544618483633e-11,26030.435207442704,19861.172206091924,0.7629980846579605,1.0094248284169511,0.6188686076661322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438905536334272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.987128549892,261.987128549892,-11.162871450107957,246.1802174936275,277.79403960615906,122805.28602718729,122692.57306520142,112.71296198588645,0.0,nan,277.79403960615906,4.644039606159083,271.4712751836553,-1.6787248163446975,265.14851076114024,-8.001489238859733,258.82574633863027,-14.32425366136971,252.50298191613987,-20.647018083860104,246.1802174936275,-26.969782506372468,1.0,1.0,26022.012520719443,26022.012520719443,277.09132973560656,3.941329735606587,277.09132973560656,277.09132973560656,76698.59134136979,76697.77929595581,0.8120454139716458,0.0,8546.071908451686,8546.071908451686,0.8892712458689361,3883.3924262054893,277.09132973560656,3.941329735606587,1.0,0.002,0.16089385791614177,0.00504409999114708,0.0002492828836918301,0.0017507171160663373,0.12464144184591504,0.12464144184591504,0.0,-2.4183259561549875e-13,1.0,1.0005432805020917,0.26521945560614313,0.09222927032871613,0.0,5.007312039923918e-05,64.06117843109833,0.0,1601841.8898353968,268.1168818222551,0.0001757637986656846,1.0,1279352.6331159438,2618.9111906605967,,,,,,,,,,,,,,,,,,,3.0
376.0,-28.718927837626413,4.96635163278561,34.978128919308936,26.151160953473322,6.400578163538317,-25.206977237490285,-38.77892307993022,2.888627563514817,-5.03314061528971,-5.033313951465461,39.956860569946976,40802.170703971366,25749.138879446506,25749.138879446506,66551.30958341787,76710.87399843379,76698.18712513533,25749.138879446506,102447.32600458183,102447.32600458183,102447.32600458183,128477.76893267476,124404.62021484214,4073.148717832614,0.0,90351.22084807893,54442.517554053884,39898.55921558338,26030.44292809293,65929.0021436763,19861.1809713258,1450.0,0.0,0.8869053938332482,2.8811576312691467,0.001494314320929203,1.0,1.0,-4.76993799473081,354195.70784749533,1552674.0213475476,4.383661311943612,1552674.0213475476,4.383661311943612,0.7629981950822261,0.09222952379706394,3.864066867849489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864066867849489,1.2782288287659465,1.2785456422714636,3.0229852283804415,6405.342950654302,15243.107769423557,6486.893290758375,0.00034319180909262673,23382.416489692652,2384.3429193142056,19389.758148975798,1977.2050750231526,0.8292452645997096,0.8292452645997097,35044.497409031836,35405.22815468563,0.9872804748764712,0.8,4229.499574817725,4273.035954225843,0.9872804748764712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558437982961275,4.96635163278561,-2.3539437131835457,7.320295345969155,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9298374592015829,0.0002665418645210718,197.87507005405615,0.0,0.0,0.0,0.004253567494768804,9.047601836266263e-05,0.00015736459171446327,0.0006080673050165197,0.09222952379364835,0.09222952379364835,0.09222952379364835,0.09227903116194601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491744.9507130668,594.3389746306195,0.0,0.09222952379364835,0.09222952379706394,0.09222952379706394,0.375,0.375,0.5,9.051690166780991,0.2708532169831983,0.2708532169831983,-5.871925168321468e-11,0.0001733361757487728,0.26337595673464875,-5.871925168321468e-11,26030.44292809293,19861.1809713258,0.7629981950822261,1.009439054429876,0.618880452870391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438829107968372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9878006613559,261.9878006613559,-11.162199338644086,246.1814593061392,277.7941420165769,122800.56141712521,122688.19085667947,112.37056044572955,0.0,nan,277.7941420165769,4.64414201657695,271.47160547449533,-1.6783945255046433,265.1490689323947,-8.00093106760528,258.8265323902962,-14.323467609703755,252.50399584823307,-20.646004151766903,246.1814593061392,-26.968540693860774,1.0,1.0,26022.012520719443,26022.012520719443,277.0913574468976,3.941357446897598,277.0913574468976,277.0913574468976,76699.02112659805,76698.18712513533,0.8340014627174241,0.0,8546.071908451686,8546.071908451686,0.889271573668899,3883.3872021887364,277.0913574468976,3.941357446897598,1.0,0.002,0.16084413225848562,0.005044318276372772,0.00024920583029926176,0.0017507941697161532,0.12460291514963087,0.12460291514963087,0.0,1.5414752807529908e-14,1.0,1.00053950664541,0.263375956793368,0.09222952379706394,0.0,4.97256559443039e-05,63.61665229081767,0.0,1601841.860435486,268.11685938471027,0.00017333623446802449,1.0,1279352.7019949746,2618.9349947245287,,,,,,,,,,,,,,,,,,,3.0
