time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
377.0,-28.71763796565014,4.966358145570377,34.9781511263756,26.151286402624123,6.400556927857498,-25.2058184763009,-38.7778478214517,2.8887374391118494,-5.03316753210504,-5.033338347338372,39.95689873065259,40802.8315270747,25749.218469240026,25749.218469240026,66552.04999631472,76711.3442233197,76698.55863353338,25749.218469240026,102447.7771027734,102447.7771027734,102447.7771027734,128478.22560018506,124404.40873988555,4073.8168602995142,0.0,90351.16417170684,54442.651477806074,39898.34743766752,26030.448497411668,65928.7959350792,19861.187955293306,1450.0,0.0,0.8869051315900871,2.8811550770295797,0.001494314320929203,1.0,1.0,-4.771890463106104,354195.3709543531,1552675.6652402624,4.383670122669004,1552675.6652402624,4.383670122669004,0.7629983001356354,0.0922297756737938,3.8640618627350873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8640618627350873,1.2782283199744742,1.2785451333538855,3.022982515997026,6405.3372034393215,15243.107769423557,6486.896930552761,0.000343193237302538,23382.432109343572,2384.344512075334,19389.769028564795,1977.2061844324817,0.8292451759462902,0.8292451759462902,35044.46109459993,35405.22815468563,0.9872791960549879,0.8,4229.495192050511,4273.035954225843,0.9872791960549879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558455163921517,4.966358145570377,-2.35395982720575,7.3203179727761265,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9297139362360799,0.00026657727760917674,197.8740258653671,0.0,0.0,0.0,0.004253567494768804,9.048691421441736e-05,0.00015735369586270854,0.000608024415143508,0.09222977566205053,0.09222977566205053,0.09222977566205053,0.09227892206824656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491738.01551878796,594.3412384822511,0.0,0.09222977566205053,0.0922297756737938,0.0922297756737938,0.375,0.375,0.5,9.053164558566756,0.2689807222125751,0.2689807222125751,-8.981260180007666e-12,0.00017081523333217774,0.2614478842322683,-8.981260180007666e-12,26030.448497411668,19861.187955293306,0.7629983001356354,1.009453442193139,0.6188924118567809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438752865899156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.98846590131035,261.98846590131035,-11.161534098689629,246.18269793756568,277.7942338650592,122795.24562246098,122684.02391270579,111.22170975518098,0.0,nan,277.7942338650592,4.6442338650592205,271.4719266795614,-1.678073320438557,265.14961949404324,-8.000380505956741,258.82731230855796,-14.322687691442013,252.50500512307448,-20.644994876925495,246.18269793756568,-26.9673020624343,1.0,1.0,26022.012520719443,26022.012520719443,277.0913765222711,3.9413765222711277,277.0913765222711,277.0913765222711,76699.31635113202,76698.55863353338,0.7577175986371003,0.0,8546.071908451686,8546.071908451686,0.8892718893032734,3883.3821720487626,277.0913765222711,3.9413765222711277,1.0,0.002,0.16079477002329196,0.005044534128454866,0.0002491293377223391,0.0017508706618978415,0.12456466886116954,0.12456466886116954,0.0,-3.798194397885979e-13,1.0,1.000535559605601,0.26144788424124954,0.0922297756737938,0.0,4.936223374932122e-05,63.15171126895038,0.0,1601841.8257419332,268.11683246789494,0.00017081524231343792,1.0,1279352.7859710923,2618.9598436248284,,,,,,,,,,,,,,,,,,,3.0
378.0,-28.716353177110555,4.966364121860233,34.978173163269595,26.151501363515877,6.400635209113405,-25.204654338452528,-38.7767642159946,2.888936370757851,-5.033188891102043,-5.033357371884034,39.95693823350765,40803.42493609772,25749.282846391485,25749.282846391485,66552.7077824892,76711.74879348942,76698.96992651648,25749.282846391485,102448.25277290796,102448.25277290796,102448.25277290796,128478.7092040612,124404.2287996437,4074.4804044175144,0.0,90351.07767450679,54442.75381828975,39898.13761801893,26030.456431153245,65928.59404917218,19861.19686042921,1450.0,0.0,0.8869048918119512,2.8811530903415807,0.001494314320929203,1.0,1.0,-4.773707569414114,354195.10823614127,1552677.3669515164,4.383678178627891,1552677.3669515164,4.383678178627891,0.7629984096882502,0.09223002550444814,3.864055498560031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864055498560031,1.2782273987998491,1.2785442119509443,3.0229797156500187,6405.331269840046,15243.107769423557,6486.900688352731,0.00034319471182335493,23382.448235584812,2384.3461564942986,19389.780260880376,1977.2073298099124,0.8292450844121552,0.8292450844121552,35044.414919537565,35405.22815468563,0.9872775699895013,0.8,4229.489619209663,4273.035954225843,0.9872775699895013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55846906094563,4.966364121860233,-2.353972152877929,7.320336274738162,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9295909176818209,0.00026661255544017313,197.87298580282248,0.0,0.0,0.0,0.004253567494768804,9.049789587480606e-05,0.00015734271420231983,0.0006079809799718334,0.09223002549949809,0.09223002549949809,0.09223002549949809,0.09227883348977947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491731.13587129593,594.3434842710942,0.0,0.09223002549949809,0.09223002550444814,0.09223002550444814,0.375,0.375,0.5,9.054628798272022,0.2671212153259148,0.2671212153259148,1.3585577107733116e-11,0.00016848078200837335,0.2596498024699372,1.3585577107733116e-11,26030.456431153245,19861.19686042921,0.7629984096882502,1.009466510583428,0.6189033078070024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438676672458401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.98913410399126,261.98913410399126,-11.160865896008715,246.18393399295718,277.7943342150279,122791.07434785536,122679.35730072812,111.71704712723985,0.0,nan,277.7943342150279,4.644334215027925,271.4722541706117,-1.6777458293883,265.15017412617925,-7.9998258738207255,258.8280940817885,-14.321905918211485,252.50601403738312,-20.643985962616853,246.18393399295718,-26.966066007042798,1.0,1.0,26022.012520719443,26022.012520719443,277.0914056242785,3.9414056242785023,277.0914056242785,277.0914056242785,76699.86648246559,76698.96992651648,0.8965559491043678,0.0,8546.071908451686,8546.071908451686,0.8892722906431146,3883.375776052831,277.0914056242785,3.9414056242785023,1.0,0.002,0.1607457467065476,0.005044749459458215,0.00024905337303213166,0.0017509466268524937,0.12452668651606583,0.12452668651606583,0.0,-1.1537472366374146e-13,1.0,1.0005318786586552,0.2596498024563516,0.09223002550444814,0.0,4.9023314970107804e-05,62.71811779492779,0.0,1601841.7977205124,268.11681110889793,0.00016848076842279625,1.0,1279352.851457933,2618.98307120559,,,,,,,,,,,,,,,,,,,3.0
379.0,-28.715069379882994,4.966369598018201,34.9781950410986,26.151691108848922,6.400679719976008,-25.203494469885168,-38.775688817817695,2.8891048101501715,-5.03320900086311,-5.033375202736593,39.95697771667954,40804.039238966114,25749.34286194359,25749.34286194359,66553.3821009097,76712.17169445382,76699.38662036706,25749.34286194359,102448.72948231065,102448.72948231065,102448.72948231065,128479.19425548083,124404.05482264794,4075.1394328328915,0.0,90350.99413435302,54442.8616795335,39897.924949799475,26030.464773170188,65928.38972296966,19861.206079643307,1450.0,0.0,0.8869046581773847,2.881151229593792,0.001494314320929203,1.0,1.0,-4.775492735470493,354194.86200316995,1552679.0678166947,4.383686028180721,1552679.0678166947,4.383686028180721,0.7629985193393248,0.09223027345837514,3.8640483855559684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8640483855559684,1.2782266188239597,1.278543431781735,3.0229759955328657,6405.3233873582,15243.107769423557,6486.905680343092,0.0003431966706383574,23382.46965852968,2384.34834102672,19389.795182273632,1977.2088513685746,0.8292449628048779,0.8292449628048779,35044.36331135302,35405.22815468563,0.9872757525959963,0.8,4229.483390648527,4273.035954225843,0.9872757525959963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558482016436142,4.966369598018201,-2.35398373871061,7.320353336728811,3.5,3.5,1.0,0.6,0.0002478406100771259,0.929468011590296,0.00026664781034591706,197.87194655368594,0.0,0.0,0.0,0.004253567494768804,9.050879557718004e-05,0.00015733181449994587,0.000607937743815107,0.09223027345419313,0.09223027345419313,0.09223027345419313,0.09227874958422685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491724.3042270096,594.3457143906697,0.0,0.09223027345419313,0.09223027345837514,0.09223027345837514,0.375,0.375,0.5,9.056083082104777,0.26527972215495765,0.26527972215495765,9.78843672783114e-11,0.00016620187346916282,0.25788246726608577,9.78843672783114e-11,26030.464773170188,19861.206079643307,0.7629985193393248,1.009479867179621,0.6189145436499242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438600780098427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.98980157054183,261.98980157054183,-11.160198429458148,246.1851674624341,277.79443567865303,122786.4555346044,122674.86155836501,111.59397623939707,0.0,nan,277.79443567865303,4.644435678653053,271.47258203540093,-1.6774179645990444,265.1507283921464,-7.999271607853586,258.8288747489273,-14.321125251072658,252.5070211056892,-20.642978894310772,246.1851674624341,-26.964832537565883,1.0,1.0,26022.012520719443,26022.012520719443,277.09143655194976,3.941436551949778,277.09143655194976,277.09143655194976,76700.31243762556,76699.38662036706,0.9258172584959539,0.0,8546.071908451686,8546.071908451686,0.8892727392057166,3883.3686274837482,277.09143655194976,3.941436551949778,1.0,0.002,0.16069705651921423,0.005044963522367947,0.0002489779251017754,0.0017510220747657661,0.1244889625508877,0.1244889625508877,0.0,-1.3245828045516106e-13,1.0,1.0005282606270955,0.2578824671682014,0.09223027345837514,0.0,4.869018557738681e-05,62.29193074493485,0.0,1601841.7712187367,268.11679099913687,0.00016620177558479554,1.0,1279352.912835582,2619.0059152528183,,,,,,,,,,,,,,,,,,,3.0
380.0,-28.713789618167645,4.9663747319292355,34.978216834625826,26.15186981800946,6.400720098444219,-25.202338646525654,-38.774617785215355,2.8892691270351007,-5.033221877190215,-5.033386018621548,39.95701903945395,40804.67220846473,25749.383932668265,25749.383932668265,66554.056141133,76712.5995506175,76699.85434221117,25749.383932668265,102449.23827487943,102449.23827487943,102449.23827487943,128479.71450996051,124403.92016877011,4075.7943411904007,0.0,90350.92116377539,54442.99382252725,39897.697045831264,26030.476235081078,65928.17328091234,19861.217838697597,1450.0,0.0,0.8869044535678952,2.8811501104041817,0.001494314320929203,1.0,1.0,-4.7771117462465895,354194.7126407257,1552680.8479288141,4.383692902563913,1552680.8479288141,4.383692902563913,0.7629986351125909,0.09223051940532327,3.864042873608618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864042873608618,1.278225857938681,1.2785426707078682,3.022973482824022,6405.318063229677,15243.107769423557,6486.909052088771,0.0003431979936900708,23382.484128442637,2384.349816547204,19389.805260647103,1977.2098790766577,0.8292448806609556,0.8292448806609556,35044.32331957367,35405.22815468563,0.9872743442772006,0.8,4229.478564064433,4273.035954225843,0.9872743442772006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558490882327816,4.9663747319292355,-2.353990280911778,7.320365012841013,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9293455092966023,0.0002666829587036043,197.8709105822096,0.0,0.0,0.0,0.004253567494768804,9.05196522379869e-05,0.000157320957839139,0.0006078949260076068,0.09223051939973506,0.09223051939973506,0.09223051939973506,0.09227869244958099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491717.52541824867,594.3479273568057,0.0,0.09223051939973506,0.09223051940532327,0.09223051940532327,0.375,0.375,0.5,9.057528274009506,0.26348241536248906,0.26348241536248906,1.3415046851150692e-11,0.00016414143135534687,0.2562742723749807,1.3415046851150692e-11,26030.476235081078,19861.217838697597,0.7629986351125909,1.0094934051570617,0.6189261764405444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438524947092053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9904676922817,261.9904676922817,-11.15953230771828,246.1863980815705,277.7945373029903,122781.83636572484,122670.46722887395,111.36913685091693,0.0,nan,277.7945373029903,4.644537302990329,271.4729094587104,-1.6770905412896013,265.1512816144027,-7.998718385597272,258.8296537701495,-14.320346229850486,252.50802592586683,-20.641974074133145,246.1863980815705,-26.963601918429475,1.0,1.0,26022.012520719443,26022.012520719443,277.09148046551815,3.9414804655181683,277.09148046551815,277.09148046551815,76700.6985063908,76699.85434221117,0.8441641796380281,0.0,8546.071908451686,8546.071908451686,0.8892730868018396,3883.363087976661,277.09148046551815,3.9414804655181683,1.0,0.002,0.16064866945900477,0.005045177525933093,0.0002489029504480771,0.001751097049612162,0.12445147522403853,0.12445147522403853,0.0,6.023914006503261e-14,1.0,1.0005249683789026,0.25627427236156564,0.09223051940532327,0.0,4.8387059174445444e-05,61.90412689987699,0.0,1601841.7533651863,268.11677812280976,0.00016414141794030002,1.0,1279352.9500666636,2619.0267797219863,,,,,,,,,,,,,,,,,,,3.0
381.0,-28.71251443164938,4.966379380232867,34.978238461452996,26.15205788696187,6.400769874653351,-25.20118600101863,-38.773547171708174,2.889441444124603,-5.033242098352559,-5.033404000136938,39.95705781550208,40805.284884375396,25749.442204452243,25749.442204452243,66554.72708882764,76713.01901767336,76700.26279968939,25749.442204452243,102449.70500414164,102449.70500414164,102449.70500414164,128480.1892680906,124403.74449266908,4076.4447754215203,0.0,90350.84377480095,54443.109641899064,39897.48236989098,26030.48426394897,65927.96663383995,19861.226766294043,1450.0,0.0,0.8869042217260157,2.8811482331100193,0.001494314320929203,1.0,1.0,-4.77888931762925,354194.4643270049,1552682.518334622,4.383700691892041,1552682.518334622,4.383700691892041,0.7629987427395246,0.09223076402968994,3.864036948385734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864036948385734,1.2782250600086518,1.2785418725800692,3.0229707344022656,6405.3122396537765,15243.107769423557,6486.912740100025,0.0003431994408489424,23382.499955790154,2384.351430487491,19389.816284359542,1977.2110031824877,0.8292447908059586,0.8292447908059586,35044.28032927255,35405.22815468563,0.9872728303652879,0.8,4229.473375590528,4273.035954225843,0.9872728303652879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558503461393039,4.966379380232867,-2.3540021988580335,7.320381579090901,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9292234622823727,0.00026671798564833484,197.8698783251605,0.0,0.0,0.0,0.004253567494768804,9.053050585327572e-05,0.00015731010422385017,0.0006078520550753677,0.09223076402659547,0.09223076402659547,0.09223076402659547,0.0922786082006503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491710.78194168094,594.3501286622705,0.0,0.09223076402659547,0.09223076402968994,0.09223076402968994,0.375,0.375,0.5,9.058963599357341,0.26169517994571834,0.26169517994571834,6.912159733474255e-11,0.00016190178439501324,0.25451468250770404,6.912159733474255e-11,26030.48426394897,19861.226766294043,0.7629987427395246,1.0095067463322307,0.6189374095367683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443844935325338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9911331521428,261.9911331521428,-11.158866847857155,246.18762566377302,277.7946406405104,122777.31000833106,122666.05153282541,111.25847550562978,0.0,nan,277.7946406405104,4.644640640510431,271.4732376451676,-1.6767623548323627,265.1518346497888,-7.998165350211195,258.83043165448106,-14.319568345518917,252.50902865913594,-20.64097134086404,246.18762566377302,-26.962374336226958,1.0,1.0,26022.012520719443,26022.012520719443,277.0915102787654,3.9415102787654064,277.0915102787654,277.0915102787654,76701.159634844,76700.26279968939,0.8968351546209306,0.0,8546.071908451686,8546.071908451686,0.8892734604599606,3883.3571331276626,277.0915102787654,3.9415102787654064,1.0,0.002,0.16060061408339793,0.005045388726515262,0.00024882848600322647,0.001751171513958534,0.12441424300161323,0.12441424300161323,0.0,-3.823937694269475e-14,1.0,1.0005213661436567,0.25451468243858244,0.09223076402968994,0.0,4.805537402912245e-05,61.47978750516715,0.0,1601841.7267929753,268.1167579016474,0.0001619017152734159,1.0,1279353.011963017,2619.0495231005866,,,,,,,,,,,,,,,,,,,3.0
382.0,-28.711240025975137,4.966383458093135,34.97825987715553,26.152176735363923,6.400750764476081,-25.200040946905364,-38.772481482569106,2.8895516861136903,-5.033266932241759,-5.0334265070706925,39.95709497625513,40805.94005022132,25749.510660296855,25749.510660296855,66555.45071051817,76713.48608923469,76700.63557589536,25749.510660296855,102450.14623619222,102450.14623619222,102450.14623619222,128480.63635821713,124403.54582561353,4077.090532603601,0.0,90350.79623402887,54443.25019776292,39897.27337362883,26030.49012202491,65927.76349565374,19861.233903146367,1450.0,0.0,0.8869039727090855,2.8811458766438856,0.001494314320929203,1.0,1.0,-4.780752717123562,354194.15351750393,1552684.119158672,4.383709058263548,1552684.119158672,4.383709058263548,0.7629988452019729,0.09223100731449595,3.8640334873645936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8640334873645936,1.27822454952357,1.278541361968462,3.0229692340088654,6405.309060500204,15243.107769423557,6486.914753411417,0.00034320023086607685,23382.508596127944,2384.352311556744,19389.822302282024,1977.2116168398,0.829244741750802,0.829244741750802,35044.25521791724,35405.22815468563,0.9872719460641846,0.8,4229.470344915973,4273.035954225843,0.9872719460641846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558518238880107,4.966383458093135,-2.3540175825029857,7.320401040596121,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9291015072816045,0.0002667529953775084,197.86884671096104,0.0,0.0,0.0,0.004253567494768804,9.054131074083309e-05,0.0001572992993362928,0.0006078097601744226,0.09223100730763353,0.09223100730763353,0.09223100730763353,0.09227850681764739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491704.0805901202,594.352316137694,0.0,0.09223100730763353,0.09223100731449595,0.09223100731449595,0.375,0.375,0.5,9.060388585570694,0.2598988087946168,0.2598988087946168,-5.775291356258094e-11,0.0001595748289560106,0.2526737899471527,-5.775291356258094e-11,26030.49012202491,19861.233903146367,0.7629988452019729,1.0095208328264589,0.6189492542532773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438374030452878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9917917370768,261.9917917370768,-11.158208262923154,246.188850000091,277.7947334740534,122772.10451382623,122661.99546038808,110.10905343813727,0.0,nan,277.7947334740534,4.644733474053396,271.4735567792732,-1.6764432207267532,265.15238008444743,-7.997619915552548,258.8312033897004,-14.318796610299557,252.51002669489557,-20.639973305104405,246.188850000091,-26.96114999990897,1.0,1.0,26022.012520719443,26022.012520719443,277.09153139142785,3.9415313914278727,277.09153139142785,277.09153139142785,76701.44727587535,76700.63557589536,0.8116999799967743,0.0,8546.071908451686,8546.071908451686,0.8892736787198247,3883.3536548014167,277.09153139142785,3.9415313914278727,1.0,0.002,0.16055290573575903,0.005045597544203703,0.0002487545569034507,0.0017512454433383303,0.12437727845172536,0.12437727845172536,0.0,2.4178098759208844e-13,1.0,1.000517597417589,0.25267379000490564,0.09223100731449595,0.0,4.7708347286780034e-05,61.03582149330081,0.0,1601841.6947827651,268.1167330677582,0.00015957488670892417,1.0,1279353.0894375336,2619.073266779443,,,,,,,,,,,,,,,,,,,3.0
383.0,-28.70996631372168,4.966387234074284,34.97828121749641,26.152416911814385,6.4008478183345385,-25.198884900496477,-38.77141041504217,2.889766405218645,-5.033279186124787,-5.033436798212164,39.957135632630674,40806.51582016744,25749.546883137602,25749.546883137602,66556.06270330504,76713.86952954785,76701.10099052897,25749.546883137602,102450.64787366657,102450.64787366657,102450.64787366657,128481.1493946079,124403.4171154584,4077.732279149499,0.0,90350.69200712028,54443.33829816466,39897.059676617355,26030.501520941332,65927.56119755868,19861.245566736743,1450.0,0.0,0.8869037731813237,2.881144811801926,0.001494314320929203,1.0,1.0,-4.78232631237006,354194.01140355645,1552685.8705674475,4.383715761920014,1552685.8705674475,4.383715761920014,0.7629989591540727,0.09223124840482122,3.864024799309411,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864024799309411,1.2782235552493217,1.2785403674477793,3.0229647884682582,6405.299640933108,15243.107769423557,6486.920718626589,0.00034320257160993606,23382.534196796045,2384.354922098377,19389.840132709367,1977.2134350373847,0.8292445963947839,0.8292445963947839,35044.19218192283,35405.22815468563,0.9872697262404755,0.8,4229.4627371392535,4273.035954225843,0.9872697262404755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558526058264468,4.966387234074284,-2.3540241044154393,7.320411338489723,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9289796358956737,0.00026678799028589137,197.8678156688243,0.0,0.0,0.0,0.004253567494768804,9.055217135988659e-05,0.0001572884387172393,0.0006077664278480711,0.09223124839249049,0.09223124839249049,0.09223124839249049,0.09227845195246845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491697.43897668156,594.3544842907479,0.0,0.09223124839249049,0.09223124840482122,0.09223124840482122,0.375,0.375,0.5,9.061804711051229,0.2581447435174482,0.2581447435174482,-7.219114195322618e-12,0.00015761208737785637,0.25111048584210494,-7.219114195322618e-12,26030.501520941332,19861.245566736743,0.7629989591540727,1.009533213337939,0.6189598868656243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438298754560495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9924551943894,261.9924551943894,-11.157544805610598,246.1900726169646,277.79483777180957,122768.12346640618,122657.1997967408,110.92366966538964,0.0,nan,277.79483777180957,4.644837771809591,271.47388474083743,-1.6761152591625432,265.15293170985404,-7.997068290145933,258.83197867892534,-14.318021321074639,252.51102564794488,-20.6389743520551,246.1900726169646,-26.959927383035364,1.0,1.0,26022.012520719443,26022.012520719443,277.09157555976657,3.9415755597665907,277.09157555976657,277.09157555976657,76701.99895965359,76701.10099052897,0.8979691246204311,0.0,8546.071908451686,8546.071908451686,0.8892742266081697,3883.3449233059578,277.09157555976657,3.9415755597665907,1.0,0.002,0.16050549181128657,0.005045807298546752,0.0002486810902725707,0.0017513189097100059,0.12434054513628535,0.12434054513628535,0.0,-1.742356259271105e-14,1.0,1.0005143969885144,0.25111048584932405,0.09223124840482122,0.0,4.741366350175506e-05,60.65881856211847,0.0,1601841.677789264,268.1167208138752,0.00015761209459697056,1.0,1279353.1248618476,2619.0935556394534,,,,,,,,,,,,,,,,,,,3.0
384.0,-28.70869889963223,4.966390714337329,34.97830247226133,26.152601453382545,6.400891124841091,-25.197739897143087,-38.77034849775953,2.889932122572576,-5.033290875012938,-5.033447099637276,39.95717584372914,40807.12667468411,25749.582370984608,25749.582370984608,66556.70904566871,76714.28865355259,76701.55997899642,25749.582370984608,102451.14234998103,102451.14234998103,102451.14234998103,128481.65510208966,124403.28509668546,4078.3700054041974,0.0,90350.61270305299,54443.45072504133,39896.84664223518,26030.512752108632,65927.3593943438,19861.257069443596,1450.0,0.0,0.8869035752125787,2.881143737782532,0.001494314320929203,1.0,1.0,-4.78390595324197,354193.86914687476,1552687.6027969231,4.3837224131992665,1552687.6027969231,4.3837224131992665,0.7629990718425135,0.09223148773273751,3.8640182842658097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8640182842658097,1.2782227878827177,1.2785395998909808,3.022961506316338,6405.292686447036,15243.107769423557,6486.925122701094,0.00034320429977539526,23382.55309788738,2384.3568494733045,19389.853296782778,1977.2147773992933,0.8292444890688458,0.8292444890688458,35044.144912147836,35405.22815468563,0.9872680616276309,0.8,4229.457032178189,4273.035954225843,0.9872680616276309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585337189865465,4.966390714337329,-2.354030713092552,7.320421427429881,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9288583842534016,0.0002668228163503475,197.86678973557858,0.0,0.0,0.0,0.004253567494768804,9.056294038397188e-05,0.000157277669693154,0.0006077237914010657,0.09223148771529831,0.09223148771529831,0.09223148771529831,0.09227839695557523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491690.83794344414,594.3566391757446,0.0,0.09223148771529831,0.09223148773273751,0.09223148773273751,0.375,0.375,0.5,9.063211990554345,0.2564276281815978,0.2564276281815978,-1.2391865311656147e-11,0.00015622462433384499,0.2495411463953019,-1.2391865311656147e-11,26030.512752108632,19861.257069443596,0.7629990718425135,1.0095461073688765,0.6189710470670714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438223520410975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9931171795121,261.9931171795121,-11.156882820487851,246.19129225054255,277.79494210847344,122763.51523441485,122652.8376996086,110.67753480626524,0.0,nan,277.79494210847344,4.644942108473458,271.47421213689717,-1.675787863102812,265.1534821652982,-7.996517834701763,258.83275219372695,-14.31724780627303,252.51202222213433,-20.637977777865643,246.19129225054255,-26.95870774945743,1.0,1.0,26022.012520719443,26022.012520719443,277.0916189658778,3.941618965877808,277.0916189658778,277.0916189658778,76702.39246190827,76701.55997899642,0.8324829118500929,0.0,8546.071908451686,8546.071908451686,0.8892746374613435,3883.338375687139,277.0916189658778,3.941618965877808,1.0,0.002,0.16045837408721397,0.005046015732365929,0.0002486080825610959,0.0017513919184714908,0.12430404128054795,0.12430404128054795,0.0,1.0325867765004215e-12,1.0,1.0005111841794163,0.24954114640769376,0.09223148773273751,0.0,4.7117726677908226e-05,60.28021253255837,0.0,1601841.6622926092,268.11670912498704,0.0001562246367257103,1.0,1279353.1603217511,2619.1079262621333,,,,,,,,,,,,,,,,,,,3.0
385.0,-28.707436335525102,4.966393863441264,34.97832361736454,26.152812328096502,6.4009658838447345,-25.196596113566233,-38.769286790024466,2.890125661975381,-5.03330316787202,-5.033459382378725,39.95721518824503,40807.718661426465,25749.62210798647,25749.62210798647,66557.34076941293,76714.68672674871,76702.00087437006,25749.62210798647,102451.62298235652,102451.62298235652,102451.62298235652,128482.1459564031,124403.14231629796,4079.003640105133,0.0,90350.52620609938,54443.55814112486,39896.63118330503,26030.522974046577,65927.1541573516,19861.267731494165,1450.0,0.0,0.8869033703015676,2.881142434101851,0.001494314320929203,1.0,1.0,-4.785522477916629,354193.69952951744,1552689.2976968957,4.383729297724279,1552689.2976968957,4.383729297724279,0.7629991818180759,0.0922317256543415,3.8640117000600016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8640117000600016,1.2782218916852015,1.278538703471339,3.0229584747337626,6405.286262887339,15243.107769423557,6486.929190512804,0.0003432058959994898,23382.570556061306,2384.3586297116044,19389.8654557442,1977.2160172683027,0.8292443899294851,0.8292443899294851,35044.097140551574,35405.22815468563,0.9872663793436386,0.8,4229.451266652613,4273.035954225843,0.9872663793436386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558542296968961,4.966393863441264,-2.3540388609329987,7.320432724374263,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9287376135813926,0.0002668575133092805,197.86576773882413,0.0,0.0,0.0,0.004253567494768804,9.057370846614284e-05,0.00015726690161098307,0.0006076811478570237,0.09223172565218618,0.09223172565218618,0.09223172565218618,0.0922783338807058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491684.2763517384,594.3587811434885,0.0,0.09223172565218618,0.0922317256543415,0.0922317256543415,0.375,0.375,0.5,9.06461023726991,0.2547337870448132,0.2547337870448132,-1.1823431123048067e-11,0.00015621450671687853,0.24793690446210803,-1.1823431123048067e-11,26030.522974046577,19861.267731494165,0.7629991818180759,1.0095588323220692,0.6189819533849233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44381486590523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9937803785371,261.9937803785371,-11.156219621462867,246.19250889143814,277.7950518656265,122759.25624093942,122648.37575447872,110.88048646072642,0.0,nan,277.7950518656265,4.645051865626499,271.474543270798,-1.6754567292019829,265.15403467594746,-7.99596532405252,258.8335260811308,-14.316473918869178,252.51301748628168,-20.636982513718294,246.19250889143814,-26.95749110856184,1.0,1.0,26022.012520719443,26022.012520719443,277.09165827354866,3.9416582735486827,277.09165827354866,277.09165827354866,76702.89005704453,76702.00087437006,0.889182674465701,0.0,8546.071908451686,8546.071908451686,0.8892750526758992,3883.3317585603018,277.09165827354866,3.9416582735486827,1.0,0.002,0.16041155915496938,0.005046222442851657,0.0002485355429666087,0.0017514644569997355,0.12426777148330435,0.12426777148330435,0.0,-3.365580383829503e-14,1.0,1.0005078998840098,0.24793690447393146,0.0922317256543415,0.0,4.6814933906356894e-05,59.89283562268837,0.0,1601841.6481271423,268.11669683212796,0.00015621451854030965,1.0,1279353.2026017804,2619.107753200191,,,,,,,,,,,,,,,,,,,3.0
386.0,-28.706175310062036,4.966396706124362,34.978344661521525,26.152972282748692,6.400990722368987,-25.195458706827353,-38.76822976218534,2.8902741193520294,-5.033314627809034,-5.033470819944126,39.957254565210896,40808.34397198616,25749.658879626353,25749.658879626353,66558.00285161252,76715.11932459778,76702.44616826111,25749.658879626353,102452.10504788747,102452.10504788747,102452.10504788747,128482.63855004057,124403.0052960925,4079.6332539480763,0.0,90350.46229550695,54443.68694374103,39896.41705751769,26030.533502153114,65926.9505596708,19861.27863239603,1450.0,0.0,0.8869031695726026,2.8811412203157007,0.001494314320929203,1.0,1.0,-4.787109376304159,354193.54158427374,1552690.9939961256,4.383736041744544,1552690.9939961256,4.383736041744544,0.7629992919950415,0.09223196210517111,3.8640070576686947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8640070576686947,1.2782212042439596,1.2785380158597122,3.0229564685982284,6405.282012126871,15243.107769423557,6486.931882345661,0.0003432069522890562,23382.582108951658,2384.3598077785646,19389.873501812748,1977.2168377389576,0.8292443243207788,0.8292443243207788,35044.0634577485,35405.22815468563,0.9872651931989753,0.8,4229.44720149512,4273.035954225843,0.9872651931989753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558550234821983,4.966396706124362,-2.3540464721631587,7.320443178287521,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9286170070020151,0.0002668921721316139,197.86474699808053,0.0,0.0,0.0,0.004253567494768804,9.058443025906447e-05,0.00015725617981806141,0.0006076389886790067,0.09223196210271531,0.09223196210271531,0.09223196210271531,0.09227827412015452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491677.7578449291,594.3609090502351,0.0,0.09223196210271531,0.09223196210517111,0.09223196210517111,0.375,0.375,0.5,9.065999598303913,0.2530633245606282,0.2530633245606282,3.785771696129814e-11,0.00015619213507989116,0.24636144363995527,3.785771696129814e-11,26030.533502153114,19861.27863239603,0.7629992919950415,1.0095719927371818,0.6189933498448458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438074084935595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9944398926523,261.9944398926523,-11.155560107347696,246.19372236417655,277.7951574211211,122754.48031162967,122644.21590759503,110.2644040346159,0.0,nan,277.7951574211211,4.645157421121098,271.4748704097403,-1.6751295902597008,265.1545833983388,-7.995416601661191,258.8342963869672,-14.315703613032781,252.5140093755696,-20.635990624430377,246.19372236417655,-26.956277635823426,1.0,1.0,26022.012520719443,26022.012520719443,277.09169894107856,3.9416989410785845,277.09169894107856,277.09169894107856,76703.23509412017,76702.44616826111,0.7889258590585086,0.0,8546.071908451686,8546.071908451686,0.8892753454352597,3883.327092957038,277.09169894107856,3.9416989410785845,1.0,0.002,0.1603650415829239,0.005046427985398088,0.00024846346452943736,0.0017515365356754102,0.12423173226471868,0.12423173226471868,0.0,2.0484742374593523e-13,1.0,1.0005046744884196,0.24636144360209755,0.09223196210517111,0.0,4.6517573601684477e-05,59.51240859600238,0.0,1601841.6349023671,268.11668537219094,0.0001561920972221742,1.0,1279353.2419723487,2619.1075920473654,,,,,,,,,,,,,,,,,,,3.0
387.0,-28.704916924014338,4.966399247219242,34.978365601757844,26.15315137607979,6.401032536387794,-25.194321977962577,-38.76717280419541,2.890437590627083,-5.033326176155924,-5.033482333606125,39.9572936544058,40808.94749466104,25749.69507062532,25749.69507062532,66558.64256528637,76715.53788381218,76702.88800775635,25749.69507062532,102452.58307838166,102452.58307838166,102452.58307838166,128483.12697604342,124402.86811540903,4080.2588606343984,0.0,90350.38798304222,54443.79759502146,39896.21154224529,26030.543897661755,65926.75543990705,19861.289410637622,1450.0,0.0,0.8869029694974901,2.8811399986139343,0.001494314320929203,1.0,1.0,-4.7886903995025705,354193.38258694595,1552692.6779010026,4.383742763798964,1552692.6779010026,4.383742763798964,0.7629994013464199,0.09223219707126316,3.8640012865103843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8640012865103843,1.2782204472807703,1.278537258708907,3.022953743800993,6405.276238608497,15243.107769423557,6486.935538450232,0.0003432083869698182,23382.597800488442,2384.361407870011,19389.88443015398,1977.217952119631,0.8292442352042227,0.8292442352042227,35044.02158518145,35405.22815468563,0.9872637186510154,0.8,4229.442147919875,4273.035954225843,0.9872637186510154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558558047332692,4.966399247219242,-2.354054219909491,7.320453467128734,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9284966697083626,0.000266926762542909,197.86372840431778,0.0,0.0,0.0,0.004253567494768804,9.059515251620856e-05,0.00015724545756091735,0.0006075966503132987,0.09223219706850713,0.09223219706850713,0.09223219706850713,0.09227821417412695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491671.28068514593,594.3630234472009,0.0,0.09223219706850713,0.09223219707126316,0.09223219707126316,0.375,0.375,0.5,9.067380112308603,0.2514130800179828,0.2514130800179828,-6.366462912410498e-12,0.00015615745019204041,0.24479193410354583,-6.366462912410498e-12,26030.543897661755,19861.289410637622,0.7629994013464199,1.009584684111374,0.6190043362873946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443799960246879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.99509769512366,261.99509769512366,-11.154902304876316,246.1949329432431,277.79526244699764,122749.90205978126,122639.92382762338,109.97823215787884,0.0,nan,277.79526244699764,4.645262446997663,271.4751965462544,-1.6748034537455965,265.15513064548117,-7.994869354518812,258.83506474476405,-14.314935255235923,252.5149988440019,-20.635001155998083,246.1949329432431,-26.95506705675689,1.0,1.0,26022.012520719443,26022.012520719443,277.09173912830323,3.9417391283032543,277.09173912830323,277.09173912830323,76703.63161433031,76702.88800775635,0.7436065739602782,0.0,8546.071908451686,8546.071908451686,0.8892757093770404,3883.3212929429365,277.09173912830323,3.9417391283032543,1.0,0.002,0.16031882024981997,0.005046632191045875,0.0002483918450377526,0.0017516081553116273,0.12419592251887629,0.12419592251887629,0.0,3.4937981327476386e-13,1.0,1.0005014612518048,0.2447919341099123,0.09223219707126316,0.0,4.622133478693314e-05,59.13341633983444,0.0,1601841.621557841,268.11667382384405,0.00015615745655850333,1.0,1279353.281605177,2619.1074298210606,,,,,,,,,,,,,,,,,,,3.0
388.0,-28.70366063998768,4.9664012379166635,34.97838630642427,26.153281959146284,6.401018220964164,-25.19319275390749,-38.76612454243002,2.890550335481526,-5.033349891402963,-5.033505993175722,39.95732873644347,40809.579636834,25749.76112006289,25749.76112006289,66559.34075689688,76715.99030785049,76703.23379366522,25749.76112006289,102452.99491372811,102452.99491372811,102452.99491372811,128483.54350175292,124402.66365669125,4080.879845061671,0.0,90350.32730238566,54443.916633690045,39896.01185410624,26030.548588024812,65926.56044213106,19861.295499249478,1450.0,0.0,0.8869027221409548,2.881137487914757,0.001494314320929203,1.0,1.0,-4.790536434251521,354193.055862536,1552694.1891828103,4.383751074401126,1552694.1891828103,4.383751074401126,0.7629994977665027,0.09223243108626966,3.8639957280212345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8639957280212345,1.2782199252097264,1.2785367365084659,3.022950629866955,6405.269640555932,15243.107769423557,6486.939716654143,0.0003432100265342046,23382.61573302887,2384.3632364802324,19389.896919085073,1977.219225636183,0.8292441333539975,0.8292441333539975,35043.98125562101,35405.22815468563,0.9872622984406527,0.8,4229.437280569183,4273.035954225843,0.9872622984406527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558572305351351,4.9664012379166635,-2.354071006593042,7.3204722445097055,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9283765502127066,0.0002669612992921261,197.86271152248557,0.0,0.0,0.0,0.004253567494768804,9.06057877133124e-05,0.0001572348223638135,0.000607554681909953,0.09223243107314197,0.09223243107314197,0.09223243107314197,0.09227810802422962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491664.8334221744,594.3651278856207,0.0,0.09223243107314197,0.09223243108626966,0.09223243108626966,0.375,0.375,0.5,9.068750420130383,0.24973269185545632,0.24973269185545632,-2.2396307031158358e-11,0.00015610177274538728,0.24296955892418737,-2.2396307031158358e-11,26030.548588024812,19861.295499249478,0.7629994977665027,1.0095982607089182,0.6190157557613792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437925276665102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.99574880337076,261.99574880337076,-11.154251196629218,246.1961402813905,277.79535732534663,122744.72523060003,122635.86620586584,108.85902473419539,0.0,nan,277.79535732534663,4.645357325346652,271.47551391654883,-1.6744860834511428,265.15567050775064,-7.994329492249335,258.835827098996,-14.314172901003985,252.5159836901919,-20.63401630980809,246.1961402813905,-26.953859718609465,1.0,1.0,26022.012520719443,26022.012520719443,277.091755930119,3.9417559301190295,277.091755930119,277.091755930119,76703.9444336324,76703.23379366522,0.7106399671756662,0.0,8546.071908451686,8546.071908451686,0.8892760599073386,3883.3157066613408,277.091755930119,3.9417559301190295,1.0,0.002,0.16027294290631267,0.0050468326177043115,0.0002483207522649901,0.0017516792472453454,0.12416037613249505,0.12416037613249505,0.0,-4.896647323726633e-13,1.0,1.000497730254317,0.24296955894658367,0.09223243108626966,0.0,4.587734362146823e-05,58.69333384978423,0.0,1601841.5941767918,268.116650108597,0.0001561017951416943,1.0,1279353.3630469132,2619.10709646131,,,,,,,,,,,,,,,,,,,3.0
389.0,-28.70240954773653,4.966402814736165,34.97840684851766,26.153497059736424,6.401099967158942,-25.192058596236254,-38.765071775391675,2.890749015824279,-5.0333676667493705,-5.0335237028696165,39.95736545380805,40810.16431639427,25749.810782834884,25749.810782834884,66559.97509922915,76716.38030116646,76703.62559531009,25749.810782834884,102453.43637814498,102453.43637814498,102453.43637814498,128483.99233050007,124402.4957820899,4081.4965484101717,0.0,90350.24040585518,54444.024421726215,39895.79553792107,26030.555952355087,65926.35149027615,19861.303768812308,1450.0,0.0,0.8869024991320373,2.8811356089458555,0.001494314320929203,1.0,1.0,-4.792227622727864,354192.811303086,1552695.770913649,4.383758566982866,1552695.770913649,4.383758566982866,0.7629995995923159,0.09223266328036099,3.86398928656992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86398928656992,1.278219005210872,1.2785358162815865,3.022947766241721,6405.263572877687,15243.107769423557,6486.943558961542,0.00034321153429755694,23382.632224133176,2384.3649181048754,19389.908403999016,1977.2203967714781,0.8292440396845794,0.8292440396845794,35043.934519723225,35405.22815468563,0.9872606526308544,0.8,4229.431640041442,4273.035954225843,0.9872606526308544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558583025998728,4.966402814736165,-2.3540835485431195,7.320486363279285,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9282569437932368,0.0002669956974028635,197.861698853452,0.0,0.0,0.0,0.004253567494768804,9.06164697800588e-05,0.00015722414029706712,0.0006075123936980334,0.09223266327460126,0.09223266327460126,0.09223266327460126,0.09227802464091091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491658.4398141269,594.3672148953507,0.0,0.09223266327460126,0.09223266328036099,0.09223266328036099,0.375,0.375,0.5,9.07011126072062,0.24805158698609375,0.24805158698609375,1.057287590811029e-11,0.0001560361202450622,0.2412960801417512,1.057287590811029e-11,26030.555952355087,19861.303768812308,0.7629995995923159,1.0096110825888258,0.6190265863933573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437851075779338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9964026954314,261.9964026954314,-11.153597304568564,246.19734494440888,277.79546044644553,122740.66657478608,122631.34212320314,109.3244515829368,0.0,nan,277.79546044644553,4.645460446445554,271.47583734604655,-1.674162653953431,265.15621424561255,-7.9937857543874316,258.8365911452452,-14.313408854754755,252.51696804482972,-20.633031955170253,246.19734494440888,-26.952655055591094,1.0,1.0,26022.012520719443,26022.012520719443,277.09178406624164,3.9417840662416666,277.09178406624164,277.09178406624164,76704.49725328088,76703.62559531009,0.8716579707834171,0.0,8546.071908451686,8546.071908451686,0.8892764661190063,3883.3092330027694,277.09178406624164,3.9417840662416666,1.0,0.002,0.16022738144076415,0.005047032734754951,0.0002482501519686114,0.0017517498478319654,0.1241250759843057,0.1241250759843057,0.0,-1.9942337711742475e-13,1.0,1.0004943040837195,0.24129608013117831,0.09223266328036099,0.0,4.556146670059984e-05,58.289218426222185,0.0,1601841.573618544,268.1166323332506,0.00015603610967218629,1.0,1279353.4240076337,2619.106846935076,,,,,,,,,,,,,,,,,,,3.0
390.0,-28.701156905247288,4.9664039620823,34.97842721398045,26.153648492787056,6.401114739656876,-25.1909297407888,-38.76402732040731,2.8908875753651015,-5.0333866144957256,-5.033542569866166,39.95740144045902,40810.805496574816,25749.862319767297,25749.862319767297,66560.66781634212,76716.81554817331,76704.00460443093,25749.862319767297,102453.86692419823,102453.86692419823,102453.86692419823,128484.42956866047,124402.32064710412,4082.108921556349,0.0,90350.17790298977,54444.16785203892,39895.56672327873,26030.56264446225,65926.12936774098,19861.311467646603,1450.0,0.0,0.8869022728803282,2.8811336073350895,0.001494314320929203,1.0,1.0,-4.793940702617533,354192.55076139414,1552697.321168713,4.383766168517489,1552697.321168713,4.383766168517489,0.7629996991967404,0.09223289380225,3.8639844760349606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8639844760349606,1.2782183636050575,1.2785351745167477,3.0229455201512425,6405.258813681487,15243.107769423557,6486.946572657953,0.00034321271691010823,23382.645158994757,2384.3662370936822,19389.917412139264,1977.2213153461441,0.8292439662105728,0.8292439662105728,35043.89961691566,35405.22815468563,0.9872594235249922,0.8,4229.42742764233,4273.035954225843,0.9872594235249922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558594151219031,4.9664039620823,-2.3540970527769174,7.320501014859217,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9281372058274476,0.0002670301422257633,197.86068493999738,0.0,0.0,0.0,0.004253567494768804,9.062706865724817e-05,0.00015721354141987775,0.0006074706834688869,0.09223289379901799,0.09223289379901799,0.09223289379901799,0.09227793699220974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491652.0887754564,594.3692879754237,0.0,0.09223289379901799,0.09223289380225,0.09223289380225,0.375,0.375,0.5,9.071462556696394,0.24636826836677983,0.24636826836677983,-1.2391865311656147e-11,0.00015595537041690477,0.23960186724860932,-1.2391865311656147e-11,26030.56264446225,19861.311467646603,0.7629996991967404,1.0096249917094575,0.6190383977941284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443777718229742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9970529175666,261.9970529175666,-11.1529470824334,246.19854707760075,277.7955587575303,122735.8807238496,122627.16984758488,108.71087626471052,0.0,nan,277.7955587575303,4.645558757530296,271.47615642153977,-1.6738435784602075,265.15675408555353,-7.993245914446447,258.8373517495819,-14.312648250418079,252.5179494135934,-20.632050586406564,246.19854707760075,-26.951452922399227,1.0,1.0,26022.012520719443,26022.012520719443,277.0918095481723,3.94180954817233,277.0918095481723,277.0918095481723,76704.86287636429,76704.00460443093,0.8582719333644491,0.0,8546.071908451686,8546.071908451686,0.8892767694815191,3883.3043984151354,277.0918095481723,3.94180954817233,1.0,0.002,0.16018213977010998,0.005047231210409374,0.0002481800465602262,0.0017518199535047365,0.1240900232801131,0.1240900232801131,0.0,6.496279209011746e-14,1.0,1.0004908354316993,0.2396018672610012,0.09223289380225,0.0,4.5241672027804366e-05,57.88009095480452,0.0,1601841.5516885836,268.11661338550425,0.00015595538280877008,1.0,1279353.488952241,2619.106581101947,,,,,,,,,,,,,,,,,,,3.0
