time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
391.0,-28.699912460572293,4.96640487219006,34.97844749805989,26.153873616736405,6.4012043122260796,-25.18980078330151,-38.762979093566514,2.8910926349630914,-5.03339684303387,-5.033552715230682,39.95743982263106,40811.3728433867,25749.89078760841,25749.89078760841,66561.2636309951,76717.19613836578,76704.44829034008,25749.89078760841,102454.33907794849,102454.33907794849,102454.33907794849,128484.9123335882,124402.19488293781,4082.7174506503907,0.0,90350.0840162906,54444.26072134197,39895.359216609584,26030.57325563972,65925.9324722493,19861.322362884326,1450.0,0.0,0.8869020823247679,2.8811325315706133,0.001494314320929203,1.0,1.0,-4.795447462804418,354192.4106606863,1552698.974620736,4.3837725707460455,1552698.974620736,4.3837725707460455,0.7629998067207844,0.09223312233999696,3.8639771246639745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8639771246639745,1.278217414069098,1.2785342247454425,3.0229420145070054,6405.251385642014,15243.107769423557,6486.951276318375,0.0003432145626950148,23382.66534746832,2384.368295745063,19389.931471695032,1977.2227490218406,0.8292438515267214,0.8292438515267214,35043.84627907075,35405.22815468563,0.9872575452280355,0.8,4229.420990329512,4273.035954225843,0.9872575452280355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586002965402415,4.96640487219006,-2.354104235872032,7.320509108062092,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9280182679802946,0.00026706436567947874,197.85967767230426,0.0,0.0,0.0,0.004253567494768804,9.063770696210388e-05,0.000157202903115022,0.000607428421567212,0.09223312233738219,0.09223312233738219,0.09223312233738219,0.09227788271086881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491645.79032918136,594.3713440112765,0.0,0.09223312233738219,0.09223312233999696,0.09223312233999696,0.375,0.375,0.5,9.07280536771514,0.24471921580055778,0.24471921580055778,1.2676082405960187e-11,0.00015587219678536712,0.23810525242623726,1.2676082405960187e-11,26030.57325563972,19861.322362884326,0.7629998067207844,1.009637044709428,0.6190488524461256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437703198011302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.99770619179895,261.99770619179895,-11.152293808201023,246.19974640496008,277.79566597863464,122731.86621726533,122622.6450615303,109.22115573505066,0.0,nan,277.79566597863464,4.645665978634668,271.4764820639009,-1.6735179360990742,265.1572981491629,-7.992701850837079,258.8381142344355,-14.311885765564455,252.51893031969956,-20.631069680300413,246.19974640496008,-26.950253595039896,1.0,1.0,26022.012520719443,26022.012520719443,277.09185131974857,3.9418513197485936,277.09185131974857,277.09185131974857,76705.39010566764,76704.44829034008,0.9418153275619261,0.0,8546.071908451686,8546.071908451686,0.8892772330743813,3883.297010287294,277.09185131974857,3.9418513197485936,1.0,0.002,0.16013718058289964,0.005047430032647982,0.00024811038330960667,0.001751889616623953,0.12405519165480333,0.12405519165480333,0.0,-6.64403428107807e-14,1.0,1.0004877713347922,0.23810525241356117,0.09223312233999696,0.0,4.4959188635984465e-05,57.5186964119996,0.0,1601841.539791867,268.1166031569661,0.00015587218410928472,1.0,1279353.5238748225,2619.106438155844,,,,,,,,,,,,,,,,,,,3.0
392.0,-28.698669570439414,4.966405566517564,34.97846770295289,26.154039438720815,6.401232547379088,-25.18867935862056,-38.76193572124464,2.891242335785578,-5.03340629813755,-5.0335620771136425,39.95747810553372,40811.97112694182,25749.916682350355,25749.916682350355,66561.88780929218,76717.61749189516,76704.89336613128,25749.916682350355,102454.81004848162,102454.81004848162,102454.81004848162,128485.39415141993,124402.07195749566,4083.3221939242717,0.0,90350.01352278142,54444.36715870333,39895.16262675343,26030.5841029383,65925.74672969173,19861.333433598564,1450.0,0.0,0.8869018961140163,2.881131539110784,0.001494314320929203,1.0,1.0,-4.7969361847786445,354192.2813789756,1552700.6237962723,4.383778827000826,1552700.6237962723,4.383778827000826,0.7629999140648035,0.09223334929319815,3.863971430989851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863971430989851,1.2782167208748616,1.2785335313793955,3.0229391995006902,6405.245420981423,15243.107769423557,6486.955053283291,0.00034321604483914843,23382.68155870812,2384.3699488314683,19389.942761295923,1977.2239002407473,0.829243759429926,0.829243759429926,35043.80496862533,35405.22815468563,0.9872560904775137,0.8,4229.4160045963945,4273.035954225843,0.9872560904775137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586058864093975,4.966405566517564,-2.35411090323378,7.320516469751345,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9278994951246304,0.0002670985504134123,197.85867167311153,0.0,0.0,0.0,0.004253567494768804,9.064829714510257e-05,0.00015719231293202335,0.0006073866063405547,0.09223334928585793,0.09223334928585793,0.09223334928585793,0.09227783154970765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491639.53171019227,594.3733870433111,0.0,0.09223334928585793,0.09223334929319815,0.09223334929319815,0.375,0.375,0.5,9.074139835097064,0.24310382642653394,0.24310382642653394,6.423306331271306e-12,0.00015577897607954583,0.23662589233498466,6.423306331271306e-12,26030.5841029383,19861.333433598564,0.7629999140648035,1.0096493572110568,0.6190596716982026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437629698659986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9983562457333,261.9983562457333,-11.151643754266672,246.20094261050744,277.79576988096267,122727.17107536555,122618.48832058221,108.68275478333422,0.0,nan,277.79576988096267,4.645769880962689,271.4768044268675,-1.6731955731324888,265.1578389727825,-7.992161027217492,258.83887351867975,-14.31112648132023,252.5199080646002,-20.630091935399776,246.20094261050744,-26.949057389492538,1.0,1.0,26022.012520719443,26022.012520719443,277.0918940374404,3.94189403744042,277.0918940374404,277.0918940374404,76705.73316776397,76704.89336613128,0.8398016326973448,0.0,8546.071908451686,8546.071908451686,0.8892775921292833,3883.2912881448005,277.0918940374404,3.94189403744042,1.0,0.002,0.16009250062207742,0.005047627752549101,0.00024804115308713873,0.0017519588466194096,0.12402057654356936,0.12402057654356936,0.0,-2.934518947284026e-13,1.0,1.0004847425450563,0.23662589232856135,0.09223334929319815,0.0,4.467996146817203e-05,57.161467590743044,0.0,1601841.5287707315,268.1165937018624,0.0001557789696562395,1.0,1279353.556100586,2619.106306248453,,,,,,,,,,,,,,,,,,,3.0
393.0,-28.697428593125817,4.96640580259555,34.97848770027477,26.154163770284526,6.401219493682798,-25.18756378445249,-38.760900765750534,2.891354685640382,-5.033427540569733,-5.033583197070724,39.95751252493263,40812.61083008024,25749.971674140652,25749.971674140652,66562.58250422089,76718.06677746148,76705.24530625105,25749.971674140652,102455.2169803917,102455.2169803917,102455.2169803917,128485.80641343685,124401.88384986609,4083.922563570755,0.0,90349.9607703747,54444.50482544393,39894.951049923075,26030.58943304514,65925.54048296821,19861.33996998293,1450.0,0.0,0.8869016640739906,2.8811292989373807,0.001494314320929203,1.0,1.0,-4.79868180775361,354191.98972587124,1552702.1065399616,4.3837866230167535,1552702.1065399616,4.3837866230167535,0.7630000089344688,0.09223357535989417,3.86396718346025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86396718346025,1.278216200635917,1.2785330110115078,3.022937106835223,6405.240986874412,15243.107769423557,6486.957861042485,0.0003432171466554115,23382.693610111033,2384.3711777325625,19389.95115387605,1977.2247560457495,0.8292436909617436,0.8292436909617436,35043.774150671736,35405.22815468563,0.9872550052211801,0.8,4229.412285195882,4273.035954225843,0.9872550052211801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558617757426031,4.96640580259555,-2.3541263009270237,7.320532103522574,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9277809214270245,0.0002671326865569956,197.85766723236694,0.0,0.0,0.0,0.004253567494768804,9.065880302728842e-05,0.0001571818070498375,0.000607345344277553,0.09223357535550904,0.09223357535550904,0.09223357535550904,0.09227773565807668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491633.3010298126,594.3754207634587,0.0,0.09223357535550904,0.09223357535989417,0.09223357535989417,0.375,0.375,0.5,9.07546464554416,0.24147075990845224,0.24147075990845224,-8.526512829121202e-13,0.00015565650096505124,0.2349013893170877,-8.526512829121202e-13,26030.58943304514,19861.33996998293,0.7630000089344688,1.0096630534476583,0.6190713118328416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437556291869917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9989997374824,261.9989997374824,-11.151000262517584,246.20213555608993,277.79586391888,122722.10487022366,122614.51925354441,107.58561667927205,0.0,nan,277.79586391888,4.645863918880025,271.47711824629494,-1.6728817537050418,265.158372573767,-7.991627426232981,258.8396269012128,-14.310373098787181,252.5208812286496,-20.629118771350363,246.20213555608993,-26.94786444391005,1.0,1.0,26022.012520719443,26022.012520719443,277.0919140989903,3.94191409899031,277.0919140989903,277.0919140989903,76706.03203005398,76705.24530625105,0.7867238029284636,0.0,8546.071908451686,8546.071908451686,0.8892778599872425,3883.287019377551,277.0919140989903,3.94191409899031,1.0,0.002,0.16004814618332666,0.005047821852850122,0.00024797242117790966,0.0017520275793408997,0.12398621058895483,0.12398621058895483,0.0,5.188093878116806e-13,1.0,1.0004812117909667,0.23490138931794036,0.09223357535989417,0.0,4.4354440065273246e-05,56.74501385091418,0.0,1601841.5041378816,268.11657245943024,0.00015565650181770252,1.0,1279353.6288003323,2619.106008671844,,,,,,,,,,,,,,,,,,,3.0
394.0,-28.696190776497335,4.966405866249297,34.97850763837578,26.154374330677115,6.401297965226666,-25.18644190231927,-38.75986113036049,2.8915490913505963,-5.033435624139315,-5.033591168448893,39.95755081043358,40813.19760438599,25749.99236434784,25749.99236434784,66563.18996873383,76718.45422127849,76705.69820709794,25749.99236434784,102455.69057144578,102455.69057144578,102455.69057144578,128486.29133677654,124401.77206201559,4084.5192747609576,0.0,90349.87564725468,54444.61903153515,39894.7295730217,26030.600765330764,65925.33033835246,19861.351415625282,1450.0,0.0,0.8869014849271184,2.8811284543489615,0.001494314320929203,1.0,1.0,-4.800112795551172,354191.8796464167,1552703.755830698,4.38379264194519,1552703.755830698,4.38379264194519,0.7630001164659217,0.0922337994094356,3.863960864420332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863960864420332,1.278215300436186,1.2785321105886591,3.0229342921351123,6405.235022862631,15243.107769423557,6486.961637535221,0.0003432186286267533,23382.709819657786,2384.3728306463254,19389.96244206556,1977.2259071207354,0.829243598864853,0.829243598864853,35043.72830286125,35405.22815468563,0.9872533906878543,0.8,4229.406751850869,4273.035954225843,0.9872533906878543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622223798052,4.966405866249297,-2.3541321193506572,7.320537985599954,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9276626660167127,0.00026716673976039996,197.856665360024,0.0,0.0,0.0,0.004253567494768804,9.066935754811771e-05,0.00015717125252900818,0.0006073035687840127,0.0922337993976427,0.0922337993976427,0.0922337993976427,0.09227768996798583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491627.1281767869,594.3774358052136,0.0,0.0922337993976427,0.0922337994094356,0.0922337994094356,0.375,0.375,0.5,9.076781361586754,0.23987506795822355,0.23987506795822355,5.7980287238024175e-12,0.000155544309563993,0.23347837289770723,5.7980287238024175e-12,26030.600765330764,19861.351415625282,0.7630001164659217,1.009675486298023,0.6190821857837953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437482998798306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9996458932819,261.9996458932819,-11.150354106718055,246.20332612055148,277.7959656660188,122718.07510815638,122610.04408569918,108.03102245717558,0.0,nan,277.7959656660188,4.64596566601881,271.47743775689224,-1.672562243107734,265.1589098478301,-7.991090152169875,258.84038193874983,-14.309618061250148,252.52185402964906,-20.628145970350914,246.20332612055148,-26.946673879448497,1.0,1.0,26022.012520719443,26022.012520719443,277.09195912281876,3.941959122818787,277.09195912281876,277.09195912281876,76706.51260952523,76705.69820709794,0.8144024272914976,0.0,8546.071908451686,8546.071908451686,0.8892782584787965,3883.2806687424336,277.09195912281876,3.941959122818787,1.0,0.002,0.16000406033517162,0.005048017174243842,0.0002479041121719027,0.0017520958872107334,0.12395205608595135,0.12395205608595135,0.0,-6.17363798971482e-13,1.0,1.0004782983162404,0.2334783728919092,0.0922337994094356,0.0,4.408584817943972e-05,56.40139105679069,0.0,1601841.4946676185,268.11656437586066,0.0001555443037659643,1.0,1279353.6562396132,2619.1058963566393,,,,,,,,,,,,,,,,,,,3.0
395.0,-28.69495783007128,4.96640559686976,34.978527425004046,26.15456812726336,6.401354137252173,-25.185326633339464,-38.75882620979098,2.891722940659937,-5.033451550523807,-5.0336069571244,39.95758631505739,40813.778380653974,25750.03232653496,25750.03232653496,66563.81070718894,76718.85205046034,76706.08553963705,25750.03232653496,102456.117866172,102456.117866172,102456.117866172,128486.72621746708,124401.61429345749,4085.111924009581,0.0,90349.79213270612,54444.71846344185,39894.52629918252,26030.60835129508,65925.1346504776,19861.35977127373,1450.0,0.0,0.8869012760791573,2.881126780309409,0.001494314320929203,1.0,1.0,-4.8017227459372975,354191.66161514184,1552705.2853258362,4.383799658764913,1552705.2853258362,4.383799658764913,0.7630002151019871,0.092234022223585,3.8639539761090087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8639539761090087,1.2782144954243757,1.278531305377324,3.02293080695048,6405.227638174606,15243.107769423557,6486.966313570572,0.0003432204636065573,23382.729890506645,2384.3748773033244,19389.976419048144,1977.2273323763104,0.8292434848216951,0.8292434848216951,35043.678324683526,35405.22815468563,0.9872516307040066,0.8,4229.400720014288,4273.035954225843,0.9872516307040066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630850390958,4.96640559686976,-2.354143749693128,7.320549346562888,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9275448920526285,0.00026720066295515056,197.85566743964463,0.0,0.0,0.0,0.004253567494768804,9.067986533119387e-05,0.00015716074474593202,0.000607261884549297,0.09223402222007511,0.09223402222007511,0.09223402222007511,0.09227761462174021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491620.9850627892,594.3794410016279,0.0,0.09223402222007511,0.092234022223585,0.092234022223585,0.375,0.375,0.5,9.078089133505797,0.2382824385387039,0.2382824385387039,4.661160346586257e-12,0.00015540660058377398,0.23188421118709357,4.661160346586257e-12,26030.60835129508,19861.35977127373,0.7630002151019871,1.0096878991616396,0.6190928330604221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437409893140485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0002917587951,262.0002917587951,-11.149708241204905,246.2045136928686,277.79606982472615,122713.71940409952,122605.7369146795,107.9824894200278,0.0,nan,277.79606982472615,4.646069824726169,271.4777585983203,-1.6722414016796847,265.15944737197583,-7.9905526280241475,258.84113614563336,-14.30886385436662,252.52282491924623,-20.627175080753744,246.2045136928686,-26.945486307131375,1.0,1.0,26022.012520719443,26022.012520719443,277.0919886570171,3.9419886570171343,277.0919886570171,277.0919886570171,76706.9805828384,76706.08553963705,0.8950432013516547,0.0,8546.071908451686,8546.071908451686,0.8892786928696182,3883.273745989554,277.0919886570171,3.9419886570171343,1.0,0.002,0.15996027540068317,0.005048209714712999,0.00024783626537816874,0.001752163734550866,0.12391813268908437,0.12391813268908437,0.0,-7.096536899786621e-14,1.0,1.0004750343892783,0.2318842111824324,0.092234022223585,0.0,4.3784935606656195e-05,56.0164198362251,0.0,1601841.4761317696,268.11654844947617,0.00015540659592261363,1.0,1279353.7105878368,2619.105673897028,,,,,,,,,,,,,,,,,,,3.0
396.0,-28.69372585670534,4.9664049163851125,34.97854702066143,26.154686940740817,6.401339884009934,-25.184219282630277,-38.75779624851418,2.8918333105003113,-5.033471547744114,-5.033626796845952,39.95762037703788,40814.411681877966,25750.08166156999,25750.08166156999,66564.49334344796,76719.30080315423,76706.44076749968,25750.08166156999,102456.52242906966,102456.52242906966,102456.52242906966,128487.13642433772,124401.4360894637,4085.700334874011,0.0,90349.7447943741,54444.855675293955,39894.32124342238,26030.61399526806,65924.93523869044,19861.36652507409,1450.0,0.0,0.886901051845055,2.8811246765297875,0.001494314320929203,1.0,1.0,-4.803408950398307,354191.3876418252,1552706.7526752544,4.383807192526724,1552706.7526752544,4.383807192526724,0.7630003091238862,0.09223424384637163,3.863950554066354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863950554066354,1.2782139843557156,1.2785307941819937,3.022929338403366,6405.224526499493,15243.107769423557,6486.96828388855,0.0003432212368062479,23382.738347749197,2384.375739702059,19389.982308460436,1977.2279329292303,0.8292434367648347,0.8292434367648347,35043.653496029074,35405.22815468563,0.9872507563620212,0.8,4229.397723458731,4273.035954225843,0.9872507563620212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55864150029012,4.9664049163851125,-2.354158455774088,7.320563372159201,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9274272271533097,0.00026723456333912034,197.85467031689356,0.0,0.0,0.0,0.004253567494768804,9.069032387867017e-05,0.00015715028619845572,0.0006072209354282091,0.0922342438287453,0.0922342438287453,0.0922342438287453,0.09227752391082654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491614.8802325622,594.3814336321335,0.0,0.0922342438287453,0.09223424384637163,0.09223424384637163,0.375,0.375,0.5,9.079387533872012,0.23667648988413248,0.23667648988413248,1.0345502232667059e-11,0.00015524910185149565,0.2302178464476583,1.0345502232667059e-11,26030.61399526806,19861.36652507409,0.7630003091238862,1.0097013080474317,0.6191043121104888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443733707585363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0009308960443,262.0009308960443,-11.149069103955696,246.20569800877087,277.79616378331957,122708.69283093208,122601.83524238966,106.85758854241209,0.0,nan,277.79616378331957,4.646163783319594,271.4780706283774,-1.671929371622582,265.1599774734856,-7.9900225265143945,258.8418843186203,-14.308115681379661,252.52379116369187,-20.62620883630811,246.20569800877087,-26.94430199122911,1.0,1.0,26022.012520719443,26022.012520719443,277.09201038351057,3.942010383510592,277.09201038351057,277.09201038351057,76707.26653457635,76706.44076749968,0.8257670766761294,0.0,8546.071908451686,8546.071908451686,0.8892789086704804,3883.270306836686,277.09201038351057,3.942010383510592,1.0,0.002,0.1599168050140333,0.005048400098669853,0.00024776890385757477,0.0017522310950006132,0.12388445192878739,0.12388445192878739,0.0,-1.1418119054418252e-12,1.0,1.0004716225923949,0.2302178464373128,0.09223424384637163,0.0,4.34703860911473e-05,55.61400271511035,0.0,1601841.452880752,268.11652845225586,0.00015524909150599342,1.0,1279353.7788806546,2619.1053943590814,,,,,,,,,,,,,,,,,,,3.0
397.0,-28.692499190962852,4.966404071915145,34.978566551257316,26.154936581756942,6.401450723146414,-25.183104199584015,-38.75676136286927,2.8920557317719755,-5.033480177128354,-5.033635282271128,39.95765769054501,40814.943805112336,25750.10133702965,25750.10133702965,66565.04514214199,76719.65748182697,76706.8817736524,25750.10133702965,102456.98311068205,102456.98311068205,102456.98311068205,128487.607900985,124401.32278078249,4086.2851202025076,0.0,90349.6356741773,54444.921997479665,39894.126307441824,26030.624790302947,65924.75109774477,19861.377487340917,1450.0,0.0,0.8869008736011728,2.881123777820795,0.001494314320929203,1.0,1.0,-4.804826362831761,354191.27046369127,1552708.3600972057,4.383813181122363,1552708.3600972057,4.383813181122363,0.7630004138333157,0.09223446343068509,3.86394136079023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86394136079023,1.2782129544330136,1.2785297640040216,3.022924581846526,6405.214447926319,15243.107769423557,6486.97466559249,0.000343223741152228,23382.765740445797,2384.3785329797433,19390.001383800573,1977.229878072591,0.8292432811000269,0.8292432811000269,35043.58679412797,35405.22815468563,0.9872484074528725,0.8,4229.389673245911,4273.035954225843,0.9872484074528725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558645747609724,4.966404071915145,-2.3541648938359994,7.320568965751145,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9273100851844118,0.00026726832160769444,197.85367749996112,0.0,0.0,0.0,0.004253567494768804,9.07008335523691e-05,0.0001571397765247568,0.0006071788819393415,0.09223446342850687,0.09223446342850687,0.09223446342850687,0.09227747658134618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491608.82982446667,594.3834086651319,0.0,0.09223446342850687,0.09223446343068509,0.09223446343068509,0.375,0.375,0.5,9.080677928413365,0.23510594305355426,0.23510594305355426,4.263256414560601e-12,0.00015510514276684262,0.22880891943935922,4.263256414560601e-12,26030.624790302947,19861.377487340917,0.7630004138333157,1.0097124984734167,0.619114113068052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443726431676894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0015754178655,262.0015754178655,-11.148424582134453,246.20687988075963,277.7962709549753,122704.95138797243,122597.19354923685,107.7578387355762,0.0,nan,277.7962709549753,4.646270954975307,271.47839274010005,-1.671607259899929,265.16051452527915,-7.989485474720823,258.84263631046804,-14.30736368953194,252.52475809561082,-20.625241904389156,246.20687988075963,-26.943120119240348,1.0,1.0,26022.012520719443,26022.012520719443,277.0920535014603,3.94205350146035,277.0920535014603,277.0920535014603,76707.84722391957,76706.8817736524,0.9654502671619412,0.0,8546.071908451686,8546.071908451686,0.8892794884166917,3883.2610675941814,277.0920535014603,3.94205350146035,1.0,0.002,0.15987360056694025,0.0050485913967347655,0.00024770196020593106,0.0017522980397841074,0.12385098010296552,0.12385098010296552,0.0,-9.961649560796815e-15,1.0,1.0004687378962773,0.22880891943509596,0.09223446343068509,0.0,4.320444840139886e-05,55.2737755887333,0.0,1601841.4427354638,268.1165198228716,0.0001551051385035862,1.0,1279353.8080894388,2619.1052748009224,,,,,,,,,,,,,,,,,,,3.0
398.0,-28.691299222563327,4.966403311427514,34.9785861124195,26.155274966172897,6.401665733599927,-25.182002727067303,-38.75573981842024,2.8923691965917073,-5.033474987023055,-5.033629792970034,39.957698907487064,40815.41749815034,25750.08524382368,25750.08524382368,66565.50274197402,76719.93915142168,76707.37266980446,25750.08524382368,102457.45791362814,102457.45791362814,102457.45791362814,128488.09980259121,124401.21995116031,4086.8798514308996,0.0,90349.49988713636,54444.978072637954,39893.913127220454,26030.641888963073,65924.55501618353,19861.39359442324,1450.0,0.0,0.8869007523182522,2.881124364711606,0.001494314320929203,1.0,1.0,-4.807484826362725,354191.3462670503,1552710.1356765148,4.3838172559580695,1552710.1356765148,4.3838172559580695,0.7630005314177221,0.0922349715089165,3.863931417369425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863931417369425,1.2782115029355698,1.2785283121468192,3.022920235419124,6405.205238368211,15243.107769423557,6486.980496952438,0.0003432260295468662,23382.790771334796,2384.381085420077,19390.018814125695,1977.2316554711033,0.8292431388427817,0.8292431388427817,35043.51464950937,35405.22815468563,0.9872458668795463,0.8,4229.3809661547475,4273.035954225843,0.9872458668795463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558642273587244,4.966403311427514,-2.354161079140697,7.320564390568211,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9271955081602145,0.0002673013489559533,197.85270630049072,0.0,0.0,0.0,0.004253567494768804,9.071120884471104e-05,0.00015712940123241485,0.0006071372300143738,0.09223468082018225,0.09223468082018225,0.09223468082018225,0.09227748275959005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491602.8294895673,594.3853675512843,0.0,0.09223468082018225,0.0922349715089165,0.0922349715089165,0.375,0.375,0.5,9.081961871473037,0.23331178018719356,0.23331178018719356,-1.1539214028744027e-11,0.0001548059469769214,0.22614496660730765,-1.1539214028744027e-11,26030.641888963073,19861.39359442324,0.7630005314177221,1.0097224429597311,0.619123139900311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437191871875683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0022313856807,262.0022313856807,-11.147768614319261,246.2080560824319,277.79640668774215,122702.1505059384,122592.4784634407,109.67204249769442,0.0,nan,277.79640668774215,4.6464066877421715,271.47873656738074,-1.6712634326192415,265.16106644672925,-7.988933553270726,258.8433963256404,-14.306603674359565,252.52572620415984,-20.62427379584014,246.2080560824319,-26.941943917568068,1.0,1.0,26022.012520719443,26022.012520719443,277.092116431906,3.9421164319060154,277.092116431906,277.092116431906,76708.65513782724,76707.37266980446,1.2824680227786303,0.0,8546.071908451686,8546.071908451686,0.8892801154682014,3883.251074456272,277.092116431906,3.9421164319060154,1.0,0.002,0.159830910463209,0.005048781823442601,0.0002476358206301582,0.0017523637799237435,0.12381791031507909,0.12381791031507909,0.0,-3.9944609859371427e-10,1.0,1.000463283634026,0.22614496661884687,0.0922349715089165,0.0,4.2701669233861806e-05,54.63054233925294,0.0,1601841.448269749,268.1165250129769,0.00015480595851613543,1.0,1279353.78919407,2619.10535214394,,,,,,,,,,,,,,,,,,,3.0
399.0,-28.69008149523711,4.966402360805585,34.97860559751396,26.155378098506503,6.401627476449811,-25.18091059806134,-38.75472714481873,2.8924565791889965,-5.033487126649618,-5.03364193982769,39.9577345608388,40816.05077855449,25750.11407413068,25750.11407413068,66566.16485268518,76720.39423537909,76707.82791532729,25750.11407413068,102457.94198945796,102457.94198945796,102457.94198945796,128488.5927869251,124401.14769015602,4087.4450967690836,0.0,90349.45030029703,54445.10684314226,39893.714952394184,26030.65079746714,65924.36574986132,19861.402982426014,1450.0,0.0,0.8869005614576984,2.8811230752196613,0.001494314320929203,1.0,1.0,-4.807435906052035,354191.178527262,1552711.6715835328,4.383823668448651,1552711.6715835328,4.383823668448651,0.7630006309469062,0.09223489801362621,3.8639266812218813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8639266812218813,1.2782110983114319,1.2785279074223936,3.0229174870459845,6405.1994148953245,15243.107769423557,6486.984184248556,0.0003432274765575432,23382.806599147476,2384.3826994077976,19390.029835700545,1977.23277935896,0.8292430488822284,0.8292430488822284,35043.4802863164,35405.22815468563,0.9872446567798882,0.8,4229.3768188814,4273.035954225843,0.9872446567798882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558648497153562,4.966402360805585,-2.3541702260119504,7.320572586817535,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9270792510712861,0.00026733486893459625,197.85172073750562,0.0,0.0,0.0,0.004253567494768804,9.07214951229714e-05,0.00015711911495415448,0.0006070967404013254,0.09223489801385934,0.09223489801385934,0.09223489801385934,0.09227742160131525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491596.84199444763,594.387321966882,0.0,0.09223489801385934,0.09223489801362621,0.09223489801362621,0.375,0.375,0.5,9.083237578984528,0.23189489351557313,0.23189489351557313,4.547473508864641e-13,0.0001548131780850781,0.22620603377566795,4.547473508864641e-13,26030.65079746714,19861.402982426014,0.7630006309469062,1.0097353853241313,0.6191345235451181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437121004387763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0028753138452,262.0028753138452,-11.147124686154768,246.20922842259642,277.7965222041229,122696.60387681265,122588.94529212931,107.65858468335367,0.0,nan,277.7965222041229,4.646522204122903,271.479063448391,-1.6709365516089747,265.1616046924259,-7.988395307574081,258.8441459360905,-14.305854063909464,252.5266871794447,-20.62331282055527,246.20922842259642,-26.940771577403552,1.0,1.0,26022.012520719443,26022.012520719443,277.09215755461213,3.9421575546121517,277.09215755461213,277.09215755461213,76708.80101411666,76707.82791532729,0.9730987893708516,0.0,8546.071908451686,8546.071908451686,0.8892804141387891,3883.2463146279906,277.09215755461213,3.9421575546121517,1.0,0.002,0.15978819730239457,0.0050489714002323605,0.0002475696362831622,0.0017524303637252423,0.12378481814158108,0.12378481814158108,0.0,8.404301560238636e-15,1.0,1.000463408620665,0.2262060337752132,0.09223489801362621,0.0,4.2713161975956433e-05,54.64524740833147,0.0,1601841.4343061475,268.11651287335036,0.00015481317763033076,1.0,1279353.8310062762,2619.1051809971523,,,,,,,,,,,,,,,,,,,3.0
400.0,-28.688863110964782,4.9664011969560935,34.97862497147606,26.15548720294612,6.401606689785739,-25.179816130884426,-38.753710385039426,2.892559709820229,-5.033498406010494,-5.033653040983686,39.9577703238224,40816.690860396615,25750.13966269493,25750.13966269493,66566.83052309154,76720.84358778746,76708.2374163295,25750.13966269493,102458.37707902443,102458.37707902443,102458.37707902443,128489.03718943236,124401.0176716278,4088.0195178045674,0.0,90349.4085877734,54445.255860828416,39893.503029938875,26030.660110407935,65924.1631403468,19861.41269063099,1450.0,0.0,0.8869003755196523,2.8811218993328542,0.001494314320929203,1.0,1.0,-4.808904028483255,354191.02522784524,1552713.2122151756,4.383829915555712,1552713.2122151756,4.383829915555712,0.7630007309222915,0.09223511382464211,3.8639239055769043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8639239055769043,1.278210620766529,1.2785274297591296,3.02291644491246,6405.197206739439,15243.107769423557,6486.985582395971,0.00034322802523623953,23382.812600778627,2384.383311403856,19390.03401485673,1977.233205514292,0.8292430147693635,0.8292430147693636,35043.46014757671,35405.22815468563,0.9872439475944148,0.8,4229.3743883488705,4273.035954225843,0.9872439475944148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558654020928478,4.9664011969560935,-2.3541786645065734,7.320579861462667,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9269629470059308,0.00026736841087083945,197.8507346526503,0.0,0.0,0.0,0.004253567494768804,9.073182399115879e-05,0.0001571087860859671,0.0006070563943337365,0.0922351138194183,0.0922351138194183,0.0922351138194183,0.09227736459379604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491590.8945699643,594.3892633110406,0.0,0.0922351138194183,0.09223511382464211,0.09223511382464211,0.375,0.375,0.5,9.084505101450215,0.23046961089801243,0.23046961089801243,3.694822225952521e-12,0.0001546349731711416,0.22474901250041057,3.694822225952521e-12,26030.660110407935,19861.41269063099,0.7630007309222915,1.009748586134898,0.6191461357423899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443704908880804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.00351103667725,262.00351103667725,-11.146488963322724,246.2103978692323,277.7966242033268,122691.49904747726,122585.21231649199,106.28673098528759,0.0,nan,277.7966242033268,4.646624203326837,271.47937893698236,-1.6706210630176201,265.1621336704316,-7.987866329568362,258.8448884035921,-14.305111596407869,252.52764313649834,-20.622356863501636,246.2103978692323,-26.939602130767668,1.0,1.0,26022.012520719443,26022.012520719443,277.0921943703245,3.9421943703245006,277.0921943703245,277.0921943703245,76709.01064326485,76708.2374163295,0.7732269353437005,0.0,8546.071908451686,8546.071908451686,0.8892805891762742,3883.2435251047887,277.0921943703245,3.9421943703245006,1.0,0.002,0.1597457591661294,0.005049158790159982,0.00024750387858807446,0.0017524961210370336,0.12375193929403723,0.12375193929403723,0.0,-3.7489195775508577e-13,1.0,1.000460425386481,0.22474901249671575,0.09223511382464211,0.0,4.243813666646014e-05,54.29339434667892,0.0,1601841.4210600052,268.1165015939895,0.00015463496947631938,1.0,1279353.869218963,2619.105024584007,,,,,,,,,,,,,,,,,,,3.0
401.0,-28.68764673299952,4.966399839366018,34.97864424352818,26.15565323447811,6.4016373252368775,-25.178718327182917,-38.75268936445934,2.892708919544674,-5.033508977795748,-5.033663427605258,39.957806130681455,40817.27369193541,25750.162912451033,25750.162912451033,66567.43660438644,76721.25345067798,76708.65097060935,25750.162912451033,102458.81388306039,102458.81388306039,102458.81388306039,128489.48357127004,124400.8932790119,4088.5902922581495,0.0,90349.33731434523,54445.357556085924,39893.31084251034,26030.669688209662,65923.98053072,19861.422606574393,1450.0,0.0,0.8869001930573821,2.8811207993849832,0.001494314320929203,1.0,1.0,-4.810343716901912,354190.8817948963,1552714.7547366582,4.383836045886125,1552714.7547366582,4.383836045886125,0.7630008311146306,0.09223532833423545,3.8639180611903865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8639180611903865,1.2782099298536795,1.278526738675035,3.0229135065729777,6405.190980750667,15243.107769423557,6486.989524505683,0.00034322957225409547,23382.8295226609,2384.385036955627,19390.045798086467,1977.2344070693323,0.8292429185824186,0.8292429185824186,35043.417743520724,35405.22815468563,0.9872424543364319,0.8,4229.369270628543,4273.035954225843,0.9872424543364319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55865903982748,4.966399839366018,-2.3541866318354128,7.32058647120143,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9268468501635468,0.0002674019014396965,197.8497502013807,0.0,0.0,0.0,0.004253567494768804,9.07421972366864e-05,0.0001570984128404395,0.0006070153947585179,0.09223532832669552,0.09223532832669552,0.09223532832669552,0.09227731038012153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491584.98630108126,594.3911918791091,0.0,0.09223532832669552,0.09223532833423545,0.09223532833423545,0.375,0.375,0.5,9.085764562353221,0.22904327237876032,0.22904327237876032,-5.2523319027386606e-11,0.00015444980948586817,0.22331971070332202,-5.2523319027386606e-11,26030.669688209662,19861.422606574393,0.7630008311146306,1.0097605767808058,0.6191566917430739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443697713514795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.00414453838835,262.00414453838835,-11.145855461611632,246.2115650693553,277.7967240067717,122686.98380834662,122581.06842584242,105.91538250420732,0.0,nan,277.7967240067717,4.646724006771706,271.47969221967736,-1.6703077803226165,265.16266043241126,-7.9873395675887195,258.84562864491073,-14.304371355089245,252.52859685720352,-20.621403142796453,246.2115650693553,-26.93843493064469,1.0,1.0,26022.012520719443,26022.012520719443,277.0922323748567,3.942232374856701,277.0922323748567,277.0922323748567,76709.36852278895,76708.65097060935,0.7175521796016255,0.0,8546.071908451686,8546.071908451686,0.8892809577343919,3883.2376514963385,277.0922323748567,3.942232374856701,1.0,0.002,0.1597035908224872,0.0050493451085394355,0.0002474385392684962,0.0017525614603482128,0.12371926963424809,0.12371926963424809,0.0,-3.832910551448965e-13,1.0,1.0004574988890156,0.22331971075584534,0.09223532833423545,0.0,4.216834390862005e-05,53.94823544570637,0.0,1601841.4086182178,268.11649102220423,0.0001544498620091872,1.0,1279353.9049722624,2619.1048782377093,,,,,,,,,,,,,,,,,,,3.0
402.0,-28.686433070528864,4.96639829413319,34.97866341328179,26.155827997159236,6.401678770052507,-25.177621886429602,-38.75167229035867,2.892867586347785,-5.033519461607796,-5.0336737174414425,39.9578417224737,40817.86219807509,25750.185429804675,25750.185429804675,66568.04762787977,76721.65583653247,76709.06247084464,25750.185429804675,102459.24790064932,102459.24790064932,102459.24790064932,128489.92712113037,124400.76968179274,4089.1574393376404,0.0,90349.26393383565,54445.47029691064,39893.10404102779,26030.679220481044,65923.78326150884,19861.432472235738,1450.0,0.0,0.8869000118662769,2.8811197098481682,0.001494314320929203,1.0,1.0,-4.811774244937794,354190.7397000462,1552716.287996095,4.383842133509885,1552716.287996095,4.383842133509885,0.7630009307098172,0.09223554148135933,3.8639122498414267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8639122498414267,1.2782091951508232,1.2785260037900799,3.022910697638583,6405.185028955748,15243.107769423557,6486.993292968216,0.0003432310511341986,23382.84569934101,2384.386686517925,19390.057062273165,1977.2355556967125,0.8292428266256586,0.8292428266256586,35043.37557915665,35405.22815468563,0.9872409695196426,0.8,4229.3641818364895,4273.035954225843,0.9872409695196426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558663900623577,4.96639829413319,-2.3541945785902434,7.320592872723433,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9267310281387277,0.0002674353210929992,197.84876795760644,0.0,0.0,0.0,0.004253567494768804,9.075253147679835e-05,0.00015708807860032755,0.0006069745512078585,0.09223554147216012,0.09223554147216012,0.09223554147216012,0.09227725663216751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491579.115670446,594.3931081533383,0.0,0.09223554147216012,0.09223554148135933,0.09223554148135933,0.375,0.375,0.5,9.087016016163162,0.22761811979484037,0.22761811979484037,1.0231815394945443e-12,0.00015425583364958584,0.22189947250365094,1.0231815394945443e-12,26030.679220481044,19861.432472235738,0.7630009307098172,1.0097728670063615,0.6191674715657219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436905300689036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.004776958651,262.004776958651,-11.14522304134897,246.21273006066878,277.7968238561064,122682.61216689223,122576.8775959205,105.73457097172283,0.0,nan,277.7968238561064,4.646823856106437,271.4800050973261,-1.6699949026738636,265.1631863384308,-7.986813661569158,258.8463675793215,-14.303632420678468,252.5295488200527,-20.62045117994728,246.21273006066878,-26.937269939331202,1.0,1.0,26022.012520719443,26022.012520719443,277.0922702358247,3.942270235824708,277.0922702358247,277.0922702358247,76709.7575243301,76709.06247084464,0.6950534854549915,0.0,8546.071908451686,8546.071908451686,0.8892813242089875,3883.231811090634,277.0922702358247,3.942270235824708,1.0,0.002,0.15966169056190832,0.005049530247542002,0.0002473736153588654,0.001752626384106024,0.12368680767943269,0.12368680767943269,0.0,-5.351105843154347e-13,1.0,1.0004545909289602,0.22189947250262776,0.09223554148135933,0.0,4.190026077136812e-05,53.60526372130326,0.0,1601841.396264571,268.1164805383922,0.0001542558326264043,1.0,1279353.9403920267,2619.10473325666,,,,,,,,,,,,,,,,,,,3.0
403.0,-28.685222262455145,4.966396565232604,34.97868247974365,26.15600178195166,6.401723032293844,-25.176527732972424,-38.75065556550396,2.893028503064369,-5.033529952746278,-5.033684005636723,39.95787708099584,40818.44822294844,25750.207469988516,25750.207469988516,66568.65569293695,76722.05715556836,76709.47136964227,25750.207469988516,102459.67883963078,102459.67883963078,102459.67883963078,128490.36750694782,124400.64652752517,4089.720979422654,0.0,90349.19412311907,54445.58519148282,39892.89881292916,26030.688667317037,65923.5874802462,19861.44225550352,1450.0,0.0,0.8868998315276841,2.881118620607993,0.001494314320929203,1.0,1.0,-4.813197106720281,354190.5976274646,1552717.8112070977,4.383848192492779,1552717.8112070977,4.383848192492779,0.7630010296439316,0.0922357532915247,3.8639071278266264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8639071278266264,1.2782084500306587,1.278525258485235,3.0229084526345824,6405.180272061663,15243.107769423557,6486.996304837317,0.00034323223310498655,23382.858628369457,2384.388004911918,19390.06606495146,1977.2364737144144,0.8292427531262707,0.8292427531262706,35043.338416260485,35405.22815468563,0.9872396608297629,0.8,4229.359696668627,4273.035954225843,0.9872396608297629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558668658413559,4.966396565232604,-2.3542025733568814,7.320599138589486,3.5,3.5,1.0,0.6,0.0002478406100771259,0.926615494077384,0.0002674686659798375,197.84778803367695,0.0,0.0,0.0,0.004253567494768804,9.0762863255307e-05,0.0001570777468218189,0.0006069338255677723,0.09223575328369839,0.09223575328369839,0.09223575328369839,0.092277202982428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491573.2823789046,594.3950122305538,0.0,0.09223575328369839,0.0922357532915247,0.0922357532915247,0.375,0.375,0.5,9.088259506515678,0.22619548240015774,0.22619548240015774,2.3248958314070478e-11,0.0001540528904229177,0.2204868989164197,2.3248958314070478e-11,26030.688667317037,19861.44225550352,0.7630010296439316,1.0097850896370595,0.6191781998390115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436833627308923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0054084907094,262.0054084907094,-11.144591509290592,246.2138927773317,277.7969242036553,122678.29839354943,122572.71232109118,105.58607245824408,0.0,nan,277.7969242036553,4.646924203655317,271.48031791864696,-1.6696820813530167,265.1637116335271,-7.986288366472877,258.84710534825507,-14.302894651744907,252.5304990628404,-20.619500937159586,246.2138927773317,-26.936107222668284,1.0,1.0,26022.012520719443,26022.012520719443,277.0923077940321,3.9423077940321036,277.0923077940321,277.0923077940321,76710.15412886247,76709.47136964227,0.6827592202025698,0.0,8546.071908451686,8546.071908451686,0.8892816472127828,3883.2266634657594,277.0923077940321,3.9423077940321036,1.0,0.002,0.1596200569391716,0.005049714197401954,0.0002473091045711237,0.0017526908950728263,0.12365455228556185,0.12365455228556185,0.0,-3.560502587207637e-13,1.0,1.000451698642202,0.22048689889317075,0.0922357532915247,0.0,4.163362311903033e-05,53.26414126455038,0.0,1601841.3838893424,268.1164700472537,0.00015405286717395938,1.0,1279353.9758062481,2619.1045882983035,,,,,,,,,,,,,,,,,,,3.0
404.0,-28.68401432317003,4.96639465680287,34.97870144212699,26.156182342115812,6.4017667230890885,-25.17543621857242,-38.74964303160084,2.893188618686834,-5.033540439330466,-5.033694280490157,39.95791221022793,40819.02199784126,25750.229013529544,25750.229013529544,66569.2510113708,76722.45367104825,76709.8777653014,25750.229013529544,102460.10677883094,102460.10677883094,102460.10677883094,128490.80481308684,124400.52388048479,4090.2809326020533,0.0,90349.11448512996,54445.68281268164,39892.70185827591,26030.698034255904,65923.39989253182,19861.451960936458,1450.0,0.0,0.8868996520866302,2.8811175329022713,0.001494314320929203,1.0,1.0,-4.814612078962455,354190.4557385334,1552719.3245413296,4.383854221321991,1552719.3245413296,4.383854221321991,0.7630011279297684,0.092235963772339,3.8639003280688113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8639003280688113,1.2782077086207997,1.2785245168916148,3.022904886278618,6405.172715381326,15243.107769423557,6487.001089369568,0.0003432341107448847,23382.8791671463,2384.390099284292,19390.08036623854,1977.2379320398445,0.8292426363594364,0.8292426363594364,35043.28908044608,35405.22815468563,0.9872379234715974,0.8,4229.353742358493,4273.035954225843,0.9872379234715974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55867330899381,4.96639465680287,-2.3542106064606814,7.320605263263552,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9265002492403226,0.0002675019356771259,197.84681044117067,0.0,0.0,0.0,0.004253567494768804,9.077315352631123e-05,0.00015706745655081467,0.0006068929968956265,0.09223596376666947,0.09223596376666947,0.09223596376666947,0.09227714947523262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491567.486231451,594.3969041747093,0.0,0.09223596376666947,0.092235963772339,0.092235963772339,0.375,0.375,0.5,9.089495077727051,0.22477642829579736,0.22477642829579736,-9.094947017729282e-13,0.00015384115971528445,0.21908220152772628,-9.094947017729282e-13,26030.698034255904,19861.451960936458,0.7630011279297684,1.0097969934786715,0.619188665396268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436762123205646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0060389832988,262.0060389832988,-11.143961016701155,246.21505313220422,277.79702483403753,122673.92677246858,122568.51448693228,105.41228553630654,0.0,nan,277.79702483403753,4.647024834037552,271.4806304938833,-1.6693695061166522,265.1642361536184,-7.985763846381587,258.8478418132724,-14.302158186727581,252.531447472777,-20.618552527222988,246.21505313220422,-26.93494686779576,1.0,1.0,26022.012520719443,26022.012520719443,277.09234507268195,3.9423450726819738,277.09234507268195,277.09234507268195,76710.55091315504,76709.8777653014,0.6731478536385112,0.0,8546.071908451686,8546.071908451686,0.8892820760180453,3883.2198297091554,277.09234507268195,3.9423450726819738,1.0,0.002,0.15957868846896253,0.0050498969662075175,0.0002472450046099424,0.0017527549953007728,0.12362250230497121,0.12362250230497121,0.0,-8.928491626591928e-14,1.0,1.0004488224623709,0.21908220152863578,0.092235963772339,0.0,4.1368470935973406e-05,52.92491922810164,0.0,1601841.371506493,268.1164595606695,0.00015384116062477915,1.0,1279354.0111747016,2619.104443527306,,,,,,,,,,,,,,,,,,,3.0
