time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
405.0,-28.682810780620088,4.966392437773877,34.97872023087483,26.15635609198364,6.401811856303544,-25.174348516913987,-38.74863482834769,2.893349592677629,-5.03355737508673,-5.033710973604785,39.95794512383714,40819.61390503402,25750.266284300054,25750.266284300054,66569.88018933407,76722.85185627847,76710.23222734798,25750.266284300054,102460.49851164804,102460.49851164804,102460.49851164804,128491.20286186405,124400.3658803743,4090.8369814897383,0.0,90349.04476519329,54445.80681426023,39892.48661214785,26030.704350216012,65923.19096236386,19861.459153332624,1450.0,0.0,0.886899448015041,2.8811157643340457,0.001494314320929203,1.0,1.0,-4.81616383759598,354190.22521814395,1552720.7424305347,4.383861077685648,1552720.7424305347,4.383861077685648,0.7630012191033089,0.09223617319783038,3.8638952235605286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8638952235605286,1.2782069632371624,1.2785237713232316,3.0229026555878726,6405.167988815312,15243.107769423557,6487.004081978701,0.0003432352851690502,23382.892013810313,2384.39140927945,19390.089311347503,1977.2388441871083,0.8292425633191739,0.8292425633191739,35043.25204454601,35405.22815468563,0.9872366192546845,0.8,4229.349272517715,4273.035954225843,0.9872366192546845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558681354593603,4.966392437773877,-2.3542234213021866,7.320615859076064,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9263854392613168,0.00026753508806739187,197.84583641657665,0.0,0.0,0.0,0.004253567494768804,9.078340085656589e-05,0.00015705720922056,0.0006068526005330684,0.09223617319633239,0.09223617319633239,0.09223617319633239,0.09227707159854855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491561.7209873986,594.3987859232531,0.0,0.09223617319633239,0.09223617319783038,0.09223617319783038,0.375,0.375,0.5,9.09072203001044,0.2233364338015349,0.2233364338015349,-1.1880274541908875e-11,0.00015359851806806546,0.21754713600881814,-1.1880274541908875e-11,26030.704350216012,19861.459153332624,0.7630012191033089,1.0098097379318214,0.6191996065290332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443669078922407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0066683568513,262.0066683568513,-11.143331643148656,246.21621080839444,277.79712590501504,122669.62271732716,122564.39752413692,105.2251931902338,0.0,nan,277.79712590501504,4.647125905015059,271.4809428858698,-1.6690571141301689,265.1647598666246,-7.985240133375385,258.848576847317,-14.301423152682958,252.53239382788735,-20.61760617211263,246.21621080839444,-26.93378919160554,1.0,1.0,26022.012520719443,26022.012520719443,277.09236985617207,3.9423698561720926,277.09236985617207,277.09236985617207,76710.99176184586,76710.23222734798,0.7595344978763023,0.0,8546.071908451686,8546.071908451686,0.8892823979176476,3883.2146996783313,277.09236985617207,3.9423698561720926,1.0,0.002,0.1595376097720207,0.005050077256386354,0.00024718135032799574,0.001752818649765675,0.12359067516399787,0.12359067516399787,0.0,9.367073089405764e-14,1.0,1.0004456793057916,0.21754713602069842,0.09223617319783038,0.0,4.107869800658497e-05,52.55419942900273,0.0,1601841.3516543387,268.11644262491325,0.00015359852994834,1.0,1279354.068636212,2619.1042083244984,,,,,,,,,,,,,,,,,,,3.0
406.0,-28.681610256314492,4.966389938643745,34.97873886299433,26.156526628788583,6.401849101994519,-25.17326432048351,-38.74762711403889,2.8935031662508273,-5.033573175343918,-5.033726525962529,39.95797818105391,40820.18729868333,25750.299896361154,25750.299896361154,66570.4871950445,76723.25169145096,76710.59435970544,25750.299896361154,102460.89425606659,102460.89425606659,102460.89425606659,128491.60537225533,124400.21616292102,4091.3892093343147,0.0,90348.97185921433,54445.9074667857,39892.29376936515,26030.711116188744,65923.00488555389,19861.466703531576,1450.0,0.0,0.886899249226694,2.8811141169299925,0.001494314320929203,1.0,1.0,-4.817676013751168,354190.01045070635,1552722.1665054916,4.383867756545857,1552722.1665054916,4.383867756545857,0.7630013108316331,0.09223638121026043,3.8638892838298093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8638892838298093,1.2782062521216742,1.2785230600314907,3.022899690418664,6405.161705977569,15243.107769423557,6487.008059901767,0.0003432368462783122,23382.909090413235,2384.393150608336,19390.101201625752,1977.2400566580588,0.8292424662239953,0.8292424662239953,35043.208948654305,35405.22815468563,0.9872351016359772,0.8,4229.344071300145,4273.035954225843,0.9872351016359772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558688610391865,4.966389938643745,-2.3542354761000084,7.320625414743754,3.5,3.5,1.0,0.6,0.0002478406100771259,0.926270932497334,0.0002675681610875112,197.84486484419614,0.0,0.0,0.0,0.004253567494768804,9.079364428541396e-05,0.00015704696579171194,0.0006068120881805824,0.0922363812080632,0.0922363812080632,0.0922363812080632,0.09227699815225739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491555.9972268078,594.4006541422984,0.0,0.0922363812080632,0.09223638121026043,0.09223638121026043,0.375,0.375,0.5,9.09194053837005,0.22188471082267824,0.22188471082267824,-3.7914560380158946e-11,0.00015335061863197552,0.21605051221138183,-3.7914560380158946e-11,26030.711116188744,19861.466703531576,0.7630013108316331,1.009821796057608,0.6192100522351721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436619715589605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0072958233979,262.0072958233979,-11.14270417660208,246.21736569988954,277.7972259466655,122665.2092804561,122560.30292107994,104.90635937615426,0.0,nan,277.7972259466655,4.647225946665515,271.4812538974536,-1.668746102546379,265.165281848172,-7.984718151827963,258.8493097988259,-14.300690201174064,252.53333774938054,-20.61666225061944,246.21736569988954,-26.932634300110436,1.0,1.0,26022.012520719443,26022.012520719443,277.0923966779438,3.9423966779438047,277.0923966779438,277.0923966779438,76711.40243661414,76710.59435970544,0.8080769086955115,0.0,8546.071908451686,8546.071908451686,0.8892827724877927,3883.2087302489585,277.0923966779438,3.9423966779438047,1.0,0.002,0.15949681359053924,0.005050256495021569,0.00024711813435291817,0.0017528818656590125,0.12355906717645908,0.12355906717645908,0.0,1.1930560706030491e-14,1.0,1.0004426148416168,0.2160505122492964,0.09223638121026043,0.0,4.0796182429591704e-05,52.19276416013938,0.0,1601841.3331015685,268.11642682465606,0.0001533506565465359,1.0,1279354.1221710274,2619.103989194561,,,,,,,,,,,,,,,,,,,3.0
407.0,-28.680411345026144,4.966387311352292,34.97875741370999,26.156691228412114,6.401885396277911,-25.17218167089442,-38.7466233811341,2.893655722415902,-5.033582006905817,-5.033735126186033,39.9580130960357,40820.782245386596,25750.315276661186,25750.315276661186,66571.09752204778,76723.65425942752,76711.00712998961,25750.315276661186,102461.3224066508,102461.3224066508,102461.3224066508,128492.04339378724,124400.10539866518,4091.9379951220685,0.0,90348.90589513934,54446.03388214597,39892.08001443707,26030.720987136447,65922.80100157352,19861.476783361835,1450.0,0.0,0.8868990790803987,2.8811132072739296,0.001494314320929203,1.0,1.0,-4.819024640502391,354189.89168867987,1552723.67061291,4.383873473096455,1552723.67061291,4.383873473096455,0.763001408726894,0.09223658746178218,3.863884464641299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863884464641299,1.278205545718031,1.278522353452763,3.022897590755456,6405.1572570431845,15243.107769423557,6487.010876681557,0.00034323795170948366,23382.92118253769,2384.3943836618714,19390.109621169042,1977.2409152125388,0.829242397466127,0.829242397466127,35043.17398287996,35405.22815468563,0.9872338703191073,0.8,4229.33985130161,4273.035954225843,0.9872338703191073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586919305201326,4.966387311352292,-2.354242475900355,7.3206297872526465,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9261565948263415,0.0002676011934284149,197.8438945867375,0.0,0.0,0.0,0.004253567494768804,9.080384830496115e-05,0.00015703676177216476,0.000606771904189044,0.09223658745588784,0.09223658745588784,0.09223658745588784,0.09227695131479742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491550.3191413201,594.4025075495597,0.0,0.09223658745588784,0.09223658746178218,0.09223658746178218,0.375,0.375,0.5,9.093151453840235,0.22045287695840443,0.22045287695840443,3.063860276597552e-11,0.00015311928024175359,0.21471048568366768,3.063860276597552e-11,26030.720987136447,19861.476783361835,0.763001408726894,1.0098341774109203,0.619220992208936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436548820890795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.007921496526,262.007921496526,-11.142078503473954,246.21851802573016,277.79732496712563,122660.84322183051,122556.23670322282,104.60651860770355,0.0,nan,277.79732496712563,4.647324967125655,271.48156357896937,-1.6684364210306057,265.16580219073666,-7.984197809263321,258.8500408024701,-14.299959197529859,252.53427941412414,-20.615720585875835,246.21851802573016,-26.931481974269815,1.0,1.0,26022.012520719443,26022.012520719443,277.0924363771365,3.9424363771365165,277.0924363771365,277.0924363771365,76711.76428945051,76711.00712998961,0.7571594609034946,0.0,8546.071908451686,8546.071908451686,0.8892830763944378,3883.2038869645053,277.0924363771365,3.9424363771365165,1.0,0.002,0.15945627035410875,0.005050435887331559,0.0002470553138436296,0.0017529446859574167,0.1235276569218148,0.1235276569218148,0.0,-1.9895370073630403e-13,1.0,1.000439871023593,0.21471048565302908,0.09223658746178218,0.0,4.054323699627525e-05,51.86915857757029,0.0,1601841.3225948696,268.11641799309416,0.00015311924960315082,1.0,1279354.1517746984,2619.1038680201345,,,,,,,,,,,,,,,,,,,3.0
408.0,-28.679216840122372,4.966384531071397,34.97877586430427,26.156894873734586,6.401953482578786,-25.1710998078679,-38.745619787927694,2.893836450346238,-5.033592161605895,-5.033745035588293,39.95804730791302,40821.330665328256,25750.333634148697,25750.333634148697,66571.66429947695,76724.02898284995,76711.40569624669,25750.333634148697,102461.73933039539,102461.73933039539,102461.73933039539,128492.46947354922,124399.98618603148,4092.4832875177353,0.0,90348.81618098397,54446.117863547246,39891.88701937413,26030.730143153836,65922.61716252797,19861.486261400576,1450.0,0.0,0.886898904818654,2.8811121588345388,0.001494314320929203,1.0,1.0,-4.82040142323865,354189.7548466691,1552725.1444329638,4.383879327918867,1552725.1444329638,4.383879327918867,0.7630015044593057,0.09223679237804375,3.8638768189055175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8638768189055175,1.2782047088674577,1.2785215163947734,3.0228935882493126,6405.1487762129545,15243.107769423557,6487.016246144879,0.000343240058939616,23382.944233345457,2384.3967341901116,19390.125670854235,1977.2425518249593,0.8292422663867441,0.829242266386744,35043.11850898478,35405.22815468563,0.9872319168110777,0.8,4229.333156190153,4273.035954225843,0.9872319168110777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558695893330554,4.966384531071397,-2.3542504750831723,7.3206350061545695,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9260426925291687,0.0002676341080995241,197.84292790475115,0.0,0.0,0.0,0.004253567494768804,9.081405196382399e-05,0.0001570265581133019,0.0006067312778465073,0.09223679237578175,0.09223679237578175,0.09223679237578175,0.09227689960417575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491544.6748403721,594.4043498966532,0.0,0.09223679237578175,0.09223679237804375,0.09223679237804375,0.375,0.375,0.5,9.094354670476857,0.2190344969504281,0.2190344969504281,1.2278178473934531e-11,0.00015287398241525807,0.21334361234966082,1.2278178473934531e-11,26030.730143153836,19861.486261400576,0.7630015044593057,1.0098455911625717,0.6192310381835402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436478022140564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0085481919228,262.0085481919228,-11.141451808077193,246.21966778032572,277.7974286033609,122656.74937049353,122551.9719385462,104.77743194732219,0.0,nan,277.7974286033609,4.647428603360936,271.4818764388517,-1.6681235611482634,265.16632427428704,-7.983675725712942,258.8507721096861,-14.299227890313887,252.5352199450255,-20.61478005497449,246.21966778032572,-26.930332219674256,1.0,1.0,26022.012520719443,26022.012520719443,277.09247310509716,3.9424731050971786,277.09247310509716,277.09247310509716,76712.23049572688,76711.40569624669,0.8247994801931782,0.0,8546.071908451686,8546.071908451686,0.889283558548052,3883.196203000045,277.09247310509716,3.9424731050971786,1.0,0.002,0.15941598513491323,0.005050613886977721,0.00024699289242840735,0.0017530071074798453,0.12349644621420366,0.12349644621420366,0.0,-9.174735624006836e-14,1.0,1.000437072212085,0.21334361233738264,0.09223679237804375,0.0,4.0285220048619725e-05,51.53906489850633,0.0,1601841.3105446598,268.1164078383941,0.0001528739701370796,1.0,1279354.185885158,2619.103728398447,,,,,,,,,,,,,,,,,,,3.0
409.0,-28.678023219220467,4.966381418952873,34.978794121561386,26.15699985707181,6.401929665024657,-25.17002793085137,-38.7446252052672,2.89393437689339,-5.033611027334814,-5.03376361280377,39.95807862952159,40821.961373335034,25750.373456773355,25750.373456773355,66572.33483010839,76724.47075707864,76711.73528512366,25750.373456773355,102462.10874189701,102462.10874189701,102462.10874189701,128492.84395827033,124399.81930051945,4093.024657750883,0.0,90348.77476728619,54446.26538446626,39891.677092022146,26030.73521637331,65922.41230839546,19861.492381745815,1450.0,0.0,0.8868986969245044,2.8811101909146366,0.001494314320929203,1.0,1.0,-4.821964990983247,354189.4983083985,1552726.4937434564,4.383886312720295,1552726.4937434564,4.383886312720295,0.7630015908752725,0.0922369964099076,3.863873880936505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863873880936505,1.2782042554245157,1.278521062839444,3.0228923621078385,6405.146178166304,15243.107769423557,6487.017891030477,0.00034324070447304443,23382.951294825372,2384.3974542606675,19390.13058752736,1977.2430531860894,0.8292422262290895,0.8292422262290894,35043.09719244516,35405.22815468563,0.9872311661513347,0.8,4229.330583509649,4273.035954225843,0.9872311661513347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587044897962645,4.966381418952873,-2.354264908488023,7.320646327440897,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9259288896255002,0.00026766700213594927,197.8419619476008,0.0,0.0,0.0,0.004253567494768804,9.082416505662922e-05,0.0001570164450204967,0.0006066917407922,0.09223699639420772,0.09223699639420772,0.09223699639420772,0.09227681494498487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491539.05838383484,594.4061830130624,0.0,0.09223699639420772,0.0922369964099076,0.0922369964099076,0.375,0.375,0.5,9.095549224848154,0.2175938494045795,0.2175938494045795,-1.1254996934439987e-11,0.0001525854689816697,0.21179862182054876,-1.1254996934439987e-11,26030.73521637331,19861.492381745815,0.7630015908752725,1.009858900773723,0.6192425298753245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436407484289095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.00916728844686,262.00916728844686,-11.140832711553116,246.22081444297498,277.79752013379203,122651.76612440786,122548.2591478899,103.50697651798859,0.0,nan,277.79752013379203,4.647520133792057,271.4821789956963,-1.6678210043036756,265.1668378575881,-7.983162142411857,258.8514967194175,-14.298503280582452,252.5361555812123,-20.613844418787664,246.22081444297498,-26.929185557024994,1.0,1.0,26022.012520719443,26022.012520719443,277.0924930940066,3.942493094006636,277.0924930940066,277.0924930940066,76712.48165632381,76711.73528512366,0.7463712001481326,0.0,8546.071908451686,8546.071908451686,0.8892837438215204,3883.1932503411876,277.0924930940066,3.942493094006636,1.0,0.002,0.15937599156885676,0.005050788981077681,0.0002469309184572603,0.0017530690804128687,0.12346545922863014,0.12346545922863014,0.0,-1.1298709363949389e-12,1.0,1.0004339086392489,0.21179862183180376,0.0922369964099076,0.0,3.999356525259563e-05,51.16593767184935,0.0,1601841.2884033797,268.11638897266516,0.00015258548023666663,1.0,1279354.2498321934,2619.103466649042,,,,,,,,,,,,,,,,,,,3.0
410.0,-28.67683388191786,4.966378075632052,34.97881224027236,26.157198089081817,6.401995834757019,-25.168950910260232,-38.74362231055272,2.8941128632567357,-5.033625422635396,-5.033777730018002,39.958111145535845,40822.500400267716,25750.401199548887,25750.401199548887,66572.9015998166,76724.84658636556,76712.0987742956,25750.401199548887,102462.49997384449,102462.49997384449,102462.49997384449,128493.24225631055,124399.6798930753,4093.562363235247,0.0,90348.69005256932,54446.34386708257,39891.495761651946,26030.742282466064,65922.23804411801,19861.500125835704,1450.0,0.0,0.8868985073954991,2.8811086962814865,0.001494314320929203,1.0,1.0,-4.823411485483689,354189.3033600763,1552727.8945094575,4.38389268049386,1552727.8945094575,4.38389268049386,0.7630016812549416,0.09223719889355432,3.8638669806294526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8638669806294526,1.2782034289550548,1.2785202361651395,3.022888918228146,6405.138880998489,15243.107769423557,6487.0225110066,0.00034324251758454424,23382.97112853788,2384.399476736488,19390.144396945165,1977.2444613548118,0.8292421134318706,0.8292421134318706,35043.047127006925,35405.22815468563,0.9872294031025427,0.8,4229.32454114165,4273.035954225843,0.9872294031025427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558710478598376,4.966378075632052,-2.3542761388807802,7.320654214512833,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9258155101416806,0.00026769978182715693,197.84099946640458,0.0,0.0,0.0,0.004253567494768804,9.083436372163928e-05,0.00015700624635548664,0.0006066512510455381,0.09223719889017573,0.09223719889017573,0.09223719889017573,0.09227674735513841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491533.4868403342,594.4080015340119,0.0,0.09223719889017573,0.09223719889355432,0.09223719889355432,0.375,0.375,0.5,9.096735678673035,0.21615328371217402,0.21615328371217402,-1.7621459846850485e-12,0.00015230738262062005,0.2103662445343275,-1.7621459846850485e-12,26030.742282466064,19861.500125835704,0.7630016812549416,1.009870167867528,0.6192523435406961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443633699932821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0097879589885,262.0097879589885,-11.140212041011466,246.22195865405394,277.79761726381616,122647.75343524745,122543.98330199502,103.77013325243306,0.0,nan,277.79761726381616,4.647617263816187,271.48248554192725,-1.6675144580727306,265.1673538200049,-7.982646179995072,258.8522220980593,-14.297777901940663,252.53709037606973,-20.61290962393025,246.22195865405394,-26.928041345946042,1.0,1.0,26022.012520719443,26022.012520719443,277.09252150968655,3.9425215096865713,277.09252150968655,277.09252150968655,76712.96861544045,76712.0987742956,0.8698411448422121,0.0,8546.071908451686,8546.071908451686,0.8892841789668503,3883.1863155326,277.09252150968655,3.9425215096865713,1.0,0.002,0.15933626839499837,0.005050963697339926,0.00024686936570712716,0.0017531306342077055,0.12343468285356358,0.12343468285356358,0.0,-8.516711641481933e-14,1.0,1.000430975646739,0.21036624453608965,0.09223719889355432,0.0,3.97231746166984e-05,50.82001419303073,0.0,1601841.271423417,268.1163745773646,0.00015230738438276603,1.0,1279354.2984267818,2619.103267740617,,,,,,,,,,,,,,,,,,,3.0
411.0,-28.67564365098258,4.9663746551787655,34.97883029504794,26.157387100998335,6.402052629963407,-25.16787402287935,-38.74262325754387,2.8942830018892836,-5.033632693789116,-5.033784744807013,39.95814553776582,40823.061295142514,25750.410454963374,25750.410454963374,66573.47175010589,76725.2291872501,76712.51324593449,25750.410454963374,102462.92370089787,102462.92370089787,102462.92370089787,128493.67621351674,124399.5794267293,4094.096786787439,0.0,90348.60920489495,54446.4413129004,39891.29765777172,26030.752512618867,65922.05017039059,19861.510446513465,1450.0,0.0,0.8868983472061581,2.8811079552638312,0.001494314320929203,1.0,1.0,-4.824694612684482,354189.20649101085,1552729.3761008098,4.383898062518225,1552729.3761008098,4.383898062518225,0.7630017778735074,0.09223739961613528,3.8638603871212216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8638603871212216,1.2782026411402116,1.278519448155034,3.022885622951375,6405.131898702434,15243.107769423557,6487.026931582114,0.0003432442524512391,23382.99010648503,2384.401411948528,19390.1576103412,1977.2458087462285,0.8292420054937089,0.8292420054937089,35042.99928754242,35405.22815468563,0.9872277184417539,0.8,4229.318767425097,4273.035954225843,0.9872277184417539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558712476554412,4.9663746551787655,-2.354282190581967,7.320656845760732,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9257020604660955,0.00026773258984898115,197.8400362714039,0.0,0.0,0.0,0.004253567494768804,9.08445243716483e-05,0.0001569960857054776,0.0006066109564904832,0.09223739961475018,0.09223739961475018,0.09223739961475018,0.09227670695488523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491527.95932486036,594.4098057818851,0.0,0.09223739961475018,0.09223739961613528,0.09223739961613528,0.375,0.375,0.5,9.097914898969275,0.21474310602695823,0.21474310602695823,6.252776074688882e-13,0.0001520510178920631,0.20909013212252603,6.252776074688882e-13,26030.752512618867,19861.510446513465,0.7630017778735074,1.0098816947900067,0.6192626168273891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436266768004344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0104091463501,262.0104091463501,-11.13959085364985,246.2231009284164,277.7977173641944,122643.62623401271,122539.76969271994,103.85654129277012,0.0,nan,277.7977173641944,4.6477173641944205,271.48279407709686,-1.667205922903122,265.1678707899567,-7.982129210043297,258.85294750281173,-14.297052497188247,252.53802421562443,-20.611975784375545,246.2231009284164,-26.92689907158359,1.0,1.0,26022.012520719443,26022.012520719443,277.0925629933941,3.9425629933941195,277.0925629933941,277.0925629933941,76713.38302863028,76712.51324593449,0.8697826957941288,0.0,8546.071908451686,8546.071908451686,0.8892845947647686,3883.1796890568276,277.0925629933941,3.9425629933941195,1.0,0.002,0.15929678610428863,0.005051138646811563,0.00024680818980727,0.0017531918102401643,0.12340409490363499,0.12340409490363499,0.0,4.7434278727109813e-14,1.0,1.0004283626305357,0.20909013212190075,0.09223739961613528,0.0,3.948229171264108e-05,50.51184056766541,0.0,1601841.2626762157,268.11636730621086,0.0001520510172667855,1.0,1279354.3225732509,2619.103168903774,,,,,,,,,,,,,,,,,,,3.0
412.0,-28.67446042445285,4.966371040718897,34.978848220092154,26.157551910169445,6.402090050850075,-25.16680537693771,-38.74163293568415,2.8944350034298383,-5.033645639318365,-5.03379740040758,39.95817790329342,40823.64690432555,25750.43373590068,25750.43373590068,66574.08064022622,76725.62493879972,76712.88015802366,25750.43373590068,102463.31389392434,102463.31389392434,102463.31389392434,128494.07392598383,124399.44627389361,4094.627652090214,0.0,90348.54236053415,54446.564326428765,39891.08670456154,26030.760032059494,65921.84673662102,19861.51853033028,1450.0,0.0,0.8868981656572301,2.8811066159472296,0.001494314320929203,1.0,1.0,-4.826104007963238,354189.03172655107,1552730.7703849955,4.38390416218131,1552730.7703849955,4.38390416218131,0.7630018680157178,0.09223759926205397,3.8638553978897403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8638553978897403,1.2782019373087048,1.27851874414908,3.0228833841585407,6405.1271549690655,15243.107769423557,6487.029934869199,0.0003432454311048996,23383.003000029028,2384.4027267241136,19390.166587367275,1977.2467241481318,0.8292419321565841,0.8292419321565841,35042.96308796163,35405.22815468563,0.9872264436784037,0.8,4229.314398519195,4273.035954225843,0.9872264436784037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558717502184463,4.966371040718897,-2.35429242364519,7.320663464364087,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9255892933015311,0.00026776520846853225,197.83907875401806,0.0,0.0,0.0,0.004253567494768804,9.085459725994725e-05,0.00015698601281717865,0.0006065712530168437,0.09223759925851334,0.09223759925851334,0.09223759925851334,0.0922766451698627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491522.4598806259,594.4116007681058,0.0,0.09223759925851334,0.09223759926205397,0.09223759926205397,0.375,0.375,0.5,9.099086275951713,0.2133376041848578,0.2133376041848578,5.115907697472721e-12,0.00015176108922787535,0.20769339244435514,5.115907697472721e-12,26030.760032059494,19861.51853033028,0.7630018680157178,1.0098940478140894,0.6192734112475512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436196484594854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0110283584972,262.0110283584972,-11.138971641502792,246.22424023221436,277.7978164847063,122639.29839175787,122535.77208631444,103.52630544344439,0.0,nan,277.7978164847063,4.647816484706311,271.48310123425904,-1.6668987657409389,265.1683859837748,-7.981614016225194,258.85367073327484,-14.296329266725138,252.5389554827533,-20.611044517246683,246.22424023221436,-26.92575976778562,1.0,1.0,26022.012520719443,26022.012520719443,277.0925932712129,3.9425932712128997,277.0925932712129,277.0925932712129,76713.77568345435,76712.88015802366,0.8955254306929419,0.0,8546.071908451686,8546.071908451686,0.8892849093941536,3883.174674879189,277.0925932712129,3.9425932712128997,1.0,0.002,0.15925756747729986,0.00505131137670114,0.0002467474195357228,0.0017532525802851043,0.1233737097678614,0.1233737097678614,0.0,-1.791730826206095e-13,1.0,1.0004255025774773,0.20769339243923923,0.09223759926205397,0.0,3.921862756278325e-05,50.17452240633392,0.0,1601841.247347704,268.1163543606816,0.00015176108411196765,1.0,1279354.36613665,2619.1029905891587,,,,,,,,,,,,,,,,,,,3.0
413.0,-28.673280105172843,4.966367248471698,34.97886602455505,26.157722377125197,6.402129770935593,-25.165739117574937,-38.7406429281458,2.8945887833900055,-5.033658011039563,-5.033809477888202,39.95821027342077,40824.21322696479,25750.45507037674,25750.45507037674,66574.66829734153,76726.01606072209,76713.25027509395,25750.45507037674,102463.70534547069,102463.70534547069,102463.70534547069,128494.47309990558,124399.31808285623,4095.1550170493474,0.0,90348.4697814559,54446.666947901926,39890.892037282196,26030.767754434888,65921.65979171709,19861.52677127691,1450.0,0.0,0.8868979870324092,2.8811053380566194,0.001494314320929203,1.0,1.0,-4.827487845105395,354188.8649452987,1552732.1648684174,4.383910163602187,1552732.1648684174,4.383910163602187,0.7630019582458563,0.09223779765829809,3.8638495212043678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8638495212043678,1.278201225243151,1.2785180319070382,3.0228804705372987,6405.120981355279,15243.107769423557,6487.033843389141,0.00034324696502809786,23383.01978004934,2384.40443780999,19390.17827019494,1977.2479154650102,0.8292418367083135,0.8292418367083135,35042.92044940947,35405.22815468563,0.9872249421679683,0.8,4229.309252497663,4273.035954225843,0.9872249421679683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558722107634092,4.966367248471698,-2.3543022811307863,7.320669529602485,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9254768179808065,0.00026779775058856836,197.838123598537,0.0,0.0,0.0,0.004253567494768804,9.086466798276806e-05,0.00015697594209435783,0.000606531418701889,0.09223779765597809,0.09223779765597809,0.09223779765597809,0.09227658565645734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491516.9978312311,594.4133835524436,0.0,0.09223779765597809,0.09223779765829809,0.09223779765829809,0.375,0.375,0.5,9.100249915920985,0.211938647086356,0.211938647086356,-9.833911462919787e-12,0.00015146684864930648,0.20632163278281723,-9.833911462919787e-12,26030.767754434888,19861.52677127691,0.7630019582458563,1.0099058262138372,0.6192837582662666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443612661547544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0116458992923,262.0116458992923,-11.138354100707659,246.22537662428934,277.79791517423456,122634.98600093363,122531.73913049621,103.24687043739718,0.0,nan,277.79791517423456,4.6479151742345834,271.4834074642956,-1.6665925357043534,265.1688997543096,-7.981100245690357,258.85439204431333,-14.295607955686648,252.53988433431152,-20.610115665688454,246.22537662428934,-26.924623375710638,1.0,1.0,26022.012520719443,26022.012520719443,277.0926245021755,3.9426245021755335,277.0926245021755,277.0926245021755,76714.17179156256,76713.25027509395,0.921516468617483,0.0,8546.071908451686,8546.071908451686,0.889285279987779,3883.16876881039,277.0926245021755,3.9426245021755335,1.0,0.002,0.15921860779908972,0.0050514830583252655,0.0002466870507678819,0.0017533129492011076,0.12334352538394096,0.12334352538394096,0.0,-3.10103505374304e-14,1.0,1.0004226936574714,0.20632163279265114,0.09223779765829809,0.0,3.895967895498358e-05,49.843236994028544,0.0,1601841.2326734003,268.1163419889604,0.00015146685848321795,1.0,1279354.4077100968,2619.102820419886,,,,,,,,,,,,,,,,,,,3.0
414.0,-28.672101203349158,4.966363419314639,34.9788837780762,26.157887221220903,6.402167665135105,-25.16467431651376,-38.73965316507963,2.8947407785033277,-5.033663831236197,-5.033815027495136,39.95824441222318,40824.78424008218,25750.45950053517,25750.45950053517,66575.24374061736,76726.409943472,76713.66787732863,25750.45950053517,102464.1273778638,102464.1273778638,102464.1273778638,128494.90577911999,124399.22654198465,4095.67923713533,0.0,90348.40292681268,54446.77722421365,39890.69522511003,26030.778401256193,65921.47362636622,19861.537396118132,1450.0,0.0,0.8868978352138055,2.8811047527693296,0.001494314320929203,1.0,1.0,-4.828718082422313,354188.7883095455,1552733.6355465287,4.383915264391451,1552733.6355465287,4.383915264391451,0.7630020543357879,0.09223799446311141,3.863844529966126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863844529966126,1.2782005214429646,1.2785173279324125,3.022878230095087,6405.116234127078,15243.107769423557,6487.036848837571,0.00034324814454043256,23383.03268315114,2384.4057535602005,19390.187253681423,1977.2488315256917,0.8292417633087089,0.8292417633087089,35042.884235248166,35405.22815468563,0.9872236668918848,0.8,4229.304881832048,4273.035954225843,0.9872236668918848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587230639674665,4.966363419314639,-2.354307369750085,7.3206707890647245,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9253644924549281,0.0002678302572639478,197.8371695993172,0.0,0.0,0.0,0.004253567494768804,9.08747372498664e-05,0.00015696587282725948,0.0006064917291149651,0.09223799445778987,0.09223799445778987,0.09223799445778987,0.0922765511149246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491511.57787279505,594.4151526905691,0.0,0.09223799445778987,0.09223799446311141,0.09223799446311141,0.375,0.375,0.5,9.101406615494453,0.21057224396179208,0.21057224396179208,3.126388037344441e-12,0.00015119625891202304,0.2050969450727962,3.126388037344441e-12,26030.778401256193,19861.537396118132,0.7630020543357879,1.0099174074590112,0.6192941691727252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436056918701934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.01226177776635,262.01226177776635,-11.137738222233622,246.22651037261272,277.7980131828719,122630.70104050348,122527.73209478412,102.96894571933174,0.0,nan,277.7980131828719,4.648013182871921,271.48371262086164,-1.666287379138339,265.1694120588086,-7.980587941191402,258.8551114967524,-14.294888503247591,252.54081093469102,-20.609189065308954,246.22651037261272,-26.923489627387255,1.0,1.0,26022.012520719443,26022.012520719443,277.092667817385,3.942667817385029,277.092667817385,277.092667817385,76714.51951480092,76713.66787732863,0.8516374722967157,0.0,8546.071908451686,8546.071908451686,0.889285594743536,3883.1637526159566,277.092667817385,3.942667817385029,1.0,0.002,0.159179879297274,0.005051654912504834,0.00024662704351422474,0.001753372956358707,0.12331352175711237,0.12331352175711237,0.0,-1.2706806093443213e-13,1.0,1.0004201858951582,0.2050969450696698,0.09223799446311141,0.0,3.872850227887284e-05,49.547480834314925,0.0,1601841.2255754883,268.1163361687638,0.000151196255785635,1.0,1279354.4268130413,2619.1027422273296,,,,,,,,,,,,,,,,,,,3.0
415.0,-28.67092422426985,4.9663593149693765,34.978901353404495,26.15800634901973,6.40215867002186,-25.16361593477795,-38.73867188869042,2.8948503812144524,-5.0336810948578545,-5.033831956790488,39.95827477672697,40825.39578656923,25750.49252478165,25750.49252478165,66575.88831135088,76726.83488603446,76713.99401122636,25750.49252478165,102464.48653600801,102464.48653600801,102464.48653600801,128495.27023134056,124399.07049973597,4096.19973160459,0.0,90348.3543706866,54446.91527387973,39890.487885340975,26030.783695332546,65921.27158067352,19861.54361989749,1450.0,0.0,0.886897639166663,2.881102960422814,0.001494314320929203,1.0,1.0,-4.830203188441089,354188.5545283445,1552734.9436309012,4.383921851169364,1552734.9436309012,4.383921851169364,0.7630021382513645,0.09223819050079968,3.8638408726096403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8638408726096403,1.2782000139375995,1.2785168203012602,3.022876568986072,6405.112714436404,15243.107769423557,6487.039077123231,0.00034324901905193826,23383.04224978739,2384.4067290856096,19390.19391417638,1977.249510707161,0.8292417088863911,0.8292417088863911,35042.857699122076,35405.22815468563,0.9872227324265219,0.8,4229.301679202753,4273.035954225843,0.9872227324265219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558730192874839,4.9663593149693765,-2.3543208626515613,7.320680177620938,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9252523648030581,0.00026786271454694343,197.83621716521222,0.0,0.0,0.0,0.004253567494768804,9.088472119638995e-05,0.00015695588888073596,0.0006064525786541646,0.09223819049344965,0.09223819049344965,0.09223819049344965,0.09227647331177191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491506.1793142069,594.4169146568767,0.0,0.09223819049344965,0.09223819050079968,0.09223819050079968,0.375,0.375,0.5,9.102555100537174,0.20918949622392802,0.20918949622392802,-2.120259523508139e-11,0.00015086193263869063,0.2036287683494038,-2.120259523508139e-11,26030.783695332546,19861.54361989749,0.7630021382513645,1.0099302806966677,0.6193053442030118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44359873062997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0128718586986,262.0128718586986,-11.137128141301389,246.22764119948303,277.79810251787296,122625.95557041348,122523.95591822726,101.99965218622584,0.0,nan,277.79810251787296,4.648102517872985,271.48401025423544,-1.6659897457645343,265.16991799054296,-7.980082009457021,258.8558257268722,-14.294174273127794,252.54173346318498,-20.608266536814995,246.22764119948303,-26.922358800516946,1.0,1.0,26022.012520719443,26022.012520719443,277.0926890499377,3.9426890499377123,277.0926890499377,277.0926890499377,76714.80485181551,76713.99401122636,0.8108405891543953,0.0,8546.071908451686,8546.071908451686,0.8892858253824465,3883.1600769726883,277.0926890499377,3.9426890499377123,1.0,0.002,0.15914142795523165,0.0050518234290013375,0.0002465674598691112,0.0017534325402257306,0.12328372993455561,0.12328372993455561,0.0,9.484166924034199e-14,1.0,1.0004171794919878,0.2036287683706064,0.09223819050079968,0.0,3.845134261140008e-05,49.19289762753252,0.0,1601841.205211019,268.1163189051421,0.00015086195384128587,1.0,1279354.4850875447,2619.102503696977,,,,,,,,,,,,,,,,,,,3.0
416.0,-28.669752342505458,4.966355177668215,34.97891887834409,26.158246455620997,6.402267296611546,-25.162550378569687,-38.73768198592586,2.8950653327360216,-5.0336870501345174,-5.033837628835979,39.958308473033476,40825.900753694004,25750.4964767483,25750.4964767483,66576.39723044231,76727.17434500226,76714.40668098837,25750.4964767483,102464.90315773667,102464.90315773667,102464.90315773667,128495.69729417682,124398.9801754157,4096.717118761118,0.0,90348.250508115,54446.97691704064,39890.30399008262,26030.79413644014,65921.09812652276,19861.554054715696,1450.0,0.0,0.8868974883267922,2.8811023623187975,0.001494314320929203,1.0,1.0,-4.831417520194577,354188.4762021081,1552736.3952496182,4.383926919077941,1552736.3952496182,4.383926919077941,0.7630022330710144,0.09223838483704926,3.863832254347671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863832254347671,1.2781990186253396,1.2785158247423087,3.022872180345666,6405.103415434005,15243.107769423557,6487.044964182124,0.00034325132949515754,23383.06752485259,2384.4093064249864,19390.21151098937,1977.2513050827115,0.8292415650932269,0.829241565093227,35042.7951688875,35405.22815468563,0.9872205304351845,0.8,4229.294132465886,4273.035954225843,0.9872205304351845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558731045981486,4.966355177668215,-2.354326123468472,7.320681301136688,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9251407373249388,0.0002678950348611407,197.8352688650634,0.0,0.0,0.0,0.004253567494768804,9.089479393852988e-05,0.00015694581613859602,0.0006064123065812265,0.09223838483386396,0.09223838483386396,0.09223838483386396,0.09227643846159458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491500.8301076895,594.4186606864482,0.0,0.09223838483386396,0.09223838483704926,0.09223838483704926,0.375,0.375,0.5,9.103696709006776,0.20783759944652047,0.20783759944652047,1.0118128557223827e-11,0.00015057870143664331,0.20242010864137683,1.0118128557223827e-11,26030.79413644014,19861.554054715696,0.7630022330710144,1.0099406581890038,0.6193146339179091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443591780810238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0134874256783,262.0134874256783,-11.13651257432167,246.22876982493398,277.79820502638523,122622.42487216818,122519.50800631598,102.91686585218254,0.0,nan,277.79820502638523,4.648205026385256,271.4843179861305,-1.665682013869457,265.1704309458308,-7.97956905416919,258.8565439055481,-14.29345609445187,252.5426568652412,-20.607343134758764,246.22876982493398,-26.921230175066,1.0,1.0,26022.012520719443,26022.012520719443,277.09273166554607,3.9427316655460913,277.09273166554607,277.09273166554607,76715.36260635576,76714.40668098837,0.9559253673942294,0.0,8546.071908451686,8546.071908451686,0.8892863688640362,3883.1514156194094,277.09273166554607,3.9427316655460913,1.0,0.002,0.15910320476641474,0.00505199300419548,0.0002465082354691484,0.0017534917643551597,0.1232541177345742,0.1232541177345742,0.0,-1.7569192628519303e-13,1.0,1.0004147045166039,0.2024201086312587,0.09223838483704926,0.0,3.8223189449479673e-05,48.90100960282528,0.0,1601841.197938985,268.11631294986546,0.00015057869131851476,1.0,1279354.5046118847,2619.1024237795623,,,,,,,,,,,,,,,,,,,3.0
417.0,-28.668581117909735,4.966350904904668,34.978936292799936,26.158407213538908,6.40230000620998,-25.16149300548888,-38.73670088415963,2.895211893903808,-5.033697952801845,-5.0338482144222665,39.95834033436759,40826.473966882346,25750.512732266852,25750.512732266852,66576.9866991492,76727.568010113,76714.77653039678,25750.512732266852,102465.28926266363,102465.28926266363,102465.28926266363,128496.09145329101,124398.8603082946,4097.231144996404,0.0,90348.18358736293,54447.08954457767,39890.10449198362,26030.802190627375,65920.90668261099,19861.562516321705,1450.0,0.0,0.8868973191330481,2.8811012431149012,0.001494314320929203,1.0,1.0,-4.83274551553302,354188.33002304286,1552737.7678168907,4.383932603640194,1552737.7678168907,4.383932603640194,0.7630023220518743,0.09223857805978498,3.8638270303429474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8638270303429474,1.278198339988896,1.278515145937663,3.0228696982789955,6405.098156232571,15243.107769423557,6487.048293665792,0.000343252636196604,23383.081819618554,2384.4107640854477,19390.221463038863,1977.2523199093334,0.8292414837624331,0.829241483762433,35042.757265844055,35405.22815468563,0.9872191956865789,0.8,4229.289557970089,4273.035954225843,0.9872191956865789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558734555042205,4.966350904904668,-2.354335017559256,7.320685922463924,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9250291869656766,0.00026792734063895226,197.83432110578642,0.0,0.0,0.0,0.004253567494768804,9.09047781441045e-05,0.00015693583193302142,0.000606372909452166,0.09223857805617099,0.09223857805617099,0.09223857805617099,0.09227638501193947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491495.5077602401,594.4203978597765,0.0,0.09223857805617099,0.09223857805978498,0.09223857805978498,0.375,0.375,0.5,9.10483091724659,0.2064943318736141,0.2064943318736141,-7.958078640513122e-13,0.00015026162043341174,0.20110269888925814,-7.958078640513122e-13,26030.802190627375,19861.562516321705,0.7630023220518743,1.0099525332637949,0.6193251279665999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435848611555855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0141005199444,262.0141005199444,-11.13589948005557,246.2298958455461,277.79830519431226,122618.07352864678,122515.57007511359,102.50345353319828,0.0,nan,277.79830519431226,4.648305194312286,271.48462332458456,-1.6653766754154162,265.1709414548313,-7.979058545168698,258.8572595850812,-14.292740414918796,252.54357771531105,-20.606422284688932,246.2298958455461,-26.920104154453867,1.0,1.0,26022.012520719443,26022.012520719443,277.0927643570831,3.942764357083149,277.0927643570831,277.0927643570831,76715.72954682028,76714.77653039678,0.9530164235038683,0.0,8546.071908451686,8546.071908451686,0.8892866982981358,3883.146165494662,277.0927643570831,3.942764357083149,1.0,0.002,0.15906523026887473,0.005052160562475759,0.00024644939387415685,0.001753550605911009,0.12322469693707842,0.12322469693707842,0.0,-2.148342267971337e-13,1.0,1.0004120068221474,0.20110269889005394,0.09223857805978498,0.0,3.7974497969657594e-05,48.58284642157064,0.0,1601841.1849221329,268.11630204719813,0.0001502616212292196,1.0,1279354.5410498735,2619.1022746308918,,,,,,,,,,,,,,,,,,,3.0
418.0,-28.667415188804476,4.966346601193015,34.9789536505313,26.158595911134057,6.402360314383828,-25.160437638498266,-38.73572002686558,2.895382764127128,-5.033703995489816,-5.0338539602769705,39.958373526205364,40827.01566901315,25750.51644578521,25750.51644578521,66577.53211479836,76727.94016984134,76715.18216171036,25750.51644578521,102465.69860749556,102465.69860749556,102465.69860749556,128496.51102757659,124398.76893415576,4097.742093420831,0.0,90348.1038999767,54447.17939934092,39889.91611181753,26030.812420081027,65920.72853189855,19861.57275217418,1450.0,0.0,0.8868971697439179,2.8811006373682186,0.001494314320929203,1.0,1.0,-4.8339533735809255,354188.2506776934,1552739.1977029634,4.383937622809333,1552739.1977029634,4.383937622809333,0.7630024154318098,0.09223876992422914,3.8638206608036336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8638206608036336,1.278197548792776,1.2785143545454418,3.0228665861962503,6405.0915621026725,15243.107769423557,6487.052468224393,0.00034325427456715165,23383.099742829487,2384.4125917443253,19390.233941073882,1977.253592314795,0.8292413817812999,0.8292413817812999,35042.711051299746,35405.22815468563,0.9872175682505087,0.8,4229.283980364189,4273.035954225843,0.9872175682505087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558735356675283,4.966346601193015,-2.3543403769975213,7.320686978190537,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9249181553781094,0.0002679595039150333,197.83337764065917,0.0,0.0,0.0,0.004253567494768804,9.091476087484724e-05,0.00015692584920227868,0.0006063333383619198,0.09223876992226056,0.09223876992226056,0.09223876992226056,0.09227635006793879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491490.22472243547,594.4221222728734,0.0,0.09223876992226056,0.09223876992422914,0.09223876992422914,0.375,0.375,0.5,9.10595832143121,0.20517759043701744,0.20517759043701744,3.694822225952521e-11,0.00014996478716966521,0.19990058669606015,3.694822225952521e-11,26030.812420081027,19861.57275217418,0.7630024154318098,1.0099635364706563,0.6193350191701424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435779454476225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.01471361864384,262.01471361864384,-11.135286381356138,246.23101907114415,277.79840816611727,122614.0078944715,122511.50370009468,102.50419437680291,0.0,nan,277.79840816611727,4.648408166117292,271.48493034714187,-1.665069652858108,265.1714525281471,-7.978547471852892,258.8579747091634,-14.292025290836591,252.5444968901492,-20.605503109850787,246.23101907114415,-26.91898092885583,1.0,1.0,26022.012520719443,26022.012520719443,277.09280607529354,3.9428060752935608,277.09280607529354,277.09280607529354,76716.1452845031,76715.18216171036,0.9631227927457076,0.0,8546.071908451686,8546.071908451686,0.889287099971359,3883.139764107652,277.09280607529354,3.9428060752935608,1.0,0.002,0.1590274826913193,0.005052328001957348,0.0002463909063332224,0.0017536090935856732,0.12319545316661121,0.12319545316661121,0.0,-8.110439403408165e-14,1.0,1.0004095452232846,0.19990058665911192,0.09223876992422914,0.0,3.7747578239031624e-05,48.29253638032656,0.0,1601841.1775294545,268.11629600451016,0.00014996475022144296,1.0,1279354.5608282567,2619.1021936736447,,,,,,,,,,,,,,,,,,,3.0
