time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
419.0,-28.666245966604137,4.966342306756676,34.97897096710626,26.158733094949298,6.402371651621068,-25.159384204767633,-38.73474325574932,2.8955098900496195,-5.033708151611563,-5.033857823113963,39.95840705398518,40827.61121923826,25750.515334416894,25750.515334416894,66578.12655365515,76728.34904631067,76715.59856206874,25750.515334416894,102466.11389648564,102466.11389648564,102466.11389648564,128496.93732538045,124398.68725285049,4098.250072529958,0.0,90348.0489228236,54447.31109678051,39889.708695603425,26030.823428894822,65920.53212449825,19861.583613825518,1450.0,0.0,0.8868970287174668,2.8811002314448158,0.001494314320929203,1.0,1.0,-4.835117022414863,354188.1973344189,1552740.6420643455,4.383942361010614,1552740.6420643455,4.383942361010614,0.7630025100081428,0.0922389605145397,3.863816643336385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863816643336385,1.2781969601505534,1.2785137657573222,3.022864835229527,6405.087852014296,15243.107769423557,6487.054816958337,0.00034325519636822376,23383.109827077235,2384.4136200514176,19390.24096159682,1977.2543082089012,0.8292413244000274,0.8292413244000274,35042.681902336386,35405.22815468563,0.9872165417757843,0.8,4229.280462393117,4273.035954225843,0.9872165417757843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55873511676544,4.966342306756676,-2.3543443554798253,7.320686662236501,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9248068246309078,0.0002679917616049596,197.8324315198095,0.0,0.0,0.0,0.004253567494768804,9.092470302497463e-05,0.00015691590705215125,0.0006062942932723273,0.09223896050398644,0.09223896050398644,0.09223896050398644,0.09227632239400203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491484.9749447502,594.4238358496063,0.0,0.09223896050398644,0.0922389605145397,0.0922389605145397,0.375,0.375,0.5,9.107079176894564,0.2038915772266705,0.2038915772266705,4.774847184307873e-12,0.0001496715024131845,0.19874080069911315,4.774847184307873e-12,26030.823428894822,19861.583613825518,0.7630025100081428,1.0099755631206824,0.6193458988184558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435710610736554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0153225684393,262.0153225684393,-11.134677431560704,246.23214013353802,277.7985050033227,122609.4870273863,122507.6764900993,101.81053728701046,0.0,nan,277.7985050033227,4.648505003322725,271.4852320293716,-1.6647679706283611,265.171959055421,-7.978040944578993,258.8586860814777,-14.291313918522292,252.5454131075047,-20.60458689249529,246.23214013353802,-26.917859866461953,1.0,1.0,26022.012520719443,26022.012520719443,277.092850936638,3.942850936638024,277.092850936638,277.092850936638,76716.40618336404,76715.59856206874,0.8076212953019422,0.0,8546.071908451686,8546.071908451686,0.8892873533191294,3883.135726553067,277.092850936638,3.942850936638024,1.0,0.002,0.15898995404078942,0.005052494809738204,0.0002463327589515504,0.0017536672403691508,0.1231663794757752,0.1231663794757752,0.0,-6.792986312342819e-13,1.0,1.0004071702888313,0.1987408006943383,0.0922389605145397,0.0,3.752865019628376e-05,48.01245028935705,0.0,1601841.172313779,268.1162918483884,0.00014967149763833731,1.0,1279354.5741251158,2619.102139246694,,,,,,,,,,,,,,,,,,,3.0
420.0,-28.665085452127542,4.96633797189961,34.97898821377087,26.158944283984624,6.402457031428196,-25.158331203769563,-38.73376651955766,2.8957027831569095,-5.033714681477534,-5.033864041044779,39.9584396694511,40828.143969208795,25750.5201833318,25750.5201833318,66578.66415254059,76728.702983521,76715.99397354313,25750.5201833318,102466.51415687492,102466.51415687492,102466.51415687492,128497.34743844025,124398.59245989638,4098.754978543875,0.0,90347.96139785623,54447.402383880806,39889.51001552824,26030.833281565334,65920.34329709358,19861.593518070196,1450.0,0.0,0.8868968790128158,2.8810995757957865,0.001494314320929203,1.0,1.0,-4.836328754866884,354188.1114696297,1552742.047123587,4.383947390782846,1552742.047123587,4.383947390782846,0.763002601692966,0.0922391501038031,3.8638098601136277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8638098601136277,1.2781960669818464,1.2785128723672403,3.0228616406535256,6405.081083091088,15243.107769423557,6487.0591021041355,0.0003432568781546106,23383.12822546585,2384.415496164934,19390.253770184372,1977.2556143213405,0.8292412197041727,0.8292412197041729,35042.63268626202,35405.22815468563,0.9872148086423749,0.8,4229.274522534337,4273.035954225843,0.9872148086423749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55873616349531,4.96633797189961,-2.3543500688485914,7.320688040748202,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9246963373133547,0.0002680237825935493,197.83149245409598,0.0,0.0,0.0,0.004253567494768804,9.093464582424778e-05,0.0001569059642528781,0.0006062548117909068,0.09223915010345202,0.09223915010345202,0.09223915010345202,0.09227628581890536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491479.75351675594,594.4255401298516,0.0,0.09223915010345202,0.0922391501038031,0.0922391501038031,0.375,0.375,0.5,9.10819324863892,0.20262249410205868,0.20262249410205868,9.833911462919787e-12,0.0001493595672172887,0.19753528617786742,9.833911462919787e-12,26030.833281565334,19861.593518070196,0.763002601692966,1.0099866114543736,0.6193557546446956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435641573211382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.01593406321194,262.01593406321194,-11.134065936788033,246.23325859509112,277.7986095313179,122605.72721595755,122503.49118405262,102.23603190492119,0.0,nan,277.7986095313179,4.648609531317902,271.4855393440748,-1.6644606559251542,265.1724691568339,-7.9775308431660505,258.8593989696072,-14.290601030392793,252.5463287823466,-20.603671217653385,246.23325859509112,-26.916741404908862,1.0,1.0,26022.012520719443,26022.012520719443,277.0928909869201,3.9428909869201334,277.0928909869201,277.0928909869201,76716.89938318658,76715.99397354313,0.9054096434556413,0.0,8546.071908451686,8546.071908451686,0.8892877810796495,3883.1289094141957,277.0928909869201,3.9428909869201334,1.0,0.002,0.15895265295660727,0.005052660170769123,0.00024627496295148,0.0017537250371853024,0.12313748147574,0.12313748147574,0.0,1.3678251239990225e-13,1.0,1.0004047016927544,0.1975352861680335,0.0922391501038031,0.0,3.730108510879478e-05,47.72131465214005,0.0,1601841.1643381245,268.11628531852244,0.00014935955738337725,1.0,1279354.5955286005,2619.1020516375465,,,,,,,,,,,,,,,,,,,3.0
421.0,-28.66392534562788,4.966333496542561,34.97900533827835,26.15910175899046,6.4024830104586545,-25.157284509992078,-38.732794498186536,2.8958421749819157,-5.033726049193206,-5.033875064039817,39.95847063735031,40828.70228449517,25750.537043499622,25750.537043499622,66579.23932799479,76729.0948144878,76716.3503812982,25750.537043499622,102466.88742479781,102466.88742479781,102466.88742479781,128497.72827896866,124398.47170093606,4099.25657803259,0.0,90347.89165693532,54447.499127560506,39889.32503263868,26030.84085417085,65920.16588680953,19861.601544827765,1450.0,0.0,0.8868967108275816,2.8810984105516058,0.001494314320929203,1.0,1.0,-4.837640476463491,354187.95925056754,1552743.3812073434,4.383953041466515,1552743.3812073434,4.383953041466515,0.7630026880843304,0.0922393388293105,3.8638038715029843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8638038715029843,1.2781954215452729,1.2785122267706932,3.0228584818680098,6405.074390003624,15243.107769423557,6487.063339196689,0.0003432585410906707,23383.146417778913,2384.4173512645925,19390.266435137564,1977.256905787151,0.8292411161739363,0.8292411161739363,35042.58923552853,35405.22815468563,0.9872132785347029,0.8,4229.269278491123,4273.035954225843,0.9872132785347029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558739803080995,4.966333496542561,-2.354359337430323,7.320692833972885,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9245859030739934,0.0002680557958466857,197.8305537274198,0.0,0.0,0.0,0.004253567494768804,9.094454162589931e-05,0.00015689606845122658,0.0006062156367054465,0.09223933882715675,0.09223933882715675,0.09223933882715675,0.09227623099963642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491474.5594025935,594.4272354152769,0.0,0.09223933882715675,0.0922393388293105,0.0922393388293105,0.375,0.375,0.5,9.109300013749984,0.20134878096928333,0.20134878096928333,1.1141310096718371e-11,0.00014901484661322684,0.1962345875763276,1.1141310096718371e-11,26030.84085417085,19861.601544827765,0.7630026880843304,1.0099980549550944,0.6193658910780275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435573050492685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0165422030718,262.0165422030718,-11.133457796928155,246.2343743182027,277.79871008792935,122601.29325064676,122499.61812735982,101.67512328692638,0.0,nan,277.79871008792935,4.6487100879293735,271.48584293399125,-1.6641570660087268,265.1729757800463,-7.977024219953705,258.8601086261062,-14.289891373893795,252.54724147215512,-20.602758527844856,246.2343743182027,-26.91562568179728,1.0,1.0,26022.012520719443,26022.012520719443,277.0929216682026,3.9429216682026436,277.0929216682026,277.0929216682026,76717.25090291958,76716.3503812982,0.9005216213845415,0.0,8546.071908451686,8546.071908451686,0.889288158730575,3883.1228908604994,277.0929216682026,3.9429216682026436,1.0,0.002,0.1589155974137523,0.005052823545327272,0.0002462175449337653,0.0017537824550250436,0.12310877246688263,0.12310877246688263,0.0,-4.1191008937069284e-14,1.0,1.0004020381527636,0.1962345875651863,0.0922393388293105,0.0,3.705554343971063e-05,47.407181195424194,0.0,1601841.150745256,268.1162739508068,0.00014901483547191674,1.0,1279354.6334722005,2619.101896326098,,,,,,,,,,,,,,,,,,,3.0
422.0,-28.66276810160235,4.9663287968218714,34.979022299108244,26.15921152699741,6.402467329388086,-25.15624455849345,-38.731831033341564,2.895943786699003,-5.033741580015771,-5.033890220425451,39.958500162767116,40829.312609302004,25750.563969411854,25750.563969411854,66579.87657871385,76729.51764751606,76716.6737038148,25750.563969411854,102467.23767322666,102467.23767322666,102467.23767322666,128498.08412935642,124398.32945726304,4099.754672093372,0.0,90347.84753386567,54447.64249728206,39889.11670731512,26030.846456129762,65919.96316344489,19861.60794758255,1450.0,0.0,0.8868965268363925,2.881096806969559,0.001494314320929203,1.0,1.0,-4.839033686996686,354187.7499528319,1552744.6531501587,4.383959223199961,1552744.6531501587,4.383959223199961,0.7630027698505949,0.092239526584263,3.863800630213374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863800630213374,1.2781949510452189,1.278511756154024,3.0228570587403953,6405.071374566979,15243.107769423557,6487.065248119496,0.00034325929029051125,23383.154613978186,2384.418187044321,19390.272141035577,1977.2574876268225,0.8292410695280735,0.8292410695280735,35042.56571814644,35405.22815468563,0.987212450375653,0.8,4229.266440192249,4273.035954225843,0.987212450375653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745615547731,4.9663287968218714,-2.354371691994576,7.320700488816447,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9244757555021346,0.0002680877336177516,197.82961732585562,0.0,0.0,0.0,0.004253567494768804,9.095435129863833e-05,0.00015688625877848759,0.0006061772255401388,0.0922395265800443,0.0922395265800443,0.0922395265800443,0.09227616049672366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491469.3957199701,594.4289206994467,0.0,0.0922395265800443,0.092239526584263,0.092239526584263,0.375,0.375,0.5,9.110399032188022,0.20005565558642502,0.20005565558642502,2.5011104298755527e-11,0.00014864040969087,0.1948565334287764,2.5011104298755527e-11,26030.846456129762,19861.60794758255,0.7630027698505949,1.010010828034487,0.6193770543843902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435504552513216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.017143550493,262.017143550493,-11.13285644950696,246.23548692761162,277.79880017337484,122596.52348262408,122495.9839885015,100.53949412262577,0.0,nan,277.79880017337484,4.648800173374866,271.48613752421267,-1.6638624757873117,265.17347487507493,-7.976525124925047,258.860812225914,-14.289187774085974,252.54814957676982,-20.60185042323016,246.23548692761162,-26.91451307238836,1.0,1.0,26022.012520719443,26022.012520719443,277.0929443446974,3.9429443446974233,277.0929443446974,277.0929443446974,76717.50492472005,76716.6737038148,0.8312209052528488,0.0,8546.071908451686,8546.071908451686,0.889288363131195,3883.1196333644407,277.0929443446974,3.9429443446974233,1.0,0.002,0.15887880202252636,0.005052984996593838,0.00024616052787928313,0.0017538394724446766,0.12308026393964157,0.12308026393964157,0.0,3.239596091386687e-13,1.0,1.0003992161762787,0.1948565334037653,0.092239526584263,0.0,3.679539189274302e-05,47.074357028080776,0.0,1601841.1323163772,268.1162584199842,0.0001486403846797657,1.0,1279354.6856438029,2619.1016827763683,,,,,,,,,,,,,,,,,,,3.0
423.0,-28.661615837595136,4.966324102418061,34.97903921462488,26.159441226068907,6.4025719237165335,-25.155197061477377,-38.73085890719665,2.8961531476285143,-5.033746341874519,-5.03389466613641,39.95853277657343,40829.82436043555,25750.56332902776,25750.56332902776,66580.38768946331,76729.85522658884,76717.07775079414,25750.56332902776,102467.6410798219,102467.6410798219,102467.6410798219,128498.49800494619,124398.2481689607,4100.2498359855,0.0,90347.75191298634,54447.72104694863,39888.92318448634,26030.85692512429,65919.78010961063,19861.618327946395,1450.0,0.0,0.8868963861530786,2.881096339496623,0.001494314320929203,1.0,1.0,-4.840175322605944,354187.6885606613,1552746.058140269,4.383963949877191,1552746.058140269,4.383963949877191,0.7630028617604397,0.09223971260796344,3.863793163435474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863793163435474,1.2781939816273151,1.2785107864958467,3.0228535096968137,6405.063854569504,15243.107769423557,6487.070008616325,0.000343261158662919,23383.175053980904,2384.420271344537,19390.28637047917,1977.258938626256,0.8292409531945938,0.8292409531945938,35042.5115424514,35405.22815468563,0.9872105425918897,0.8,4229.259901759796,4273.035954225843,0.9872105425918897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55874547730873,4.966324102418061,-2.3543762043417855,7.320700306759846,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9243660960018134,0.0002681195374312384,197.8286849627563,0.0,0.0,0.0,0.004253567494768804,9.096425014878993e-05,0.00015687635992833596,0.0006061378069957472,0.09223971260326413,0.09223971260326413,0.09223971260326413,0.09227613088720066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491464.2782489238,594.430591060026,0.0,0.09223971260326413,0.09223971260796344,0.09223971260796344,0.375,0.375,0.5,9.11149157994662,0.19878994370179726,0.19878994370179726,-1.3642420526593924e-12,0.00014832426188604586,0.19371934353046072,-1.3642420526593924e-12,26030.85692512429,19861.618327946395,0.7630028617604397,1.0100213862782041,0.6193865375846855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435436224194926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0177498218658,262.0177498218658,-11.1322501781342,246.23659722267297,277.7989024210587,122593.03688443753,122491.67415257778,101.3627318597684,0.0,nan,277.7989024210587,4.648902421058722,271.4864413813695,-1.663558618630475,265.1739803417052,-7.976019658294774,258.8615193020325,-14.288480697967486,252.5490582623557,-20.60094173764429,246.23659722267297,-26.913402777327008,1.0,1.0,26022.012520719443,26022.012520719443,277.09298717766416,3.942987177664179,277.09298717766416,277.09298717766416,76718.04257685479,76717.07775079414,0.9648260606481927,0.0,8546.071908451686,8546.071908451686,0.8892888339973594,3883.1121292526514,277.09298717766416,3.942987177664179,1.0,0.002,0.15884222129768386,0.005053147464697293,0.00024610384888515955,0.0017538961507451271,0.12305192444257977,0.12305192444257977,0.0,-3.69713374498426e-13,1.0,1.0003968874529394,0.19371934353182496,0.09223971260796344,0.0,3.658072509826377e-05,46.79972261851434,0.0,1601841.1263697727,268.11625365812546,0.0001483242632502879,1.0,1279354.7009470183,2619.101620136967,,,,,,,,,,,,,,,,,,,3.0
424.0,-28.660465061594874,4.966319429672322,34.97905608609353,26.159596919920318,6.40260346973777,-25.154158208453413,-38.729891810193635,2.8962966167474824,-5.033750324267544,-5.033898329940725,39.9585653364351,40830.379270425714,25750.560731003596,25750.560731003596,66580.9400014293,76730.24333487892,76717.48298846015,25750.560731003596,102468.04371946375,102468.04371946375,102468.04371946375,128498.91136593955,124398.16924474688,4100.742121192672,0.0,90347.68864221666,54447.824578350446,39888.73784874023,26030.8676464758,65919.60549521603,19861.628899517335,1450.0,0.0,0.8868962496428343,2.881095955060165,0.001494314320929203,1.0,1.0,-4.8413022463584525,354187.6379663848,1552747.460808268,4.383968536348623,1552747.460808268,4.383968536348623,0.7630029536186556,0.09223989735676782,3.863788424229093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863788424229093,1.2781933173135147,1.2785101220173938,3.022851373022305,6405.059327212613,15243.107769423557,6487.072874610026,0.00034326228349713207,23383.187359758944,2384.4215261846753,19390.294937126135,1977.2598121811359,0.829240883152468,0.829240883152468,35042.47715681891,35405.22815468563,0.9872093317106896,0.8,4229.255751778237,4273.035954225843,0.9872093317106896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558744916476141,4.966319429672322,-2.3543801384879037,7.320699568160226,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9242565921225071,0.00026815130364174397,197.82775381246032,0.0,0.0,0.0,0.004253567494768804,9.097409877659897e-05,0.00015686651130052693,0.0006060990105121782,0.0922398973530294,0.0922398973530294,0.0922398973530294,0.09227610437136743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491459.19112689095,594.4322515149498,0.0,0.0922398973530294,0.09223989735676782,0.09223989735676782,0.375,0.375,0.5,9.112577790620856,0.1975524473705832,0.1975524473705832,-1.8758328224066645e-12,0.00014800567316797242,0.19259608358225933,-1.8758328224066645e-12,26030.8676464758,19861.628899517335,0.7630029536186556,1.0100324402921566,0.6193965962582845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435368190559519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.01835334590265,262.01835334590265,-11.131646654097324,246.23770470309194,277.799001988719,122588.74543238842,122487.84202916137,100.90340322704787,0.0,nan,277.799001988719,4.6490019887190215,271.48674253157446,-1.6632574684255133,265.17448307446597,-7.975516925534009,258.86222361734104,-14.287776382658933,252.54996416022374,-20.60003583977624,246.23770470309194,-26.91229529690804,1.0,1.0,26022.012520719443,26022.012520719443,277.09303093186315,3.943030931863177,277.09303093186315,277.09303093186315,76718.36080995199,76717.48298846015,0.8778214918420417,0.0,8546.071908451686,8546.071908451686,0.8892891328586959,3883.107366350239,277.09303093186315,3.943030931863177,1.0,0.002,0.15880585261043695,0.005053309133744357,0.00024604749881333775,0.0017539525011899145,0.12302374940666887,0.12302374940666887,0.0,3.252172836587519e-15,1.0,1.0003945872446132,0.19259608358413516,0.09223989735676782,0.0,3.6368687623115275e-05,46.52845193657462,0.0,1601841.1213168027,268.11624967573243,0.00014800567504380524,1.0,1279354.7135586487,2619.1015685148336,,,,,,,,,,,,,,,,,,,3.0
425.0,-28.659316753138437,4.966314774847927,34.97907290881545,26.1597731494345,6.4026485266018955,-25.15312022514168,-38.728928624745436,2.8964519988749564,-5.033754468456266,-5.033902149716836,39.95859767256449,40830.91820994159,25750.55858075426,25750.55858075426,66581.47679069586,76730.61724069173,76717.88430933453,25750.55858075426,102468.4428900888,102468.4428900888,102468.4428900888,128499.32112114114,124398.08957766276,4101.231543478377,0.0,90347.61004740947,54447.9110177071,39888.55447744708,26030.87823105234,65919.43270849943,19861.639349695026,1450.0,0.0,0.8868961131488691,2.8810955541463374,0.001494314320929203,1.0,1.0,-4.842427610446407,354187.5852179345,1552748.8538385818,4.383973122274071,1552748.8538385818,4.383973122274071,0.763003044822437,0.09224008107091707,3.863781605687697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863781605687697,1.2781925978389639,1.2785094023645185,3.0228477400199156,6405.051629316498,15243.107769423557,6487.077747632341,0.0003432641960517159,23383.208283411488,2384.4236598034486,19390.309502915938,1977.2612974783376,0.8292407640516896,0.8292407640516896,35042.42768441575,35405.22815468563,0.9872075895532637,0.8,4229.249780983288,4273.035954225843,0.9872075895532637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558744452304208,4.966314774847927,-2.3543841820118487,7.320698956859776,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9241473369994896,0.0002681830051924532,197.82682466751456,0.0,0.0,0.0,0.004253567494768804,9.098390854966102e-05,0.0001568567015274649,0.0006060600380906641,0.09224008106821545,0.09224008106821545,0.09224008106821545,0.09227607732949256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491454.13345958,594.4339023475828,0.0,0.09224008106821545,0.09224008107091707,0.09224008107091707,0.375,0.375,0.5,9.113657679096175,0.19633819693359555,0.19633819693359555,-2.575006874394603e-11,0.0001476812605574196,0.19147453927041624,-2.575006874394603e-11,26030.87823105234,19861.639349695026,0.763003044822437,1.0100432308803997,0.6194063955389135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44353002454212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.01895562605046,262.01895562605046,-11.131044373949521,246.23880957723702,277.79910167487344,122584.56956942134,122483.87413196139,100.69543745995064,0.0,nan,277.79910167487344,4.649101674873464,271.4870432553233,-1.6629567446767055,265.1749848358292,-7.97501516417077,258.86292641627654,-14.28707358372344,252.55086799676283,-20.599132003237145,246.23880957723702,-26.911190422762957,1.0,1.0,26022.012520719443,26022.012520719443,277.0930740717755,3.943074071775527,277.0930740717755,277.0930740717755,76718.72210254027,76717.88430933453,0.8377932057337603,0.0,8546.071908451686,8546.071908451686,0.8892895628458329,3883.100513716135,277.0930740717755,3.943074071775527,1.0,0.002,0.15876969563829102,0.0050534698284660845,0.0002459914766858581,0.001754008523552397,0.12299573834292904,0.12299573834292904,0.0,2.382551621271656e-13,1.0,1.0003922905363465,0.1914745392961663,0.09224008107091707,0.0,3.615697283525526e-05,46.25759410020936,0.0,1601841.116069051,268.1162455315437,0.00014768128630748834,1.0,1279354.7267072473,2619.101514694749,,,,,,,,,,,,,,,,,,,3.0
426.0,-28.658172538818224,4.966309998203929,34.97908960941423,26.15994847090917,6.402696192575476,-25.152085665658586,-38.727969700098015,2.8966093195842593,-5.033765293116858,-5.033912602990595,39.95862779349944,40831.46460046768,25750.573198075897,25750.573198075897,66582.03779854358,76730.98952367062,76718.23215314363,25750.573198075897,102468.80535121953,102468.80535121953,102468.80535121953,128499.6910410304,124397.97327062642,4101.717770403983,0.0,90347.53452891311,54448.009606364416,39888.3610250541,26030.885689810868,65919.24671486497,19861.64722901026,1450.0,0.0,0.8868959509275355,2.881094449755265,0.001494314320929203,1.0,1.0,-4.843696239779092,354187.44086665416,1552750.151439587,4.383978572589117,1552750.151439587,4.383978572589117,0.7630031288864136,0.09224026403800853,3.863775381193137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863775381193137,1.278191869388915,1.2785086737339206,3.0228445929955354,6405.04496114947,15243.107769423557,6487.081968754809,0.0003432658527595295,23383.226408211576,2384.4255080186995,19390.322120133475,1977.262584076466,0.8292406608749296,0.8292406608749296,35042.38252214565,35405.22815468563,0.9872059991765557,0.8,4229.244330375737,4273.035954225843,0.9872059991765557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558747607729178,4.966309998203929,-2.354393114255459,7.3207031124593875,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9240384852726258,0.00026821459714851994,197.82589884398885,0.0,0.0,0.0,0.004253567494768804,9.099367589865538e-05,0.0001568469341784705,0.0006060213228943948,0.09224026403616678,0.09224026403616678,0.09224026403616678,0.09227602507979754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491449.09915102494,594.4355454477205,0.0,0.09224026403616678,0.09224026403800853,0.09224026403800853,0.375,0.375,0.5,9.11473051054335,0.19511749853216998,0.19511749853216998,-1.0118128557223827e-11,0.000147309873739232,0.1902163632115048,-1.0118128557223827e-11,26030.885689810868,19861.64722901026,0.7630031288864136,1.010054591287208,0.6194164320033116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443523244661135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0195567534737,262.0195567534737,-11.130443246526283,246.23991163551122,277.79920187144774,122580.44360557327,122479.9408931412,100.50271243205536,0.0,nan,277.79920187144774,4.649201871447758,271.4873438242328,-1.6626561757671539,265.1754857770835,-7.9745142229164685,258.86362772987087,-14.286372270129107,252.55176968269586,-20.598230317304115,246.23991163551122,-26.910088364488757,1.0,1.0,26022.012520719443,26022.012520719443,277.0931043206878,3.943104320687837,277.0931043206878,277.0931043206878,76719.13333691622,76718.23215314363,0.9011837725847727,0.0,8546.071908451686,8546.071908451686,0.8892899553713793,3883.0942580991027,277.0931043206878,3.943104320687837,1.0,0.002,0.15873377618476067,0.005053628236298129,0.00024593581918120586,0.001754064180866142,0.12296790959060293,0.12296790959060293,0.0,4.734797623417997e-14,1.0,1.0003897139977111,0.19021636322162294,0.09224026403800853,0.0,3.5919454175916615e-05,45.953724773172716,0.0,1601841.1030620502,268.1162347068831,0.00014730988385736055,1.0,1279354.7626896822,2619.1013674108285,,,,,,,,,,,,,,,,,,,3.0
427.0,-28.65702913973313,4.966305024173241,34.97910615190431,26.16005715625363,6.402684899568654,-25.15105773583306,-38.727015525195725,2.8967134961181595,-5.033779866263444,-5.0339267764468945,39.95865663180862,40832.06659843766,25750.596886596846,25750.596886596846,66582.66348503451,76731.40657108353,76718.55060931836,25750.596886596846,102469.14749591521,102469.14749591521,102469.14749591521,128500.03887660184,124397.83824875025,4102.200627851587,0.0,90347.4944760187,54448.154505118735,39888.15552322219,26030.891380686626,65919.0469039088,19861.653652219684,1450.0,0.0,0.8868957744234214,2.8810929508662873,0.001494314320929203,1.0,1.0,-4.845035459383894,354187.2451425601,1552751.3937868979,4.383984502778796,1552751.3937868979,4.383984502778796,0.7630032088319438,0.09224044609318083,3.863772925851525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863772925851525,1.2781913870154904,1.2785081912409382,3.022843812829338,6405.0433080709145,15243.107769423557,6487.083015189559,0.00034326626346603903,23383.230901465904,2384.425966203128,19390.325247996967,1977.2629030297776,0.8292406352956716,0.8292406352956716,35042.364707233144,35405.22815468563,0.9872053718295363,0.8,4229.242180304529,4273.035954225843,0.9872053718295363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875272134386,4.966305024173241,-2.3544048227626075,7.3207098469358485,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9239297249215247,0.0002682461700192367,197.82497368875454,0.0,0.0,0.0,0.004253567494768804,9.100339582975954e-05,0.00015683721424736638,0.0006059833821749493,0.09224044609606714,0.09224044609606714,0.09224044609606714,0.09227595870905937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491444.09461617476,594.4371787695917,0.0,0.09224044609606714,0.09224044609318083,0.09224044609318083,0.375,0.375,0.5,9.115795891662403,0.19387724080462476,0.19387724080462476,-7.958078640513122e-13,0.0001469101834459252,0.18889131706299622,-7.958078640513122e-13,26030.891380686626,19861.653652219684,0.7630032088319438,1.010067144661437,0.6194274419343347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435164890162318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.02015150373916,262.02015150373916,-11.12984849626082,246.24101071309414,277.7992922944004,122575.79724260404,122476.3607301061,99.43651249795678,0.0,nan,277.7992922944004,4.649292294400425,271.48763597809364,-1.6623640219063418,265.1759796619006,-7.974020338099365,258.8643233456009,-14.285676654399083,252.55266702934517,-20.597332970654804,246.24101071309414,-26.908989286905836,1.0,1.0,26022.012520719443,26022.012520719443,277.09312741068754,3.9431274106875662,277.09312741068754,277.09312741068754,76719.3935188976,76718.55060931836,0.8429095792380394,0.0,8546.071908451686,8546.071908451686,0.889290110208705,3883.091790480783,277.09312741068754,3.9431274106875662,1.0,0.002,0.15869810688104305,0.0050537848439587895,0.0002458805473560111,0.001754119453828233,0.12294027367800556,0.12294027367800556,0.0,1.1842441090259559e-12,1.0,1.0003870004931366,0.18889131706379203,0.09224044609318083,0.0,3.566930577296426e-05,45.633697962715765,0.0,1601841.085698425,268.11622013373653,0.00014691018424173308,1.0,1279354.81147783,2619.101167710358,,,,,,,,,,,,,,,,,,,3.0
428.0,-28.655890615829378,4.966300082056172,34.979122654306316,26.16028751889246,6.402789305377802,-25.15002262371027,-38.72605272391809,2.8969213133208687,-5.033783654065758,-5.033930230420453,39.95868855973412,40832.55733130516,25750.593054627305,25750.593054627305,66583.15038593246,76731.73809729979,76718.94970897546,25750.593054627305,102469.54276360276,102469.54276360276,102469.54276360276,128500.44470574867,124397.7640179086,4102.680687840072,0.0,90347.39640482377,54448.21563907076,39887.97862861445,26030.90194214591,65918.88057076036,19861.664055875754,1450.0,0.0,0.8868956412680042,2.8810925889169456,0.001494314320929203,1.0,1.0,-4.846123994134928,354187.197445853,1552752.769233834,4.383988976538922,1552752.769233834,4.383988976538922,0.7630032989259694,0.09224062646068161,3.8637649858218213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8637649858218213,1.2781904247509688,1.278507228737916,3.0228398765971063,6405.03496766715,15243.107769423557,6487.088294805699,0.00034326833562725286,23383.25357167315,2384.428277920916,19390.341029122923,1977.2645122567772,0.8292405062318913,0.8292405062318913,35042.307097745375,35405.22815468563,0.987203343128542,0.8,4229.2352274496725,4273.035954225843,0.987203343128542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751894140856,4.966300082056172,-2.354408675478244,7.320708757534415,3.5,3.5,1.0,0.6,0.0002478406100771259,0.923821442024205,0.00026827761167144703,197.82405248675965,0.0,0.0,0.0,0.004253567494768804,9.101320460798936e-05,0.00015682740546913655,0.0006059442380689314,0.09224062645945694,0.09224062645945694,0.09224062645945694,0.09227593326251979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491439.134879162,594.4387976296184,0.0,0.09224062645945694,0.09224062646068161,0.09224062646068161,0.375,0.375,0.5,9.116855095873655,0.19266424215049938,0.19266424215049938,-6.59383658785373e-12,0.0001465763547230381,0.18780623628555304,-6.59383658785373e-12,26030.90194214591,19861.664055875754,0.7630032989259694,1.0100770797292142,0.6194364494323232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435097382477862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.02075111119984,262.02075111119984,-11.129248888800134,246.2421075616644,277.79939466074813,122572.33748019145,122472.08889081726,100.24858937418216,0.0,nan,277.79939466074813,4.6493946607481575,271.4879372408926,-1.6620627591073571,265.17647982112345,-7.973520178876527,258.86502240129334,-14.284977598706632,252.55356498147705,-20.596435018522925,246.2421075616644,-26.90789243833558,1.0,1.0,26022.012520719443,26022.012520719443,277.0931706564915,3.9431706564915316,277.0931706564915,277.0931706564915,76719.92520729227,76718.94970897546,0.975498316809535,0.0,8546.071908451686,8546.071908451686,0.8892906109181076,3883.0838107509303,277.0931706564915,3.9431706564915316,1.0,0.002,0.15866264240895783,0.00505394251085074,0.00024582559835156727,0.001754174401699431,0.12291279917578363,0.12291279917578363,0.0,5.0998268108504163e-14,1.0,1.000384778415709,0.18780623629214688,0.09224062646068161,0.0,3.5464472824267875e-05,45.37164436590183,0.0,1601841.0808470387,268.1162163459342,0.00014657636131687468,1.0,1279354.8233671926,2619.1011190446293,,,,,,,,,,,,,,,,,,,3.0
429.0,-28.65475045225953,4.966295019732521,34.97913903234893,26.160415273066633,6.402795088950795,-25.148995898130575,-38.725102530419804,2.8970405349082404,-5.033794708073856,-5.033940894751419,39.95871797556267,40833.15070548789,25750.60747979614,25750.60747979614,66583.75818528404,76732.14084452731,76719.28863399333,25750.60747979614,102469.89611378947,102469.89611378947,102469.89611378947,128500.80518133001,124397.64759856509,4103.157582764915,0.0,90347.34599826558,54448.35585956171,39887.766820782075,26030.909067540546,65918.67588832261,19861.671628086107,1450.0,0.0,0.8868954805249486,2.881091462377771,0.001494314320929203,1.0,1.0,-4.84737772482481,354187.0501799015,1552754.0364624353,4.383994377190663,1552754.0364624353,4.383994377190663,0.7630033809634709,0.09224080593938647,3.863761410953603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863761410953603,1.278189872715015,1.278506676565138,3.02283838530699,6405.031807802344,15243.107769423557,6487.090295035412,0.00034326912068769004,23383.262160581296,2384.429153745805,19390.34700794339,1977.2651219267937,0.8292404573315255,0.8292404573315255,35042.28116001014,35405.22815468563,0.9872024297391746,0.8,4229.232097039815,4273.035954225843,0.9872024297391746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558755008086016,4.966295019732521,-2.354417838773845,7.320712858506366,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9237130169052484,0.0002683091020060277,197.82312996667676,0.0,0.0,0.0,0.004253567494768804,9.102288589916873e-05,0.00015681772417795717,0.0006059062712323567,0.09224080593610967,0.09224080593610967,0.09224080593610967,0.09227588045730485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491434.196636234,594.4404093508942,0.0,0.09224080593610967,0.09224080593938647,0.09224080593938647,0.375,0.375,0.5,9.11790733134662,0.19144777027213422,0.19144777027213422,-1.0118128557223827e-11,0.0001461866775684939,0.1865631699266146,-1.0118128557223827e-11,26030.909067540546,19861.671628086107,0.7630033809634709,1.0100894365367439,0.6194473744385606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435030163257472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0213458761407,262.0213458761407,-11.128654123859292,246.24320197315194,277.7994897791384,122567.85490750185,122468.41594190028,99.43896560157766,0.0,nan,277.7994897791384,4.649489779138435,271.488232217914,-1.661767782085974,265.17697465674513,-7.973025343254847,258.8657170955465,-14.284282904453505,252.5544595343481,-20.59554046565188,246.24320197315194,-26.906798026848037,1.0,1.0,26022.012520719443,26022.012520719443,277.0931996507337,3.9431996507337317,277.0931996507337,277.0931996507337,76720.21470892068,76719.28863399333,0.9260749273526017,0.0,8546.071908451686,8546.071908451686,0.8892908363542409,3883.080218008371,277.0931996507337,3.9431996507337317,1.0,0.002,0.158627412605928,0.0050540978009113455,0.0002457710092633465,0.0017542289906277112,0.12288550463167323,0.12288550463167323,0.0,-1.0894236901481946e-13,1.0,1.0003822327728717,0.18656316993673272,0.09224080593938647,0.0,3.522980336185216e-05,45.07142015051414,0.0,1601841.0675491425,268.1162052919261,0.00014618668768662246,1.0,1279354.8600761925,2619.100968786747,,,,,,,,,,,,,,,,,,,3.0
430.0,-28.653615607703912,4.966290030339724,34.97915538706989,26.16060054805132,6.402851231401718,-25.147968923814307,-38.7241484952159,2.8972045477341895,-5.03379662957758,-5.0339424858534585,39.95875005864382,40833.67157207881,25750.598729197445,25750.598729197445,66584.27030127626,76732.50256718193,76719.69650841235,25750.598729197445,102470.2952376098,102470.2952376098,102470.2952376098,128501.21557233889,124397.58375553427,4103.631816804619,0.0,90347.26398473566,54448.43299049496,39887.58999360078,26030.92033472909,65918.51032832987,19861.6825879562,1450.0,0.0,0.8868953562848065,2.881091298124023,0.001494314320929203,1.0,1.0,-4.848414584670195,354187.02820810303,1552755.4185949925,4.383998551416934,1552755.4185949925,4.383998551416934,0.7630034717388683,0.09224098398311434,3.863754372101217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863754372101217,1.2781891132813756,1.2785059169432704,3.022834674426354,6405.02394489157,15243.107769423557,6487.095272302911,0.0003432710741999461,23383.283533006346,2384.4313331266385,19390.361885329025,1977.2666389979274,0.8292403356422904,0.8292403356422904,35042.23008905352,35405.22815468563,0.9872006312916415,0.8,4229.2259333163975,4273.035954225843,0.9872006312916415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558753119104003,4.966290030339724,-2.3544203404342468,7.320710370773972,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9236051112399001,0.00026834044881411553,197.82221175881622,0.0,0.0,0.0,0.004253567494768804,9.103260728995387e-05,0.00015680800278717203,0.0006058676063493958,0.09224098397644989,0.09224098397644989,0.09224098397644989,0.09227586227016729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491429.2997449829,594.4420077135134,0.0,0.09224098397644989,0.09224098398311434,0.09224098398311434,0.375,0.375,0.5,9.118953679932524,0.19026434303339101,0.19026434303339101,-6.536993168992922e-12,0.00014585627587848649,0.18552790118326357,-6.536993168992922e-12,26030.92033472909,19861.6825879562,0.7630034717388683,1.0100997423884484,0.6194568319079518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443496284785747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.02194077354096,262.02194077354096,-11.128059226459015,246.24429392970796,277.79958761737987,122563.87297103528,122464.41185817304,99.46111286221988,0.0,nan,277.79958761737987,4.649587617379893,271.4885288798158,-1.66147112018416,265.1774701423057,-7.972529857694269,258.86641140479264,-14.283588595207334,252.5553526672437,-20.594647332756267,246.24429392970796,-26.905706070292013,1.0,1.0,26022.012520719443,26022.012520719443,277.0932457861689,3.943245786168916,277.0932457861689,277.0932457861689,76720.59371128758,76719.69650841235,0.897202875232324,0.0,8546.071908451686,8546.071908451686,0.8892912802338834,3883.073143961723,277.0932457861689,3.943245786168916,1.0,0.002,0.1585923782313356,0.005054253894981361,0.0002457167275856128,0.001754283272224733,0.12285836379280639,0.12285836379280639,0.0,-1.8965428186246136e-13,1.0,1.000380112683946,0.18552790118980056,0.09224098398311434,0.0,3.5034374744933805e-05,44.82139779154192,0.0,1601841.0648511348,268.1162033704224,0.00014585628241547965,1.0,1279354.865553106,2619.1009463685555,,,,,,,,,,,,,,,,,,,3.0
431.0,-28.65248506038778,4.966284967277751,34.97917163736739,26.16077436776834,6.402904298128537,-25.14694612451292,-38.723198825586564,2.8973653624669216,-5.0338055103741794,-5.033950981560765,39.958779754377005,40834.21318308736,25750.607568259176,25750.607568259176,66584.82075134653,76732.86921071472,76720.04683374627,25750.607568259176,102470.65440200544,102470.65440200544,102470.65440200544,128501.58272026725,124397.47968787697,4104.103032390287,0.0,90347.19401096151,54448.53798416245,39887.395585332284,26030.928318261806,65918.3239035941,19861.690842905417,1450.0,0.0,0.8868952055608621,2.8810904017190535,0.001494314320929203,1.0,1.0,-4.849609017815169,354186.9108892043,1552756.6978827498,4.3840036154483375,1552756.6978827498,4.3840036154483375,0.7630035548510037,0.09224116120169507,3.8637492182818933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8637492182818933,1.278188368656842,1.2785051721341791,3.022832403288128,6405.0191326221975,15243.107769423557,6487.098318466805,0.00034327226978549157,23383.29661342164,2384.432666957793,19390.370990516752,1977.2675674686823,0.8292402611609087,0.8292402611609087,35042.19269509329,35405.22815468563,0.9871993144756124,0.8,4229.2214202615505,4273.035954225843,0.9871993144756124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558755027182432,4.966284967277751,-2.354427916378021,7.320712883655772,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9234976276988242,0.00026837168027674997,197.82129703634703,0.0,0.0,0.0,0.004253567494768804,9.104228514941828e-05,0.0001567983249277076,0.0006058294053673406,0.09224116119871383,0.09224116119871383,0.09224116119871383,0.09227581787815496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491424.4234046666,594.4435992512773,0.0,0.09224116119871383,0.09224116120169507,0.09224116120169507,0.375,0.375,0.5,9.119993380150405,0.1890828463894536,0.1890828463894536,-6.536993168992922e-12,0.00014547118661312197,0.18434196374562362,-6.536993168992922e-12,26030.928318261806,19861.690842905417,0.7630035548510037,1.0101109495551979,0.619466800199708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434895847116174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.02253510905706,262.02253510905706,-11.127464890942917,246.2453831074912,277.79968711062776,122559.89704234606,122460.52987169148,99.36717065454552,0.0,nan,277.79968711062776,4.649687110627781,271.4888263099749,-1.6611736900250662,265.17796550936276,-7.972034490637213,258.86710470876363,-14.282895291236343,252.55624390812213,-20.59375609187785,246.2453831074912,-26.904616892508784,1.0,1.0,26022.012520719443,26022.012520719443,277.09327828301787,3.9432782830178894,277.09327828301787,277.09327828301787,76721.0074266215,76720.04683374627,0.9605928752280306,0.0,8546.071908451686,8546.071908451686,0.8892916052406642,3883.067964373303,277.09327828301787,3.9432782830178894,1.0,0.002,0.1585575677403552,0.0050544077144730045,0.00024566278927036126,0.001754337210628551,0.12283139463518063,0.12283139463518063,0.0,-1.0108797479646547e-13,1.0,1.000377684012333,0.1843419637521606,0.09224116120169507,0.0,3.481049137707819e-05,44.53497253356098,0.0,1601841.0540616282,268.1161944896258,0.00014547119315011514,1.0,1279354.894797208,2619.1008266661256,,,,,,,,,,,,,,,,,,,3.0
432.0,-28.651355143968715,4.9662797475902565,34.979187743229886,26.16089031742888,6.402892251700639,-25.14593040434813,-38.722257782332576,2.8974675126623355,-5.033818446918701,-5.0339635011880555,39.95880808671441,40834.79345125323,25750.626365604152,25750.626365604152,66585.41981685738,76733.27677258074,76720.36536953045,25750.626365604152,102470.99173513461,102470.99173513461,102470.99173513461,128501.92613353512,124397.35508781503,4104.571045720096,0.0,90347.14218448229,54448.65886541625,39887.20368785116,26030.934398400514,65918.13808625167,19861.697531364513,1450.0,0.0,0.8868950393012694,2.881089078625712,0.001494314320929203,1.0,1.0,-4.8508817605377885,354186.73800330685,1552757.918437585,4.384009201448666,1552757.918437585,4.384009201448666,0.7630036335762471,0.09224133760761599,3.8637447092936426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8637447092936426,1.2781878956686537,1.278504699028759,3.0228299942336854,6405.014028124912,15243.107769423557,6487.10154958579,0.0003432735379689576,23383.310488181625,2384.434081789564,19390.380648547623,1977.2685523137488,0.8292401821524755,0.8292401821524755,35042.159979749784,35405.22815468563,0.987198162415823,0.8,4229.217471866177,4273.035954225843,0.987198162415823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558759084944393,4.9662797475902565,-2.354438480015757,7.320718227606013,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9233902176248762,0.0002684028976553553,197.82038283278695,0.0,0.0,0.0,0.004253567494768804,9.105187603735073e-05,0.0001567887340397752,0.0006057916416230294,0.09224133759497465,0.09224133759497465,0.09224133759497465,0.09227575820375696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491419.5746721784,594.4451817136168,0.0,0.09224133759497465,0.09224133760761599,0.09224133760761599,0.375,0.375,0.5,9.12102599739092,0.18788702171707428,0.18788702171707428,-2.3305801732931286e-12,0.00014505426935329524,0.18308174065026606,-2.3305801732931286e-12,26030.934398400514,19861.697531364513,0.7630036335762471,1.0101228849900554,0.6194773492816541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443482910070052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0231230081243,262.0231230081243,-11.12687699187569,246.24646931082768,277.79977670542144,122555.22513332272,122456.93407681499,98.29105650773424,0.0,nan,277.79977670542144,4.649776705421459,271.4891152264828,-1.6608847735171821,265.1784537475604,-7.971546252439566,258.86779226869584,-14.28220773130414,252.55713078975734,-20.59286921024264,246.24646931082768,-26.9035306891723,1.0,1.0,26022.012520719443,26022.012520719443,277.09330303616196,3.9433030361619785,277.09330303616196,277.09330303616196,76721.25734184927,76720.36536953045,0.8919723188155331,0.0,8546.071908451686,8546.071908451686,0.8892918895834584,3883.0634328401106,277.09330303616196,3.9433030361619785,1.0,0.002,0.15852299516212362,0.005054559726621725,0.0002456092175219435,0.0017543907818511752,0.12280460876097174,0.12280460876097174,0.0,-6.268813593224287e-13,1.0,1.0003751031857084,0.18308174065259664,0.09224133760761599,0.0,3.45725778816631e-05,44.23059822857938,0.0,1601841.0385565993,268.1161815530813,0.0001450542716838754,1.0,1279354.9378925192,2619.1006502677224,,,,,,,,,,,,,,,,,,,3.0
