time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
433.0,-28.6502280797661,4.96627463412809,34.979203840531994,26.161092949938052,6.402970530901001,-25.14490821869302,-38.72130821747703,2.8976506701950675,-5.033818940853109,-5.0339636641360705,39.95884005136268,40835.30339847998,25750.61361803021,25750.61361803021,66585.91701651018,76733.62254131166,76720.77752268565,25750.61361803021,102471.39114071586,102471.39114071586,102471.39114071586,128502.33725986282,124397.30074345805,4105.036516404771,0.0,90347.05632316644,54448.73718176042,39887.02126822891,26030.94611914696,65917.96738737587,19861.708833387827,1450.0,0.0,0.8868949227554641,2.8810890659834354,0.001494314320929203,1.0,1.0,-4.85186594921629,354186.7357538294,1552759.2954698869,4.384013117162868,1552759.2954698869,4.384013117162868,0.7630037242011202,0.0922415123343284,3.863737807226945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863737807226945,1.2781870475913715,1.2785038507412778,3.022826599993961,6405.006836138235,15243.107769423557,6487.106102030485,0.0003432753247691028,23383.33003708906,2384.4360752233497,19390.394256109466,1977.2699398988918,0.8292400708262566,0.8292400708262566,35042.10990120955,35405.22815468563,0.9871963989174365,0.8,4229.2114279169045,4273.035954225843,0.9871963989174365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875633313978,4.96627463412809,-2.354439969434159,7.320714603562249,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9232830921129864,0.00026843403956410423,197.81947094534306,0.0,0.0,0.0,0.004253567494768804,9.106155472176118e-05,0.00015677905535536473,0.0006057531635578487,0.09224151232844534,0.09224151232844534,0.09224151232844534,0.09227574567300326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491414.7706582122,594.4467497673614,0.0,0.09224151232844534,0.0922415123343284,0.0922415123343284,0.375,0.375,0.5,9.122052998195475,0.18672920438058327,0.18672920438058327,4.8203219193965197e-11,0.00014472328297188142,0.18209771491979154,4.8203219193965197e-11,26030.94611914696,19861.708833387827,0.7630037242011202,1.0101330434721842,0.6194866895471121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443476239214916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.02371359311513,262.02371359311513,-11.126286406884844,246.24755340899867,277.7998737772358,122551.56558149295,122452.82546241877,98.74011907417864,0.0,nan,277.7998737772358,4.649873777235825,271.4894097035605,-1.6605902964394659,265.1789456299345,-7.971054370065474,258.86848155631014,-14.281518443689833,252.558017482651,-20.59198251734898,246.24755340899867,-26.902446591001308,1.0,1.0,26022.012520719443,26022.012520719443,277.09335110041815,3.9433511004181696,277.09335110041815,277.09335110041815,76721.69159057255,76720.77752268565,0.9140678869007388,0.0,8546.071908451686,8546.071908451686,0.8892923248368323,3883.0564962630797,277.09335110041815,3.9433511004181696,1.0,0.002,0.15848860833997666,0.005054713196214782,0.00024555593986585713,0.0017544440602525716,0.12277796993292855,0.12277796993292855,0.0,1.1842870434319863e-13,1.0,1.0003730880050736,0.18209771487158832,0.0922415123343284,0.0,3.4386822651303116e-05,43.99295137666062,0.0,1601841.0375009777,268.11618105914687,0.00014472323476866222,1.0,1279354.938453247,2619.1006479725456,,,,,,,,,,,,,,,,,,,3.0
434.0,-28.6491060100393,4.966269578964099,34.97921989663115,26.161299005057685,6.403056856474218,-25.143889723377306,-38.72036301819605,2.897840569890238,-5.033821632405932,-5.033966001668676,39.958871056745565,40835.81787525581,25750.606620129398,25750.606620129398,66586.4244953852,76733.96315330069,76721.16765979708,25750.606620129398,102471.77427992648,102471.77427992648,102471.77427992648,128502.73100919987,124397.23167362442,4105.4993355754395,0.0,90346.97260419525,54448.82732645347,39886.828086379755,26030.956729273392,65917.78481565314,19861.71920987404,1450.0,0.0,0.8868947986188014,2.8810888228233105,0.001494314320929203,1.0,1.0,-4.85290494056693,354186.7034738522,1552760.6311793455,4.384017287915999,1552760.6311793455,4.384017287915999,0.7630038118244933,0.09224168602985972,3.86373153881539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86373153881539,1.2781861682969338,1.2785029712289038,3.0228237753217586,6405.000850996789,15243.107769423557,6487.109890517077,0.0003432768117294077,23383.346305653366,2384.437734155228,19390.405580149414,1977.271094629605,0.829239978174613,0.829239978174613,35042.064420193354,35405.22815468563,0.9871947973198069,0.8,4229.205938840077,4273.035954225843,0.9871947973198069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754822510711,4.966269578964099,-2.3544430351451813,7.320712614109281,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9231764546394656,0.0002684650467758266,197.81856310719127,0.0,0.0,0.0,0.004253567494768804,9.107118985308434e-05,0.00015676942022404156,0.0006057149532414327,0.09224168602800313,0.09224168602800313,0.09224168602800313,0.09227572496942689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491409.99017178,594.448310096317,0.0,0.09224168602800313,0.09224168602985972,0.09224168602985972,0.375,0.375,0.5,9.12307416630659,0.18559638637401576,0.18559638637401576,8.526512829121202e-12,0.0001443692627276505,0.1810610611017296,8.526512829121202e-12,26030.956729273392,19861.71920987404,0.7630038118244933,1.0101435398899097,0.6194962101572131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434695852602568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0243066531337,262.0243066531337,-11.125693346866285,246.2486349952364,277.7999783110329,122547.95407625962,122448.80015615537,99.15392010425373,0.0,nan,277.7999783110329,4.649978311032896,271.48970964785474,-1.660290352145239,265.17944098470696,-7.97055901529302,258.8691723215708,-14.280827678429205,252.55890365840068,-20.591096341599297,246.2486349952364,-26.90136500476359,1.0,1.0,26022.012520719443,26022.012520719443,277.09339441393035,3.9433944139303776,277.09339441393035,277.09339441393035,76722.16319682571,76721.16765979708,0.9955370286334073,0.0,8546.071908451686,8546.071908451686,0.889292720130947,3883.0501965094672,277.09339441393035,3.9433944139303776,1.0,0.002,0.15845441721287243,0.005054865387750926,0.0002455029643057888,0.0017544970356276066,0.1227514821528944,0.1227514821528944,0.0,-6.660470786012951e-14,1.0,1.000370965030654,0.18106106109320308,0.09224168602985972,0.0,3.419112759268106e-05,43.74258821209844,0.0,1601841.0338818573,268.11617836759405,0.00014436925420113766,1.0,1279354.9464996867,2619.1006150367375,,,,,,,,,,,,,,,,,,,3.0
435.0,-28.6479845259802,4.966264389484992,34.97923581271792,26.161399273574375,6.403036670829509,-25.14288240629069,-38.719426934234775,2.8979345517049313,-5.033833507293764,-5.033977451310365,39.95889912831259,40836.40431861679,25750.62274004804,25750.62274004804,66587.02705866483,76734.37698598411,76721.4859063985,25750.62274004804,102472.10864644655,102472.10864644655,102472.10864644655,128503.07173222487,124397.11267908194,4105.959053142927,0.0,90346.93348729736,54448.96082212394,39886.63629463713,26030.963085778323,65917.59938041546,19861.726093569854,1450.0,0.0,0.8868946387461727,2.8810876134206844,0.001494314320929203,1.0,1.0,-4.854141303788879,354186.54536309623,1552761.8405016381,4.384022659330032,1552761.8405016381,4.384022659330032,0.7630038899490833,0.09224185922059279,3.86372882423894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86372882423894,1.278185733132455,1.2785025359565683,3.0228226806835683,6404.998531589817,15243.107769423557,6487.11135865034,0.0003432773879656385,23383.35261018053,2384.4383770380846,19390.409968497985,1977.2715421166236,0.8292399422679827,0.8292399422679827,35042.044724338484,35405.22815468563,0.987194103737522,0.8,4229.203561759053,4273.035954225843,0.987194103737522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758302299628,4.966264389484992,-2.354452807401445,7.320717196886436,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9230698861059653,0.00026849604109896685,197.81765575121432,0.0,0.0,0.0,0.004253567494768804,9.108073299353855e-05,0.00015675987708358737,0.0006056776555720098,0.09224185921614628,0.09224185921614628,0.09224185921614628,0.09227566960087416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491405.2285912489,594.4498641102823,0.0,0.09224185921614628,0.09224185922059279,0.09224185922059279,0.375,0.375,0.5,9.124088478542356,0.18444835897770417,0.18444835897770417,-2.8535396268125623e-11,0.00014394401659956202,0.1798361475214847,-2.8535396268125623e-11,26030.963085778323,19861.726093569854,0.7630038899490833,1.0101555227214214,0.6195068494977617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434629608528908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0248920021082,262.0248920021082,-11.125107997891803,246.24971345679913,277.8000705474122,122543.23356217897,122445.36885689803,97.86470528093594,0.0,nan,277.8000705474122,4.650070547412213,271.4899991292968,-1.6600008707031861,265.1799277111643,-7.970072288835695,258.8698562930532,-14.280143706946774,252.5597848749236,-20.590215125076384,246.24971345679913,-26.90028654320085,1.0,1.0,26022.012520719443,26022.012520719443,277.0934202032219,3.943420203221933,277.0934202032219,277.0934202032219,76722.3812512586,76721.4859063985,0.8953448600950651,0.0,8546.071908451686,8546.071908451686,0.8892928913155979,3883.0474683601346,277.0934202032219,3.943420203221933,1.0,0.002,0.15842045733502033,0.005055014864652538,0.000245450342400829,0.0017545496578268815,0.12272517120041451,0.12272517120041451,0.0,2.2771064547844055e-13,1.0,1.0003684564770738,0.1798361475500201,0.09224185922059279,0.0,3.395987854160184e-05,43.44673993316454,0.0,1601841.0195867366,268.1161664927062,0.0001439440451349583,1.0,1279354.9859120084,2619.1004537136237,,,,,,,,,,,,,,,,,,,3.0
436.0,-28.64686770413911,4.966259276111603,34.97925170006129,26.161625270638638,6.403138320335485,-25.141867101687758,-38.71848596082998,2.8981377179880954,-5.033835425209304,-5.0339790172287415,39.95893013085441,40836.897750199096,25750.613605351384,25750.613605351384,66587.51135555048,76734.70229388733,76721.87978679268,25750.613605351384,102472.49339214407,102472.49339214407,102472.49339214407,128503.46735566675,124397.05115315253,4106.416202514234,0.0,90346.83659176818,54449.03204848385,39886.449492538144,26030.973963522687,65917.42345606083,19861.736676651046,1450.0,0.0,0.8868945185455689,2.881087452150771,0.001494314320929203,1.0,1.0,-4.855141148705343,354186.5237399097,1552763.1760912233,4.384026697840898,1552763.1760912233,4.384026697840898,0.7630039776645845,0.09224203096887243,3.863720891152975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863720891152975,1.2781847924115837,1.2785015950025358,3.022818698901271,6404.9900946709295,15243.107769423557,6487.116698988359,0.0003432794840353527,23383.37554315621,2384.4407155507956,19390.4259311257,1977.2731698516518,0.8292398116490433,0.8292398116490434,35041.98716510016,35405.22815468563,0.9871920768106736,0.8,4229.196614968771,4273.035954225843,0.9871920768106736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756330402815,4.966259276111603,-2.3544553238461465,7.32071459995775,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9229637737900631,0.000268526909847601,197.81675217555693,0.0,0.0,0.0,0.004253567494768804,9.109032691195617e-05,0.00015675028316516974,0.0006056393437594107,0.09224203096819299,0.09224203096819299,0.09224203096819299,0.09227565192961322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491400.5086546393,594.451404684013,0.0,0.09224203096819299,0.09224203096887243,0.09224203096887243,0.375,0.375,0.5,9.125097107596382,0.18332679997752166,0.18332679997752166,3.461764208623208e-11,0.00014359201941260835,0.1788378685233738,3.461764208623208e-11,26030.973963522687,19861.736676651046,0.7630039776645845,1.0101655657086828,0.619515988476402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434563399639082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.02548169411426,262.02548169411426,-11.124518305885715,246.2507896641296,277.8001737240968,122539.79735254936,122441.20653329689,98.5908192524469,0.0,nan,277.8001737240968,4.650173724096817,271.4902969121087,-1.6597030878912733,265.1804201001159,-7.969579899884081,258.87054328811456,-14.279456711885416,252.56066647611993,-20.589333523880043,246.2507896641296,-26.89921033587038,1.0,1.0,26022.012520719443,26022.012520719443,277.0934647263604,3.943464726360446,277.0934647263604,277.0934647263604,76722.89354203758,76721.87978679268,1.0137552449014038,0.0,8546.071908451686,8546.071908451686,0.8892933915859718,3883.03949560874,277.0934647263604,3.943464726360446,1.0,0.002,0.1583866859075649,0.0050551653253491004,0.0002453980175010482,0.0017546019825910703,0.1226990087505241,0.1226990087505241,0.0,9.211858706392739e-14,1.0,1.000366412070064,0.17883786848875616,0.09224203096887243,0.0,3.3771428083939525e-05,43.20564508258553,0.0,1601841.016860999,268.1161645747907,0.00014359198479496627,1.0,1279354.9913020283,2619.1004316511094,,,,,,,,,,,,,,,,,,,3.0
437.0,-28.6457535232876,4.966254134196997,34.979267499043026,26.161782221775525,6.403170770376358,-25.14086109389654,-38.717550051491685,2.8982783411241924,-5.033842293410316,-5.033985489252253,39.95895935544134,40837.425956008854,25750.617030381818,25750.617030381818,66588.04298639068,76735.07437996528,76722.2313782775,25750.617030381818,102472.84840865932,102472.84840865932,102472.84840865932,128503.83088658124,124396.96035681161,4106.8705297696215,0.0,90346.76880351186,54449.12038009484,39886.27602601891,26030.982477921916,65917.25850394083,19861.74530872154,1450.0,0.0,0.8868943798220683,2.8810867707174683,0.001494314320929203,1.0,1.0,-4.856254513511146,354186.43436686386,1552764.4350857497,4.384031358686672,1552764.4350857497,4.384031358686672,0.7630040597033634,0.09224220183247844,3.8637152794475735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8637152794475735,1.2781841412850667,1.2785009437146349,3.022815848398067,6404.9840547966905,15243.107769423557,6487.1205220197135,0.0003432809845746887,23383.391960607787,2384.4423896649505,19390.437358422256,1977.2743351116087,0.8292397181336156,0.8292397181336156,35041.94644883877,35405.22815468563,0.9871906430034019,0.8,4229.19170094737,4273.035954225843,0.9871906430034019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558757069760327,4.966254134196997,-2.3544614394723187,7.3207155736693155,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9228579255183436,0.0002685577088563451,197.81585074484335,0.0,0.0,0.0,0.004253567494768804,9.109987012477834e-05,0.00015674073995234754,0.000605601591865804,0.0922422018311541,0.0922422018311541,0.0922422018311541,0.09227561567134238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491395.81012026995,594.4529381859008,0.0,0.0922422018311541,0.09224220183247844,0.09224220183247844,0.375,0.375,0.5,9.126099522935444,0.18220990259277414,0.18220990259277414,5.690026227966882e-11,0.00014319584192890034,0.17773097574109897,5.690026227966882e-11,26030.982477921916,19861.74530872154,0.7630040597033634,1.0101761586824753,0.6195255519245754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434497466595524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0260684085584,262.0260684085584,-11.12393159144159,246.25186294181935,277.8002738752986,122535.59017928109,122437.49717854879,98.09300073231145,0.0,nan,277.8002738752986,4.6502738752986374,271.49059168860094,-1.6594083113990337,265.18090950190503,-7.969090498094943,258.8712273152106,-14.278772684789374,252.56154512851595,-20.588454871484032,246.25186294181935,-26.898137058180623,1.0,1.0,26022.012520719443,26022.012520719443,277.0934993950491,3.943499395049116,277.0934993950491,277.0934993950491,76723.23490023855,76722.2313782775,1.0035219610435888,0.0,8546.071908451686,8546.071908451686,0.8892937454670444,3883.0338558448116,277.0934993950491,3.943499395049116,1.0,0.002,0.1583531234432733,0.00505531394690557,0.00024534601386693686,0.0017546539861824533,0.12267300693346843,0.12267300693346843,0.0,4.9390179446273663e-14,1.0,1.0003641452037435,0.1777309756841987,0.09224220183247844,0.0,3.356246481239095e-05,42.93830762583748,0.0,1601841.008371901,268.11615770658966,0.00014319578502863806,1.0,1279355.013580083,2619.100340462243,,,,,,,,,,,,,,,,,,,3.0
438.0,-28.644639990239686,4.966248875624529,34.97928316624131,26.161891989782475,6.403159940957511,-25.139859997109053,-38.71662245420737,2.8983799482324715,-5.033853421252218,-5.033996185159148,39.95898715026581,40838.009712864456,25750.631031517965,25750.631031517965,66588.64074438243,76735.47833488419,76722.54927762556,25750.631031517965,102473.18030914353,102473.18030914353,102473.18030914353,128504.16930395429,124396.84746469896,4107.321839255324,0.0,90346.7246726975,54449.25605225287,39886.07624493847,26030.988994810752,65917.06523974922,19861.752296913794,1450.0,0.0,0.8868942247853793,2.881085641414573,0.001494314320929203,1.0,1.0,-4.857452712724182,354186.28666429396,1552765.6324878298,4.384036567625718,1552765.6324878298,4.384036567625718,0.7630041371410519,0.09224237193104275,3.863712036550008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863712036550008,1.278183670814657,1.2785004731276173,3.022814423914093,6404.981036486084,15243.107769423557,6487.122432492353,0.00034328173443771813,23383.400164927934,2384.443226272778,19390.443068952827,1977.2749174236694,0.8292396713988573,0.8292396713988573,35041.92291968216,35405.22815468563,0.9871898144335147,0.8,4229.188861227436,4273.035954225843,0.9871898144335147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558760092170021,4.966248875624529,-2.3544706784672877,7.320719554091816,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9227521518763953,0.0002685884932082225,197.81494984644502,0.0,0.0,0.0,0.004253567494768804,9.110932949346045e-05,0.00015673128058366545,0.0006055645352950048,0.09224237192254212,0.09224237192254212,0.09224237192254212,0.0922755633714062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491391.1368868265,594.4544633619352,0.0,0.09224237192254212,0.09224237193104275,0.09224237193104275,0.375,0.375,0.5,9.127095266288375,0.18108037159458945,0.18108037159458945,-6.821210263296962e-12,0.00014276390692202767,0.1765434724349575,-6.821210263296962e-12,26030.988994810752,19861.752296913794,0.7630041371410519,1.010188188782231,0.6195362242589401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434431690066447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.02664869344176,262.02664869344176,-11.12335130655822,246.25293331719672,277.80036406968395,122531.02055212863,122434.00251368382,97.01803844478553,0.0,nan,277.80036406968395,4.650364069683974,271.49087791919214,-1.6591220808078333,265.1813917686898,-7.9686082313101565,258.87190561819267,-14.278094381807307,252.56241946769532,-20.587580532304656,246.25293331719672,-26.897066682803256,1.0,1.0,26022.012520719443,26022.012520719443,277.09352589744236,3.9435258974423846,277.09352589744236,277.09352589744236,76723.4756771158,76722.54927762556,0.9263994902430568,0.0,8546.071908451686,8546.071908451686,0.8892939499681227,3883.030596732758,277.09352589744236,3.9435258974423846,1.0,0.002,0.15831978516644,0.005055460786546812,0.00024529435543466967,0.0017547056443887666,0.12264717771733483,0.12264717771733483,0.0,-1.7656362483187138e-13,1.0,1.0003617132262324,0.1765434724417787,0.09224237193104275,0.0,3.33382769874543e-05,42.651493035466096,0.0,1601840.9949269216,268.11614657874776,0.00014276391374323794,1.0,1279355.0503979705,2619.1001897587307,,,,,,,,,,,,,,,,,,,3.0
439.0,-28.643530674401955,4.966243597423279,34.97929875314435,26.16209025671708,6.403234838192415,-25.138854123151994,-38.715686614718265,2.898558287131906,-5.033860012552282,-5.034002377411832,39.959016167262895,40838.504978444325,25750.633385200406,25750.633385200406,66589.13836364473,76735.81958227606,76722.90048111689,25750.633385200406,102473.53386631729,102473.53386631729,102473.53386631729,128504.5313964104,124396.76101706132,4107.770379349079,0.0,90346.63972117068,54449.32511807461,39885.90511455119,26030.99753009311,65916.9026446443,19861.760930545744,1450.0,0.0,0.8868940882364175,2.88108498971879,0.001494314320929203,1.0,1.0,-4.858539392662692,354186.20115463616,1552766.8825413769,4.384041155413182,1552766.8825413769,4.384041155413182,0.7630042186276025,0.0922425407568685,3.8637050901268344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8637050901268344,1.2781828450546147,1.2784996471629075,3.02281094217138,6404.973659091072,15243.107769423557,6487.127102057142,0.0003432835672557763,23383.420218080064,2384.4452711252125,19390.457026594468,1977.276340707017,0.8292395571628894,0.8292395571628894,35041.87251922439,35405.22815468563,0.9871880396019178,0.8,4229.182778426127,4273.035954225843,0.9871880396019178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558760600256833,4.966243597423279,-2.3544766258035605,7.320720223226839,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9226467918320173,0.00026861916420368293,197.81405236811892,0.0,0.0,0.0,0.004253567494768804,9.111887383351994e-05,0.00015672173624360598,0.0006055265700579356,0.09224254075379376,0.09224254075379376,0.09224254075379376,0.09227552829183294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491386.49911746004,594.4559770289584,0.0,0.09224254075379376,0.0922425407568685,0.0922425407568685,0.375,0.375,0.5,9.128084892434797,0.17995906294623865,0.17995906294623865,1.0800249583553523e-11,0.0001423648595277882,0.17546298474911737,1.0800249583553523e-11,26030.99753009311,19861.760930545744,0.7630042186276025,1.010198229771572,0.6195452659328256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44343659523799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0272311277011,262.0272311277011,-11.122768872298877,246.25400136883417,277.80046088656724,122527.36501978736,122429.98762323035,97.37739655701327,0.0,nan,277.80046088656724,4.650460886567259,271.49116898302736,-1.6588310169726128,265.18187707946817,-7.968122920531812,258.87258517592574,-14.277414824074242,252.56329327238404,-20.586706727615933,246.25400136883417,-26.89599863116581,1.0,1.0,26022.012520719443,26022.012520719443,277.0935608005017,3.9435608005017,277.0935608005017,277.0935608005017,76723.93965150122,76722.90048111689,1.0391703843342839,0.0,8546.071908451686,8546.071908451686,0.8892943880179296,3883.0236155774687,277.0935608005017,3.9435608005017,1.0,0.002,0.15828665086899635,0.00505560754890304,0.00024524301533056155,0.001754756984638214,0.12262150766528078,0.12262150766528078,0.0,-3.1224588886713533e-14,1.0,1.000359500412023,0.17546298473831712,0.0922425407568685,0.0,3.3134297854605826e-05,42.39053200793935,0.0,1601840.9867523552,268.1161399874477,0.00014236484872753863,1.0,1279355.0717130064,2619.100102511721,,,,,,,,,,,,,,,,,,,3.0
440.0,-28.64241740220705,4.966238158499809,34.97931418497982,26.162173796352022,6.403192782006811,-25.13785638378699,-38.714763313159324,2.8986317643040636,-5.033873401731512,-5.034015307653631,39.959042866017214,40839.10448154532,25750.652675345107,25750.652675345107,66589.75715689042,76736.24235457322,76723.19655828703,25750.652675345107,102473.84923363214,102473.84923363214,102473.84923363214,128504.85209879292,124396.6362911281,4108.215807664824,0.0,90346.60229302867,54449.46442278676,39885.70874471323,26031.00286516079,65916.71160987402,19861.766928571215,1450.0,0.0,0.8868939258007095,2.8810836236297543,0.001494314320929203,1.0,1.0,-4.859775782567056,354186.0225986003,1552768.0327268187,4.384046612947722,1552768.0327268187,4.384046612947722,0.7630042926680202,0.09224270877525043,3.863701821774374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863701821774374,1.2781825048346311,1.2784993068585992,3.0228091897363694,6404.969945891571,15243.107769423557,6487.129452327865,0.00034328448974816744,23383.43031128052,2384.4463003452274,19390.464051710936,1977.2770570695332,0.8292394996621468,0.8292394996621468,35041.84880536481,35405.22815468563,0.9871872045282302,0.8,4229.179916414501,4273.035954225843,0.9871872045282302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764764398924,4.966238158499809,-2.3544875487766954,7.320725707276505,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9225410690739115,0.00026864994782933567,197.81315169713804,0.0,0.0,0.0,0.004253567494768804,9.112829120849686e-05,0.00015671231886862902,0.0006054896719072085,0.09224270875894516,0.09224270875894516,0.09224270875894516,0.09227546763830294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491381.8832577345,594.4574834323503,0.0,0.09224270875894516,0.09224270877525043,0.09224270877525043,0.375,0.375,0.5,9.12906765781091,0.1788196971165803,0.1788196971165803,3.0127011996228248e-12,0.00014190592213481068,0.17423952508659113,3.0127011996228248e-12,26031.00286516079,19861.766928571215,0.7630042926680202,1.0102105449525425,0.6195561563090445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434300464252723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.027805048105,262.027805048105,-11.122194951894983,246.25506713941,277.80054295679054,122522.51214822101,122426.55818809934,95.95396012165739,0.0,nan,277.80054295679054,4.650542956790559,271.49144779332096,-1.658552206679019,265.18235262985496,-7.967647370145016,258.8732574663736,-14.276742533626361,252.56416230287977,-20.585837697120212,246.25506713941,-26.89493286058999,1.0,1.0,26022.012520719443,26022.012520719443,277.09358251508536,3.9435825150853816,277.09358251508536,277.09358251508536,76724.10602276519,76723.19655828703,0.9094644781580428,0.0,8546.071908451686,8546.071908451686,0.8892945941241152,3883.020330883246,277.09358251508536,3.9435825150853816,1.0,0.002,0.15825374755150687,0.005055752032601151,0.0002451920296760026,0.0017548079696427111,0.12259601483800128,0.12259601483800128,0.0,-6.812861906568823e-13,1.0,1.0003569947632591,0.17423952508357843,0.09224270877525043,0.0,3.2903317154421825e-05,42.0950271421771,0.0,1601840.9706644712,268.11612659826847,0.00014190591912210948,1.0,1279355.1162217702,2619.099920327817,,,,,,,,,,,,,,,,,,,3.0
441.0,-28.641311331649078,4.966232903604107,34.97932964113968,26.16239752331751,6.403301350543691,-25.13685006343764,-38.71382740382103,2.8988400825569585,-5.03387040767285,-5.034011985993219,39.959074431623804,40839.59312624207,25750.630590713114,25750.630590713114,66590.22371695518,76736.56340764243,76723.61688031143,25750.630590713114,102474.24747102454,102474.24747102454,102474.24747102454,128505.26312302823,124396.60412468376,4108.658998344469,0.0,90346.51357393224,54449.543293404546,39885.52253391966,26031.015652003683,65916.53818592335,19861.77902636436,1450.0,0.0,0.8868938284261122,2.881083980821459,0.001494314320929203,1.0,1.0,-4.860633929221308,354186.0684679309,1552769.3925767082,4.384049884551856,1552769.3925767082,4.384049884551856,0.7630043826136895,0.09224287502206288,3.8636954675653654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8636954675653654,1.2781815402634842,1.27849834204838,3.0228064995907418,6404.964245795795,15243.107769423557,6487.133060178657,0.0003432859058520961,23383.44580528299,2384.4478802937792,19390.474835818393,1977.2781567424547,0.8292394113889549,0.8292394113889549,35041.80270175159,35405.22815468563,0.987185581009098,0.8,4229.174352196809,4273.035954225843,0.987185581009098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558759997013968,4.966232903604107,-2.354486525170054,7.3207194287741615,3.5,3.5,1.0,0.6,0.0002478406100771259,0.92243604317095,0.00026868053553626695,197.81225686062217,0.0,0.0,0.0,0.004253567494768804,9.113783809661757e-05,0.00015670277198050832,0.0006054517898560189,0.0922428750135039,0.0922428750135039,0.0922428750135039,0.09227546894726756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491377.31486141443,594.4589745939095,0.0,0.0922428750135039,0.09224287502206288,0.09224287502206288,0.375,0.375,0.5,9.13004547606329,0.17773018712460953,0.17773018712460953,-1.1368683772161603e-13,0.0001415783203810861,0.17337805677192364,-1.1368683772161603e-13,26031.015652003683,19861.77902636436,0.7630043826136895,1.010220280821357,0.6195651994200672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434234743160608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.02838504106313,262.02838504106313,-11.121614958936846,246.25613116906197,277.80063891305605,122519.33238292263,122422.36314671194,96.9692362106764,0.0,nan,277.80063891305605,4.650638913056071,271.4917373642799,-1.6582626357200638,265.18283581546376,-7.967164184536216,258.873934266659,-14.276065733341,252.56503271785806,-20.584967282141918,246.25613116906197,-26.893868830938004,1.0,1.0,26022.012520719443,26022.012520719443,277.09363501981244,3.9436350198124615,277.09363501981244,277.09363501981244,76724.60566895483,76723.61688031143,0.9887886434007669,0.0,8546.071908451686,8546.071908451686,0.8892949948279772,3883.013944903192,277.09363501981244,3.9436350198124615,1.0,0.002,0.15822100685409274,0.005055898797586599,0.0002451413042353976,0.0017548586957426466,0.1225706521176988,0.1225706521176988,0.0,-2.1955961354569453e-14,1.0,1.000355230500575,0.17337805677203733,0.09224287502206288,0.0,3.274069773343243e-05,41.88697877958428,0.0,1601840.9736290418,268.1161295923271,0.00014157832049477292,1.0,1279355.1047878964,2619.0999671291183,,,,,,,,,,,,,,,,,,,3.0
442.0,-28.64020856407825,4.966227801727579,34.97934509564077,26.162586325686448,6.403368402686094,-25.13585086739915,-38.712900085933484,2.8990107063052775,-5.0338687240328,-5.034009956466588,39.9591052960148,40840.102294585595,25750.61222734998,25750.61222734998,66590.71452193557,76736.90826317451,76724.02116022172,25750.61222734998,102474.6333875717,102474.6333875717,102474.6333875717,128505.66111815601,124396.56123432166,4109.099883834349,0.0,90346.43349343132,54449.62752600072,39885.339963811784,26031.02773058432,65916.3676943961,19861.79052764045,1450.0,0.0,0.886893727016548,2.881084201114716,0.001494314320929203,1.0,1.0,-4.861531116986271,354186.0964943776,1552770.7222189934,4.384053291723839,1552770.7222189934,4.384053291723839,0.7630044704037742,0.09224304026308534,3.863689021814793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863689021814793,1.2781807502294071,1.2784975518184902,3.0228033250550363,6404.9575193355695,15243.107769423557,6487.137317621051,0.0003432875769331959,23383.46408919711,2384.449744734146,19390.487561598617,1977.2794544108965,0.8292393072144002,0.8292393072144002,35041.7559339337,35405.22815468563,0.9871839341008266,0.8,4229.16870781665,4273.035954225843,0.9871839341008266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756032935184,4.966227801727579,-2.3544864064742623,7.320714208201842,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9223313437447217,0.0002687110350938285,197.8113647043584,0.0,0.0,0.0,0.004253567494768804,9.11472982578354e-05,0.0001566933118192905,0.0006054142286679949,0.09224304025642296,0.09224304025642296,0.09224304025642296,0.0922754654518296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491372.76752262714,594.4604588495482,0.0,0.09224304025642296,0.09224304026308534,0.09224304026308534,0.375,0.375,0.5,9.131018231708815,0.17667919167411128,0.17667919167411128,2.7000623958883807e-11,0.00014123243380481654,0.17247883948033405,2.7000623958883807e-11,26031.02773058432,19861.79052764045,0.7630044704037742,1.0102303396125512,0.6195745263745415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443416944780377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.02896592803205,262.02896592803205,-11.121034071967927,246.25719282637067,277.80073902968473,122515.5832768106,122418.46457659049,97.11870022013115,0.0,nan,277.80073902968473,4.6507390296847575,271.49202978903287,-1.6579702109671075,265.183320548382,-7.966679451617949,258.87461130770043,-14.275388692299543,252.56590206702197,-20.58409793297801,246.25719282637067,-26.892807173629308,1.0,1.0,26022.012520719443,26022.012520719443,277.09368435527267,3.943684355272694,277.09368435527267,277.09368435527267,76724.99433820325,76724.02116022172,0.9731779815338086,0.0,8546.071908451686,8546.071908451686,0.8892954013044223,3883.007466923867,277.09368435527267,3.943684355272694,1.0,0.002,0.15818843590571427,0.005056044563670369,0.0002450908411403556,0.00175490915866354,0.1225454205701778,0.1225454205701778,0.0,-1.9610441742701212e-13,1.0,1.0003533889166762,0.17247883945333342,0.09224304026308534,0.0,3.257094849016722e-05,41.66980899113286,0.0,1601840.9750582054,268.1161312759672,0.00014123240680419258,1.0,1279355.0978017258,2619.099995724996,,,,,,,,,,,,,,,,,,,3.0
443.0,-28.639107788983182,4.966222592305551,34.97936041432548,26.16270559318366,6.403367525479822,-25.134860257508485,-38.71198156904427,2.899119994657244,-5.033879396627128,-5.034020178213691,39.95913228544189,40840.6673469543,25750.625134087044,25750.625134087044,66591.29248104134,76737.30026926915,76724.32927348481,25750.625134087044,102474.95440757184,102474.95440757184,102474.95440757184,128505.98852331427,124396.4506729359,4109.537850378367,0.0,90346.38443736342,54449.75151758121,39885.1476886469,26031.03411574243,65916.18180438933,19861.797357486445,1450.0,0.0,0.8868935773076204,2.8810831224192377,0.001494314320929203,1.0,1.0,-4.862697836577581,354185.9553407502,1552771.8849285583,4.38405832166521,1552771.8849285583,4.38405832166521,0.7630045456194496,0.09224320526392907,3.863685267698813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863685267698813,1.2781802441953078,1.2784970456589686,3.0228015847101735,6404.953831753641,15243.107769423557,6487.139651618349,0.0003432884930501681,23383.474112831445,2384.45076686039,19390.49453807273,1977.2801658132728,0.8292392501006679,0.8292392501006679,35041.72869554511,35405.22815468563,0.9871829749131277,0.8,4229.165420431711,4273.035954225843,0.9871829749131277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758819098166,4.966222592305551,-2.354495285188989,7.32071787749454,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9222268462780123,0.00026874148272453615,197.81047416806442,0.0,0.0,0.0,0.004253567494768804,9.115666952897754e-05,0.00015668394054814836,0.0006053774327808775,0.09224320525682796,0.09224320525682796,0.09224320525682796,0.09227541532710862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491368.2325854243,594.4619388653928,0.0,0.09224320525682796,0.09224320526392907,0.09224320526392907,0.375,0.375,0.5,9.131984534427492,0.17561141072326336,0.17561141072326336,4.1154635255225e-11,0.00014078158653774153,0.17132234163608473,4.1154635255225e-11,26031.03411574243,19861.797357486445,0.7630045456194496,1.0102419566511824,0.6195848459207135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434104348022343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.02954118989555,262.02954118989555,-11.120458810104424,246.25825158098604,277.80083079879336,122511.1441042725,122414.9658654153,96.17823885720739,0.0,nan,277.80083079879336,4.650830798793379,271.492314955243,-1.6576850447569882,265.18379911169444,-7.966200888305536,258.87528326812105,-14.274716731878925,252.56676742453533,-20.58323257546465,246.25825158098604,-26.891748419013936,1.0,1.0,26022.012520719443,26022.012520719443,277.09371018672834,3.9437101867283673,277.09371018672834,277.09371018672834,76725.2628615712,76724.32927348481,0.9335880863945931,0.0,8546.071908451686,8546.071908451686,0.8892956380432313,3883.003694037307,277.09371018672834,3.9437101867283673,1.0,0.002,0.15815608329585776,0.005056187092283841,0.0002450407101101152,0.0017549592900319459,0.12252035505505761,0.12252035505505761,0.0,1.4206084225643067e-13,1.0,1.0003510203773103,0.1713223415949301,0.09224320526392907,0.0,3.235261033876385e-05,41.39047810243155,0.0,1601840.9621093322,268.11612060337285,0.00014078154538310628,1.0,1279355.1329871775,2619.099851703428,,,,,,,,,,,,,,,,,,,3.0
444.0,-28.638012072827916,4.966217511598166,34.97937572334117,26.162940391246252,6.403481824451708,-25.133862683089266,-38.7110544956289,2.899332434835173,-5.033878833645247,-5.0340192594621795,39.95916264361983,40841.13409011735,25750.609685480387,25750.609685480387,66591.74377559774,76737.61014047594,76724.72345444132,25750.609685480387,102475.33313992171,102475.33313992171,102475.33313992171,128506.37876091489,124396.40526301267,4109.973497902219,0.0,90346.28514366299,54449.8090937786,39884.97338876043,26031.045620993176,65916.01900975361,19861.808380210423,1450.0,0.0,0.8868934720791408,2.8810832249333926,0.001494314320929203,1.0,1.0,-4.863597534782741,354185.96802714845,1552773.1927645064,4.384061857146994,1552773.1927645064,4.384061857146994,0.7630046318305606,0.09224336889533052,3.8636773113137726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8636773113137726,1.278179260542002,1.2784960617618608,3.0227976861988908,6404.945571276041,15243.107769423557,6487.144879909659,0.00034329054521604104,23383.49656662771,2384.4530565103996,19390.510165785334,1977.2817593964642,0.8292391221533114,0.8292391221533114,35041.670967128004,35405.22815468563,0.9871809420332968,0.8,4229.158453223343,4273.035954225843,0.9871809420332968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558755484224621,4.966217511598166,-2.3544959739683975,7.320713485566563,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9221228417483993,0.00026877179357926486,197.80958773245825,0.0,0.0,0.0,0.004253567494768804,9.116612900184561e-05,0.0001566744810752803,0.0006053396377924194,0.09224336889366344,0.09224336889366344,0.09224336889366344,0.09227540766210676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491363.73878616025,594.4634056284498,0.0,0.09224336889366344,0.09224336889533052,0.09224336889533052,0.375,0.375,0.5,9.132945697489266,0.17457313909295635,0.17457313909295635,-1.6427748050773516e-11,0.00014042581693729517,0.17042172467944283,-1.6427748050773516e-11,26031.045620993176,19861.808380210423,0.7630046318305606,1.0102512981820724,0.6195934570028278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443403936644855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0301218600653,262.0301218600653,-11.119878139934656,246.259308133905,277.8009355862157,122507.91427314149,122410.83181701442,97.08245612711093,0.0,nan,277.8009355862157,4.650935586215724,271.4926100957624,-1.6573899042375615,265.1842846053119,-7.965715394688061,258.8759591148395,-14.274040885160503,252.56763362435743,-20.58236637564255,246.259308133905,-26.890691866094983,1.0,1.0,26022.012520719443,26022.012520719443,277.09375722970634,3.943757229706364,277.09375722970634,277.09375722970634,76725.79649468156,76724.72345444132,1.0730402402405161,0.0,8546.071908451686,8546.071908451686,0.8892961397817376,3882.9956978703412,277.09375722970634,3.943757229706364,1.0,0.002,0.15812390070166915,0.005056330919541228,0.00024499084815211034,0.0017550091518394042,0.12249542407605517,0.12249542407605517,0.0,-8.485399882740552e-15,1.0,1.0003491759050238,0.17042172469587058,0.09224336889533052,0.0,3.2182594648884175e-05,41.17296755512309,0.0,1601840.9622340554,268.11612116635473,0.00014042583336504322,1.0,1279355.1298248298,2619.099864647589,,,,,,,,,,,,,,,,,,,3.0
445.0,-28.63691934365058,4.966212542074646,34.979391006943395,26.16312039261686,6.403539741837081,-25.132873435100603,-38.710136188287265,2.8994938333357223,-5.0338789894785805,-5.0340190475015865,39.95919252820902,40841.64062010046,25750.5963431588,25750.5963431588,66592.23696325926,76737.95698165467,76725.10741642384,25750.5963431588,102475.70375958264,102475.70375958264,102475.70375958264,128506.76046525809,124396.35367740176,4110.406787856333,0.0,90346.20753736678,54449.89117600132,39884.795957072725,26031.05670567546,65915.85266274819,19861.81904470331,1450.0,0.0,0.8868933649697822,2.881083252601506,0.001494314320929203,1.0,1.0,-4.864517984428176,354185.9709545346,1552774.480199048,4.384065455823408,1552774.480199048,4.384065455823408,0.7630047166073326,0.09224353154275566,3.8636709033869048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8636709033869048,1.2781785132259564,1.2784953142605904,3.022794440219075,6404.938693434318,15243.107769423557,6487.149233039932,0.0003432922538813914,23383.515262174384,2384.4549629256053,19390.523177583033,1977.2830862305714,0.829239015613256,0.829239015613256,35041.62447370031,35405.22815468563,0.9871793047890933,0.8,4229.152841959172,4273.035954225843,0.9871793047890933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752604032493,4.966212542074646,-2.3544971503656655,7.320709692440312,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9220191333456993,0.00026880202494041004,197.80870372123283,0.0,0.0,0.0,0.004253567494768804,9.1175499923584e-05,0.0001566651101535419,0.0006053024276761441,0.09224353154296652,0.09224353154296652,0.09224353154296652,0.09227539740424043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491359.2677465054,594.4648649420595,0.0,0.09224353154296652,0.09224353154275566,0.09224353154275566,0.375,0.375,0.5,9.133901673629348,0.173558638947668,0.173558638947668,1.1596057447604835e-11,0.0001400580230210835,0.16950106307342594,1.1596057447604835e-11,26031.05670567546,19861.81904470331,0.7630047166073326,1.0102613297588932,0.6196027051195497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433974684097985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.03070155806796,262.03070155806796,-11.119298441932017,246.2603618569449,277.80104125918405,122504.01355901935,122407.0936387226,96.91992029676726,0.0,nan,277.80104125918405,4.651041259184069,271.4929053787385,-1.6570946212614786,265.1847694983101,-7.9652305016898595,258.876633617848,-14.273366382152005,252.56849773738224,-20.581502262617732,246.2603618569449,-26.889638143055066,1.0,1.0,26022.012520719443,26022.012520719443,277.09380237014244,3.943802370142464,277.09380237014244,277.09380237014244,76726.16980047006,76725.10741642384,1.0623840462212684,0.0,8546.071908451686,8546.071908451686,0.8892965438725954,3882.989257903839,277.09380237014244,3.943802370142464,1.0,0.002,0.15809189190974146,0.005056473841230299,0.0002449412551175529,0.0017550587450257768,0.12247062755877644,0.12247062755877644,0.0,1.433297924791077e-13,1.0,1.0003472903702622,0.16950106306182988,0.09224353154275566,0.0,3.20087925562333e-05,40.95061293295873,0.0,1601840.961513513,268.1161210105214,0.00014005801142502605,1.0,1279355.1290951187,2619.0998676344548,,,,,,,,,,,,,,,,,,,3.0
446.0,-28.635829309015296,4.966207672059595,34.979406257933405,26.16329016108068,6.403591287788865,-25.131887249347603,-38.70922210682181,2.899649228109142,-5.0338795960175275,-5.0340192802137524,39.959222154227994,40842.164388078505,25750.58440210387,25750.58440210387,66592.74879018238,76738.30922603176,76725.48578730966,25750.58440210387,102476.07018941353,102476.07018941353,102476.07018941353,128507.13772964367,124396.30001066483,4110.837718978846,0.0,90346.13751874283,54449.99268074277,39884.60537555563,26031.06754023015,65915.67291578578,19861.82949776797,1450.0,0.0,0.8868932565341099,2.8810832331493095,0.001494314320929203,1.0,1.0,-4.865443224288242,354185.96774096467,1552775.7564945738,4.384069099062113,1552775.7564945738,4.384069099062113,0.7630048005934513,0.09224369339366943,3.8636655207744504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8636655207744504,1.2781777937095182,1.2784945945658175,3.022791930660404,6404.933375980633,15243.107769423557,6487.1525985358485,0.00034329357489278403,23383.52971626629,2384.456436832791,19390.533237275544,1977.2841120337266,0.8292389332388473,0.8292389332388473,35041.58541954372,35405.22815468563,0.9871779295157448,0.8,4229.148128536213,4273.035954225843,0.9871779295157448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558750026330241,4.966207672059595,-2.354498625624518,7.320706297684113,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9219156932156822,0.00026883218487435334,197.80782189774746,0.0,0.0,0.0,0.004253567494768804,9.118482860606545e-05,0.00015665578147106045,0.0006052655414997132,0.09224369339325737,0.09224369339325737,0.09224369339325737,0.09227538549920954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491354.8206326745,594.4663164366322,0.0,0.09224369339325737,0.09224369339366943,0.09224369339366943,0.375,0.375,0.5,9.134852436930368,0.17256219437376785,0.17256219437376785,1.0970779840135947e-11,0.0001396841961991413,0.16857605592548452,1.0970779840135947e-11,26031.06754023015,19861.82949776797,0.7630048005934513,1.010271849538146,0.619612340759362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433910178652145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.03127963648086,262.03127963648086,-11.118720363519117,246.26141274128355,277.80114653167163,122500.07838142164,122403.42923964381,96.64914177781866,0.0,nan,277.80114653167163,4.651146531671657,271.49319977359676,-1.6568002264032202,265.1852530155411,-7.964746984458884,258.87730625744274,-14.272693742557237,252.56935949934956,-20.580640500650418,246.26141274128355,-26.888587258716427,1.0,1.0,26022.012520719443,26022.012520719443,277.0938464116758,3.9438464116758496,277.0938464116758,277.0938464116758,76726.52634684584,76725.48578730966,1.0405595361808082,0.0,8546.071908451686,8546.071908451686,0.8892968833059037,3882.983848378323,277.0938464116758,3.9438464116758496,1.0,0.002,0.15806005774138096,0.005056615900548424,0.0002448919324120938,0.0017551080676460934,0.12244596620604689,0.12244596620604689,0.0,5.818696219295205e-14,1.0,1.0003453959257989,0.16857605591451374,0.09224369339366943,0.0,3.183416884714158e-05,40.72720722057136,0.0,1601840.960265316,268.11612040398245,0.00013968418522836146,1.0,1279355.129896168,2619.099864355589,,,,,,,,,,,,,,,,,,,3.0
