time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
447.0,-28.63474151150436,4.966202805841421,34.97942142647457,26.16343729840594,6.403619008832732,-25.13090545949872,-38.7083086539991,2.8997829568127855,-5.033884700746739,-5.034023969591779,39.959250276759946,40842.68754916994,25750.583946740488,25750.583946740488,66593.27149591042,76738.67641498001,76725.82773186639,25750.583946740488,102476.41167860688,102476.41167860688,102476.41167860688,128507.48794770044,124396.22187834565,4111.266069354802,0.0,90346.07590371826,54450.08703785265,39884.432073184005,26031.076269093563,65915.50834227756,19861.83821818014,1450.0,0.0,0.8868931308681779,2.881082741210045,0.001494314320929203,1.0,1.0,-4.866463466259063,354185.90298462857,1552776.9680223584,4.384073321206541,1552776.9680223584,4.384073321206541,0.7630048797391409,0.09224385460262643,3.8636606611496593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8636606611496593,1.2781771745130184,1.2784939752158475,3.02278959301687,6404.928422794494,15243.107769423557,6487.155733456253,0.00034329480540469434,23383.54318022203,2384.457809774187,19390.54260776242,1977.285067557466,0.8292388565032814,0.8292388565032814,35041.550159974235,35405.22815468563,0.987176687867286,0.8,4229.143873079717,4273.035954225843,0.987176687867286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749928031454,4.966202805841421,-2.3545033623861515,7.320706168227573,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9218124778645396,0.0002688622860164257,197.80694189190393,0.0,0.0,0.0,0.004253567494768804,9.119415175399368e-05,0.00015664645832313222,0.0006052287587315055,0.09224385460085625,0.09224385460085625,0.09224385460085625,0.09227535666866198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491350.39377463347,594.467761247576,0.0,0.09224385460085625,0.09224385460262643,0.09224385460262643,0.375,0.375,0.5,9.135797498913254,0.17156349783704172,0.17156349783704172,1.5802470443304628e-11,0.0001392688450323476,0.16756050333270878,1.5802470443304628e-11,26031.076269093563,19861.83821818014,0.7630048797391409,1.010282301853965,0.6196218246104891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433845832843584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.03185402050497,262.03185402050497,-11.118145979495011,246.26246070005004,277.8012473409547,122495.91090236638,122399.8794266863,96.03147568006811,0.0,nan,277.8012473409547,4.65124734095474,271.49349001277227,-1.6565099872277074,265.1857326846039,-7.964267315396057,258.87797535642335,-14.272024643576628,252.57021802822558,-20.579781971774395,246.26246070005004,-26.887539299949935,1.0,1.0,26022.012520719443,26022.012520719443,277.0938817341957,3.9438817341957133,277.0938817341957,277.0938817341957,76726.84239232264,76725.82773186639,1.0146604562469292,0.0,8546.071908451686,8546.071908451686,0.8892971897589681,3882.9789644554075,277.0938817341957,3.9438817341957133,1.0,0.002,0.15802841529729447,0.005056756280200968,0.0002448429044958659,0.0017551570954643582,0.12242145224793295,0.12242145224793295,0.0,-3.9775908261541204e-14,1.0,1.0003433160189363,0.1675605033169063,0.09224385460262643,0.0,3.1642444391534435e-05,40.48192406553152,0.0,1601840.9537780173,268.11611529925324,0.00013926882922987716,1.0,1279355.146038022,2619.099798283531,,,,,,,,,,,,,,,,,,,3.0
448.0,-28.633652425061673,4.9661980523966776,34.979436569764424,26.163608184456848,6.403667795334962,-25.129920403007546,-38.70739474715663,2.899935773357306,-5.033884568894166,-5.03402346754646,39.959279885089344,40843.199921998326,25750.570413853577,25750.570413853577,66593.7703358519,76739.02805181913,76726.20834627251,25750.570413853577,102476.7787601261,102476.7787601261,102476.7787601261,128507.86611306557,124396.17398782283,4111.692125242744,0.0,90346.00179267608,54450.1736631523,39884.25347724864,26031.087352939474,65915.34083018811,19861.848862637307,1450.0,0.0,0.8868930262347736,2.881082799706283,0.001494314320929203,1.0,1.0,-4.867357788149832,354185.9099180972,1552778.2435564862,4.384076836697299,1552778.2435564862,4.384076836697299,0.7630049637705385,0.09224401471806644,3.8636544882278367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8636544882278367,1.2781764669358961,1.2784932674633498,3.0227864369072357,6404.921735376902,15243.107769423557,6487.159965950399,0.00034329646674162125,23383.561358281695,2384.459663420403,19390.555258970664,1977.2863576216816,0.8292387528943773,0.8292387528943773,35041.50537161351,35405.22815468563,0.9871751106675644,0.8,4229.138467599068,4273.035954225843,0.9871751106675644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558747006702202,4.9661980523966776,-2.3545042685282906,7.320702320924968,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9217091527055083,0.00026889242593461853,197.80606085118492,0.0,0.0,0.0,0.004253567494768804,9.120348041737521e-05,0.0001566371296597507,0.0006051917490330214,0.09224401471607463,0.09224401471607463,0.09224401471607463,0.0922753476557673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491345.998618473,594.469195790107,0.0,0.09224401471607463,0.09224401471806644,0.09224401471806644,0.375,0.375,0.5,9.13673748695234,0.1705837477426826,0.1705837477426826,6.190248313941993e-11,0.0001388986522670166,0.16666567939660126,6.190248313941993e-11,26031.087352939474,19861.848862637307,0.7630049637705385,1.010292437194728,0.6196311724643746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433781619666595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0324274140697,262.0324274140697,-11.117572585930304,246.26350667930294,277.8013481488326,122491.99696011569,122396.1310806301,95.86587948558262,0.0,nan,277.8013481488326,4.6513481488325965,271.49377985492305,-1.6562201450769294,265.18621156103285,-7.9637884389671285,258.87864326712327,-14.271356732876711,252.57107497320337,-20.57892502679661,246.26350667930294,-26.886493320697042,1.0,1.0,26022.012520719443,26022.012520719443,277.0939267730072,3.943926773007206,277.0939267730072,277.0939267730072,76727.1879577009,76726.20834627251,0.9796114283817587,0.0,8546.071908451686,8546.071908451686,0.8892975790298167,3882.9727606689758,277.0939267730072,3.943926773007206,1.0,0.002,0.1579969417787729,0.005056896865562254,0.0002447941409400606,0.001755205858978333,0.1223970704700303,0.1223970704700303,0.0,-8.160659648037694e-14,1.0,1.0003414833750015,0.16666567933469878,0.09224401471806644,0.0,3.14735188861472e-05,40.265808296521314,0.0,1601840.9533850816,268.1161154311058,0.00013889859036453345,1.0,1279355.1443097126,2619.0998053578796,,,,,,,,,,,,,,,,,,,3.0
449.0,-28.632569662837778,4.966193296015338,34.97945162525447,26.163763494137697,6.403707972229095,-25.12894189932846,-38.70648932699112,2.900080208787708,-5.03388988518185,-5.0340283608431795,39.95930763778821,40843.740002948114,25750.57076641068,25750.57076641068,66594.3107693588,76739.38685713649,76726.54409643542,25750.57076641068,102477.1148628461,102477.1148628461,102477.1148628461,128508.21073729877,124396.09512684737,4112.115610451395,0.0,90345.94005456951,54450.29320064497,39884.052059916154,26031.095874452676,65915.14793436883,19861.85739686218,1450.0,0.0,0.8868929008699047,2.8810822862186902,0.001494314320929203,1.0,1.0,-4.868373147280465,354185.84234468435,1552779.4391511104,4.384081048728047,1552779.4391511104,4.384081048728047,0.7630050418413201,0.0922441741513166,3.863650044744852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863650044744852,1.2781757981660555,1.2784925985277522,3.022784542070403,6404.917720445027,15243.107769423557,6487.162506996095,0.0003432974641561985,23383.572271886696,2384.460776298399,19390.562854326294,1977.2871321324096,0.8292386906870912,0.8292386906870911,35041.47313139094,35405.22815468563,0.9871739753445636,0.8,4229.134576545757,4273.035954225843,0.9871739753445636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587470828083125,4.966193296015338,-2.354509125139084,7.320702421154422,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9216064399347595,0.000268922393917593,197.80518493436355,0.0,0.0,0.0,0.004253567494768804,9.121272332293689e-05,0.00015662788675418902,0.000605155341666114,0.09224417414959368,0.09224417414959368,0.09224417414959368,0.09227531816639942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491341.6218493296,594.4706242411523,0.0,0.09224417414959368,0.0922441741513166,0.0922441741513166,0.375,0.375,0.5,9.137671807488958,0.16959975459656107,0.16959975459656107,-1.546140993013978e-11,0.000138475661344728,0.1656552135627294,-1.546140993013978e-11,26031.095874452676,19861.85739686218,0.7630050418413201,1.010303592668353,0.6196411793479686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443371733097574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0329986396357,262.0329986396357,-11.11700136036427,246.26454986832334,277.801447410944,122488.03141287183,122392.5280023544,95.50341051743645,0.0,nan,277.801447410944,4.651447410944002,271.49406790241756,-1.655932097582422,265.1866883938985,-7.963311606101456,258.8793088853846,-14.270691114615374,252.5719293768461,-20.578070623153877,246.26454986832334,-26.885450131676635,1.0,1.0,26022.012520719443,26022.012520719443,277.0939611667848,3.9439611667848453,277.0939611667848,277.0939611667848,76727.54142853094,76726.54409643542,0.9973320955177769,0.0,8546.071908451686,8546.071908451686,0.8892978592403822,3882.968294968576,277.0939611667848,3.9439611667848453,1.0,0.002,0.1579656590260092,0.00505703560233373,0.0002447456702131057,0.00175525432978357,0.12237283510655285,0.12237283510655285,0.0,-3.3245975417095508e-15,1.0,1.0003394138661044,0.1656552135781908,0.0922441741513166,0.0,3.128275311051627e-05,40.021751647038386,0.0,1601840.9466431327,268.1161101148181,0.00013847567680613793,1.0,1279355.161153778,2619.0997364114955,,,,,,,,,,,,,,,,,,,3.0
450.0,-28.63148980687065,4.966188639506303,34.97946664761985,26.16394821032884,6.4037716040794646,-25.12796366579236,-38.70558016989378,2.900245463008955,-5.033890266322771,-5.034028362997533,39.95933679278095,40844.23043665446,25750.558781447377,25750.558781447377,66594.78921810184,76739.72491879151,76726.91644774501,25750.558781447377,102477.47522919238,102477.47522919238,102477.47522919238,128508.58184490282,124396.0450438544,4112.536801048413,0.0,90345.86000917052,54450.36552706382,39883.88275789633,26031.106615710436,65914.98937360678,19861.867744769883,1450.0,0.0,0.8868927953120762,2.88108229131513,0.001494314320929203,1.0,1.0,-4.869268547294894,354185.8423152337,1552780.6951601403,4.38408459527902,1552780.6951601403,4.38408459527902,0.7630051245221645,0.0922443325221077,3.863643385706284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863643385706284,1.2781750330012003,1.2784918331732482,3.0227811418239896,6404.910515730896,15243.107769423557,6487.167066811312,0.00034329925398896585,23383.591856176205,2384.4627733401526,19390.57648391912,1977.288521964088,0.8292385790507875,0.8292385790507875,35041.42481592581,35405.22815468563,0.9871722739405806,0.8,4229.128745380971,4273.035954225843,0.9871722739405806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558744495627607,4.966188639506303,-2.3545103744090845,7.320699013915387,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9215040151585606,0.00026895228452637906,197.80431137632857,0.0,0.0,0.0,0.004253567494768804,9.122200524759214e-05,0.00015661860482953376,0.0006051184366281743,0.09224433252177933,0.09224433252177933,0.09224433252177933,0.09227530734703694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491337.2763853497,594.4720425492089,0.0,0.09224433252177933,0.0922443325221077,0.0922443325221077,0.375,0.375,0.5,9.13860105243456,0.16863175820992637,0.16863175820992637,5.6843418860808015e-12,0.00013809667478881238,0.1647598157026664,5.6843418860808015e-12,26031.106615710436,19861.867744769883,0.7630051245221645,1.0103132815609202,0.6196501103132852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443365341617075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.03356995944597,262.03356995944597,-11.116430040554008,246.26559048565665,277.80154943323265,122484.27690090607,122388.75773368047,95.51916722559137,0.0,nan,277.80154943323265,4.651549433232674,271.49435764371117,-1.6556423562888085,265.187165854203,-7.96283414579699,258.8799740647002,-14.27002593529977,252.5727822751718,-20.577217724828188,246.26559048565665,-26.884409514343332,1.0,1.0,26022.012520719443,26022.012520719443,277.09400473450836,3.9440047345083826,277.09400473450836,277.09400473450836,76727.93281981301,76726.91644774501,1.0163720679993276,0.0,8546.071908451686,8546.071908451686,0.8892982791660194,3882.9616026348153,277.09400473450836,3.9440047345083826,1.0,0.002,0.15793454530922738,0.0050571744887460916,0.0002446974638644324,0.0017553025362217448,0.12234873193221621,0.12234873193221621,0.0,8.617715915870683e-14,1.0,1.000337580027984,0.16475981569698206,0.0922443325221077,0.0,3.1113717307936293e-05,39.805494820816484,0.0,1601840.9456467743,268.1161097336772,0.0001380966691044705,1.0,1279355.1611611238,2619.0997363814536,,,,,,,,,,,,,,,,,,,3.0
451.0,-28.63041262409322,4.966184075269919,34.979481629680926,26.16411242578181,6.403822374036739,-25.12698912426675,-38.70467534344641,2.9003988742499884,-5.033890915707389,-5.034028627124177,39.95936567433229,40844.749932410945,25750.547708664795,25750.547708664795,66595.29764107574,76740.07497377822,76727.28344979629,25750.547708664795,102477.83115846108,102477.83115846108,102477.83115846108,128508.9483234294,124395.99263475488,4112.95568867453,0.0,90345.79540062783,54450.47035941497,39883.694490236514,26031.11716496832,65914.81165520483,19861.8779251181,1450.0,0.0,0.8868926894114824,2.8810822686909163,0.001494314320929203,1.0,1.0,-4.870169459976296,354185.83866809285,1552781.9393880079,4.384088153346859,1552781.9393880079,4.384088153346859,0.7630052063938099,0.09224448999264637,3.863638827819718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863638827819718,1.2781743226728728,1.2784911226688633,3.022779255759272,6404.906519386081,15243.107769423557,6487.169596049008,0.0003433002467776735,23383.602719307662,2384.4638810712795,19390.584043979852,1977.2892928757378,0.8292385171241895,0.8292385171241895,35041.39174561526,35405.22815468563,0.9871711093871277,0.8,4229.124754144836,4273.035954225843,0.9871711093871277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558742105358343,4.966184075269919,-2.3545117907328654,7.320695866002785,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9214018561736088,0.0002689821041888896,197.8034399884786,0.0,0.0,0.0,0.004253567494768804,9.123124382560549e-05,0.00015660936625152042,0.0006050820282496133,0.09224448999160464,0.09224448999160464,0.09224448999160464,0.09227529560417498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491332.95411672106,594.4734532760765,0.0,0.09224448999160464,0.09224448999264637,0.09224448999264637,0.375,0.375,0.5,9.13952522076941,0.1676773239117324,0.1676773239117324,2.233946361229755e-11,0.0001377114168121807,0.16385916714790483,2.233946361229755e-11,26031.11716496832,19861.8779251181,0.7630052063938099,1.0103237188847702,0.6196596623239493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433589673484126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0341399440873,262.0341399440873,-11.115860055912663,246.26662842023168,277.8016514679403,122480.43388511568,122385.13794578351,95.29593933215861,0.0,nan,277.8016514679403,4.651651467940326,271.494646858393,-1.6553531416069518,265.1876422488522,-7.962357751147749,258.8806376393308,-14.269362360669163,252.57363302977586,-20.576366970224115,246.26662842023168,-26.883371579768294,1.0,1.0,26022.012520719443,26022.012520719443,277.0940474143278,3.9440474143278266,277.0940474143278,277.0940474143278,76728.28677936525,76727.28344979629,1.0033295689645456,0.0,8546.071908451686,8546.071908451686,0.8892985665908244,3882.9570219588168,277.0940474143278,3.9440474143278266,1.0,0.002,0.15790360162061054,0.005057312567177997,0.0002446495208178053,0.0017553504791596643,0.12232476040890264,0.12232476040890264,0.0,-2.253058850598677e-14,1.0,1.0003357354270785,0.16385916712556536,0.09224448999264637,0.0,3.094368900020374e-05,39.587968255907036,0.0,1601840.9443324124,268.1161090842926,0.00013771139447271707,1.0,1279355.162070249,2619.099732660207,,,,,,,,,,,,,,,,,,,3.0
452.0,-28.6293377385094,4.966179510773037,34.97949652356409,26.1642602266744,6.403849817954908,-25.126018982859655,-38.70377491749821,2.900531062406988,-5.03389591990549,-5.034033203863235,39.95939309366659,40845.26996800386,25750.547740188395,25750.547740188395,66595.81770819225,76740.43646841137,76727.61517470084,25750.547740188395,102478.16291488924,102478.16291488924,102478.16291488924,128509.28858874676,124395.91652462109,4113.372064125662,0.0,90345.73134001195,54450.56483999992,39883.51833334669,26031.125673857514,65914.6440072042,19861.88642618368,1450.0,0.0,0.8868925668640447,2.8810817888768256,0.001494314320929203,1.0,1.0,-4.871162344192669,354185.7754670514,1552783.1206237779,4.384092270719177,1552783.1206237779,4.384092270719177,0.7630052835606158,0.0922446468264663,3.8636334958774996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8636334958774996,1.2781737106128006,1.2784905104570898,3.0227765317009534,6404.900747433382,15243.107769423557,6487.173249019331,0.00034330168066506594,23383.61840904706,2384.465480979444,19390.594962952604,1977.2904063010922,0.8292384276785167,0.8292384276785167,35041.35305903815,35405.22815468563,0.9871697470601739,0.8,4229.1200850848245,4273.035954225843,0.9871697470601739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558742112163308,4.966179510773037,-2.3545163641916815,7.320695874964718,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9212999272346207,0.0002690118632930383,197.8025704665981,0.0,0.0,0.0,0.004253567494768804,9.124043833135423e-05,0.00015660017174577167,0.0006050456690171326,0.0922446468243403,0.0922446468243403,0.0922446468243403,0.0922752674864454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491328.6515656591,594.4748574972255,0.0,0.0922446468243403,0.0922446468264663,0.0922446468264663,0.375,0.375,0.5,9.140443840509812,0.16671763368594839,0.16671763368594839,1.404032445861958e-11,0.00013728395776979596,0.16287085967059056,1.404032445861958e-11,26031.125673857514,19861.88642618368,0.7630052835606158,1.0103341785614983,0.6196691279033478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443352608915381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0347065069344,262.0347065069344,-11.115293493065565,246.26766355097138,277.80174946289566,122476.3184293048,122381.59458181547,94.72384748934671,0.0,nan,277.80174946289566,4.65174946289568,271.4949322805082,-1.6550677194917967,265.1881150981264,-7.961884901873589,258.88129791574914,-14.268702084250833,252.57448073335593,-20.57551926664405,246.26766355097138,-26.8823364490286,1.0,1.0,26022.012520719443,26022.012520719443,277.0940816536563,3.944081653656326,277.0940816536563,277.0940816536563,76728.60204227587,76727.61517470084,0.9868675750331022,0.0,8546.071908451686,8546.071908451686,0.8892989028282531,3882.951663356887,277.0940816536563,3.944081653656326,1.0,0.002,0.15787284451582717,0.005057449015599073,0.0002446018646712282,0.0017553981352550249,0.12230093233561411,0.12230093233561411,0.0,-7.374699809159502e-14,1.0,1.0003337112725579,0.16287085965655024,0.0922446468264663,0.0,3.075710501503419e-05,39.349261555873376,0.0,1601840.9379430427,268.1161040800945,0.0001372839437294715,1.0,1279355.1778244183,2619.099668175039,,,,,,,,,,,,,,,,,,,3.0
453.0,-28.628265245659204,4.966174949155362,34.97951133289093,26.16441714288669,6.403887034376913,-25.125050017638852,-38.70287466617299,2.9006718065245756,-5.033900774370466,-5.034037631340182,39.95942044115516,40845.778818623716,25750.547394776022,25750.547394776022,66596.32621339973,76740.79055653313,76727.94687958414,25750.547394776022,102478.49427436016,102478.49427436016,102478.49427436016,128509.62848257879,124395.84253297014,4113.7859496086485,0.0,90345.66374250158,54450.65200524483,39883.34637472972,26031.13420821864,65914.48058294837,19861.894941888368,1450.0,0.0,0.8868924453357087,2.881081324894495,0.001494314320929203,1.0,1.0,-4.8721428008238945,354185.714326546,1552784.298765577,4.384096353852284,1552784.298765577,4.384096353852284,0.7630053605431262,0.09224480279628808,3.8636279208413584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8636279208413584,1.2781730589374038,1.2784898586201732,3.0227737111384165,6404.894770999825,15243.107769423557,6487.177031367409,0.00034330316534371565,23383.63465466094,2384.46713757103,19390.606268644126,1977.2915591607864,0.8292383350583652,0.8292383350583651,35041.3126086511,35405.22815468563,0.9871683226220063,0.8,4229.11520315164,4273.035954225843,0.9871683226220063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558742037599522,4.966174949155362,-2.354520827611098,7.32069577676646,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9211982373202606,0.0002690415591741547,197.80170288792334,0.0,0.0,0.0,0.004253567494768804,9.124963190999978e-05,0.00015659097816712612,0.0006050092753983681,0.09224480279437826,0.09224480279437826,0.09224480279437826,0.09227523998181023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491324.3752500998,594.4762531560104,0.0,0.09224480279437826,0.09224480279628808,0.09224480279628808,0.375,0.375,0.5,9.141356956112508,0.16575462299539367,0.16575462299539367,-4.0813574742060155e-11,0.00013685696973197992,0.16189483051630305,-4.0813574742060155e-11,26031.13420821864,19861.894941888368,0.7630053605431262,1.0103443981416695,0.6196783841332468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443346264098148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.03527094101725,262.03527094101725,-11.114729058982732,246.2686960632195,277.801845818814,122472.34588539567,122377.9779470561,94.36793833953953,0.0,nan,277.801845818814,4.651845818814024,271.49521586769845,-1.654784132301529,265.1885859165787,-7.961414083421289,258.88195596545575,-14.268044034544232,252.57532601433695,-20.574673985663026,246.2686960632195,-26.881303936780483,1.0,1.0,26022.012520719443,26022.012520719443,277.0941160399042,3.944116039904202,277.0941160399042,277.0941160399042,76728.94476808418,76727.94687958414,0.9978885000455193,0.0,8546.071908451686,8546.071908451686,0.8892992543953196,3882.9460604455653,277.0941160399042,3.944116039904202,1.0,0.002,0.15784227167726425,0.005057584669297148,0.00024455449409586,0.0017554455058739905,0.12227724704793,0.12227724704793,0.0,-3.014949401247691e-14,1.0,1.0003317122559605,0.16189483055711662,0.09224480279628808,0.0,3.0572838853754517e-05,39.113520154288786,0.0,1601840.9317267973,268.1160992256295,0.00013685701054555466,1.0,1279355.1930649523,2619.099605792256,,,,,,,,,,,,,,,,,,,3.0
454.0,-28.627195400724137,4.9661704018266875,34.97952606343332,26.164572033472382,6.403929642777276,-25.12408289635267,-38.701978501025565,2.9008171385693617,-5.033905079957776,-5.034041512771067,39.959447786101265,40846.30840850345,25750.545680089213,25750.545680089213,66596.85408859266,76741.14385153868,76728.28061768964,25750.545680089213,102478.82629777885,102478.82629777885,102478.82629777885,128509.96922956326,124395.77184651449,4114.197383048764,0.0,90345.60342747107,54450.76798507116,39883.150491555454,26031.14293178441,65914.29342333987,19861.90360361442,1450.0,0.0,0.8868923265949766,2.8810809188458517,0.001494314320929203,1.0,1.0,-4.87310584147491,354185.6607277671,1552785.4767983363,4.384100343327655,1552785.4767983363,4.384100343327655,0.7630054375892479,0.09224495781065756,3.863623752122456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863623752122456,1.2781723860196195,1.2784891855356038,3.02277204106579,6404.891232316332,15243.107769423557,6487.179270902602,0.00034330404442804155,23383.64427380909,2384.4681184511624,19390.612962764688,1977.2922417711134,0.829238280214654,0.829238280214654,35041.28236197082,35405.22815468563,0.9871672575020385,0.8,4229.111552697766,4273.035954225843,0.9871672575020385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558741667451987,4.9661704018266875,-2.3545248874666216,7.320695289293309,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9210968105389717,0.00026907118474561227,197.80083745882638,0.0,0.0,0.0,0.004253567494768804,9.125878460982774e-05,0.00015658182546729818,0.0006049732600261461,0.0922449578087987,0.0922449578087987,0.0922449578087987,0.09227521462270992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491320.1250568058,594.4776402928529,0.0,0.0922449578087987,0.09224495781065756,0.09224495781065756,0.375,0.375,0.5,9.142264660505507,0.16479219032504488,0.16479219032504488,-4.263256414560601e-12,0.000136432813292231,0.1609356712961585,-4.263256414560601e-12,26031.14293178441,19861.90360361442,0.7630054375892479,1.0103552754615603,0.6196881781947465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433399334603003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.03583388283727,262.03583388283727,-11.11416611716271,246.26972602472074,277.8019417409546,122468.49921774912,122374.38077024456,94.11844750456002,0.0,nan,277.8019417409546,4.651941740954612,271.49549859770525,-1.654501402294727,265.18905545446586,-7.960944545534119,258.88261231121345,-14.267387688786528,252.5761691679637,-20.573830832036265,246.26972602472074,-26.880273975279238,1.0,1.0,26022.012520719443,26022.012520719443,277.0941512101112,3.9441512101112153,277.0941512101112,277.0941512101112,76729.29806809333,76728.28061768964,1.0174504036840517,0.0,8546.071908451686,8546.071908451686,0.8892995172786209,3882.941870883068,277.0941512101112,3.9441512101112153,1.0,0.002,0.15781187991985984,0.0050577196154710895,0.0002445074043579141,0.001755492595609187,0.12225370217895705,0.12225370217895705,0.0,-3.2899030721900147e-14,1.0,1.0003297477825641,0.16093567130042175,0.09224495781065756,0.0,3.0391757672388565e-05,38.88185341059439,0.0,1601840.9261464109,268.1160949200422,0.00013643281755548742,1.0,1279355.206425564,2619.099551104447,,,,,,,,,,,,,,,,,,,3.0
455.0,-28.62612837901612,4.966165971838516,34.97954076734883,26.164757238607876,6.40399345765147,-25.123116195349407,-38.70108233587814,2.900981274077376,-5.033904420723104,-5.03404047435414,39.959476478724035,40846.79731655832,25750.531598946083,25750.531598946083,66597.3289155044,76741.47628346454,76728.64990498165,25750.531598946083,102479.18150392773,102479.18150392773,102479.18150392773,128510.33536885028,124395.728733698,4114.606635152292,0.0,90345.52160583617,54450.842639289454,39882.97662949635,26031.153864922555,65914.1304944189,19861.91406733014,1450.0,0.0,0.8868922280049295,2.881081034404624,0.001494314320929203,1.0,1.0,-4.873953662126894,354185.67506818735,1552786.7128901966,4.384103655776751,1552786.7128901966,4.384103655776751,0.7630055190943504,0.0922451116962111,3.8636167500132212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8636167500132212,1.278171626038717,1.2784884253663373,3.0227683601358466,6404.883432867481,15243.107769423557,6487.184206914998,0.00034330598196895696,23383.66547497937,2384.470280368869,19390.627716836054,1977.2937462676914,0.8292381593289604,0.8292381593289604,35041.2315572451,35405.22815468563,0.9871654684424889,0.8,4229.105421105598,4273.035954225843,0.9871654684424889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558738627771276,4.966165971838516,-2.3545253142868816,7.320691286125397,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9209956634172407,0.00026910073513000476,197.79997432106381,0.0,0.0,0.0,0.004253567494768804,9.126793815798674e-05,0.00015657267191913915,0.0006049367978211108,0.09224511169460788,0.09224511169460788,0.09224511169460788,0.0922752080661891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491315.90463745914,594.4790177837049,0.0,0.09224511169460788,0.0922451116962111,0.0922451116962111,0.375,0.375,0.5,9.143167551510228,0.16385074016699264,0.16385074016699264,5.0590642786119133e-11,0.00013605363102442425,0.16008681222723453,5.0590642786119133e-11,26031.153864922555,19861.91406733014,0.7630055190943504,1.0103649766136769,0.619697127310462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443333618507714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.03639727493425,262.03639727493425,-11.113602725065732,246.2707536043793,277.80204094548947,122464.80914327991,122370.61541574367,94.19372753623749,0.0,nan,277.80204094548947,4.652040945489489,271.4957834772678,-1.6542165227321561,265.1895260090487,-7.9604739909513,258.8832685408221,-14.26673145917789,252.5770110725979,-20.572988927402065,246.2707536043793,-26.87924639562067,1.0,1.0,26022.012520719443,26022.012520719443,277.0941954598767,3.9441954598767097,277.0941954598767,277.0941954598767,76729.68384037243,76728.64990498165,1.0339353907766053,0.0,8546.071908451686,8546.071908451686,0.88929995883803,3882.9348337632873,277.0941954598767,3.9441954598767097,1.0,0.002,0.1577816484138509,0.005057854755790471,0.00024446056539962854,0.0017555394345264365,0.12223028269981427,0.12223028269981427,0.0,-7.393478190786951e-14,1.0,1.000328009221197,0.1600868121766439,0.0922451116962111,0.0,3.0231506291536062e-05,38.676834864096875,0.0,1601840.926347323,268.1160955792769,0.00013605358043378146,1.0,1279355.2028509164,2619.0995657362405,,,,,,,,,,,,,,,,,,,3.0
456.0,-28.625061794438253,4.96616147706564,34.97955534876275,26.16485897395762,6.403975665969803,-25.12215804840433,-38.70019123479722,2.901071920235086,-5.033912401448845,-5.034047989005093,39.95950235128261,40847.33910741239,25750.539375132135,25750.539375132135,66597.87848254452,76741.86615150356,76728.95024805199,25750.539375132135,102479.48962318413,102479.48962318413,102479.48962318413,128510.65040405733,124395.63713483467,4115.013269222665,0.0,90345.47719376867,54450.950150839315,39882.807825477066,26031.160780873208,65913.96860635027,19861.92122890613,1450.0,0.0,0.8868920961101406,2.881080243270674,0.001494314320929203,1.0,1.0,-4.874993361536724,354185.5712963979,1552787.8274923323,4.3841080872063305,1552787.8274923323,4.3841080872063305,0.7630055914947895,0.09224526508388398,3.8636130127500543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8636130127500543,1.2781712063288928,1.2784880055524865,3.0227664288002183,6404.879340599039,15243.107769423557,6487.186796751873,0.00034330699856670657,23383.676598982747,2384.471414701529,19390.635458031786,1977.2945356499708,0.8292380958978594,0.8292380958978594,35041.20444103246,35405.22815468563,0.9871645135607333,0.8,4229.102148466001,4273.035954225843,0.9871645135607333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558740306407912,4.96616147706564,-2.354532019773631,7.3206934968392705,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9208945697112177,0.0002691302763950991,197.7991115444339,0.0,0.0,0.0,0.004253567494768804,9.127704082233222e-05,0.00015656356925479366,0.0006049010434954151,0.09224526507948887,0.09224526507948887,0.09224526507948887,0.09227516900499874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491311.69844129094,594.4803904937044,0.0,0.09224526507948887,0.09224526508388398,0.09224526508388398,0.375,0.375,0.5,9.144064669964694,0.16289415478945557,0.16289415478945557,-6.707523425575346e-12,0.00013558755625808772,0.15905462746837884,-6.707523425575346e-12,26031.160780873208,19861.92122890613,0.7630055914947895,1.0103757957630903,0.6197068689849313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433273202747734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.03695357689537,262.03695357689537,-11.113046423104606,246.2717784178702,277.80212873592484,122460.30852722838,122367.30019843199,93.00832879637946,0.0,nan,277.80212873592484,4.652128735924862,271.49605867229843,-1.6539413277015456,265.1899886087024,-7.9600113912975985,258.8839185450956,-14.266081454904395,252.57784848148088,-20.572151518519092,246.2717784178702,-26.878221582129783,1.0,1.0,26022.012520719443,26022.012520719443,277.09422308921626,3.9442230892162797,277.09422308921626,277.09422308921626,76729.88584910528,76728.95024805199,0.9356010532937944,0.0,8546.071908451686,8546.071908451686,0.8893001945131959,3882.9310778138047,277.09422308921626,3.9442230892162797,1.0,0.002,0.15775161178219757,0.005057987445788948,0.00024441402404047337,0.001755585976189688,0.12220701202023668,0.12220701202023668,0.0,2.301613760691268e-13,1.0,1.0003258951547849,0.15905462747508636,0.09224526508388398,0.0,3.0036632061446227e-05,38.42752228089561,0.0,1601840.9164748413,268.11608759855113,0.00013558756296561114,1.0,1279355.2287181884,2619.0994598559646,,,,,,,,,,,,,,,,,,,3.0
457.0,-28.623999683706913,4.9661571172523296,34.97956991391733,26.165068381838523,6.404076547937215,-25.121192060544022,-38.69929520934818,2.9012689248582464,-5.0339108436554625,-5.034046058701025,39.9595310447698,40847.8249708863,25750.523178079886,25750.523178079886,66598.34814896618,76742.17789384662,76729.32294761082,25750.523178079886,102479.8461256907,102479.8461256907,102479.8461256907,128511.01815050292,124395.60035097711,4115.417799525813,0.0,90345.39619247756,54451.043269843205,39882.61435848262,26031.17202481222,65913.78638329484,19861.93193284542,1450.0,0.0,0.8868920020536779,2.8810804533944894,0.001494314320929203,1.0,1.0,-4.875808052336538,354185.59795139835,1552789.0636232262,4.384111247336209,1552789.0636232262,4.384111247336209,0.7630056731181198,0.09224541722030327,3.8636074888184067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8636074888184067,1.278170294159071,1.2784870931565802,3.022764264256616,6404.874754190884,15243.107769423557,6487.189699290809,0.0003433081379145002,23383.689066227475,2384.4726860066867,19390.644133914902,1977.2954203438385,0.8292380248042369,0.8292380248042369,35041.16436139814,35405.22815468563,0.9871631021799144,0.8,4229.097311278745,4273.035954225843,0.9871631021799144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558736809968251,4.9661571172523296,-2.3545317748812558,7.320688892133585,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9207939119474227,0.0002691596967153684,197.79825239424645,0.0,0.0,0.0,0.004253567494768804,9.128619463534637e-05,0.00015655441544177955,0.0006048648119084475,0.09224541721786163,0.09224541721786163,0.09224541721786163,0.092275165948895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491307.52839668427,594.4817515510235,0.0,0.09224541721786163,0.09224541722030327,0.09224541722030327,0.375,0.375,0.5,9.144957131630772,0.16196223662296916,0.16196223662296916,-6.95195012667682e-11,0.00013521504558866582,0.15823800636451324,-6.95195012667682e-11,26031.17202481222,19861.93193284542,0.7630056731181198,1.0103857144799808,0.6197159534024093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433210246769834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.037514459664,262.037514459664,-11.112485540335967,246.2728012742372,277.8022276450952,122457.15729899719,122363.38310529843,93.77419369875693,0.0,nan,277.8022276450952,4.652227645095195,271.49634237091243,-1.6536576290875473,265.1904570967471,-7.9595429032528955,258.8845718225816,-14.265428177418357,252.57868654841047,-20.571313451589504,246.2728012742372,-26.87719872576278,1.0,1.0,26022.012520719443,26022.012520719443,277.09426863014784,3.94426863014786,277.09426863014784,277.09426863014784,76730.37204837677,76729.32294761082,1.0491007659438765,0.0,8546.071908451686,8546.071908451686,0.8893005428571941,3882.925526262499,277.09426863014784,3.94426863014786,1.0,0.002,0.15772172931524522,0.005058121191981346,0.0002443677263212319,0.0017556322735416867,0.12218386316061594,0.12218386316061594,0.0,-1.3708131851863925e-13,1.0,1.0003242226076154,0.15823800643403274,0.09224541722030327,0.0,2.9882467210877736e-05,38.23029047468783,0.0,1601840.9177201006,268.1160891563445,0.00013521511510816708,1.0,1279355.2220738768,2619.099487052554,,,,,,,,,,,,,,,,,,,3.0
458.0,-28.622940255603257,4.966152879535873,34.97958445096672,26.16524527492004,6.40412973961882,-25.12023325608196,-38.698404003493465,2.9014227401431842,-5.033909773566904,-5.034044606407613,39.95955936395982,40848.30090458364,25750.508526304475,25750.508526304475,66598.80943088811,76742.5132831495,76729.6877526526,25750.508526304475,102480.19627895707,102480.19627895707,102480.19627895707,128511.37924338109,124395.55904091589,4115.820202465191,0.0,90345.31510676064,54451.102728371916,39882.45819820969,26031.182964424028,65913.64116263372,19861.942375344777,1450.0,0.0,0.8868919069210581,2.8810806129284687,0.001494314320929203,1.0,1.0,-4.87663723409446,354185.6180071253,1552790.2836287594,4.384114443623517,1552790.2836287594,4.384114443623517,0.7630057536182451,0.09224556846303028,3.8636001888588205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8636001888588205,1.2781695819652124,1.278486380786202,3.0227602372749747,6404.86622150001,15243.107769423557,6487.195099205734,0.00034331025758076584,23383.71226072583,2384.4750511872894,19390.660274621976,1977.2970662379078,0.8292378925304176,0.8292378925304176,35041.11139553497,35405.22815468563,0.987161237018722,0.8,4229.090918860182,4273.035954225843,0.987161237018722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558733647105781,4.966152879535873,-2.354531847203139,7.320684726739012,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9206935202478896,0.0002691890456776504,197.79739542149397,0.0,0.0,0.0,0.004253567494768804,9.129530005274272e-05,0.00015654531002438319,0.0006048284893751695,0.09224556846182701,0.09224556846182701,0.09224556846182701,0.09227516116053318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491303.37914688076,594.4831058054285,0.0,0.09224556846182701,0.09224556846303028,0.09224556846303028,0.375,0.375,0.5,9.145844912530544,0.16105074405015785,0.16105074405015785,-1.318767317570746e-11,0.00013483284072890456,0.15740737231317325,-1.318767317570746e-11,26031.182964424028,19861.942375344777,0.7630057536182451,1.010394938834646,0.6197245393225286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433147555409935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0380745110063,262.0380745110063,-11.111925488993677,246.2738216324068,277.80232738960837,122453.34009099413,122359.70490492435,93.63518606977527,0.0,nan,277.80232738960837,4.652327389608388,271.4966262381598,-1.6533737618401574,265.1909250867205,-7.959074913279494,258.8852239352921,-14.26477606470786,252.57952278385028,-20.570477216149698,246.2738216324068,-26.876178367593184,1.0,1.0,26022.012520719443,26022.012520719443,277.09431276930906,3.9443127693090787,277.09431276930906,277.09431276930906,76730.72520213618,76729.6877526526,1.0374494835850783,0.0,8546.071908451686,8546.071908451686,0.8893010031989257,3882.9181898031147,277.09431276930906,3.9443127693090787,1.0,0.002,0.15769200366040753,0.005058254151202135,0.00024432167131812157,0.0017556783286482617,0.12216083565906079,0.12216083565906079,0.0,-3.361677256008555e-14,1.0,1.0003225213514473,0.15740737232636093,0.09224556846303028,0.0,2.972565514126121e-05,38.029671985932055,0.0,1601840.9183895101,268.1160902264331,0.00013483285391657773,1.0,1279355.2170745705,2619.0995075157844,,,,,,,,,,,,,,,,,,,3.0
459.0,-28.621881279299007,4.966148583947171,34.979598867546635,26.165340758767,6.404112238286388,-25.11928192754576,-38.6975214240141,2.9015128870146145,-5.033917235016645,-5.034051599707431,39.95958496142642,40848.8608065835,25750.515472910596,25750.515472910596,66599.3762794941,76742.90334239572,76729.98561164919,25750.515472910596,102480.50108455979,102480.50108455979,102480.50108455979,128511.6910451396,124395.47098974563,4116.2200553939565,0.0,90345.27846120145,54451.235927259004,39882.26948215828,26031.189960579817,65913.4594427381,19861.949579580254,1450.0,0.0,0.8868917786751107,2.8810798771862314,0.001494314320929203,1.0,1.0,-4.877651648533117,354185.52143724734,1552791.3863830885,4.384118752460647,1552791.3863830885,4.384118752460647,0.7630058253064145,0.09224571932496052,3.8635977314145045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8635977314145045,1.2781691645685176,1.278485963286054,3.022759301753905,6404.864239243124,15243.107769423557,6487.196353667057,0.0003433107500053165,23383.71764912624,2384.4756006512152,19390.66402429082,1977.2974485977193,0.8292378617997629,0.8292378617997629,35041.09356520444,35405.22815468563,0.9871606091344555,0.8,4229.088766928182,4273.035954225843,0.9871606091344555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558735146661922,4.966148583947171,-2.3545381176620963,7.320686701609267,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9205931831647642,0.00026921838506897605,197.79653882162364,0.0,0.0,0.0,0.004253567494768804,9.130431816188581e-05,0.0001565362919152401,0.0006047932623277603,0.09224571931610105,0.09224571931610105,0.09224571931610105,0.09227512425307521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491299.24392461765,594.4844553478129,0.0,0.09224571931610105,0.09224571932496052,0.09224571932496052,0.375,0.375,0.5,9.146727059957179,0.16012303954630625,0.16012303954630625,1.085140866052825e-10,0.00013436469077987567,0.15639995117430772,1.085140866052825e-10,26031.189960579817,19861.949579580254,0.7630058253064145,1.0104063243312527,0.6197347423718624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433085022935368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0386274143876,262.0386274143876,-11.1113725856124,246.27483922589838,277.80241560288425,122448.9028131214,122356.46269988232,92.44011323908978,0.0,nan,277.80241560288425,4.652415602884275,271.49690032747304,-1.6530996725269347,265.1913850520856,-7.958614947914384,258.88586977668575,-14.264130223314226,252.5803545012983,-20.569645498701675,246.27483922589838,-26.8751607741016,1.0,1.0,26022.012520719443,26022.012520719443,277.0943406293313,3.94434062933135,277.0943406293313,277.0943406293313,76730.92327909906,76729.98561164919,0.937667449878063,0.0,8546.071908451686,8546.071908451686,0.8893011581674392,3882.915720071577,277.0943406293313,3.94434062933135,1.0,0.002,0.1576624682051233,0.005058384698323647,0.0002442759067280434,0.0017557240928456111,0.12213795336402171,0.12213795336402171,0.0,-4.2634559077603384e-13,1.0,1.0003204579779479,0.15639995106579363,0.09224571932496052,0.0,2.9535454926315563e-05,37.786339059631665,0.0,1601840.9091114646,268.11608276498333,0.00013436458226578907,1.0,1279355.2411466232,2619.099408983753,,,,,,,,,,,,,,,,,,,3.0
460.0,-28.620824736020037,4.966144457963821,34.97961328432871,26.1655299802311,6.40418351135897,-25.118323911295096,-38.6966341297142,2.901682686826286,-5.033913815212486,-5.034047821744086,39.95961380042443,40849.34742472975,25750.495120247862,25750.495120247862,66599.84254497761,76743.22816551222,76730.36616385746,25750.495120247862,102480.86128410531,102480.86128410531,102480.86128410531,128512.06318552975,124395.44524723724,4116.617938292522,0.0,90345.19707127125,54451.31633123546,39882.089711150875,26031.201901424447,65913.29161257533,19861.960832249348,1450.0,0.0,0.8868916934913984,2.881080283230176,0.001494314320929203,1.0,1.0,-4.878410950275224,354185.5736062332,1552792.6287852402,4.384121614483264,1552792.6287852402,4.384121614483264,0.7630059075821038,0.09224586890793739,3.863591032577607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863591032577607,1.2781683783647122,1.278485176887385,3.0227559200930028,6404.857073909459,15243.107769423557,6487.20088818013,0.000343312529983542,23383.737126803808,2384.477586821576,19390.677578253846,1977.2988307173039,0.8292377507112461,0.8292377507112461,35041.04496084601,35405.22815468563,0.9871588975618819,0.8,4229.082900897035,4273.035954225843,0.9871588975618819,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558730753155245,4.966144457963821,-2.3545364575295293,7.320680915493351,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9204930883678127,0.0002692476599868756,197.79568419720727,0.0,0.0,0.0,0.004253567494768804,9.131338527635353e-05,0.00015652722480077237,0.0006047571820945233,0.09224586890253895,0.09224586890253895,0.09224586890253895,0.09227512839504273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491295.1454678548,594.4857930583154,0.0,0.09224586890253895,0.09224586890793739,0.09224586890793739,0.375,0.375,0.5,9.147604845179208,0.15922446744355057,0.15922446744355057,3.979039320256561e-13,0.00013400653159578724,0.1556368714688574,3.979039320256561e-13,26031.201901424447,19861.960832249348,0.7630059075821038,1.010415970976502,0.6197437030581594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443302251766965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.03918231861905,262.03918231861905,-11.110817681380922,246.27585494415536,277.8025096930913,122445.41470774423,122352.64006723494,92.77464050928417,0.0,nan,277.8025096930913,4.652509693091304,271.4971787432926,-1.6528212567073979,265.1918477935268,-7.958152206473187,258.88651684371035,-14.263483156289624,252.5811858939379,-20.568814106062064,246.27585494415536,-26.87414505584462,1.0,1.0,26022.012520719443,26022.012520719443,277.0943889367829,3.9443889367829,277.0943889367829,277.0943889367829,76731.31327588913,76730.36616385746,0.9471120316738961,0.0,8546.071908451686,8546.071908451686,0.8893015806016492,3882.908987740495,277.0943889367829,3.9443889367829,1.0,0.002,0.1576330768063782,0.0050585165967587855,0.0002442303707848875,0.0017557696293328802,0.12211518539244375,0.12211518539244375,0.0,1.1776777469885147e-13,1.0,1.0003188950751936,0.1556368714684595,0.09224586890793739,0.0,2.939139919801008e-05,37.60204022639498,0.0,1601840.912521322,268.1160861847875,0.0001340065311978833,1.0,1279355.2281424152,2619.0994622127355,,,,,,,,,,,,,,,,,,,3.0
