time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
461.0,-28.619772396428495,4.966140354262985,34.97962762000344,26.165699015278392,6.404241028892795,-25.117371053913057,-38.69574753390623,2.9018396865068206,-5.03391731341992,-5.034050886464248,39.95964029316392,40849.8398298343,25750.492444872627,25750.492444872627,66600.33227470693,76743.56425117477,76730.68954370238,25750.492444872627,102481.181988575,102481.181988575,102481.181988575,128512.39258382755,124395.37909253784,4117.013491289711,0.0,90345.12959947056,54451.40517863295,39881.916023152895,26031.21059525255,65913.12661840544,19861.969411160684,1450.0,0.0,0.8868915819901734,2.8810799639995515,0.001494314320929203,1.0,1.0,-4.879329602946314,354185.53128484957,1552793.7701090043,4.384125360728494,1552793.7701090043,4.384125360728494,0.7630059823181261,0.09224601788950235,3.863586141627718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863586141627718,1.278167651428687,1.2784844497711862,3.0227538127014473,6404.852608599634,15243.107769423557,6487.20371398321,0.0003433136392298006,23383.74926497909,2384.478824570989,19390.686024768354,1977.2996920220826,0.8292376814786075,0.8292376814786075,35041.00947385679,35405.22815468563,0.9871576479097682,0.8,4229.078617993387,4273.035954225843,0.9871576479097682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558730175624967,4.966140354262985,-2.354539800640391,7.320680154903377,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9203934034939326,0.00026927682134214657,197.79483298044133,0.0,0.0,0.0,0.004253567494768804,9.132244608410576e-05,0.00015651816399302014,0.0006047214093164472,0.09224601788744435,0.09224601788744435,0.09224601788744435,0.09227510656978372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491291.0604002403,594.4871262835679,0.0,0.09224601788744435,0.09224601788950235,0.09224601788950235,0.375,0.375,0.5,9.148477505666046,0.15832490173443148,0.15832490173443148,-1.3358203432289883e-11,0.00013357304430883232,0.15472128351791525,-1.3358203432289883e-11,26031.21059525255,19861.969411160684,0.7630059823181261,1.0104259301835274,0.619752724921222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44329601565509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0397372272797,262.0397372272797,-11.110262772720262,246.27686827700822,277.80260617755846,122441.78361282128,122349.00823288497,92.77537993631373,0.0,nan,277.80260617755846,4.652606177558482,271.4974585974363,-1.6525414025636564,265.19231101734124,-7.957688982658738,258.8871634372172,-14.262836562782752,252.5820158571169,-20.56798414288309,246.27686827700822,-26.873131722991758,1.0,1.0,26022.012520719443,26022.012520719443,277.0944237116513,3.944423711651325,277.0944237116513,277.0944237116513,76731.70636334048,76730.68954370238,1.0168196380982408,0.0,8546.071908451686,8546.071908451686,0.8893018890289123,3882.9040723358567,277.0944237116513,3.944423711651325,1.0,0.002,0.15760385826609336,0.0050586464563235085,0.0002441850991992625,0.001755814900781474,0.12209254959963123,0.12209254959963123,0.0,-1.926367051985345e-14,1.0,1.0003170197847469,0.15472128353127346,0.09224601788950235,0.0,2.9218540553470915e-05,37.38089292401481,0.0,1601840.9078566818,268.11608268658006,0.00013357305766703576,1.0,1279355.2386919023,2619.0994190314427,,,,,,,,,,,,,,,,,,,3.0
462.0,-28.618720685136626,4.966136193331574,34.97964183717877,26.16580972624945,6.4042346757205655,-25.1164251490161,-38.694869564473606,2.901939140098212,-5.033924613723798,-5.034057715227754,39.95966554474033,40850.37445716433,25750.499314540266,25750.499314540266,66600.8737717046,76743.94134256079,76730.98339565282,25750.499314540266,102481.48271019309,102481.48271019309,102481.48271019309,128512.70023135401,124395.29368991664,4117.40654143738,0.0,90345.08204948105,54451.51516601923,39881.74098162424,26031.217521160932,65912.95850278517,19861.97653682961,1450.0,0.0,0.8868914558327897,2.8810792457566117,0.001494314320929203,1.0,1.0,-4.880322516005606,354185.43698551104,1552794.8579630703,4.384129599395674,1552794.8579630703,4.384129599395674,0.7630060530470267,0.0922461663054144,3.863582238282756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863582238282756,1.2781671909415642,1.27848398916993,3.022751847852268,6404.848445319998,15243.107769423557,6487.206348633354,0.00034331467344412875,23383.76058215773,2384.479978602044,19390.693899913946,1977.3004950634463,0.829237616925886,0.829237616925886,35040.98115257048,35405.22815468563,0.9871566505936245,0.8,4229.075199914166,4273.035954225843,0.9871566505936245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587316585724835,4.966136193331574,-2.3545459145689995,7.3206821079005735,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9202937897759277,0.00026930596819247244,197.79398227921445,0.0,0.0,0.0,0.004253567494768804,9.133141955097432e-05,0.0001565091905261516,0.0006046861286448511,0.09224616628519001,0.09224616628519001,0.09224616628519001,0.09227507044010504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491286.99607317406,594.4884526811625,0.0,0.09224616628519001,0.0922461663054144,0.0922461663054144,0.375,0.375,0.5,9.149344627123705,0.15740935742343254,0.15740935742343254,-6.30961949354969e-12,0.00013310150393408549,0.15373519922212608,-6.30961949354969e-12,26031.217521160932,19861.97653682961,0.7630060530470267,1.010436722680114,0.6197624167550936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432898044085114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.04028627600843,262.04028627600843,-11.109713723991547,246.27787896899284,277.80269358303013,122437.47257348381,122345.67691677528,91.79565670851734,0.0,nan,277.80269358303013,4.652693583030157,271.49773066021805,-1.652269339781924,265.1927677374086,-7.95723226259139,258.88780481459645,-14.262195185403527,252.5828418918045,-20.567158108195486,246.27787896899284,-26.87212103100714,1.0,1.0,26022.012520719443,26022.012520719443,277.0944512673341,3.9444512673341023,277.0944512673341,277.0944512673341,76731.93722155168,76730.98339565282,0.9538258988613961,0.0,8546.071908451686,8546.071908451686,0.8893021351769521,3882.9001494741697,277.0944512673341,3.9444512673341023,1.0,0.002,0.15757482589675587,0.005058774784453704,0.00024414011415610975,0.001755859884193794,0.12207005707805488,0.12207005707805488,0.0,-1.6500962922438855e-12,1.0,1.000315000086439,0.1537351992284357,0.0922461663054144,0.0,2.9032367300693464e-05,37.142711880206726,0.0,1601840.8987593164,268.1160753862762,0.00013310151024370498,1.0,1279355.2621979793,2619.0993228160737,,,,,,,,,,,,,,,,,,,3.0
463.0,-28.61767072543018,4.966131962260489,34.97965593262224,26.165943766851,6.404250893670982,-25.115478563533642,-38.6939914553426,2.902058732451052,-5.033932592449048,-5.034065215434653,39.95969046599303,40850.891397869535,25750.507732564987,25750.507732564987,66601.39913043453,76744.30164828633,76731.27127694248,25750.507732564987,102481.77900950747,102481.77900950747,102481.77900950747,128513.00310105488,124395.20603639091,4117.797064663975,0.0,90345.02367129928,54451.61342351007,39881.56694198801,26031.224091547407,65912.79103353541,19861.98336458772,1450.0,0.0,0.886891327455205,2.8810784563379466,0.001494314320929203,1.0,1.0,-4.881320437107945,354185.33341403154,1552795.931586736,4.384133912658564,1552795.931586736,4.384133912658564,0.763006122752295,0.09224631385453247,3.8635773436957974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8635773436957974,1.278166637208973,1.2784834353000945,3.0227493280002773,6404.843106056003,15243.107769423557,6487.20972745715,0.0003433159997839648,23383.7750960817,2384.481458610402,19390.70399944438,1977.3015249289392,0.8292375341350928,0.8292375341350928,35040.945639175814,35405.22815468563,0.9871554000122287,0.8,4229.070913823659,4273.035954225843,0.9871554000122287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558733475762121,4.966131962260489,-2.354552538824085,7.320684501084574,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9201943535658104,0.00026933506939781594,197.79313300209765,0.0,0.0,0.0,0.004253567494768804,9.134039526063362e-05,0.0001565002148164923,0.000604650684248525,0.09224631384913393,0.09224631384913393,0.09224631384913393,0.09227503179982359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491282.9571014504,594.4897707914042,0.0,0.09224631384913393,0.09224631385453247,0.09224631385453247,0.375,0.375,0.5,9.150206167225575,0.1564790739100772,0.1564790739100772,-6.764366844436154e-12,0.00013262298563176955,0.15274477832673483,-6.764366844436154e-12,26031.224091547407,19861.98336458772,0.763006122752295,1.010447260480121,0.6197718342269141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432835969237714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.04083242293376,262.04083242293376,-11.109167577066216,246.2788874029064,277.8027774429654,122433.46242518934,122342.15192136152,91.31050382779117,0.0,nan,277.8027774429654,4.65277744296543,271.4979994349598,-1.6520005650401686,265.19322142692437,-7.95677857307561,258.8884434189182,-14.261556581081777,252.58366541092823,-20.566334589071744,246.2788874029064,-26.87111259709357,1.0,1.0,26022.012520719443,26022.012520719443,277.09447745292954,3.9444774529295614,277.09447745292954,277.09447745292954,76732.2390761064,76731.27127694248,0.9677991639182437,0.0,8546.071908451686,8546.071908451686,0.8893024438334306,3882.8952304142763,277.09447745292954,3.9444774529295614,1.0,0.002,0.1575459805237362,0.005058902164793521,0.00024409541849925104,0.0017559045820967547,0.12204770924962552,0.12204770924962552,0.0,5.960058835352555e-13,1.0,1.0003129714944894,0.1527447783334992,0.09224631385453247,0.0,2.8845374089986685e-05,36.90348187680497,0.0,1601840.8888707433,268.11606740755093,0.0001326229923961364,1.0,1279355.288015334,2619.0992171401554,,,,,,,,,,,,,,,,,,,3.0
464.0,-28.616623006788238,4.966127673464902,34.97966991345177,26.16608014740052,6.404277767511732,-25.114532929331084,-38.69311352083457,2.9021876910330766,-5.033940046940813,-5.034072194538744,39.95971534917056,40851.415389670656,25750.514660109384,25750.514660109384,66601.93004978004,76744.65819055855,76731.56110038563,25750.514660109384,102482.07576049502,102482.07576049502,102482.07576049502,128513.30658987102,124395.12149344028,4118.185096430733,0.0,90344.97160197613,54451.728804888124,39881.380885653336,26031.230829376003,65912.61171502934,19861.99031905393,1450.0,0.0,0.8868912018667396,2.881077722199025,0.001494314320929203,1.0,1.0,-4.882301608837565,354185.23703959974,1552797.0035721133,4.384138132212729,1552797.0035721133,4.384138132212729,0.763006192417143,0.09224646041858496,3.863573887381128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863573887381128,1.2781660401097126,1.2784828380528408,3.022748035966825,6404.840368392158,15243.107769423557,6487.211459910431,0.00034331667985178135,23383.782537989784,2384.482217473835,19390.709177863173,1977.3020529806993,0.829237491682991,0.829237491682991,35040.92056137158,35405.22815468563,0.9871545169136424,0.8,4229.067887198364,4273.035954225843,0.9871545169136424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55873497120343,4.966127673464902,-2.3545587970708155,7.320686470535717,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9200951411520146,0.0002693641113752807,197.7922855449724,0.0,0.0,0.0,0.004253567494768804,9.134937000022322e-05,0.00015649124007690267,0.0006046154687650122,0.09224646040586443,0.09224646040586443,0.09224646040586443,0.09227499522023484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491278.94448695076,594.4910803021112,0.0,0.09224646040586443,0.09224646041858496,0.09224646041858496,0.375,0.375,0.5,9.151062211539495,0.15553982490934004,0.15553982490934004,6.826894605183043e-11,0.00013214759792390396,0.15177058570117197,6.826894605183043e-11,26031.230829376003,19861.99031905393,0.763006192417143,1.0104580643493684,0.6197814701424696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432773998306254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.04137696067033,262.04137696067033,-11.108623039329643,246.27989369909443,277.8028602222521,122429.65096836255,122338.60951080658,91.04145755596069,0.0,nan,277.8028602222521,4.652860222252116,271.4982669176341,-1.6517330823658654,265.19367361299925,-7.956326387000729,258.8890803083212,-14.260919691678794,252.58448700372102,-20.565512996278954,246.27989369909443,-26.870106300905547,1.0,1.0,26022.012520719443,26022.012520719443,277.09450438688475,3.9445043868847733,277.09450438688475,277.09450438688475,76732.56716476023,76731.56110038563,1.0060643745964626,0.0,8546.071908451686,8546.071908451686,0.8893026617912871,3882.8917568180336,277.09450438688475,3.9445043868847733,1.0,0.002,0.15751731907890681,0.00505902881145673,0.00024405100807825658,0.0017559489916531964,0.12202550403912829,0.12202550403912829,0.0,-2.685469034646726e-13,1.0,1.0003109761327513,0.15177058563290302,0.09224646041858496,0.0,2.866144476657084e-05,36.668171612815605,0.0,1601840.8795901262,268.11605995305916,0.0001321475296549579,1.0,1279355.3120386791,2619.099118807506,,,,,,,,,,,,,,,,,,,3.0
465.0,-28.615580816836484,4.966123597714256,34.979683918370334,26.16632975349205,6.404409295492744,-25.113581805597935,-38.6922309762798,2.9024102843680404,-5.033934534130594,-5.034066340431989,39.959744005833464,40851.839482866264,25750.48909072658,25750.48909072658,66602.32857359285,76744.93517048072,76731.9475353256,25750.48909072658,102482.43662605218,102482.43662605218,102482.43662605218,128513.68005194353,124395.10872970126,4118.571322242281,0.0,90344.86274533968,54451.767058167265,39881.217430191566,26031.243425891356,65912.46085608292,19862.002065568693,1450.0,0.0,0.8868911279056478,2.8810783483926694,0.001494314320929203,1.0,1.0,-4.8829890696091525,354185.3178790547,1552798.2381214001,4.384140617177252,1552798.2381214001,4.384140617177252,0.7630062744453239,0.09224660546555208,3.8635647438527507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8635647438527507,1.278165009467592,1.278481807155272,3.022743319708058,6404.830375205766,15243.107769423557,6487.217783753486,0.00034331916226465524,23383.80970296558,2384.4849875304594,19390.72808025326,1977.3039804880627,0.8292373367113952,0.8292373367113952,35040.854219122324,35405.22815468563,0.9871521807151896,0.8,4229.05988039171,4273.035954225843,0.9871521807151896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55872945156919,4.966123597714256,-2.3545556036294766,7.320679201343733,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9199964637224655,0.0002693930029625546,197.791442566985,0.0,0.0,0.0,0.004253567494768804,9.135839268757918e-05,0.00015648221738954674,0.0006045791781461546,0.09224660546438063,0.09224660546438063,0.09224660546438063,0.09227500758077961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491274.9693707812,594.4923777686342,0.0,0.09224660546438063,0.09224660546555208,0.09224660546555208,0.375,0.375,0.5,9.151914275221387,0.15464524477624764,0.15464524477624764,1.318767317570746e-11,0.000131806301396864,0.15107727082283873,1.318767317570746e-11,26031.243425891356,19862.002065568693,0.7630062744453239,1.0104664233219305,0.6197893228727195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443271216017782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0419291931598,262.0419291931598,-11.108070806840203,246.2808982426771,277.8029601436477,122426.82218603273,122334.49423664091,92.32794939179199,0.0,nan,277.8029601436477,4.652960143647704,271.4985477634659,-1.6514522365340554,265.194135383266,-7.955864616734004,258.8897230030353,-14.260276996964706,252.58531062286704,-20.564689377132936,246.2808982426771,-26.86910175732288,1.0,1.0,26022.012520719443,26022.012520719443,277.09455545883475,3.9445554588347704,277.09455545883475,277.09455545883475,76733.12087091416,76731.9475353256,1.1733355885662604,0.0,8546.071908451686,8546.071908451686,0.8893032383890176,3882.8825675720145,277.09455545883475,3.9445554588347704,1.0,0.002,0.15748878851897727,0.005059157250630636,0.00024400680693398185,0.001755993193138296,0.12200340346699093,0.12200340346699093,0.0,7.227768730744266e-14,1.0,1.0003095560922193,0.15107727080965105,0.09224660546555208,0.0,2.8530560436861276e-05,36.50072347542179,0.0,1601840.885434039,268.1160654658694,0.00013180628820919083,1.0,1279355.2918877515,2619.0992012895276,,,,,,,,,,,,,,,,,,,3.0
466.0,-28.614539224433983,4.966119527827093,34.979697834357516,26.16643002200874,6.404397995495097,-25.11264550247189,-38.691361947543896,2.9025042739552913,-5.0339387822074855,-5.034070137800702,39.95976944922031,40852.383147284185,25750.488388991573,25750.488388991573,66602.87153627575,76745.31450274205,76732.25483565901,25750.488388991573,102482.74322465059,102482.74322465059,102482.74322465059,128513.99470257065,124395.03945874074,4118.955243829913,0.0,90344.82364035743,54451.89228653951,39881.03483757546,26031.251477920054,65912.28631549551,19862.010074868198,1450.0,0.0,0.8868910164756378,2.8810779516336544,0.001494314320929203,1.0,1.0,-4.8839011013436675,354185.26544037927,1552799.3342414259,4.38414436103303,1552799.3342414259,4.38414436103303,0.7630063461111478,0.09224675009237474,3.8635620313883363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8635620313883363,1.2781645742815322,1.2784813718613497,3.02274222672779,6404.828059311732,15243.107769423557,6487.219249273004,0.00034331973755449596,23383.81599839173,2384.4856294852707,19390.73246078917,1977.3044271784117,0.8292373007948237,0.8292373007948236,35040.83453842161,35405.22815468563,0.9871514876725362,0.8,4229.057505139632,4273.035954225843,0.9871514876725362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587293000864335,4.966119527827093,-2.354559474018414,7.320679001845507,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9198978542808023,0.00026942188083577335,197.7906000795061,0.0,0.0,0.0,0.004253567494768804,9.136727800074358e-05,0.0001564733320763823,0.0006045444247351294,0.09224675008656985,0.09224675008656985,0.09224675008656985,0.09227498327986995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491271.0031687089,594.4936721665712,0.0,0.09224675008656985,0.09224675009237474,0.09224675009237474,0.375,0.375,0.5,9.152761271366325,0.1537513321696906,0.1537513321696906,-5.343281372915953e-12,0.00013135559322563495,0.1501690364570436,-5.343281372915953e-12,26031.251477920054,19862.010074868198,0.7630063461111478,1.0104773367665427,0.6197992124221017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443265064888775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.04247468269597,262.04247468269597,-11.10752531730401,246.2818999506595,277.80304941473736,122422.49315871658,122331.29256776781,91.20059094875745,0.0,nan,277.80304941473736,4.6530494147373815,271.4988195219128,-1.6511804780871557,265.1945896291009,-7.955410370899074,258.8903597362885,-14.259640263711503,252.5861298434767,-20.56387015652328,246.2818999506595,-26.868100049340484,1.0,1.0,26022.012520719443,26022.012520719443,277.09458761954556,3.9445876195455867,277.09458761954556,277.09458761954556,76733.31693863921,76732.25483565901,1.0621029801986879,0.0,8546.071908451686,8546.071908451686,0.8893034094389972,3882.879841545278,277.09458761954556,3.9445876195455867,1.0,0.002,0.15746042943308494,0.005059283138432432,0.0002439628665853215,0.001756037133477044,0.12198143329266076,0.12198143329266076,0.0,6.236547736571119e-14,1.0,1.0003076958194617,0.15016903646238688,0.09224675009237474,0.0,2.8359086270814376e-05,36.28134746436167,0.0,1601840.8798808707,268.1160612177925,0.00013135559856891632,1.0,1279355.304959189,2619.099147785359,,,,,,,,,,,,,,,,,,,3.0
467.0,-28.61350163933028,4.9661155462890925,34.979711708150845,26.166623504273616,6.40447672814966,-25.11170380259475,-38.69048834368584,2.9026788915219712,-5.03393905165035,-5.034070001498954,39.95979606340869,40852.851321173745,25750.477785554216,25750.477785554216,66603.32910672796,76745.62799205078,76732.59252149596,25750.477785554216,102483.07030705018,102483.07030705018,102483.07030705018,128514.33163803886,124394.99454530669,4119.337092732164,0.0,90344.74133830507,54451.964667846805,39880.86296717585,26031.261330988684,65912.12429816453,19862.01955807001,1450.0,0.0,0.886890920819712,2.881077971800274,0.001494314320929203,1.0,1.0,-4.884711621302358,354185.26732259453,1552800.4808002638,4.384147574907349,1552800.4808002638,4.384147574907349,0.7630064216068333,0.09224689386220977,3.863555376290099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863555376290099,1.2781637657764717,1.2784805631558984,3.02273893200456,6404.821078188565,15243.107769423557,6487.223666961313,0.00034332147172504027,23383.83497561171,2384.48756462316,19390.745665555158,1977.3057736898083,0.829237192521194,0.829237192521194,35040.78625132603,35405.22815468563,0.9871497872753192,0.8,4229.05167739875,4273.035954225843,0.9871497872753192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587270111342,4.9661155462890925,-2.3545604410752903,7.320675987364383,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9197996355572351,0.0002694506504419069,197.78976084044905,0.0,0.0,0.0,0.004253567494768804,9.137621089672147e-05,0.00015646439918040443,0.0006045088706514517,0.09224689385900416,0.09224689385900416,0.09224689385900416,0.09227497397341607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491267.0648175701,594.4949575377291,0.0,0.09224689385900416,0.09224689386220977,0.09224689386220977,0.375,0.375,0.5,9.153603674682406,0.15287268605499094,0.15287268605499094,-5.002220859751105e-12,0.00013094984859662873,0.14935838019658831,-5.002220859751105e-12,26031.261330988684,19862.01955807001,0.7630064216068333,1.0104867627302778,0.619807838939753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432589173389616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0430224757303,262.0430224757303,-11.106977524269666,246.28289946490307,277.8031454865621,122419.12413202321,122327.53841455076,91.58571747245473,0.0,nan,277.8031454865621,4.653145486562096,271.49909628222224,-1.6509037177777373,265.19504707789395,-7.954952922106031,258.89099787356463,-14.259002126435348,252.58694866923605,-20.563051330763926,246.28289946490307,-26.86710053509691,1.0,1.0,26022.012520719443,26022.012520719443,277.0946272694204,3.9446272694204367,277.0946272694204,277.0946272694204,76733.75216631564,76732.59252149596,1.15964481967967,0.0,8546.071908451686,8546.071908451686,0.8893038291142323,3882.8731531715493,277.0946272694204,3.9446272694204367,1.0,0.002,0.15743222339358412,0.005059409070140479,0.00024391916534920554,0.0017560808345574064,0.12195958267460277,0.12195958267460277,0.0,-9.338797096747342e-14,1.0,1.0003060354107396,0.14935838020159053,0.09224689386220977,0.0,2.8206039642291935e-05,36.08554643502162,0.0,1601840.878973756,268.1160609483496,0.00013094985359884959,1.0,1279355.3044900075,2619.099149705818,,,,,,,,,,,,,,,,,,,3.0
468.0,-28.612466890428653,4.966111668908033,34.97972554567587,26.166788522992306,6.4045302164919455,-25.110767179719712,-38.689619245100744,2.902830505895879,-5.033938474427202,-5.0340690248592,39.959822764284276,40853.34286787214,25750.46528645062,25750.46528645062,66603.80815432276,76745.95958203099,76732.93380259459,25750.46528645062,102483.39908904521,102483.39908904521,102483.39908904521,128514.67059763889,124394.95368314961,4119.7169144892805,0.0,90344.6738768061,54452.05716308577,39880.68523746704,26031.27150859368,65911.95674606072,19862.029298132555,1450.0,0.0,0.8868908291250086,2.8810780810775305,0.001494314320929203,1.0,1.0,-4.8855022994740125,354185.28080899187,1552801.6310951475,4.384150655691861,1552801.6310951475,4.384150655691861,0.7630064974573186,0.09224703677406973,3.863550267296739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863550267296739,1.2781630637804127,1.2784798609858472,3.022736595023758,6404.816126406675,15243.107769423557,6487.2268004435155,0.00034332270178439114,23383.848436380962,2384.4889372396246,19390.755031743152,1977.3067287751835,0.8292371157167914,0.8292371157167915,35040.74918222247,35405.22815468563,0.987148481912456,0.8,4229.047203550661,4273.035954225843,0.987148481912456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558724312966603,4.966111668908033,-2.3545607650509215,7.320672433958954,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9197016965813031,0.0002694793442247569,197.78892390251488,0.0,0.0,0.0,0.004253567494768804,9.138509852555259e-05,0.0001564555115515733,0.0006044737334751291,0.0922470367721449,0.0922470367721449,0.0922470367721449,0.09227496793312959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491263.14846718597,594.4962357361763,0.0,0.0922470367721449,0.09224703677406973,0.09224703677406973,0.375,0.375,0.5,9.154441609541854,0.15201114261736848,0.15201114261736848,-1.6711965145077556e-11,0.00013055043200438377,0.14856672538519433,-1.6711965145077556e-11,26031.27150859368,19862.029298132555,0.7630064974573186,1.0104965994398791,0.6198168721536821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432527934925683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0435696007007,262.0435696007007,-11.106430399299256,246.28389646491019,277.80324273649217,122415.47736821197,122324.0033468493,91.4740213626232,0.0,nan,277.80324273649217,4.653242736492189,271.49937348217946,-1.6506265178205126,265.1955042278521,-7.9544957721478795,258.89163497354036,-14.258365026459614,252.58776571923013,-20.562234280769843,246.28389646491019,-26.866103535089792,1.0,1.0,26022.012520719443,26022.012520719443,277.09466818032496,3.9446681803249817,277.09466818032496,277.09466818032496,76734.10704662968,76732.93380259459,1.1732440350897377,0.0,8546.071908451686,8546.071908451686,0.889304151290894,3882.8680186332226,277.09466818032496,3.9446681803249817,1.0,0.002,0.1574041668129685,0.005059534490800667,0.00024387569610325027,0.0017561243038861384,0.12193784805162514,0.12193784805162514,0.0,-1.0611303502550129e-14,1.0,1.0003044139169077,0.1485667254019063,0.09224703677406973,0.0,2.8056580860132302e-05,35.89433545494341,0.0,1601840.879050591,268.1160615255728,0.0001305504487163489,1.0,1279355.3011282412,2619.0991634662428,,,,,,,,,,,,,,,,,,,3.0
469.0,-28.611433270118845,4.96610801858374,34.97973940862376,26.166949804779165,6.40457696733862,-25.109832246381607,-38.68875042591242,2.9029759437177227,-5.033931879343754,-5.034062094240167,39.959851173078725,40853.82613894772,25750.43804052156,25750.43804052156,66604.26417946928,76746.2937246368,76733.31862854562,25750.43804052156,102483.75666906718,102483.75666906718,102483.75666906718,128515.0410577182,124394.94602304943,4120.095034668775,0.0,90344.60516966814,54452.13758443071,39880.519539152694,26031.284388651027,65911.80392780372,19862.04124634555,1450.0,0.0,0.8868907615385382,2.8810788214777077,0.001494314320929203,1.0,1.0,-4.886155871625476,354185.3765160967,1552802.8549699746,4.384152926481436,1552802.8549699746,4.384152926481436,0.7630065789225864,0.0922471786945136,3.863544697781738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863544697781738,1.2781623903833907,1.2784791874219215,3.022733830106556,6404.810267878905,15243.107769423557,6487.230507682244,0.00034332415708023954,23383.86436205583,2384.490561206511,19390.766112927802,1977.3078587415482,0.8292370248431868,0.829237024843187,35040.70877172065,35405.22815468563,0.9871470588849559,0.8,4229.042326431202,4273.035954225843,0.9871470588849559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558718431418187,4.96610801858374,-2.3545566695531637,7.320664688136904,3.5,3.5,1.0,0.6,0.0002478406100771259,0.919603875661597,0.00026950800952075176,197.7880878844931,0.0,0.0,0.0,0.004253567494768804,9.139398409560814e-05,0.00015644662598151776,0.0006044385322967356,0.09224717869077788,0.09224717869077788,0.09224717869077788,0.09227498461469977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491259.25853274413,594.4975054023128,0.0,0.09224717869077788,0.0922471786945136,0.0922471786945136,0.375,0.375,0.5,9.155275787425476,0.15118771168118883,0.15118771168118883,6.758682502550073e-11,0.0001302148963873151,0.14790622261466524,6.758682502550073e-11,26031.284388651027,19862.04124634555,0.7630065789225864,1.0105058610203423,0.6198256413023808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443246686437247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.044115463948,262.044115463948,-11.105884536051974,246.284891151618,277.80333977628095,122411.74680275311,122320.4837261805,91.26307657260767,0.0,nan,277.80333977628095,4.653339776280973,271.4996500513475,-1.6503499486524902,265.1959603264187,-7.954039673581292,258.89227060147334,-14.257729398526635,252.58858087654977,-20.561419123450207,246.284891151618,-26.865108848381965,1.0,1.0,26022.012520719443,26022.012520719443,277.09472014051494,3.94472014051496,277.09472014051494,277.09472014051494,76734.40422785775,76733.31862854562,1.0855993121367646,0.0,8546.071908451686,8546.071908451686,0.889304502508272,3882.8624212706463,277.09472014051494,3.94472014051496,1.0,0.002,0.15737623492267158,0.005059660455966716,0.0002438324230551629,0.0017561675769569853,0.12191621152758145,0.12191621152758145,0.0,1.214826850226558e-14,1.0,1.0003030610629278,0.14790622254707841,0.0922471786945136,0.0,2.7931890521203298e-05,35.73481154246405,0.0,1601840.886148612,268.1160681206562,0.00013021482880049007,1.0,1279355.277271243,2619.099261118002,,,,,,,,,,,,,,,,,,,3.0
470.0,-28.610401891038926,4.9661045763689176,34.97975328296624,26.167115033045434,6.404630262069985,-25.108898675725733,-38.6878855532035,2.903127046933122,-5.033925969714289,-5.0340558382203175,39.959879227833376,40854.31979376141,25750.41306756728,25750.41306756728,66604.7328613287,76746.62381947415,76733.69483027849,25750.41306756728,102484.10789784577,102484.10789784577,102484.10789784577,128515.40480116251,124394.9333766259,4120.471424536619,0.0,90344.53689659578,54452.23287156792,39880.33780558651,26031.29690331675,65911.63470890326,19862.052887357884,1450.0,0.0,0.8868906918010088,2.8810794904052504,0.001494314320929203,1.0,1.0,-4.886826736521016,354185.4629056003,1552804.0635931683,4.384155269543152,1552804.0635931683,4.384155269543152,0.7630066592966093,0.09224731996563582,3.863539432042498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863539432042498,1.2781616907555724,1.2784784876206978,3.022731364885929,6404.805044372214,15243.107769423557,6487.233813055118,0.00034332545462738333,23383.87856153813,2384.492009150743,19390.77599290852,1977.3088662192001,0.8292369438148948,0.8292369438148948,35040.67056530147,35405.22815468563,0.9871457134730582,0.8,4229.0377153211675,4273.035954225843,0.9871457134730582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558713040534311,4.9661045763689176,-2.35455301213635,7.320657588505267,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9195062780409563,0.0002695366154597225,197.78725368627872,0.0,0.0,0.0,0.004253567494768804,9.140283009722397e-05,0.00015643777997990195,0.0006044035316135396,0.09224731995679586,0.09224731995679586,0.09224731995679586,0.09227499878334294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491255.38530456583,594.4987696003643,0.0,0.09224731995679586,0.09224731996563582,0.09224731996563582,0.375,0.375,0.5,9.156106151386298,0.15039378071082865,0.15039378071082865,8.640199666842818e-12,0.00012986850600782418,0.14722910169928127,8.640199666842818e-12,26031.29690331675,19862.052887357884,0.7630066592966093,1.0105155661134255,0.6198347222640324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432405860944375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0446606860535,262.0446606860535,-11.105339313946502,246.28588361798668,277.8034377541251,122408.10844324002,122316.95256168988,91.15588155013364,0.0,nan,277.8034377541251,4.65343775412515,271.49992692688545,-1.6500730731145268,265.19641609965277,-7.953583900347212,258.8929052724494,-14.257094727550566,252.58939444522144,-20.560605554778533,246.28588361798668,-26.864116382013293,1.0,1.0,26022.012520719443,26022.012520719443,277.0947704169616,3.944770416961603,277.0947704169616,277.0947704169616,76734.72523004613,76733.69483027849,1.0303997676383005,0.0,8546.071908451686,8546.071908451686,0.8893048345692517,3882.8571292027104,277.0947704169616,3.944770416961603,1.0,0.002,0.15734843086113107,0.005059785724311918,0.0002437893477177762,0.0017562106518039125,0.12189467385888811,0.12189467385888811,0.0,-4.783114009032641e-13,1.0,1.0003016741647819,0.14722910169064107,0.09224731996563582,0.0,2.780406114522794e-05,35.571271756976266,0.0,1601840.8924418262,268.1160740302857,0.00012986849736762451,1.0,1279355.2557368558,2619.0993492628277,,,,,,,,,,,,,,,,,,,3.0
471.0,-28.60937436895775,4.966101195169549,34.97976709299912,26.16728626834231,6.404685016738388,-25.107968430397275,-38.68702120436353,2.9032790782708062,-5.033926928930157,-5.034056375578261,39.959905120497446,40854.78825464002,25750.405744675605,25750.405744675605,66605.19399931563,76746.94880373837,76734.01702932204,25750.405744675605,102484.42277399765,102484.42277399765,102484.42277399765,128515.72902994193,124394.88328691701,4120.845743024913,0.0,90344.46153701955,54452.300988282106,39880.17838748605,26031.30625594428,65911.48464343033,19862.061933204586,1450.0,0.0,0.8868905953297485,2.8810794392890697,0.001494314320929203,1.0,1.0,-4.887646016851761,354185.4554850505,1552805.1790709351,4.384158510812921,1552805.1790709351,4.384158510812921,0.7630067326594131,0.09224746094750319,3.8635330177604095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8635330177604095,1.2781609868311985,1.278477783521854,3.0227280112334163,6404.797938384967,15243.107769423557,6487.238309596014,0.00034332721978464967,23383.897878369862,2384.4939789193927,19390.789433370162,1977.310236764865,0.8292368335779755,0.8292368335779754,35040.62402543059,35405.22815468563,0.9871440746050771,0.8,4229.032098451797,4273.035954225843,0.9871440746050771,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558711459749827,4.966101195169549,-2.354554311490183,7.320655506659731,3.5,3.5,1.0,0.6,0.0002478406100771259,0.919409056516322,0.00026956511720278674,197.78642261467246,0.0,0.0,0.0,0.004253567494768804,9.141167153111382e-05,0.00015642893854601208,0.0006043683690057317,0.09224746094522723,0.09224746094522723,0.09224746094522723,0.0922749871090135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491251.523721919,594.5000298913092,0.0,0.09224746094522723,0.09224746094750319,0.09224746094750319,0.375,0.375,0.5,9.15693193624581,0.14959727915112353,0.14959727915112353,2.0463630789890885e-12,0.00012944664808856032,0.14641035872648445,2.0463630789890885e-12,26031.30625594428,19862.061933204586,0.7630067326594131,1.010524863149998,0.6198432409110084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432344990305868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0452051656636,262.0452051656636,-11.10479483433636,246.28687361477498,277.80353671655746,122404.44382719106,122313.41208394052,91.03174325052174,0.0,nan,277.80353671655746,4.653536716557483,271.50020409618844,-1.6497959038115368,265.1968714758297,-7.953128524170268,258.89353885549366,-14.256461144506318,252.59020623513715,-20.55979376486283,246.28687361477498,-26.863126385225,1.0,1.0,26022.012520719443,26022.012520719443,277.0948075810233,3.9448075810233263,277.0948075810233,277.0948075810233,76735.09568937875,76734.01702932204,1.0786600567080313,0.0,8546.071908451686,8546.071908451686,0.8893052390579759,3882.8506828492114,277.0948075810233,3.9448075810233263,1.0,0.002,0.15732078137676173,0.005059909048788931,0.00024374650844431303,0.0017562534915021954,0.12187325422215652,0.12187325422215652,0.0,-5.349149942435183e-14,1.0,1.0002999971660902,0.14641035872443808,0.09224746094750319,0.0,2.7649484533222897e-05,35.3735134071376,0.0,1601840.8907169944,268.1160730710698,0.00012944664604219724,1.0,1279355.2575865823,2619.0993416915,,,,,,,,,,,,,,,,,,,3.0
472.0,-28.60834805624502,4.9660980036705435,34.97978090734585,26.16744175264614,6.4047309672246575,-25.107040153913694,-38.68616087185217,2.9034230651303736,-5.0339216312159465,-5.0340507269824615,39.95993286510228,40855.28762965649,25750.382981431485,25750.382981431485,66605.67061108797,76747.28319494081,76734.38625859203,25750.382981431485,102484.76924002351,102484.76924002351,102484.76924002351,128516.08768487695,124394.86935917934,4121.218325697615,0.0,90344.39908608721,54452.40352172327,39879.9950715155,26031.318444853438,65911.31351636894,19862.07330073008,1450.0,0.0,0.8868905236250895,2.881080043811989,0.001494314320929203,1.0,1.0,-4.888316532822273,354185.53348766285,1552806.374334433,4.384160919967448,1552806.374334433,4.384160919967448,0.7630068120755114,0.09224760103595572,3.863528436404994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863528436404994,1.2781603201544935,1.2784771166799107,3.022726003525131,6404.793684292029,15243.107769423557,6487.241001485625,0.00034332827651480997,23383.90944267321,2384.4951581501546,19390.797479608354,1977.3110572528187,0.8292367675792551,0.8292367675792551,35040.590784648964,35405.22815468563,0.9871429040552641,0.8,4229.028086641608,4273.035954225843,0.9871429040552641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558706545873627,4.9660980036705435,-2.3545510315622877,7.320649035232831,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9193119604921784,0.00026959358817048106,197.78559252818891,0.0,0.0,0.0,0.004253567494768804,9.142047266671488e-05,0.000156420137410411,0.0006043336489114996,0.09224760102671495,0.09224760102671495,0.09224760102671495,0.0922749990102384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491247.68968477903,594.5012812889415,0.0,0.09224760102671495,0.09224760103595572,0.09224760103595572,0.375,0.375,0.5,9.157753874549497,0.1488226674350699,0.1488226674350699,2.3305801732931286e-11,0.00012909576651054522,0.14573419416018396,2.3305801732931286e-11,26031.318444853438,19862.07330073008,0.7630068120755114,1.0105347179061541,0.6198524266931831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443228434781294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.045748127456,262.045748127456,-11.104251872543955,246.28786130208383,277.80363495283245,122400.74591611561,122309.96793785029,90.77797826530922,0.0,nan,277.80363495283245,4.653634952832476,271.500480222684,-1.649519777315959,265.1973254925348,-7.95267450746519,258.8941707623711,-14.25582923762886,252.59101603222982,-20.55898396777016,246.28786130208383,-26.86213869791615,1.0,1.0,26022.012520719443,26022.012520719443,277.0948564341783,3.944856434178348,277.0948564341783,277.0948564341783,76735.39782701521,76734.38625859203,1.0115684231859632,0.0,8546.071908451686,8546.071908451686,0.8893055279610911,3882.846078587019,277.0948564341783,3.944856434178348,1.0,0.002,0.1572932595418246,0.005060032944776554,0.00024370387006923162,0.0017562961292861114,0.1218519350346158,0.1218519350346158,0.0,-6.446570707807631e-13,1.0,1.000298612214568,0.14573419413687816,0.09224760103595572,0.0,2.7521834416402506e-05,35.21020302392345,0.0,1601840.8962990888,268.11607836878403,0.00012909574320474348,1.0,1279355.238142804,2619.099421279014,,,,,,,,,,,,,,,,,,,3.0
473.0,-28.607323305838026,4.966094768570685,34.97979460374664,26.167551765125268,6.404729473236875,-25.10611802794649,-38.68530521923674,2.903524195848521,-5.033927375553731,-5.034055994508015,39.95995708996412,40855.81220722189,25750.38821492765,25750.38821492765,66606.20042214954,76747.64877171814,76734.66840451134,25750.38821492765,102485.05661943898,102485.05661943898,102485.05661943898,128516.38215537567,124394.79355248227,4121.588602893407,0.0,90344.35419806892,54452.51763552683,39879.818402824545,26031.325535936692,65911.14393876123,19862.080481942372,1450.0,0.0,0.8868904091270232,2.8810794913679136,0.001494314320929203,1.0,1.0,-4.889233575076844,354185.4607478187,1552807.417961728,4.384164766908183,1552807.417961728,4.384164766908183,0.7630068800961529,0.09224774087296612,3.86352504704426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86352504704426,1.2781598519073611,1.2784766483167216,3.0227244591346167,6404.790411913851,15243.107769423557,6487.243072157141,0.00034332908938161823,23383.9183383024,2384.4960652518853,19390.80366898408,1977.3116883934965,0.8292367168090184,0.8292367168090184,35040.56619257675,35405.22815468563,0.9871420380636057,0.8,4229.025118639021,4273.035954225843,0.9871420380636057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558707675622625,4.966094768570685,-2.354555754507538,7.320650523078223,3.5,3.5,1.0,0.6,0.0002478406100771259,0.919215023312598,0.0002696220185609854,197.78476371225716,0.0,0.0,0.0,0.004253567494768804,9.14292267039789e-05,0.000156411383373147,0.0006042992973049956,0.09224774087048054,0.09224774087048054,0.09224774087048054,0.09227496940385208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491243.86314171454,594.5025300662089,0.0,0.09224774087048054,0.09224774087296612,0.09224774087296612,0.375,0.375,0.5,9.158570731944577,0.14802446599151153,0.14802446599151153,3.9108272176235914e-11,0.00012861895430660297,0.14482241943119334,3.9108272176235914e-11,26031.325535936692,19862.080481942372,0.7630068800961529,1.0105453560938662,0.6198619803228036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432223777203463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0462853922393,262.0462853922393,-11.10371460776065,246.2888463986403,277.8037243858419,122396.57606323624,122306.7505712121,89.8254920241164,0.0,nan,277.8037243858419,4.65372438584194,271.50074878839814,-1.649251211601836,265.1977731909525,-7.952226809047488,258.894797593521,-14.255202406478986,252.59182199608227,-20.558178003917703,246.2888463986403,-26.86115360135969,1.0,1.0,26022.012520719443,26022.012520719443,277.0948841813433,3.9448841813432978,277.0948841813433,277.0948841813433,76735.63301676292,76734.66840451134,0.9646122515841853,0.0,8546.071908451686,8546.071908451686,0.8893057416962378,3882.8426722794816,277.0948841813433,3.9448841813432978,1.0,0.002,0.15726590985635744,0.005060154058227411,0.00024366149290391674,0.0017563385076346386,0.12183074645195836,0.12183074645195836,0.0,5.385553114578556e-13,1.0,1.0002967446369029,0.14482241939208507,0.09224774087296612,0.0,2.7349686478563693e-05,34.9899651538163,0.0,1601840.8889850748,268.11607262444625,0.0001286189151983308,1.0,1279355.2562747274,2619.0993470612016,,,,,,,,,,,,,,,,,,,3.0
474.0,-28.606302811338505,4.966091592452737,34.979808240317496,26.167745037842565,6.404810605030545,-25.105191469695036,-38.684445166122146,2.903699263571929,-5.033928220976975,-5.034056421196878,39.95998275598487,40856.26950228244,25750.381135147756,25750.381135147756,66606.6506374302,76747.95491321707,76734.98817616921,25750.381135147756,102485.36931131696,102485.36931131696,102485.36931131696,128516.70415487219,124394.74730751467,4121.956847357525,0.0,90344.27261008763,54452.58719987088,39879.650455796385,26031.33484355524,65910.98529935163,19862.089477102465,1450.0,0.0,0.8868903140387715,2.881079451948183,0.001494314320929203,1.0,1.0,-4.890028106759303,354185.4548547009,1552808.5236785845,4.384167961712601,1552808.5236785845,4.384167961712601,0.7630069528309211,0.09224787981329675,3.8635185297565027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8635185297565027,1.2781590413239998,1.2784758375324543,3.022721277122462,6404.783669611927,15243.107769423557,6487.247338468261,0.00034333076417974507,23383.936666606736,2384.497934218794,19390.81642127352,1977.312988765126,0.8292366121981692,0.8292366121981692,35040.51890529608,35405.22815468563,0.9871403728773726,0.8,4229.019411565206,4273.035954225843,0.9871403728773726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558706147318411,4.966091592452737,-2.3545569178948837,7.32064851034762,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9191184996860039,0.00026965033362052343,197.78393834539727,0.0,0.0,0.0,0.004253567494768804,9.143802654257731e-05,0.00015640258353454857,0.0006042642795875177,0.0922478798095826,0.0922478798095826,0.0922478798095826,0.09227495824802875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491240.06533152063,594.5037695429336,0.0,0.0922478798095826,0.09224787981329675,0.09224787981329675,0.375,0.375,0.5,9.159383084824682,0.14722537947943692,0.14722537947943692,-2.631850293255411e-11,0.0001282002198763621,0.1440283144375485,-2.631850293255411e-11,26031.33484355524,19862.089477102465,0.7630069528309211,1.0105546190049963,0.6198704103226985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432163299304925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0468251203578,262.0468251203578,-11.103174879642154,246.28982939152456,277.8038208491969,122393.29294216666,122303.05560350421,90.23733866243943,0.0,nan,277.8038208491969,4.653820849196904,271.50102255764887,-1.6489774423511108,265.19822426612865,-7.9517757338713295,258.895425974592,-14.254574025407976,252.5926276830562,-20.55737231694377,246.28982939152456,-26.860170608475414,1.0,1.0,26022.012520719443,26022.012520719443,277.0949211720389,3.944921172038903,277.0949211720389,277.0949211720389,76736.07868234979,76734.98817616921,1.0905061805824516,0.0,8546.071908451686,8546.071908451686,0.8893061526802567,3882.836122405285,277.0949211720389,3.944921172038903,1.0,0.002,0.15723871009558757,0.005060275392395636,0.00024361935047014494,0.0017563806493579137,0.12180967523507247,0.12180967523507247,0.0,-1.7194145413013118e-13,1.0,1.000295118084076,0.144028314463867,0.09224787981329675,0.0,2.7199760786835563e-05,34.79815697200925,0.0,1601840.8873959163,268.116071779023,0.00012820024619486503,1.0,1279355.2577437095,2619.099341048339,,,,,,,,,,,,,,,,,,,3.0
