time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
475.0,-28.605283685380037,4.966088621365984,34.97982188965263,26.16791190756487,6.40486110518914,-25.104269206330425,-38.68358951350672,2.903846626331444,-5.033921978829937,-5.0340498376979665,39.96001039753674,40856.7401729022,25750.356532089667,25750.356532089667,66607.09670499187,76748.27942694226,76735.35892034412,25750.356532089667,102485.7154524338,102485.7154524338,102485.7154524338,128517.06277243482,124394.73934542888,4122.323427005931,0.0,90344.19839842942,54452.659145134836,39879.4880592162,26031.347320001023,65910.83537921723,19862.10105958066,1450.0,0.0,0.886890247463731,2.8810801555800754,0.001494314320929203,1.0,1.0,-4.890664722759766,354185.54576797056,1552809.7145030545,4.384170198521628,1552809.7145030545,4.384170198521628,0.7630070320762743,0.09224801761960738,3.8635121171465694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8635121171465694,1.2781583590185521,1.278475155057895,3.0227178736390767,6404.776458039039,15243.107769423557,6487.251901669203,0.00034333255553611577,23383.95627063645,2384.499933273488,19390.830060986507,1977.3143796287732,0.8292365002981055,0.8292365002981055,35040.472377507445,35405.22815468563,0.9871387344366321,0.8,4229.013796154036,4273.035954225843,0.9871387344366321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558700836283614,4.966088621365984,-2.354552894508833,7.320641515874817,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9190221164185789,0.00026967861344072826,197.78311409227592,0.0,0.0,0.0,0.004253567494768804,9.144678213305758e-05,0.00015639382794406832,0.0006042294493088437,0.0922480176159725,0.0922480176159725,0.0922480176159725,0.09227497385720301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491236.29479060933,594.5050002226883,0.0,0.0922480176159725,0.09224801761960738,0.09224801761960738,0.375,0.375,0.5,9.160191772241365,0.1464550028727558,0.1464550028727558,2.580691216280684e-11,0.0001278588680406756,0.14338511493821215,2.580691216280684e-11,26031.347320001023,19862.10105958066,0.7630070320762743,1.010563685345038,0.6198789612942003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432103073081832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0473639548248,262.0473639548248,-11.102636045175188,246.2908101483695,277.803917761286,122389.63025787937,122299.5423282691,90.08792961025515,0.0,nan,277.803917761286,4.6539177612860385,271.50129623868855,-1.648703761311424,265.19867471611917,-7.951325283880806,258.8960531935353,-14.253946806464683,252.59343167095042,-20.556568329049554,246.2908101483695,-26.859189851630475,1.0,1.0,26022.012520719443,26022.012520719443,277.0949711373603,3.9449711373603122,277.0949711373603,277.0949711373603,76736.3898840438,76735.35892034412,1.0309636996826157,0.0,8546.071908451686,8546.071908451686,0.889306557063094,3882.829677732302,277.0949711373603,3.9449711373603122,1.0,0.002,0.15721163176133246,0.005060397483936529,0.0002435773997075697,0.0017564226003045527,0.12178869985378485,0.12178869985378485,0.0,1.2122247650125928e-14,1.0,1.000293800640128,0.14338511491240524,0.09224801761960738,0.0,2.7078334380933516e-05,34.6428088475396,0.0,1601840.8940791495,268.11607802117004,0.00012785884223376343,1.0,1279355.2350816822,2619.0994338088462,,,,,,,,,,,,,,,,,,,3.0
476.0,-28.604266913269203,4.966085839144046,34.97983553918373,26.16807765970009,6.404914678702365,-25.103348754031074,-38.68273414028806,2.903996519787258,-5.033916311243445,-5.034043818449076,39.960037701862376,40857.21095466254,25750.33386830229,25750.33386830229,66607.54482296483,76748.60311949931,76735.72176935004,25750.33386830229,102486.05563765233,102486.05563765233,102486.05563765233,128517.41511332121,124394.72679090958,4122.688322411637,0.0,90344.128204373,54452.73604079073,39879.32462620252,26031.359475668887,65910.6841018714,19862.112370511048,1450.0,0.0,0.8868901792380934,2.8810807994437027,0.001494314320929203,1.0,1.0,-4.891316996057242,354185.6288873009,1552810.8908002127,4.3841724907881705,1552810.8908002127,4.3841724907881705,0.7630071102923326,0.09224815475463584,3.863506480377405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863506480377405,1.2781576649964554,1.2784744608637824,3.0227151048600245,6404.770591328473,15243.107769423557,6487.255613856033,0.00034333401282122156,23383.97221881915,2384.501559535535,19390.841156961364,1977.315511103319,0.8292364092596654,0.8292364092596654,35040.43147895152,35405.22815468563,0.9871372942254951,0.8,4229.008860131616,4273.035954225843,0.9871372942254951,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558695943877028,4.966085839144046,-2.354549233578708,7.320635072722754,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9189259666340812,0.00026970683066551834,197.7822917497559,0.0,0.0,0.0,0.004253567494768804,9.14555356389006e-05,0.00015638507443822532,0.0006041947485263864,0.09224815474990791,0.09224815474990791,0.09224815474990791,0.09227498738038786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491232.54052791937,594.5062255750679,0.0,0.09224815474990791,0.09224815475463584,0.09224815475463584,0.375,0.375,0.5,9.160996751137949,0.14570724202900465,0.14570724202900465,-7.599965101690032e-11,0.0001275072056046156,0.14272682239180767,-7.599965101690032e-11,26031.359475668887,19862.112370511048,0.7630071102923326,1.0105728036446469,0.6198875267553547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432042928127164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0479021235364,262.0479021235364,-11.102097876463574,246.2917886970882,277.8040155499956,122386.03016860884,122296.05354689552,89.97662171327569,0.0,nan,277.8040155499956,4.65401554999562,271.5015701793887,-1.648429820611284,265.1991248088345,-7.950875191165494,258.8966794382461,-14.253320561753867,252.5942340676654,-20.555765932334566,246.2917886970882,-26.85821130291177,1.0,1.0,26022.012520719443,26022.012520719443,277.09501961459574,3.945019614595765,277.09501961459574,277.09501961459574,76736.71355203181,76735.72176935004,0.9917826817691093,0.0,8546.071908451686,8546.071908451686,0.8893069125208589,3882.824012779292,277.09501961459574,3.945019614595765,1.0,0.002,0.1571846777044317,0.005060518915575889,0.00024353564120942596,0.001756464358709434,0.12176782060471297,0.12176782060471297,0.0,-8.113995586533918e-14,1.0,1.000292452275677,0.14272682246780732,0.09224815475463584,0.0,2.6954056977185522e-05,34.48381334198517,0.0,1601840.9000860464,268.11608368875653,0.0001275072816042666,1.0,1279355.214362461,2619.099518617028,,,,,,,,,,,,,,,,,,,3.0
477.0,-28.60325186641212,4.9660830116631205,34.979849069257575,26.16818700861188,6.404915942737477,-25.102435085539263,-38.681887288670964,2.9040991622438312,-5.0339217267701315,-5.034048755559155,39.96006155346914,40857.73782675336,25750.339300597356,25750.339300597356,66608.07712735071,76748.96462201914,76735.99869478271,25750.339300597356,102486.33799538008,102486.33799538008,102486.33799538008,128517.70453966857,124394.65356388739,4123.050975781182,0.0,90344.08571626317,54452.85892246988,39879.14088199255,26031.3665442885,65910.50742628105,19862.119508159034,1450.0,0.0,0.8868900677722207,2.881080282103069,0.001494314320929203,1.0,1.0,-4.892211404272359,354185.56071109086,1552811.9183523022,4.38417623585432,1552811.9183523022,4.38417623585432,0.7630071772976879,0.09224829178859066,3.8635035544440224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8635035544440224,1.2781571897517732,1.278473985501309,3.0227139395854286,6404.768122251433,15243.107769423557,6487.257176165189,0.0003433346261355986,23383.978930818957,2384.5022439690374,19390.845826807978,1977.3159872951496,0.829236370943346,0.829236370943346,35040.41024932988,35405.22815468563,0.987136546640891,0.8,4229.0062979411905,4273.035954225843,0.987136546640891,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558697116540525,4.9660830116631205,-2.3545536054221268,7.320636617085247,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9188299908236568,0.0002697350027233622,197.78147080940332,0.0,0.0,0.0,0.004253567494768804,9.146420270123017e-05,0.00015637640737589572,0.0006041608057279596,0.09224829178612469,0.09224829178612469,0.09224829178612469,0.09227495921377431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491228.7934748709,594.5074484033066,0.0,0.09224829178612469,0.09224829178859066,0.09224829178859066,0.375,0.375,0.5,9.161796775193105,0.14493499605276838,0.14493499605276838,4.490630090003833e-12,0.00012702878905201942,0.1418373512868243,4.490630090003833e-12,26031.3665442885,19862.119508159034,0.7630071772976879,1.0105835886918315,0.6198971821367257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431982922587234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0484348352733,262.0484348352733,-11.101565164726651,246.2927646656157,277.80410500494554,122381.93863797962,122292.87436630749,89.06427167212702,0.0,nan,277.80410500494554,4.6541050049455635,271.5018369370465,-1.648163062953472,265.19956886921335,-7.950431130786626,258.8973008013414,-14.252699198658604,252.5950327334774,-20.554967266522567,246.2927646656157,-26.857235334384285,1.0,1.0,26022.012520719443,26022.012520719443,277.09504708131226,3.945047081312282,277.09504708131226,277.09504708131226,76736.9540993275,76735.99869478271,0.9554045447875978,0.0,8546.071908451686,8546.071908451686,0.8893070970317868,3882.8210722162426,277.09504708131226,3.945047081312282,1.0,0.002,0.15715789158658985,0.005060637572564274,0.00024349413738114698,0.0017565058630746064,0.12174706869057349,0.12174706869057349,0.0,4.557534905025307e-13,1.0,1.0002906303554289,0.14183735128233366,0.09224829178859066,0.0,2.6786118465374853e-05,34.268960786420294,0.0,1601840.8931480811,268.11607827322985,0.00012702878456138933,1.0,1279355.2313567998,2619.099449055582,,,,,,,,,,,,,,,,,,,3.0
478.0,-28.602241034325296,4.966080241326896,34.979862538219756,26.168381119519495,6.404996090047656,-25.10151732189581,-38.6810360365547,2.9042723777339052,-5.033922251688864,-5.034048862095314,39.960086849846306,40858.18686329782,25750.332441312188,25750.332441312188,66608.51930461,76749.26644676078,76736.3133035582,25750.332441312188,102486.64574487039,102486.64574487039,102486.64574487039,128518.02157203069,124394.6099186697,4123.411653360993,0.0,90344.0011872808,54452.92160426726,39878.97731445948,26031.3758271603,65910.35314161978,19862.128458246883,1450.0,0.0,0.8868899756513516,2.8810802766708843,0.001494314320929203,1.0,1.0,-4.892983303372262,354185.55923999945,1552813.008144979,4.384179330961312,1552813.008144979,4.384179330961312,0.7630072490261302,0.09224842794678824,3.863496469160261,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863496469160261,1.2781563877477975,1.2784731832985539,3.022710292883656,6404.760395327969,15243.107769423557,6487.262065339165,0.0003433365454823996,23383.999935922617,2384.504385893513,19390.86044087618,1977.3174775153777,0.8292362510268332,0.8292362510268332,35040.358840800436,35405.22815468563,0.9871347363300046,0.8,4229.000093476311,4273.035954225843,0.9871347363300046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558695635834262,4.966080241326896,-2.354554425712816,7.320634667039712,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9187344242825884,0.000269763060495591,197.7806532846069,0.0,0.0,0.0,0.004253567494768804,9.147291556516194e-05,0.00015636769451196397,0.0006041260356377032,0.09224842794389973,0.09224842794389973,0.09224842794389973,0.09227494945523468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491225.07456464204,594.5086621238054,0.0,0.09224842794389973,0.09224842794678824,0.09224842794678824,0.375,0.375,0.5,9.162592420475084,0.14416114009833336,0.14416114009833336,1.0345502232667059e-11,0.00012661040642569787,0.14106555872302806,1.0345502232667059e-11,26031.3758271603,19862.128458246883,0.7630072490261302,1.0105926630599307,0.6199054460458883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431923019362105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0489698702889,262.0489698702889,-11.101030129711091,246.29373851221447,277.80420122837756,122378.65618859469,122289.20348975835,89.45269883637397,0.0,nan,277.80420122837756,4.6542012283775875,271.5021086851122,-1.6478913148877723,265.20001614190835,-7.9499838580916276,258.89792359867624,-14.252076401323734,252.59583105544453,-20.554168944555443,246.29373851221447,-26.856261487785503,1.0,1.0,26022.012520719443,26022.012520719443,277.09508378803713,3.9450837880371523,277.09508378803713,277.09508378803713,76737.3954442215,76736.3133035582,1.082140663304017,0.0,8546.071908451686,8546.071908451686,0.8893075438334632,3882.813951506062,277.09508378803713,3.9450837880371523,1.0,0.002,0.15713125118272775,0.005060756469670476,0.00024345286175357932,0.0017565471381809394,0.12172643087678965,0.12172643087678965,0.0,-6.548147440943453e-14,1.0,1.0002890494817704,0.14106555871268256,0.09224842794678824,0.0,2.664040400396686e-05,34.08254023770266,0.0,1601840.8919282777,268.1160777483111,0.00012661039608019564,1.0,1279355.2317234993,2619.0994475546013,,,,,,,,,,,,,,,,,,,3.0
479.0,-28.601233310491683,4.966077646992956,34.97987600492408,26.16856429902839,6.405071729879997,-25.10060280644539,-38.68018527338279,2.9044412258763384,-5.033916997825543,-5.034043254140804,39.9601137225778,40858.6418653626,25750.311320419434,25750.311320419434,66608.95318578204,76749.5736271625,76736.66896616945,25750.311320419434,102486.98028658889,102486.98028658889,102486.98028658889,128518.36796719169,124394.59731272982,4123.770654461864,0.0,90343.92684500379,54452.99508336957,39878.81306848247,26031.3876806028,65910.20074908527,19862.139505343916,1450.0,0.0,0.8868899068958829,2.881080876916736,0.001494314320929203,1.0,1.0,-4.893626562810368,354185.63668045966,1552814.165851083,4.384181641030254,1552814.165851083,4.384181641030254,0.763007325965343,0.0922485630400957,3.863490911129616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863490911129616,1.2781556059660195,1.2784724013230084,3.022707793242139,6404.755098887543,15243.107769423557,6487.26541660252,0.00034333786109738386,23384.01433396639,2384.5058540853797,19390.870458026613,1977.3184989804483,0.8292361688241209,0.8292361688241208,35040.3185135129,35405.22815468563,0.9871333162367913,0.8,4228.995226399934,4273.035954225843,0.9871333162367913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558691076490624,4.966077646992956,-2.354551015528559,7.320628662521516,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9186391622801483,0.00026979103466693313,197.77983828038157,0.0,0.0,0.0,0.004253567494768804,9.148162419086356e-05,0.00015635898588626233,0.0006040915208450183,0.09224856304027595,0.09224856304027595,0.09224856304027595,0.09227496152630192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491221.3811108274,594.5098676189722,0.0,0.09224856304027595,0.0922485630400957,0.0922485630400957,0.375,0.375,0.5,9.163384375346622,0.14341027045105648,0.14341027045105648,-3.7687186704715714e-11,0.0001262563152408802,0.14041669133041523,-3.7687186704715714e-11,26031.3876806028,19862.139505343916,0.763007325965343,1.0106015825889663,0.6199137827072945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431863365366813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0495061138213,262.0495061138213,-11.100493886178697,246.29471004482212,277.8043021828323,122375.32403137058,122285.66928110308,89.65475026748544,0.0,nan,277.8043021828323,4.654302182832339,271.5023837552031,-1.6476162447968932,265.20046532762484,-7.949534672375137,258.89854690002346,-14.251453099976516,252.5966284724221,-20.553371527577866,246.29471004482212,-26.855289955177852,1.0,1.0,26022.012520719443,26022.012520719443,277.09513101307783,3.945131013077855,277.09513101307783,277.09513101307783,76737.78474569229,76736.66896616945,1.1157795228355099,0.0,8546.071908451686,8546.071908451686,0.8893078943256492,3882.808365685264,277.09513101307783,3.945131013077855,1.0,0.002,0.157104733278464,0.005060875879237943,0.00024341177880382673,0.0017565882213271733,0.12170588940191336,0.12170588940191336,0.0,1.3099981169273356e-13,1.0,1.0002877204061247,0.14041669136810242,0.0922485630400957,0.0,2.6517904643309767e-05,33.92581952787101,0.0,1601840.8974552713,268.11608300217443,0.00012625635292806692,1.0,1279355.2124198545,2619.0995265685397,,,,,,,,,,,,,,,,,,,3.0
480.0,-28.6002280961774,4.9660752147820295,34.979889458943624,26.168724393378966,6.405124656092284,-25.099692820956705,-38.679342752415664,2.9045893808720007,-5.033912237586719,-5.034038131077646,39.96014028990224,40859.12861761076,25750.29186558866,25750.29186558866,66609.42048319941,76749.89571118426,76737.01770453618,25750.29186558866,102487.30957012484,102487.30957012484,102487.30957012484,128518.70882282512,124394.58085807443,4124.127964750683,0.0,90343.86245097818,54453.09535740611,39878.630103968964,26031.39925270028,65910.02935666924,19862.150313596616,1450.0,0.0,0.8868898367796326,2.8810814258247324,0.001494314320929203,1.0,1.0,-4.894282495314826,354185.7074261551,1552815.3103999184,4.384183996819431,1552815.3103999184,4.384183996819431,0.7630074019757613,0.09224869746982649,3.8634861744220603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8634861744220603,1.2781549199961226,1.2784717151830916,3.022705709597222,6404.750683893994,15243.107769423557,6487.268210119062,0.000343338957760431,23384.026335875977,2384.507077939559,19390.878808034497,1977.3193504442902,0.8292361002982981,0.8292361002982982,35040.284145473095,35405.22815468563,0.9871321059940485,0.8,4228.991078541625,4273.035954225843,0.9871321059940485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586868767979345,4.9660752147820295,-2.3545479168707533,7.320623131652782,3.5,3.5,1.0,0.6,0.0002478406100771259,0.91854414812647,0.000269818941835991,197.77902531244072,0.0,0.0,0.0,0.004253567494768804,9.149024920231579e-05,0.0001563503608748101,0.0006040574576057287,0.09224869746890534,0.09224869746890534,0.09224869746890534,0.09227497181154255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491217.7041666911,594.5110677130717,0.0,0.09224869746890534,0.09224869746982649,0.09224869746982649,0.375,0.375,0.5,9.164172605594976,0.1426775346505451,0.1426775346505451,-5.684341886080801e-13,0.00012589349091740587,0.13975563576281047,-5.684341886080801e-13,26031.39925270028,19862.150313596616,0.7630074019757613,1.0106113004857795,0.6199227798322372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431803895295163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0500410531188,262.0500410531188,-11.099958946881202,246.29567904420796,277.8044030620372,122371.73723180186,122282.30053619079,89.43669561106663,0.0,nan,277.8044030620372,4.654403062037204,271.50265825845406,-1.6473417415459153,265.20091345489897,-7.949086545101011,258.89916865134074,-14.250831348659233,252.5974238477738,-20.55257615222618,246.29567904420796,-26.85432095579202,1.0,1.0,26022.012520719443,26022.012520719443,277.0951769430018,3.9451769430017976,277.0951769430018,277.0951769430018,76738.11064913402,76737.01770453618,1.09294459783996,0.0,8546.071908451686,8546.071908451686,0.8893081930247112,3882.8036052941707,277.0951769430018,3.9451769430017976,1.0,0.002,0.1570783401758599,0.0050609946410655965,0.00024337088897136258,0.001756629111008139,0.12168544448568129,0.12168544448568129,0.0,-2.049835995387994e-14,1.0,1.000286366359322,0.1397556357633789,0.09224869746982649,0.0,2.639310284469495e-05,33.766153230855785,0.0,1601840.902401066,268.11608776241326,0.00012589349148584006,1.0,1279355.1947850205,2619.099598751666,,,,,,,,,,,,,,,,,,,3.0
481.0,-28.599222848495835,4.966072933941641,34.97990289457688,26.16888553546744,6.405174885430614,-25.098783075096563,-38.67849645959211,2.904735112082939,-5.0339078313918435,-5.034033357757839,39.9601666673162,40859.592683780764,25750.27370112616,25750.27370112616,66609.86638490693,76750.21762137886,76737.36201713425,25750.27370112616,102487.63571826041,102487.63571826041,102487.63571826041,128519.04635126946,124394.56277123057,4124.483580038877,0.0,90343.79420877546,54453.16927137788,39878.47215266398,26031.410633009047,65909.88278567302,19862.16096031924,1450.0,0.0,0.8868897655711334,2.8810819376580072,0.001494314320929203,1.0,1.0,-4.894942436364545,354185.77334101766,1552816.4467677262,4.3841863893066115,1552816.4467677262,4.3841863893066115,0.7630074774024382,0.09224883133288711,3.8634806945685187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8634806945685187,1.2781542452492676,1.2784710402689983,3.0227030179875176,6404.744980696015,15243.107769423557,6487.271818697853,0.0003433403744018495,23384.041839728987,2384.508658892587,19390.88959431799,1977.3204503391055,0.8292360117733488,0.8292360117733488,35040.24438539243,35405.22815468563,0.9871307058753156,0.8,4228.986279921108,4273.035954225843,0.9871307058753156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558682955655609,4.966072933941641,-2.3545450336848432,7.320617967626484,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9184491414241484,0.00026984685258981674,197.77821232419763,0.0,0.0,0.0,0.004253567494768804,9.149891358328725e-05,0.00015634169649383865,0.0006040231261600363,0.09224883133323293,0.09224883133323293,0.09224883133323293,0.09227498079571395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491214.0443950297,594.5122621957536,0.0,0.09224883133323293,0.09224883133288711,0.09224883133288711,0.375,0.375,0.5,9.164957089757946,0.14195852644041906,0.14195852644041906,-4.928324415232055e-11,0.00012552636599139078,0.13909092139329005,-4.928324415232055e-11,26031.410633009047,19862.16096031924,0.7630074774024382,1.0106203132163067,0.6199311993415122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431744573809224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.05057468318466,262.05057468318466,-11.099425316815314,246.2966459522092,277.80450341416537,122368.1169520328,122278.89914783846,89.21780419435488,0.0,nan,277.80450341416537,4.65450341416539,271.5029319217607,-1.647068078239272,265.20136042937645,-7.948639570623527,258.89978893699595,-14.25021106300403,252.59821744460024,-20.55178255539974,246.2966459522092,-26.853354047790788,1.0,1.0,26022.012520719443,26022.012520719443,277.0952220053107,3.945222005310711,277.0952220053107,277.0952220053107,76738.432448603,76737.36201713425,1.070431468746392,0.0,8546.071908451686,8546.071908451686,0.8893085385868256,3882.7980980413613,277.0952220053107,3.945222005310711,1.0,0.002,0.15705207256675047,0.005061112778912421,0.00024333019339626487,0.0017566698067366653,0.12166509669813243,0.12166509669813243,0.0,1.3293012524062675e-13,1.0,1.0002850048128296,0.1390909214425733,0.09224883133288711,0.0,2.626760948025331e-05,33.605602211552466,0.0,1601840.9069331088,268.11609216860813,0.00012552641527463493,1.0,1279355.178354372,2619.0996660058045,,,,,,,,,,,,,,,,,,,3.0
482.0,-28.598220849708593,4.9660708176131285,34.97991631830138,26.169023068528645,6.4052038444005674,-25.097878380324957,-38.677658478822536,2.904861375081729,-5.033902639437599,-5.03402780787399,39.96019319494509,40860.08990478107,25750.253960629325,25750.253960629325,66610.3438654104,76750.55421089704,76737.71051139689,25750.253960629325,102487.96447202621,102487.96447202621,102487.96447202621,128519.3868111267,124394.54926202254,4124.8375491041525,0.0,90343.73785960785,54453.27355374352,39878.29367318258,26031.42233910048,65909.71601228307,19862.171869329737,1450.0,0.0,0.8868896977700778,2.8810825318061757,0.001494314320929203,1.0,1.0,-4.89558132036791,354185.8499810176,1552817.5896081943,4.384188667309597,1552817.5896081943,4.384188667309597,0.7630075533558447,0.09224896457329568,3.863476411608122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863476411608122,1.2781536606423272,1.2784704555171609,3.0227010496269746,6404.7408099762215,15243.107769423557,6487.2744576129035,0.0003433414103807029,23384.05317764149,2384.509815037907,19390.897482211672,1977.3212546804132,0.829235947032149,0.829235947032149,35040.21330958127,35405.22815468563,0.9871296115663094,0.8,4228.982529399919,4273.035954225843,0.9871296115663094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558678694296505,4.9660708176131285,-2.3545415379318118,7.32061235554494,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9183544523300604,0.00026987467578373645,197.77740197013034,0.0,0.0,0.0,0.004253567494768804,9.15074936121918e-05,0.0001563331164649341,0.0006039893078154582,0.09224896457140445,0.09224896457140445,0.09224896457140445,0.09227499277077694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491210.4029201053,594.513450717277,0.0,0.09224896457140445,0.09224896457329568,0.09224896457329568,0.375,0.375,0.5,9.165737936076201,0.1412541599988799,0.1412541599988799,5.4569682106375694e-12,0.00012516843639787112,0.13844648750608712,5.4569682106375694e-12,26031.42233910048,19862.171869329737,0.7630075533558447,1.0106301148831647,0.6199403119437853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443168525084185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0511050130344,262.0511050130344,-11.098894986965604,246.29761039452293,277.80459963155056,122364.30516337036,122275.63912345564,88.66603991474248,0.0,nan,277.80459963155056,4.654599631550582,271.5032017841333,-1.6467982158666814,265.2018039367295,-7.948196063270473,258.90040608934027,-14.249593910659712,252.59900824192965,-20.550991758070325,246.29761039452293,-26.852389605477043,1.0,1.0,26022.012520719443,26022.012520719443,277.095268333492,3.945268333492038,277.095268333492,277.095268333492,76738.68561459197,76737.71051139689,0.9751031950872857,0.0,8546.071908451686,8546.071908451686,0.8893088086722327,3882.793793666163,277.095268333492,3.945268333492038,1.0,0.002,0.15702592662139808,0.005061230516910205,0.00024328968671280085,0.0017567103133981409,0.12164484335640043,0.12164484335640043,0.0,1.1094163782088273e-13,1.0,1.0002836848046985,0.13844648750063016,0.09224896457329568,0.0,2.614594572660885e-05,33.44995055881451,0.0,1601840.9123830379,268.1160973605624,0.0001251684309409029,1.0,1279355.159250267,2619.0997442029866,,,,,,,,,,,,,,,,,,,3.0
483.0,-28.597220227576162,4.966068648566779,34.979929618685546,26.169135281257354,6.405199401922897,-25.096978264633393,-38.676821161620296,2.9049574393984354,-5.033907747125056,-5.034032434271382,39.960216482891816,40860.577461089226,25750.26028830826,25750.26028830826,66610.83774939748,76750.9089758692,76737.97877737622,25750.26028830826,102488.23906568448,102488.23906568448,102488.23906568448,128519.66837380017,124394.47902725195,4125.189346548222,0.0,90343.68492742443,54453.353414269026,39878.14612572823,26031.429308115687,65909.57543384391,19862.17889043945,1450.0,0.0,0.8868895899247029,2.8810820474707985,0.001494314320929203,1.0,1.0,-4.896446362062193,354185.78609353694,1552818.5928794697,4.3841922907357604,1552818.5928794697,4.3841922907357604,0.7630076188035944,0.09224909765520742,3.8634714687389553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8634714687389553,1.2781532158578568,1.2784700106224491,3.0226982343004263,6404.734844637095,15243.107769423557,6487.27823199705,0.0003433428921253382,23384.069394179525,2384.5114686645825,19390.90876409847,1977.322405112701,0.8292358544285288,0.8292358544285289,35040.17744567143,35405.22815468563,0.987128348648667,0.8,4228.978201005944,4273.035954225843,0.987128348648667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558680060245521,4.966068648566779,-2.3545455058918603,7.320614154458639,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9182599038429365,0.00026990246338744385,197.77659273604237,0.0,0.0,0.0,0.004253567494768804,9.151606758944906e-05,0.00015632454248767685,0.0006039554097648101,0.0922490976448389,0.0922490976448389,0.0922490976448389,0.09227496603794272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491206.7689152182,594.5146366405107,0.0,0.0922490976448389,0.09224909765520742,0.09224909765520742,0.375,0.375,0.5,9.166513987186942,0.1405221656459048,0.1405221656459048,-5.292122295941226e-11,0.00012468714635360811,0.13758607220921704,-5.292122295941226e-11,26031.429308115687,19862.17889043945,0.7630076188035944,1.010639763811822,0.6199490315652636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431626120087744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.05162948106994,262.05162948106994,-11.09837051893004,246.29857227803882,277.80468668410555,122360.14644065753,122272.46044123764,87.68599941988448,0.0,nan,277.80468668410555,4.65468668410557,271.50346380288624,-1.6465361971137327,265.20224092166154,-7.947759078338436,258.9010180404689,-14.24898195953108,252.59979515925875,-20.55020484074123,246.29857227803882,-26.85142772196116,1.0,1.0,26022.012520719443,26022.012520719443,277.0952950976542,3.9452950976541956,277.0952950976542,277.0952950976542,76738.90938681256,76737.97877737622,0.9306094363419106,0.0,8546.071908451686,8546.071908451686,0.8893091203717085,3882.7888260826503,277.0952950976542,3.9452950976541956,1.0,0.002,0.15699994313014531,0.005061345645345332,0.00024324942659968498,0.0017567505729506859,0.1216247132998425,0.1216247132998425,0.0,-4.4962904927059455e-13,1.0,1.0002819223630857,0.13758607226213826,0.09224909765520742,0.0,2.5983490793907917e-05,33.24211341631221,0.0,1601840.905795414,268.1160922528749,0.00012468719927483107,1.0,1279355.1751755443,2619.0996790174286,,,,,,,,,,,,,,,,,,,3.0
484.0,-28.596224051417394,4.96606663933231,34.979942910394186,26.16934608612212,6.405304038267638,-25.096071242438864,-38.67597905974833,2.905151229366949,-5.03390266281383,-5.034026995084396,39.960242833169886,40861.01205849748,25750.241108623017,25750.241108623017,66611.25316712049,76751.19199112123,76738.32502594905,25750.241108623017,102488.56613457206,102488.56613457206,102488.56613457206,128520.00704487466,124394.46752985884,4125.539515015822,0.0,90343.59882163974,54453.41888931831,39877.97770257937,26031.44091030259,65909.41861288196,19862.18970671384,1450.0,0.0,0.8868895222025026,2.881082629825712,0.001494314320929203,1.0,1.0,-4.897071352049522,354185.86120490596,1552819.7280804384,4.384194566089952,1552819.7280804384,4.384194566089952,0.7630076942399637,0.09224922964200509,3.86346495872354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86346495872354,1.2781523185977608,1.2784691131399641,3.0226952629261605,6404.728548651581,15243.107769423557,6487.282215549368,0.00034334445599281185,23384.086509610428,2384.513213952821,19390.920671202923,1977.3236192994473,0.8292357566857962,0.8292357566857962,35040.13021102546,35405.22815468563,0.9871266853205389,0.8,4228.972500284583,4273.035954225843,0.9871266853205389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558675919948192,4.96606663933231,-2.354542062479492,7.3206087018118025,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9181657858889493,0.00026993013014220706,197.77578710412894,0.0,0.0,0.0,0.004253567494768804,9.152469130957618e-05,0.00015631591876754972,0.0006039210746491037,0.09224922964149657,0.09224922964149657,0.09224922964149657,0.09227497764349307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491203.1671773965,594.515812191428,0.0,0.09224922964149657,0.09224922964200509,0.09224922964200509,0.375,0.375,0.5,9.16728642745804,0.13980694133027782,0.13980694133027782,1.4779288903810084e-12,0.00012433227055907992,0.13695564303486663,1.4779288903810084e-12,26031.44091030259,19862.18970671384,0.7630076942399637,1.0106484713263935,0.6199571004941503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431567071057443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0521586651345,262.0521586651345,-11.09784133486545,246.29953229168393,277.8047850385907,122357.21908445706,122268.7446083257,88.47447613136053,0.0,nan,277.8047850385907,4.654785038590717,271.50373448919555,-1.646265510804426,265.2026839398205,-7.947316060179503,258.9016333904487,-14.248366609551283,252.6005828410676,-20.549417158932386,246.29953229168393,-26.850467708316046,1.0,1.0,26022.012520719443,26022.012520719443,277.0953410523642,3.945341052364199,277.0953410523642,277.0953410523642,76739.38473152413,76738.32502594905,1.059705575084081,0.0,8546.071908451686,8546.071908451686,0.889309530895985,3882.782283517158,277.0953410523642,3.945341052364199,1.0,0.002,0.15697407865977792,0.005061462108063018,0.00024320935596551396,0.001756790644120333,0.12160467798275698,0.12160467798275698,0.0,8.584712801740224e-14,1.0,1.0002806310313073,0.1369556430333887,0.09224922964200509,0.0,2.5864470720985115e-05,33.08984398580653,0.0,1601840.911125925,268.11609733718615,0.00012433226908115103,1.0,1279355.1564524812,2619.0997556549232,,,,,,,,,,,,,,,,,,,3.0
485.0,-28.595230585374576,4.966064777011106,34.97995618178181,26.16951208272951,6.405359682463161,-25.095171558588127,-38.67514558425171,2.9053006557230368,-5.033898044334819,-5.034022010886403,39.960268830116036,40861.47829576971,25750.223478836087,25750.223478836087,66611.7017746058,76751.5055814504,76738.66366648999,25750.223478836087,102488.88714532607,102488.88714532607,102488.88714532607,128520.33936916839,124394.45134213097,4125.888027037418,0.0,90343.52788534663,54453.500599845735,39877.808095001,26031.452223842323,65909.26031884333,19862.200275134288,1450.0,0.0,0.886889453444179,2.881083164024821,0.001494314320929203,1.0,1.0,-4.897712218535048,354185.9300319447,1552820.8480600244,4.384196876256413,1552820.8480600244,4.384196876256413,0.7630077686154755,0.0922493608923529,3.8634591785239674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8634591785239674,1.278151626744922,1.2784684211156472,3.0226923767746294,6404.722433242816,15243.107769423557,6487.286084810934,0.00034334597499953163,23384.10313419238,2384.514909188396,19390.932236684675,1977.3247986503727,0.8292356617402672,0.8292356617402672,35040.0882716828,35405.22815468563,0.9871252084625097,0.8,4228.967438650229,4273.035954225843,0.9871252084625097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558672114225685,4.966064777011106,-2.3545389127788257,7.320603689789932,3.5,3.5,1.0,0.6,0.0002478406100771259,0.918071934352123,0.0002699577242299922,197.7749836704889,0.0,0.0,0.0,0.004253567494768804,9.153322742891274e-05,0.00015630738264821314,0.000603887192163297,0.09224936089134762,0.09224936089134762,0.09224936089134762,0.09227498759891042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491199.5813038349,594.5169825495855,0.0,0.09224936089134762,0.0922493608923529,0.0922493608923529,0.375,0.375,0.5,9.168055228636222,0.13910575208319642,0.13910575208319642,-4.013145371573046e-11,0.00012396655159818692,0.1363097923513692,-4.013145371573046e-11,26031.452223842323,19862.200275134288,0.7630077686154755,1.0106577050381742,0.619965663369575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431508284874346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.05268700756915,262.05268700756915,-11.09731299243083,246.30048986192475,277.80488415321827,122353.68851660352,122265.35475217448,88.33376442907198,0.0,nan,277.80488415321827,4.6548841532182905,271.50400529494544,-1.6459947050545338,265.20312643669797,-7.946873563302006,258.9022475784449,-14.247752421555106,252.60136872018376,-20.54863127981622,246.30048986192475,-26.84951013807523,1.0,1.0,26022.012520719443,26022.012520719443,277.09538566184784,3.9453856618478653,277.09538566184784,277.09538566184784,76739.72052221511,76738.66366648999,1.0568557251244783,0.0,8546.071908451686,8546.071908451686,0.8893098953976547,3882.776474416587,277.09538566184784,3.9453856618478653,1.0,0.002,0.15694833612230666,0.005061577940457154,0.00024316947401911785,0.001756830525950545,0.12158473700955892,0.12158473700955892,0.0,-3.0337277828751397e-14,1.0,1.0002793081055963,0.13630979239150065,0.0922493608923529,0.0,2.574253761394385e-05,32.93384779491758,0.0,1601840.9159043909,268.11610195566516,0.00012396659172964064,1.0,1279355.1392959196,2619.099825880397,,,,,,,,,,,,,,,,,,,3.0
486.0,-28.594239305710705,4.96606297320046,34.979969387883095,26.169648707751207,6.405392122531255,-25.094276162897827,-38.67431270247323,2.905428979790157,-5.033897536870143,-5.034021088062256,39.960293488747645,40861.96105210965,25750.21645775149,25750.21645775149,66612.17750986114,76751.8377020013,76738.96943658504,25750.21645775149,102489.18589433654,102489.18589433654,102489.18589433654,128520.64752447474,124394.41283644353,4126.234688031209,0.0,90343.47480840416,54453.598158791196,39877.64072179219,26031.46163013821,65909.1023519304,19862.20927582223,1450.0,0.0,0.8868893688689257,2.8810832678211624,0.001494314320929203,1.0,1.0,-4.898440532804045,354185.94277607463,1552821.9103838888,4.384199717846008,1552821.9103838888,4.384199717846008,0.7630078386695944,0.0922494917403035,3.8634555274437474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8634555274437474,1.278151032597523,1.2784678268209866,3.0226909253378595,6404.719357822468,15243.107769423557,6487.2880306367715,0.0003433467389007255,23384.11149465977,2384.51576171881,19390.93805288832,1977.325391738088,0.82923561399015,0.82923561399015,35040.06178056603,35405.22815468563,0.9871242756007512,0.8,4228.964241453083,4273.035954225843,0.9871242756007512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558670598591961,4.96606297320046,-2.354538720545522,7.3206016937459815,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9179782996778891,0.0002699852601789074,197.77418201151846,0.0,0.0,0.0,0.004253567494768804,9.154175820250166e-05,0.00015629885187462425,0.0006038536632081286,0.09224949173965241,0.09224949173965241,0.09224949173965241,0.09227498212379065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491196.00869957026,594.5181485125333,0.0,0.09224949173965241,0.0922494917403035,0.0922494917403035,0.375,0.375,0.5,9.168819940321331,0.13840038291425572,0.13840038291425572,1.0345502232667059e-11,0.00012355119213225407,0.13558055525822965,1.0345502232667059e-11,26031.46163013821,19862.20927582223,0.7630078386695944,1.0106673453717603,0.6199744738431087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431449659097135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0532123531778,262.0532123531778,-11.096787646822179,246.3014448444284,277.8049798619285,122349.97174921633,122262.13902616674,87.83272304960524,0.0,nan,277.8049798619285,4.654979861928496,271.5042728584252,-1.6457271415747527,265.2035658549278,-7.946434145072203,258.902858851429,-14.247141148570961,252.60215184792781,-20.547848152072163,246.3014448444284,-26.848555155571574,1.0,1.0,26022.012520719443,26022.012520719443,277.095422363694,3.9454223636940355,277.095422363694,277.095422363694,76740.0129021762,76738.96943658504,1.0434655911521986,0.0,8546.071908451686,8546.071908451686,0.88931012563616,3882.772805080966,277.095422363694,3.9454223636940355,1.0,0.002,0.15692273126718934,0.0050616924074038385,0.00024312980334567207,0.0017568701967143766,0.12156490167283604,0.12156490167283604,0.0,6.004875416354416e-14,1.0,1.00027781435962,0.13558055524788415,0.0922494917403035,0.0,2.560485537014889e-05,32.757703227388795,0.0,1601840.9158773762,268.11610246312983,0.00012355118178675184,1.0,1279355.1361191818,2619.0998388834637,,,,,,,,,,,,,,,,,,,3.0
487.0,-28.593250563521224,4.966061314864947,34.97998257543333,26.169819489028328,6.405452405697175,-25.093380266597826,-38.67348359255118,2.905582108829388,-5.033892777843391,-5.034015966907412,39.96031936556143,40862.42307488973,25750.19900056382,25750.19900056382,66612.62207545355,76752.14602071927,76739.30662253211,25750.19900056382,102489.50562309593,102489.50562309593,102489.50562309593,128520.9785701716,124394.39884215781,4126.579728013792,0.0,90343.40119015294,54453.67824453931,39877.46993957071,26031.472947075665,65908.94288664637,19862.219838438137,1450.0,0.0,0.8868893012420556,2.881083816502673,0.001494314320929203,1.0,1.0,-4.899067206922211,354186.01349379955,1552823.0251889862,4.384201989998033,1552823.0251889862,4.384201989998033,0.763007912722412,0.09224962179479727,3.863449449260663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863449449260663,1.2781503236024787,1.2784671176502154,3.0226878465840343,6404.712834312552,15243.107769423557,6487.292158046238,0.0003433483592642854,23384.12922872375,2384.5175700900663,19390.950389991423,1977.3266497724935,0.8292355126986157,0.8292355126986157,35040.01767912518,35405.22815468563,0.9871227226070565,0.8,4228.958918876384,4273.035954225843,0.9871227226070565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558666830128266,4.966061314864947,-2.354535415927895,7.320596730792842,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9178849149552684,0.00027001272821789866,197.7733824111059,0.0,0.0,0.0,0.004253567494768804,9.155025107261859e-05,0.0001562903590045073,0.0006038199014207151,0.09224962179376663,0.09224962179376663,0.09224962179376663,0.09227499266076428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491192.459311184,594.5193069634133,0.0,0.09224962179376663,0.09224962179479727,0.09224962179479727,0.375,0.375,0.5,9.1695810662862,0.13770825081695648,0.13770825081695648,-7.366907084360719e-11,0.00012318906402697394,0.13494875998520683,-7.366907084360719e-11,26031.472947075665,19862.219838438137,0.763007912722412,1.0106765358081589,0.6199829838746929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431391162815852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0537375473419,262.0537375473419,-11.096262452658095,246.30239752452164,277.8050775701653,122346.52218059072,122258.7147770866,87.80740350412555,0.0,nan,277.8050775701653,4.655077570165304,271.50454156102575,-1.6454584389742308,265.2040055519123,-7.945994448087674,258.9034695427788,-14.246530457221183,252.6029335336473,-20.547066466352675,246.30239752452164,-26.84760247547834,1.0,1.0,26022.012520719443,26022.012520719443,277.09546693992843,3.945466939928451,277.09546693992843,277.09546693992843,76740.36102993961,76739.30662253211,1.0544074075005483,0.0,8546.071908451686,8546.071908451686,0.8893105089285966,3882.766696506966,277.09546693992843,3.945466939928451,1.0,0.002,0.15689724569174038,0.005061807118245495,0.00024309031959360582,0.0017569096803774777,0.1215451597968029,0.1215451597968029,0.0,-2.891653930192639e-14,1.0,1.0002765202158534,0.1349487600588759,0.09224962179479727,0.0,2.5485575653238626e-05,32.605101659668875,0.0,1601840.9208229757,268.1161072221566,0.00012318913769604478,1.0,1279355.1184913306,2619.0999110380308,,,,,,,,,,,,,,,,,,,3.0
488.0,-28.59226388021587,4.96605971145702,34.97999569628298,26.16995747610929,6.405481880628761,-25.09248930414584,-38.67265514619646,2.9057073046222284,-5.033892237421128,-5.034015010660366,39.960343815704036,40862.8954949399,25750.192409452266,25750.192409452266,66613.08790439216,76752.47591347809,76739.609121063,25750.192409452266,102489.80153051527,102489.80153051527,102489.80153051527,128521.28381870728,124394.3608861795,4126.922932527791,0.0,90343.34314627478,54453.76272798327,39877.31157587946,26031.48228819201,65908.79386407147,19862.228774123418,1450.0,0.0,0.8868892175916415,2.881083923855778,0.001494314320929203,1.0,1.0,-4.89978773873969,354186.0266997502,1552824.0785324485,4.384204800515197,1552824.0785324485,4.384204800515197,0.7630079821898197,0.09224975137216722,3.8634448389770846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8634448389770846,1.2781497439403346,1.2784665378444,3.022685610425185,6404.708096160283,15243.107769423557,6487.295155837745,0.00034334953616091315,23384.142109349952,2384.5188835484037,19390.95935059085,1977.327563499345,0.8292354391242575,0.8292354391242575,35039.984228305744,35405.22815468563,0.9871215446660123,0.8,4228.954881716857,4273.035954225843,0.9871215446660123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586654073123425,4.96605971145702,-2.3545351455301207,7.320594856987141,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9177917349096755,0.0002700401416248504,197.77258448216787,0.0,0.0,0.0,0.004253567494768804,9.155873787279144e-05,0.00015628187220433445,0.0006037863925935122,0.0922497513707644,0.0922497513707644,0.0922497513707644,0.09227498739578097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491188.9225503959,594.520461224027,0.0,0.0922497513707644,0.09224975137216722,0.09224975137216722,0.375,0.375,0.5,9.170338147023749,0.13701171360963826,0.13701171360963826,-2.6147972675971687e-12,0.0001227732392408143,0.13422727192067896,-2.6147972675971687e-12,26031.48228819201,19862.228774123418,0.7630079821898197,1.0106858887718868,0.6199915534672723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431332816745548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0542596296731,262.0542596296731,-11.095740370326894,246.3033476851187,277.80517157423174,122342.771151242,122255.48401489946,87.28713634255374,0.0,nan,277.80517157423174,4.655171574231758,271.5048067964,-1.6451932036000017,265.2044420185933,-7.945557981406694,258.90407724075675,-14.245922759243228,252.60371246293786,-20.546287537062113,246.3033476851187,-26.846652314881283,1.0,1.0,26022.012520719443,26022.012520719443,277.09550329238255,3.9455032923825684,277.09550329238255,277.09550329238255,76740.64548494278,76739.609121063,1.0363638797862222,0.0,8546.071908451686,8546.071908451686,0.8893107996546755,3882.76206317197,277.09550329238255,3.9455032923825684,1.0,0.002,0.15687189633614348,0.005061920450657859,0.00024305104479709514,0.0017569489551778658,0.12152552239854757,0.12152552239854757,0.0,-2.5038998652249234e-14,1.0,1.0002750423326563,0.13422727192329376,0.09224975137216722,0.0,2.534935573552685e-05,32.43082792725739,0.0,1601840.9208331853,268.11610776257885,0.00012277324185561156,1.0,1279355.1151994737,2619.099924512291,,,,,,,,,,,,,,,,,,,3.0
