time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
489.0,-28.591279458414306,4.966058166191273,34.98000875469031,26.170103810168825,6.405523137186417,-25.091599198858137,-38.67183061139656,2.905842877651473,-5.033891484722176,-5.034013846410849,39.96036825533158,40863.37804974237,25750.18543245046,25750.18543245046,66613.56348219284,76752.79859723641,76739.91245463227,25750.18543245046,102490.09788708272,102490.09788708272,102490.09788708272,128521.58958490512,124394.3252575382,4127.264327366902,0.0,90343.28445725686,54453.86390984518,39877.13394156853,26031.491697822392,65908.62563939093,19862.237762014818,1450.0,0.0,0.8868891350371367,2.881084053218962,0.001494314320929203,1.0,1.0,-4.900496106542164,354186.04277698894,1552825.1314230354,4.384207574211958,1552825.1314230354,4.384207574211958,0.763008051654464,0.09224988033304422,3.8634405440220676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8634405440220676,1.2781491162317131,1.2784659099801987,3.022683734596169,6404.704121503691,15243.107769423557,6487.297670554472,0.0003433505234117192,23384.15291443937,2384.51998536089,19390.96686724743,1977.3283299850032,0.8292353774026936,0.8292353774026936,35039.95306540754,35405.22815468563,0.9871204472923453,0.8,4228.951120685186,4273.035954225843,0.9871204472923453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55866390119472,4.966058166191273,-2.354534707284338,7.3205928734756105,3.5,3.5,1.0,0.6,0.0002478406100771259,0.917698778607788,0.0002700674947536893,197.77178838852015,0.0,0.0,0.0,0.004253567494768804,9.156718532391127e-05,0.00015627342475321463,0.0006037530851447511,0.09224988033196362,0.09224988033196362,0.09224988033196362,0.09227498294975507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491185.40506604774,594.5216091965015,0.0,0.09224988033196362,0.09224988033304422,0.09224988033304422,0.375,0.375,0.5,9.17109122566996,0.1363125041496005,0.1363125041496005,-8.412825991399586e-12,0.00012236168868184905,0.13351773986869375,-8.412825991399586e-12,26031.491697822392,19862.237762014818,0.763008051654464,1.0106956841530708,0.6200004575018778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443127459264113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.05478003143554,262.05478003143554,-11.095219968564436,246.30429550079685,277.80526456207804,122339.19883063213,122252.19267006383,87.00616056831315,0.0,nan,277.80526456207804,4.6552645620780595,271.5050707498141,-1.6449292501858963,265.2048769375714,-7.945123062428593,258.904683125303,-14.245316874696982,252.60448931305007,-20.54551068694991,246.30429550079685,-26.845704499203123,1.0,1.0,26022.012520719443,26022.012520719443,277.0955399505493,3.945539950549346,277.0955399505493,277.0955399505493,76740.96225318086,76739.91245463227,1.049798548585386,0.0,8546.071908451686,8546.071908451686,0.8893110704959634,3882.757746742178,277.0955399505493,3.945539950549346,1.0,0.002,0.15684668094309293,0.005062033223724144,0.00024301197766132945,0.001756988022371495,0.12150598883066473,0.12150598883066473,0.0,3.2824437612433144e-14,1.0,1.0002735889353591,0.13351773987710658,0.09224988033304422,0.0,2.521539326509723e-05,32.259442254415745,0.0,1601840.9210941542,268.1161085152778,0.00012236169709467504,1.0,1279355.1111918918,2619.0999409161864,,,,,,,,,,,,,,,,,,,3.0
490.0,-28.590297639151068,4.9660567736354295,34.98002179932056,26.170273718331032,6.405586315788336,-25.090709243652835,-38.671002339664824,2.9059979203498,-5.03388611530039,-5.0340081222932405,39.96039397452948,40863.822834042185,25750.167107016325,25750.167107016325,66613.9899410585,76753.10407470189,76740.24905661025,25750.167107016325,102490.41616362658,102490.41616362658,102490.41616362658,128521.91933028193,124394.31517359121,4127.604156690724,0.0,90343.21387723037,54453.93263680245,39876.979156031026,26031.503166655362,65908.48232268638,19862.248430939602,1450.0,0.0,0.8868890710490291,2.8810846658129017,0.001494314320929203,1.0,1.0,-4.901098502304649,354186.12182260863,1552826.2394388835,4.384209724108288,1552826.2394388835,4.384209724108288,0.7630081253387562,0.09225000841984697,3.8634350525341126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8634350525341126,1.27814839837849,1.2784651919490533,3.0226811358019305,6404.698614970546,15243.107769423557,6487.301154445018,0.0003433518911550229,23384.167883959188,2384.5215118270958,19390.977280829415,1977.3293918748416,0.8292352918887066,0.8292352918887066,35039.913220817136,35405.22815468563,0.9871190442009854,0.8,4228.9463118652375,4273.035954225843,0.9871190442009854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558659945303626,4.9660567736354295,-2.354530890050803,7.320587663686233,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9176060781760871,0.00027009477810974755,197.77099440590695,0.0,0.0,0.0,0.004253567494768804,9.157567178540515e-05,0.00015626493829172075,0.000603719440078314,0.09225000841730711,0.09225000841730711,0.09225000841730711,0.09227499591229031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491181.91045969666,594.522749770245,0.0,0.09225000841730711,0.09225000841984697,0.09225000841984697,0.375,0.375,0.5,9.171840850091415,0.13562990781036888,0.13562990781036888,1.3130829756846651e-11,0.00012200699285358496,0.1329096199885953,1.3130829756846651e-11,26031.503166655362,19862.248430939602,0.7630081253387562,1.0107043523611723,0.6200085541944945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431216502456072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0553008145019,262.0553008145019,-11.094699185498087,246.30524114766777,277.8053604813404,122335.8467062116,122248.77679535419,87.06991085739385,0.0,nan,277.8053604813404,4.655360481340438,271.5053366145986,-1.6446633854013726,265.2053127478746,-7.944687252125391,258.9052888811293,-14.244711118870669,252.6052650144007,-20.54473498559929,246.30524114766777,-26.844758852332205,1.0,1.0,26022.012520719443,26022.012520719443,277.0955850614146,3.945585061414647,277.0955850614146,277.0955850614146,76741.31397841095,76740.24905661025,1.0649218007019954,0.0,8546.071908451686,8546.071908451686,0.889311416790927,3882.7522277967832,277.0955850614146,3.945585061414647,1.0,0.002,0.15682158035975086,0.005062146327267776,0.00024297309070239162,0.0017570269090829813,0.12148654535119581,0.12148654535119581,0.0,-2.1462692734175448e-13,1.0,1.0002723432758132,0.13290961997546447,0.09225000841984697,0.0,2.5100583245296315e-05,32.11255897419186,0.0,1601840.9267531754,268.1161138846996,0.0001220069797227552,1.0,1279355.0914881448,2619.1000215678478,,,,,,,,,,,,,,,,,,,3.0
491.0,-28.589316078490626,4.966055359211945,34.98003473901029,26.170365465246164,6.405570726169961,-25.089827398024937,-38.670186570938654,2.906082046101979,-5.033889009606355,-5.034010556500324,39.96041703531696,40864.34432003498,25750.169732959093,25750.169732959093,66614.51405299407,76753.46375625288,76740.52023525994,25750.169732959093,102490.68996821904,102490.68996821904,102490.68996821904,128522.2007834764,124394.25878269566,4127.942000780734,0.0,90343.17623216474,54454.056797491256,39876.79937185943,26031.510815257352,65908.31018711679,19862.25596123257,1450.0,0.0,0.8868889751787379,2.881084413882994,0.001494314320929203,1.0,1.0,-4.901884960211248,354186.0882079177,1552827.2329289608,4.38421294519452,1552827.2329289608,4.38421294519452,0.7630081904270837,0.09225013622149653,3.8634321819316315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8634321819316315,1.2781480088735946,1.2784648023476175,3.0226798110309576,6404.695807939823,15243.107769423557,6487.302930394438,0.0003433525883787374,23384.175514890263,2384.5222899655096,19390.982589261075,1977.3299331842247,0.8292352482948797,0.8292352482948798,35039.89239258155,35405.22815468563,0.9871183107535898,0.8,4228.943798117857,4273.035954225843,0.9871183107535898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558660512162972,4.966055359211945,-2.3545330510109665,7.320588410222912,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9175134122618339,0.00027012205681675505,197.7702006387946,0.0,0.0,0.0,0.004253567494768804,9.158403085167767e-05,0.00015625657922544822,0.0006036866968181462,0.09225013621155628,0.09225013621155628,0.09225013621155628,0.09227497786883812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491178.42411196535,594.5238875175597,0.0,0.09225013621155628,0.09225013622149653,0.09225013622149653,0.375,0.375,0.5,9.172586098826319,0.13492989740149142,0.13492989740149142,-9.094947017729282e-12,0.00012154689397902985,0.13212559628908593,-9.094947017729282e-12,26031.510815257352,19862.25596123257,0.7630081904270837,1.0107149441985743,0.6200180857925076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431158566311166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.05581472528144,262.05581472528144,-11.09418527471854,246.30618425932298,277.805445191251,122331.69683520168,122245.77590328055,85.92093192112924,0.0,nan,277.805445191251,4.655445191251033,271.50559300484645,-1.6444069951535312,265.2057408184835,-7.944259181516486,258.9058886320772,-14.244111367922756,252.6060364457075,-20.543963554292475,246.30618425932298,-26.843815740677,1.0,1.0,26022.012520719443,26022.012520719443,277.0956143585869,3.9456143585869086,277.0956143585869,277.0956143585869,76741.48821639063,76740.52023525994,0.9679811306850752,0.0,8546.071908451686,8546.071908451686,0.8893115978119861,3882.7493428412895,277.0956143585869,3.9456143585869086,1.0,0.002,0.1567966278082583,0.005062257259980594,0.0002429344289909125,0.001757065570444757,0.12146721449545625,0.12146721449545625,0.0,-5.64330700225657e-13,1.0,1.00027073727155,0.13212559629818088,0.09225013622149653,0.0,2.4952550904184363e-05,31.923173253966617,0.0,1601840.9227445656,268.1161109903936,0.00012154690307397686,1.0,1279355.0998672978,2619.099987270178,,,,,,,,,,,,,,,,,,,3.0
492.0,-28.588338679705757,4.966054112921962,34.98004767578375,26.170573091972642,6.405669174627611,-25.088937894261363,-38.669358334131516,2.906268389285715,-5.03388276140663,-5.034003966790192,39.960442830448024,40864.752420951394,25750.149555258795,25750.149555258795,66614.90197621018,76753.7416017092,76740.86100475343,25750.149555258795,102491.01056001222,102491.01056001222,102491.01056001222,128522.53317347397,124394.2548241307,4128.278349343285,0.0,90343.08686298497,54454.09768262526,39876.65464484412,26031.522613461755,65908.17725830588,19862.266890004477,1450.0,0.0,0.8868889153193925,2.881085118173064,0.001494314320929203,1.0,1.0,-4.902457042158687,354186.1792065891,1552828.3442176536,4.384214956371639,1552828.3442176536,4.384214956371639,0.7630082644390939,0.09225026301522261,3.86342482164561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86342482164561,1.2781471460996003,1.2784639393597819,3.022676092838962,6404.687929537155,15243.107769423557,6487.307914852872,0.0003433545452462198,23384.19693242632,2384.5244739463856,19390.997488140896,1977.3314524471555,0.8292351259346372,0.8292351259346372,35039.838988526884,35405.22815468563,0.9871164301788153,0.8,4228.937352814223,4273.035954225843,0.9871164301788153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558656156425242,4.966054112921962,-2.3545285609255986,7.320582673847561,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9174211492908543,0.00027014922238134697,197.76941024363308,0.0,0.0,0.0,0.004253567494768804,9.159251839791625e-05,0.00015624809167920963,0.0006036527557282174,0.09225026301414574,0.09225026301414574,0.09225026301414574,0.09227499419777062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491174.96700527775,594.5250158634188,0.0,0.09225026301414574,0.09225026301522261,0.09225026301522261,0.375,0.375,0.5,9.173328034372103,0.1342509787605195,0.1342509787605195,7.787548383930698e-12,0.00012120538355020471,0.1315469246314933,7.787548383930698e-12,26031.522613461755,19862.266890004477,0.7630082644390939,1.0107228685013474,0.6200255282556997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443110064589115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0563330020454,262.0563330020454,-11.093666997954585,246.30712561453498,277.8055403895646,122328.75737132721,122242.10649157995,86.65087974725944,0.0,nan,277.8055403895646,4.655540389564635,271.5058574345396,-1.6441425654603563,265.2061744795476,-7.943825520452378,258.90649152454114,-14.243508475458839,252.6068085695442,-20.543191430455778,246.30712561453498,-26.842874385464995,1.0,1.0,26022.012520719443,26022.012520719443,277.0956608226975,3.945660822697505,277.0956608226975,277.0956608226975,76741.93855668911,76740.86100475343,1.0775519356830046,0.0,8546.071908451686,8546.071908451686,0.889312061953721,3882.741945753838,277.0956608226975,3.945660822697505,1.0,0.002,0.1567717845070229,0.0050623693776572715,0.00024289594108900544,0.0017571040589131558,0.12144797054450272,0.12144797054450272,0.0,2.1610317701981074e-15,1.0,1.0002695519272702,0.13154692462370576,0.09225026301522261,0.0,2.4843301457440203e-05,31.78340385358896,0.0,1601840.9294345814,268.11611723859335,0.00012120537576265633,1.0,1279355.0771840068,2619.100080117737,,,,,,,,,,,,,,,,,,,3.0
493.0,-28.587361729219356,4.966052852534884,34.98006051213781,26.17067014742645,6.405656920365557,-25.088059864277984,-38.66854312419889,2.9063550557138917,-5.03388513450318,-5.034005884814473,39.96046580599806,40865.25129339623,25750.151248674592,25750.151248674592,66615.40254207082,76754.09597002016,76741.13256526693,25750.151248674592,102491.28381394153,102491.28381394153,102491.28381394153,128522.81422431565,124394.20146999035,4128.612754325293,0.0,90343.04469093583,54454.200015436894,39876.4940838877,26031.530410374122,65908.02449426183,19862.274528914902,1450.0,0.0,0.8868888223837412,2.8810849209641916,0.001494314320929203,1.0,1.0,-4.903225556222935,354186.1527198731,1552829.334036148,4.384218078859467,1552829.334036148,4.384218078859467,0.7630083293527514,0.09225038948864653,3.863421296764399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863421296764399,1.2781467448320845,1.2784635379928102,3.0226742839860323,6404.684096794854,15243.107769423557,6487.310339706093,0.00034335549723307947,23384.207351809597,2384.525536427791,19391.004736189447,1977.3321915424174,0.829235066404287,0.829235066404287,35039.813413025964,35405.22815468563,0.9871155295612757,0.8,4228.93426612221,4273.035954225843,0.9871155295612757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558656521981026,4.966052852534884,-2.354530302738632,7.320583155273516,3.5,3.5,1.0,0.6,0.0002478406100771259,0.917328938642574,0.0002701763780000992,197.76862021731142,0.0,0.0,0.0,0.004253567494768804,9.160087315805734e-05,0.00015623973691906857,0.0006036199270139964,0.09225038947547534,0.09225038947547534,0.09225038947547534,0.09227497821224588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491171.5168921227,594.5261417874323,0.0,0.09225038947547534,0.09225038948864653,0.09225038948864653,0.375,0.375,0.5,9.174065694594585,0.13355751900451196,0.13355751900451196,-2.0406787371030077e-11,0.00012075031128233604,0.130780328591527,-2.0406787371030077e-11,26031.530410374122,19862.274528914902,0.7630083293527514,1.010732806107253,0.6200345345953145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443104297151913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0568447463201,262.0568447463201,-11.093155253679868,246.3080644488468,277.80562504379463,122324.64297666521,122239.0842647192,85.558711946018,0.0,nan,277.80562504379463,4.655625043794657,271.5061129248027,-1.6438870751972559,265.2066008058078,-7.943399194192182,258.9070886868268,-14.242911313173181,252.6075765678419,-20.542423432158074,246.3080644488468,-26.84193555115317,1.0,1.0,26022.012520719443,26022.012520719443,277.0956906807355,3.945690680735538,277.0956906807355,277.0956906807355,76742.11975125747,76741.13256526693,0.9871859905397287,0.0,8546.071908451686,8546.071908451686,0.8893122842336723,3882.738403248221,277.0956906807355,3.945690680735538,1.0,0.002,0.15674708594640924,0.005062479270209919,0.00024285767316062278,0.0017571423258285436,0.12142883658031138,0.12142883658031138,0.0,-1.0108337777925414e-12,1.0,1.0002679816124156,0.13078032861193378,0.09225038948864653,0.0,2.4698559405716427e-05,31.59822753790286,0.0,1601840.9260333553,268.1161148654968,0.00012075033168912341,1.0,1279355.0837863653,2619.1000530928736,,,,,,,,,,,,,,,,,,,3.0
494.0,-28.5863885800711,4.966051660728716,34.98007329573724,26.170849275682144,6.4057303614997565,-25.08717668591665,-38.66772340899331,2.906518467415014,-5.033883529856723,-5.0340038800850175,39.9604899561467,40865.693329136404,25750.143017595365,25750.143017595365,66615.83634673177,76754.3913134516,76741.43471616457,25750.143017595365,102491.57773375994,102491.57773375994,102491.57773375994,128523.11773977034,124394.17229646361,4128.9454433067285,0.0,90342.97027697398,54454.2722929295,39876.33109338276,26031.540006010404,65907.87109939316,19862.283640214417,1450.0,0.0,0.8868887451537659,2.8810851393971264,0.001494314320929203,1.0,1.0,-4.903893705895484,354186.1804051224,1552830.3744576168,4.384220673662283,1552830.3744576168,4.384220673662283,0.7630083981058526,0.09225051519834557,3.863415504768742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863415504768742,1.2781459882329105,1.2784627812061107,3.0226715416992964,6404.678286218325,15243.107769423557,6487.314015843974,0.00034335694047450894,23384.22314800483,2384.5271471914293,19391.01572441158,1977.3333120292434,0.8292349761495518,0.8292349761495518,35039.77138799955,35405.22815468563,0.9871140496893122,0.8,4228.929194146736,4273.035954225843,0.9871140496893122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558654745147105,4.966051660728716,-2.3545291545080604,7.320580815236777,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9172370967313497,0.0002702034304547062,197.7678332712764,0.0,0.0,0.0,0.004253567494768804,9.16092748009925e-05,0.0001562313352761334,0.0006035865630365376,0.09225051519555694,0.09225051519555694,0.09225051519555694,0.09227497717291072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491168.090822555,594.5272599277414,0.0,0.09225051519555694,0.09225051519834557,0.09225051519834557,0.375,0.375,0.5,9.174799553813912,0.1328673397043758,0.1328673397043758,9.532641342957504e-11,0.00012035022831469178,0.13011017418955362,9.532641342957504e-11,26031.540006010404,19862.283640214417,0.7630083981058526,1.0107417404860635,0.6200426845453467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430985324061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.057358590757,262.057358590757,-11.092641409242958,246.30900134306066,277.8057158384514,122321.49122304395,122235.5813851666,85.90983787736094,0.0,nan,277.8057158384514,4.655715838451442,271.5063729393741,-1.6436270606258745,265.2070300402919,-7.94296995970808,258.9076871412219,-14.242312858778064,252.60834424214215,-20.541655757857825,246.30900134306066,-26.84099865693932,1.0,1.0,26022.012520719443,26022.012520719443,277.09572804099446,3.9457280409944815,277.09572804099446,277.09572804099446,76742.5257383515,76741.43471616457,1.0910221869271481,0.0,8546.071908451686,8546.071908451686,0.8893126494783777,3882.732582292586,277.09572804099446,3.9457280409944815,1.0,0.002,0.15672251391542408,0.005062589329557642,0.0002428196032460269,0.0017571803966717476,0.12140980162301346,0.12140980162301346,0.0,-8.222545908043166e-14,1.0,1.0002666088538206,0.1301101740942272,0.09225051519834557,0.0,2.457203104886862e-05,31.436352671751997,0.0,1601840.9272917188,268.11611647014325,0.00012035013298827835,1.0,1279355.0768852474,2619.100081340621,,,,,,,,,,,,,,,,,,,3.0
495.0,-28.585416677168016,4.966050674651563,34.98008609496424,26.1710055283271,6.405780396547001,-25.086296969763843,-38.66690791966391,2.9066606894255327,-5.033875246274647,-5.033995279063979,39.96051597439433,40866.15470209111,25750.118330817517,25750.118330817517,66616.27303290862,76754.70206939656,76741.78493527805,25750.118330817517,102491.90326609556,102491.90326609556,102491.90326609556,128523.45585283916,124394.17909133498,4129.27676150418,0.0,90342.9050229689,54454.35765676107,39876.16374023092,26031.552586743608,65907.71632697454,19862.295189330453,1450.0,0.0,0.8868886947184572,2.881086056833252,0.001494314320929203,1.0,1.0,-4.9044138634772025,354186.2991766418,1552831.4953629046,4.384222368207607,1552831.4953629046,4.384222368207607,0.763008473011525,0.0922506399235956,3.8634103818857373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8634103818857373,1.278145329743122,1.2784621225531132,3.022669090894534,6404.673093257123,15243.107769423557,6487.317301211158,0.00034335823030620834,23384.237265229996,2384.528586747768,19391.02554459395,1977.3343134091613,0.8292348954834824,0.8292348954834824,35039.734217848345,35405.22815468563,0.9871127407776037,0.8,4228.924708103267,4273.035954225843,0.9871127407776037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558649416039818,4.966050674651563,-2.354523122311484,7.320573796963047,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9171453823393226,0.0002702304507546772,197.76704733927966,0.0,0.0,0.0,0.004253567494768804,9.16176338375267e-05,0.00015622297623959922,0.0006035534682931565,0.0922506399170973,0.0922506399170973,0.0922506399170973,0.09227500130895606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491164.6883732341,594.5283704565763,0.0,0.0922506399170973,0.0922506399235956,0.0922506399235956,0.375,0.375,0.5,9.175530395228533,0.1322071231446671,0.1322071231446671,-1.2562395568238571e-11,0.00012003278931160821,0.12958141558675607,-1.2562395568238571e-11,26031.552586743608,19862.295189330453,0.763008473011525,1.0107507397528215,0.6200511408914576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430927901368413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.05787191239136,262.05787191239136,-11.092128087608614,246.30993622187387,277.80580760290593,122318.0639517801,122232.2415232235,85.82242855655544,0.0,nan,277.80580760290593,4.655807602905952,271.5066333266988,-1.6433666733011592,265.20745905047903,-7.9425409495209465,258.9082847743019,-14.241715225698101,252.60911049808868,-20.540889501911295,246.30993622187387,-26.840063778126108,1.0,1.0,26022.012520719443,26022.012520719443,277.0957776221427,3.945777622142714,277.0957776221427,277.0957776221427,76742.82018760116,76741.78493527805,1.0352523231122177,0.0,8546.071908451686,8546.071908451686,0.889312972528579,3882.727433795166,277.0957776221427,3.945777622142714,1.0,0.002,0.15669804170850843,0.005062700161009298,0.0002427816913123745,0.0017572183084571774,0.12139084565618724,0.12139084565618724,0.0,-2.3044803912353196e-13,1.0,1.0002655257455997,0.12958141559931846,0.0922506399235956,0.0,2.4472206847790177e-05,31.30864134877632,0.0,1601840.9363603196,268.11612475372533,0.00012003280187400378,1.0,1279355.0472790103,2619.100202525298,,,,,,,,,,,,,,,,,,,3.0
496.0,-28.58444658868716,4.966049879396695,34.980098898424735,26.171161571424477,6.4058311652525886,-25.085418813318082,-38.66609270973129,2.906803390013172,-5.033867476048954,-5.033987181632766,39.96054169502226,40866.611483119246,25750.09543215086,25750.09543215086,66616.7069152701,76755.0120776265,76742.12806659042,25750.09543215086,102492.22349874128,102492.22349874128,102492.22349874128,128523.78838119944,124394.18169085342,4129.606690346019,0.0,90342.84052881459,54454.439934810856,39876.000660004145,26031.564882458155,65907.5655424623,19862.306497309513,1450.0,0.0,0.8868886427994638,2.881086920963818,0.001494314320929203,1.0,1.0,-4.904948545443403,354186.41099548806,1552832.6034425553,4.384224112602492,1552832.6034425553,4.384224112602492,0.7630085470080246,0.09225076408425152,3.8634054057320704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8634054057320704,1.2781446690381966,1.2784614616844296,3.022666760124487,6404.668154635077,15243.107769423557,6487.320425643998,0.00034335945696028797,23384.25069105469,2384.529955800879,19391.03488373279,1977.3352657362905,0.8292348187641759,0.8292348187641759,35039.69811231315,35405.22815468563,0.9871114693556735,0.8,4228.920350547673,4273.035954225843,0.9871114693556735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558644472930104,4.966049879396695,-2.354517407639797,7.320567287036492,3.5,3.5,1.0,0.6,0.0002478406100771259,0.917053849035088,0.0002702574230923304,197.7662628807497,0.0,0.0,0.0,0.004253567494768804,9.16259907145891e-05,0.0001562146193625368,0.0006035204048996024,0.09225076407419876,0.09225076407419876,0.09225076407419876,0.0922750235833677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491161.2992498163,594.5294766234324,0.0,0.09225076407419876,0.09225076408425152,0.09225076408425152,0.375,0.375,0.5,9.176258179011791,0.1315705716531852,0.1315705716531852,-1.4949819160392508e-11,0.0001197055838133565,0.12903863618936384,-1.4949819160392508e-11,26031.564882458155,19862.306497309513,0.7630085470080246,1.0107596353616024,0.6200594900867655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430870552669222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.05838470801433,262.05838470801433,-11.091615291985647,246.31086914498724,277.80590027103756,122314.64997003623,122228.91548471502,85.73448532122458,0.0,nan,277.80590027103756,4.655900271037581,271.5068940458368,-1.6431059541631612,265.2078878206075,-7.942112179392495,258.908881595415,-14.241118404584995,252.60987537020173,-20.540124629798242,246.31086914498724,-26.83913085501274,1.0,1.0,26022.012520719443,26022.012520719443,277.0958258703374,3.945825870337444,277.0958258703374,277.0958258703374,76743.12063131316,76742.12806659042,0.9925647227355512,0.0,8546.071908451686,8546.071908451686,0.8893132863259114,3882.7224327607305,277.0958258703374,3.945825870337444,1.0,0.002,0.15667367197349816,0.005062810440751665,0.00024274393789003995,0.0017572560613223662,0.12137196894501998,0.12137196894501998,0.0,-7.87593948392562e-13,1.0,1.000264413912281,0.12903863620431366,0.09225076408425152,0.0,2.4369734182059457e-05,31.17754174740471,0.0,1601840.9448234553,268.116132523951,0.00011970559876317566,1.0,1279355.0194058758,2619.100316616026,,,,,,,,,,,,,,,,,,,3.0
497.0,-28.583479158233963,4.9660492607346605,34.9801116987874,26.171323377080284,6.4058840252620275,-25.08454283986934,-38.66528155105186,2.906947707125294,-5.033860198043783,-5.033979570722292,39.960567212539985,40867.0643776791,25750.07424100165,25750.07424100165,66617.13861868075,76755.31754451878,76742.46598202144,25750.07424100165,102492.5402230231,102492.5402230231,102492.5402230231,128524.11715696438,124394.18193832744,4129.935218636936,0.0,90342.77004018324,54454.51687422863,39875.836851060674,26031.576933941273,65907.41378500195,19862.31760230761,1450.0,0.0,0.8868885891403424,2.8810877335291174,0.001494314320929203,1.0,1.0,-4.905490650245383,354186.516095708,1552833.7027743678,4.384225915463033,1552833.7027743678,4.384225915463033,0.7630086203656039,0.09225088780321836,3.8633994919029164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8633994919029164,1.278144000849444,1.2784607933300642,3.022663713427699,6404.661699050177,15243.107769423557,6487.324509751245,0.0003433610603904786,23384.268240840123,2384.531745380953,19391.047091402666,1977.3365105721798,0.8292347184735342,0.8292347184735342,35039.655203263086,35405.22815468563,0.9871099583548925,0.8,4228.915171879909,4273.035954225843,0.9871099583548925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558639898420283,4.9660492607346605,-2.3545120018102295,7.32056126254489,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9169625763482856,0.00027028432399512644,197.76548057782176,0.0,0.0,0.0,0.004253567494768804,9.163430676058796e-05,0.00015620630331653794,0.0006034873528651455,0.09225088779875348,0.09225088779875348,0.09225088779875348,0.09227504402520242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491157.92410008376,594.5305782218151,0.0,0.09225088779875348,0.09225088780321836,0.09225088780321836,0.375,0.375,0.5,9.176982865763819,0.1309515587999499,0.1309515587999499,-3.12070369545836e-11,0.00011937267851180877,0.12848892047691152,-3.12070369545836e-11,26031.576933941273,19862.31760230761,0.7630086203656039,1.0107685128716173,0.6200677895053274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430813311487476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0588970217475,262.0588970217475,-11.09110297825248,246.3118000278892,277.8059940156076,122311.22660540199,122225.57268732913,85.6539180728846,0.0,nan,277.8059940156076,4.655994015607632,271.5071552180684,-1.642844781931558,265.20831642051576,-7.94168357948422,258.90947762296935,-14.24052237703063,252.61063882543465,-20.53936117456533,246.3118000278892,-26.838199972110772,1.0,1.0,26022.012520719443,26022.012520719443,277.09587302168643,3.9458730216864524,277.09587302168643,277.09587302168643,76743.4312358911,76742.46598202144,0.9652538696536794,0.0,8546.071908451686,8546.071908451686,0.8893136592531584,3882.716489362431,277.09587302168643,3.9458730216864524,1.0,0.002,0.15664940602247018,0.005062920170864112,0.00024270634502055182,0.001757293654893953,0.1213531725102759,0.1213531725102759,0.0,-8.549541283264794e-14,1.0,1.000263287866105,0.12848892050811855,0.09225088780321836,0.0,2.42659510508721e-05,31.04476564186205,0.0,1601840.9527116162,268.1161398019562,0.00011937270971884573,1.0,1279354.993207502,2619.1004238515993,,,,,,,,,,,,,,,,,,,3.0
498.0,-28.582515589158575,4.966048779969537,34.98012447610392,26.171502645034366,6.405958125726464,-25.083668217649475,-38.66446683006359,2.907110754335596,-5.03385460647587,-5.03397362475593,39.96059214809663,40867.488074009205,25750.057692168073,25750.057692168073,66617.54576617728,76755.60872242921,76742.7894859609,25750.057692168073,102492.84717812897,102492.84717812897,102492.84717812897,128524.43536940413,124394.17310452732,4130.262264876813,0.0,90342.69504719054,54454.57439922968,39875.68960884541,26031.58819127516,65907.27780012057,19862.328052789395,1450.0,0.0,0.8868885291178037,2.8810883696697145,0.001494314320929203,1.0,1.0,-4.906067257099892,354186.59820509196,1552834.7770348785,4.384227932124379,1552834.7770348785,4.384227932124379,0.7630086918571692,0.09225101111353168,3.863393588041571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863393588041571,1.2781432459411097,1.2784600382346232,3.02266087960815,6404.655694526602,15243.107769423557,6487.328308458902,0.0003433625517796411,23384.284564438334,2384.5334099247284,19391.05844599406,1977.3376684182733,0.8292346251842583,0.8292346251842583,35039.612366523485,35405.22815468563,0.9871084499009158,0.8,4228.910001939254,4273.035954225843,0.9871084499009158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558636326041979,4.966048779969537,-2.3545077778607615,7.320556557830298,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9168716777093671,0.00027031111997734454,197.76470140351032,0.0,0.0,0.0,0.004253567494768804,9.164266002962827e-05,0.00015619795004749763,0.00060345415867874,0.09225101111193582,0.09225101111193582,0.09225101111193582,0.09227505815445783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491154.5619517945,594.5316755500661,0.0,0.09225101111193582,0.09225101111353168,0.09225101111353168,0.375,0.375,0.5,9.177704276890307,0.13034042409560698,0.13034042409560698,2.8421709430404007e-13,0.00011901828008831217,0.12790636765606678,2.8421709430404007e-13,26031.58819127516,19862.328052789395,0.7630086918571692,1.0107767759459094,0.620075497548989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443075622759793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0594105211239,262.0594105211239,-11.090589478876097,246.31272876765422,277.806092274596,122308.0306805065,122222.17853434852,85.852146157974,0.0,nan,277.806092274596,4.656092274596006,271.50741957321134,-1.6425804267886406,265.2087468718229,-7.941253128177095,258.9100741704182,-14.23992582958175,252.61140146904063,-20.538598530959348,246.31272876765422,-26.837271232345756,1.0,1.0,26022.012520719443,26022.012520719443,277.095916821762,3.9459168217620118,277.095916821762,277.095916821762,76743.81385144309,76742.7894859609,1.0243654821970267,0.0,8546.071908451686,8546.071908451686,0.8893140315517188,3882.7105559817787,277.095916821762,3.9459168217620118,1.0,0.002,0.15662525005687775,0.005063029099914437,0.0002426689217198739,0.0017573310781986019,0.12133446085993695,0.12133446085993695,0.0,-8.152419711526804e-14,1.0,1.000262094547761,0.12790636765578256,0.09225101111353168,0.0,2.4155965682115122e-05,30.90405481675236,0.0,1601840.9586267765,268.1161453935241,0.00011901827980409507,1.0,1279354.972740066,2619.1005076292195,,,,,,,,,,,,,,,,,,,3.0
499.0,-28.58154922823571,4.966048465422069,34.98013724554372,26.171626906748884,6.405975912148995,-25.082796714165855,-38.66366014173252,2.907223398330633,-5.033847509432235,-5.033966193712772,39.96061747547085,40867.973054414106,25750.03774727221,25750.03774727221,66618.01080168632,76755.93941942201,76743.12310550839,25750.03774727221,102493.1608527806,102493.1608527806,102493.1608527806,128524.76096286651,124394.17304847647,4130.587914390039,0.0,90342.64275601874,54454.67639198738,39875.518182257074,26031.60011008592,65907.11829234299,19862.339041923122,1450.0,0.0,0.8868884752319711,2.881089163160689,0.001494314320929203,1.0,1.0,-4.906606278029415,354186.70082185115,1552835.868177366,4.384229742602367,1552835.868177366,4.384229742602367,0.7630087646524455,0.09225113387036682,3.8633894287238153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8633894287238153,1.2781427244001056,1.2784595165643533,3.022658858803966,6404.651412685026,15243.107769423557,6487.331017305591,0.0003433636152890753,23384.29620486419,2384.534596917825,19391.066542918088,1977.3384940747442,0.8292345586558442,0.8292345586558442,35039.58218768838,35405.22815468563,0.9871073871829689,0.8,4228.906359673571,4273.035954225843,0.9871073871829689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632020559482,4.966048465422069,-2.3545024222175086,7.320550887639577,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9167805254665566,0.0002703379960552695,197.7639199777837,0.0,0.0,0.0,0.004253567494768804,9.165093163373959e-05,0.00015618967844338631,0.0006034215525739507,0.0922511338615155,0.0922511338615155,0.0922511338615155,0.09227507796178903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491151.2166203572,594.5327674123087,0.0,0.0922511338615155,0.09225113387036682,0.09225113387036682,0.375,0.375,0.5,9.178422598725529,0.12974170341448144,0.12974170341448144,6.87805368215777e-12,0.00011868428055095137,0.12735991568337113,6.87805368215777e-12,26031.60011008592,19862.339041923122,0.7630087646524455,1.0107862781405499,0.6200843567934011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443069937200051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.059920124908,262.059920124908,-11.090079875091988,246.31365572423124,277.8061845255882,122304.25866588917,122219.05782321985,85.20084266934475,0.0,nan,277.8061845255882,4.65618452558823,271.5076787653231,-1.6423212346768992,265.20917300504425,-7.940826994955728,258.910667244759,-14.23933275524098,252.61216148450217,-20.53783851549781,246.31365572423124,-26.836344275768738,1.0,1.0,26022.012520719443,26022.012520719443,277.09596329057024,3.945963290570262,277.09596329057024,277.09596329057024,76744.02247820327,76743.12310550839,0.8993726948829135,0.0,8546.071908451686,8546.071908451686,0.8893142938389774,3882.7063758674344,277.09596329057024,3.945963290570262,1.0,0.002,0.15660119725804167,0.00506313784176914,0.00024263165900725948,0.0017573683403595297,0.12131582950362974,0.12131582950362974,0.0,-6.332109316053991e-13,1.0,1.0002609751801452,0.12735991567649307,0.09225113387036682,0.0,2.4052798051338578e-05,30.77206618003851,0.0,1601840.966304982,268.11615249056774,0.00011868427367289769,1.0,1279354.9471607523,2619.1006123308516,,,,,,,,,,,,,,,,,,,3.0
500.0,-28.580589803812124,4.966048174534856,34.980149933897195,26.17178742019462,6.406032810963243,-25.081927542328515,-38.66285376772282,2.9073705495894595,-5.03384711918045,-5.033965381647641,39.96064067416866,40868.42308299793,25750.034907169927,25750.034907169927,66618.45799016785,76756.24164921095,76743.40400865534,25750.034907169927,102493.43891582527,102493.43891582527,102493.43891582527,128525.047855631,124394.13602955654,4130.911826074457,0.0,90342.57676743508,54454.75820164852,39875.35396198507,26031.608939805727,65906.9629017908,19862.347494584472,1450.0,0.0,0.8868883953780003,2.8810892552834133,0.001494314320929203,1.0,1.0,-4.907292058116582,354186.7120356551,1552836.8676122592,4.384232425568634,1552836.8676122592,4.384232425568634,0.7630088305533951,0.09225125638496012,3.8633843838944455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8633843838944455,1.2781420430913237,1.2784588350867065,3.0226565230187057,6404.646463436346,15243.107769423557,6487.334148355414,0.00034336484456258564,23384.3096596995,2384.535968929196,19391.07590183554,1977.3394484187302,0.8292344817539816,0.8292344817539815,35039.545583822335,35405.22815468563,0.9871060982141941,0.8,4228.901941974722,4273.035954225843,0.9871060982141941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863140746976,4.966048174534856,-2.3545019056840286,7.320550080218885,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9166900371848511,0.0002703646816520912,197.76314416720794,0.0,0.0,0.0,0.004253567494768804,9.165920070434687e-05,0.00015618140937277903,0.0006033888180254201,0.09225125638325822,0.09225125638325822,0.09225125638325822,0.09227507260398579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491147.8795023459,594.5338564892646,0.0,0.09225125638325822,0.09225125638496012,0.09225125638496012,0.375,0.375,0.5,9.17913708540417,0.12912773784745468,0.12912773784745468,-4.774847184307873e-12,0.0001182624671969279,0.1266733235310653,-4.774847184307873e-12,26031.608939805727,19862.347494584472,0.7630088305533951,1.0107954464452755,0.6200926470226936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430642352119498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.060429466479,262.060429466479,-11.089570533520998,246.3145803792614,277.8062785536965,122300.92328287635,122215.76627945663,85.15700341970103,0.0,nan,277.8062785536965,4.656278553696495,271.5079389188215,-1.6420610811784968,265.2095992839199,-7.940400716080092,258.9112596490257,-14.238740350974297,252.61292001414927,-20.53707998585071,246.3145803792614,-26.835419620738577,1.0,1.0,26022.012520719443,26022.012520719443,277.0959969719056,3.945996971905629,277.0959969719056,277.0959969719056,76744.38766262423,76743.40400865534,0.9836539688840276,0.0,8546.071908451686,8546.071908451686,0.8893146119666672,3882.7013058139178,277.0959969719056,3.945996971905629,1.0,0.002,0.15657727409587147,0.005063244783247686,0.00024259459382058792,0.0017574054061785885,0.12129729691029395,0.12129729691029395,0.0,-8.235599702199892e-16,1.0,1.0002595687230487,0.12667332353584015,0.09225125638496012,0.0,2.3923162320459684e-05,30.60621599953817,0.0,1601840.9661336348,268.1161528808195,0.00011826247197177508,1.0,1279354.944365485,2619.100623772491,,,,,,,,,,,,,,,,,,,3.0
501.0,-28.579630999191455,4.966047838597753,34.980162510330864,26.171888142731063,6.406029549581618,-25.08106494432796,-38.662052143458254,2.9074634950853944,-5.03385001680698,-5.033967817678554,39.96066282097913,40868.91089969754,25750.040314911486,25750.040314911486,66618.95121460903,76756.58515105763,76743.65987646113,25750.040314911486,102493.70019137261,102493.70019137261,102493.70019137261,128525.3164423379,124394.08259942618,4131.233842911718,0.0,90342.53600409608,54454.86175416228,39875.19361103755,26031.616250965297,65906.80986200285,19862.354699963827,1450.0,0.0,0.8868883028071725,2.8810890031838987,0.001494314320929203,1.0,1.0,-4.9080414934102805,354186.6783961124,1552837.8217317208,4.384235535801465,1552837.8217317208,4.384235535801465,0.7630088930504766,0.09225137850453834,3.863381350970124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863381350970124,1.2781416127550287,1.2784584046437513,3.0226551677968003,6404.643591883751,15243.107769423557,6487.3359649784925,0.00034336555778461335,23384.31746620364,2384.53676497108,19391.081331843492,1977.3400021254447,0.8292344371337157,0.8292344371337157,35039.523577770065,35405.22815468563,0.9871053232930899,0.8,4228.899286077346,4273.035954225843,0.9871053232930899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632574832919,4.966047838597753,-2.354503779003238,7.320551617600991,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9165996169887093,0.0002703913524329771,197.76236886389873,0.0,0.0,0.0,0.004253567494768804,9.166742175137181e-05,0.0001561731883257541,0.0006033565832992635,0.09225137849950188,0.09225137849950188,0.09225137849950188,0.09227505489837977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491144.55754519335,594.5349405690566,0.0,0.09225137849950188,0.09225137850453834,0.09225137850453834,0.375,0.375,0.5,9.179847377834927,0.1284883083975501,0.1284883083975501,2.8421709430404007e-13,0.00011780087157831076,0.12592632426827777,2.8421709430404007e-13,26031.616250965297,19862.354699963827,0.7630088930504766,1.0108052772406566,0.6201014885300894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430585741970627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0609330680633,262.0609330680633,-11.089066931936657,246.3155024972577,277.8063636388651,122296.98559829155,122212.78826624992,84.1973320416158,0.0,nan,277.8063636388651,4.656363638865116,271.5081914105581,-1.6418085894418937,265.21001918221765,-7.9399808177823274,258.9118469538984,-14.238153046101559,252.6136747255829,-20.536325274417067,246.3155024972577,-26.834497502742266,1.0,1.0,26022.012520719443,26022.012520719443,277.096024475689,3.9460244756890006,277.096024475689,277.096024475689,76744.59673967653,76743.65987646113,0.9368632154073566,0.0,8546.071908451686,8546.071908451686,0.8893148032232854,3882.6982577249746,277.096024475689,3.9460244756890006,1.0,0.002,0.15655349197905283,0.005063350492409028,0.00024255774553156117,0.0017574422545834094,0.12127887276578059,0.12127887276578059,0.0,1.1497053309383887e-13,1.0,1.0002580385118744,0.12592632426799355,0.09225137850453834,0.0,2.378211718539572e-05,30.425769408036466,0.0,1601840.962118962,268.116149983193,0.00011780087129409367,1.0,1279354.9527508225,2619.1005894494906,,,,,,,,,,,,,,,,,,,3.0
502.0,-28.578676063692985,4.9660475539069,34.980175027094845,26.172067375760548,6.406104759039242,-25.080197981398538,-38.661246083769925,2.9076266768638748,-5.0338483120201545,-5.033965713572567,39.960686251707244,40869.33611891992,25750.03416375962,25750.03416375962,66619.37028267953,76756.8726098208,76743.94984099799,25750.03416375962,102493.9840047576,102493.9840047576,102493.9840047576,128525.6096208183,124394.05541394623,4131.5542068720615,0.0,90342.46122457256,54454.92473413412,39875.0405449316,26031.6256160607,65906.6661609923,19862.36358261589,1450.0,0.0,0.8868882286865023,2.8810892321402513,0.001494314320929203,1.0,1.0,-4.908681985557166,354186.7074519976,1552838.831163878,4.384238026138607,1552838.831163878,4.384238026138607,0.7630089597770425,0.09225149973593337,3.863375488293678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863375488293678,1.2781408572264674,1.2784576489279296,3.0226523676561774,6404.637658721778,15243.107769423557,6487.339718433997,0.0003433670314291611,23384.333595923334,2384.538409744748,19391.092551173177,1977.3411461786825,0.8292343449356918,0.8292343449356918,35039.48103981648,35405.22815468563,0.9871038253619764,0.8,4228.894152196996,4273.035954225843,0.9871038253619764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631246990605,4.9660475539069,-2.354502314965772,7.320549868872671,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9165095712369913,0.00027041791799579495,197.76159669525995,0.0,0.0,0.0,0.004253567494768804,9.167568897284223e-05,0.00015616492110428367,0.0006033237283256057,0.09225149973339392,0.09225149973339392,0.09225149973339392,0.09227505451957475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491141.25942590734,594.5360169379725,0.0,0.09225149973339392,0.09225149973593337,0.09225149973593337,0.375,0.375,0.5,9.180554021376524,0.12784664766161313,0.12784664766161313,-7.503331289626658e-12,0.00011740155241568573,0.125283728015404,-7.503331289626658e-12,26031.6256160607,19862.36358261589,0.7630089597770425,1.010813839679681,0.6201092924209988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430529168836501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.06143875526055,262.06143875526055,-11.088561244739424,246.31642258456625,277.8064549259512,122293.90028923859,122209.35426197296,84.54602726562058,0.0,nan,277.8064549259512,4.656454925951209,271.5084484576784,-1.6415515423215652,265.2104419893886,-7.9395580106113925,258.9124355211301,-14.2375644788699,252.61442905284898,-20.535570947151,246.31642258456625,-26.833577415433723,1.0,1.0,26022.012520719443,26022.012520719443,277.096060509364,3.946060509364031,277.096060509364,277.096060509364,76745.00664202367,76743.94984099799,1.0568010256829439,0.0,8546.071908451686,8546.071908451686,0.8893151729243701,3882.6923657351463,277.096060509364,3.946060509364031,1.0,0.002,0.15652983118951183,0.0050634564995503985,0.00024252108750379625,0.0017574789124407833,0.12126054375189813,0.12126054375189813,0.0,-5.542051192963804e-14,1.0,1.0002567221721284,0.12528372802290733,0.09225149973593337,0.0,2.3660789629803717e-05,30.270548227515025,0.0,1601840.963493904,268.1161516879798,0.00011740155991901702,1.0,1279354.9455080524,2619.100619095702,,,,,,,,,,,,,,,,,,,3.0
