time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
503.0,-28.577763137320517,4.9660472884039875,34.980187466632515,26.172186189238005,6.406125924193427,-25.079374230899347,-38.66048409892244,2.9077370181019964,-5.033848104946685,-5.033965084987102,39.96070905651131,40869.79997352418,25750.03186148205,25750.03186148205,66619.83183500623,76757.18358834884,76744.22592770854,25750.03186148205,102494.2577891906,102494.2577891906,102494.2577891906,128525.8920259334,124394.01917969034,4131.872846243066,0.0,90342.41383817134,54455.03022462717,39874.87068171575,26031.6342367428,65906.50491845855,19862.371846091428,1450.0,0.0,0.8868881493247232,2.881089304778126,0.001494314320929203,1.0,1.0,-4.909356016635229,354186.71613159194,1552839.81363152,4.384240692569027,1552839.81363152,4.384240692569027,0.7630090245373968,0.09225162032970405,3.863372056178594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863372056178594,1.2781403463491188,1.2784571379239582,3.022650890580157,6404.634528974935,15243.107769423557,6487.341698370244,0.0003433678087749861,23384.34210437718,2384.5392773655817,19391.098469335113,1977.3417496632503,0.8292342962988642,0.8292342962988641,35039.45613733574,35405.22815468563,0.9871029484464555,0.8,4228.891146731389,4273.035954225843,0.9871029484464555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630750000505,4.9660472884039875,-2.3545019259476976,7.320549214351685,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9164234956658704,0.00027044331714459773,197.76085850118116,0.0,0.0,0.0,0.004253567494768804,9.16835047812847e-05,0.0001561571052958412,0.0006032929969736912,0.09225162032412079,0.09225162032412079,0.09225162032412079,0.09227504858892235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491137.97660820244,594.5370882849131,0.0,0.09225162032412079,0.09225162032970405,0.09225162032970405,0.375,0.375,0.5,9.18125686870225,0.12719890634940612,0.12719890634940612,-5.587708074017428e-11,0.00011698004044546906,0.12460906835190144,-5.587708074017428e-11,26031.6342367428,19862.371846091428,0.7630090245373968,1.0108233158082078,0.6201178476098754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430472824436256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0619374167331,262.0619374167331,-11.08806258326689,246.3173332629604,277.8065415704989,122290.088180274,122206.71678454506,83.37139572892775,0.0,nan,277.8065415704989,4.656541570498916,271.50869990900765,-1.6413000909923312,265.2108582474695,-7.939141752530475,258.9130165859851,-14.236983414014901,252.61517492447712,-20.53482507552286,246.3173332629604,-26.832666737039574,1.0,1.0,26022.012520719443,26022.012520719443,277.09609344363486,3.9460934436348793,277.09609344363486,277.09609344363486,76745.25367636651,76744.22592770854,1.0277486579725519,0.0,8546.071908451686,8546.071908451686,0.8893153893539094,3882.688916459487,277.09609344363486,3.9460934436348793,1.0,0.002,0.15650629778330447,0.00506356166460475,0.00024248462609707529,0.001757515373558697,0.12124231304853764,0.12124231304853764,0.0,-3.4422768455111274e-13,1.0,1.0002553401436283,0.12460906840777852,0.09225162032970405,0.0,2.353340588766375e-05,30.107579156114898,0.0,1601840.9631121925,268.1161518950533,0.0001169800963225498,1.0,1279354.943344488,2619.1006279516446,,,,,,,,,,,,,,,,,,,3.0
504.0,-28.57681310643943,4.966047199456746,34.980199910937124,26.172380160447233,6.406213083713607,-25.078510487409222,-38.65968230003489,2.907910464785016,-5.0338402846943495,-5.033956945815122,39.960734073122836,40870.210906428925,25750.010674075056,25750.010674075056,66620.22158050397,76757.45916906244,76744.55858683627,25750.010674075056,102494.56926091132,102494.56926091132,102494.56926091132,128526.21554855067,124394.02538010065,4132.190168450025,0.0,90342.32967380273,54455.08141156366,39874.72029137674,26031.64628763935,65906.36657901609,19862.382915475016,1450.0,0.0,0.8868881001669914,2.881090173234736,0.001494314320929203,1.0,1.0,-4.909856148418839,354186.82852819806,1552840.8913881592,4.384242344191328,1552840.8913881592,4.384242344191328,0.7630090965436291,0.09225173997350544,3.8633650409954403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8633650409954403,1.2781395432958642,1.278456334671664,3.0226473011180026,6404.626923335354,15243.107769423557,6487.346509799431,0.0003433696978058398,23384.362780930736,2384.5413857872704,19391.112851018937,1977.3432161868668,0.8292341780992135,0.8292341780992135,35039.40523708726,35405.22815468563,0.9871011560464811,0.8,4228.885003610636,4273.035954225843,0.9871011560464811,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626176298511,4.966047199456746,-2.354495991467222,7.320543190923968,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9163339309462311,0.0002704697509358832,197.7600903101745,0.0,0.0,0.0,0.004253567494768804,9.169172963394419e-05,0.0001561488804431817,0.0006032601258947648,0.09225173997269288,0.09225173997269288,0.09225173997269288,0.09227507128915645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491134.71854297764,594.5381516686017,0.0,0.09225173997269288,0.09225173997350544,0.09225173997350544,0.375,0.375,0.5,9.181956808267497,0.12657641623229665,0.12657641623229665,3.268496584496461e-11,0.00011666112078501101,0.12410079739629509,3.268496584496461e-11,26031.64628763935,19862.382915475016,0.7630090965436291,1.0108313511811038,0.620125384357656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430418959126856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0624397025339,262.0624397025339,-11.087560297466098,246.3182432520675,277.8066361529937,122287.15394479786,122203.17659918092,83.97734561693576,0.0,nan,277.8066361529937,4.656636152993713,271.5089575728246,-1.641042427175364,265.21127899261194,-7.93872100738804,258.9136004124454,-14.236399587554558,252.6159218322601,-20.534078167739864,246.3182432520675,-26.831756747932474,1.0,1.0,26022.012520719443,26022.012520719443,277.0961405081905,3.946140508190524,277.0961405081905,277.0961405081905,76745.65975519168,76744.55858683627,1.1011683554097544,0.0,8546.071908451686,8546.071908451686,0.8893158317319789,3882.6818662004175,277.0961405081905,3.946140508190524,1.0,0.002,0.1564828603366594,0.005063667793549282,0.00024244831713890428,0.0017575516828809814,0.12122415856945214,0.12122415856945214,0.0,1.9885568885991134e-14,1.0,1.0002542989718968,0.12410079736361013,0.09225173997350544,0.0,2.3437446826252115e-05,29.984812799889205,0.0,1601840.971644969,268.1161597153056,0.00011666108810004516,1.0,1279354.915327357,2619.1007426318056,,,,,,,,,,,,,,,,,,,3.0
505.0,-28.5758634000455,4.966047106926357,34.98021226432821,26.17247194228696,6.406200938143189,-25.077656966222712,-38.65888954661784,2.907994504689858,-5.033840981839717,-5.033957206019938,39.96075633807587,40870.70027090536,25750.011105836707,25750.011105836707,66620.71137674207,76757.80508873124,76744.82338145073,25750.011105836707,102494.83448728743,102494.83448728743,102494.83448728743,128526.48888721116,124393.98315040543,4132.505736805725,0.0,90342.29189203645,54455.18707564525,39874.56090710133,26031.65439992374,65906.21530702506,19862.390748192887,1450.0,0.0,0.8868880182379968,2.8810901517479053,0.001494314320929203,1.0,1.0,-4.910549185549371,354186.8249346662,1552841.8505981294,4.38424509687668,1552841.8505981294,4.38424509687668,0.7630091596579844,0.09225185938882331,3.863362143918947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863362143918947,1.2781391541938358,1.2784559454731954,3.022645954661874,6404.624070356387,15243.107769423557,6487.348314617302,0.00034337040640425293,23384.37053700442,2384.542176686679,19391.11824574033,1977.3437662953538,0.8292341337584863,0.8292341337584864,35039.38421668793,35405.22815468563,0.9871004158348973,0.8,4228.882466671129,4273.035954225843,0.9871004158348973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862626950242,4.966047106926357,-2.3544962067443485,7.320543313670706,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9162444062589971,0.0002704961780766039,197.7593223875117,0.0,0.0,0.0,0.004253567494768804,9.169986236847629e-05,0.0001561407477086496,0.000603228253820796,0.09225185937770443,0.09225185937770443,0.09225185937770443,0.09227506207678862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491131.4657932092,594.539213181262,0.0,0.09225185937770443,0.09225185938882331,0.09225185938882331,0.375,0.375,0.5,9.182652888064924,0.12594282462271167,0.12594282462271167,1.0061285138363019e-11,0.00011622418020351688,0.12340802047054922,1.0061285138363019e-11,26031.65439992374,19862.390748192887,0.7630091596579844,1.0108411030187139,0.6201342328717954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430362904970584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0629358964497,262.0629358964497,-11.08706410355029,246.31915171839432,277.80672007450147,122283.1919162999,122200.23307595406,82.9588403458278,0.0,nan,277.80672007450147,4.656720074501493,271.50920640329065,-1.6407935967093294,265.2116927320488,-7.938307267951188,258.9141790608422,-14.235820939157804,252.616665389621,-20.533334610378972,246.31915171839432,-26.830848281605654,1.0,1.0,26022.012520719443,26022.012520719443,277.0961712323511,3.946171232351105,277.0961712323511,277.0961712323511,76745.82879828796,76744.82338145073,1.005416837229859,0.0,8546.071908451686,8546.071908451686,0.8893160144218314,3882.6789546385417,277.0961712323511,3.946171232351105,1.0,0.002,0.15645955369569198,0.005063771780748606,0.0002424122066260965,0.0017575877927154765,0.12120610331304825,0.12120610331304825,0.0,-6.58426872052198e-13,1.0,1.0002528798200065,0.12340802046048793,0.09225185938882331,0.0,2.3306640383264893e-05,29.817464954974152,0.0,1601840.9701996485,268.11615901816026,0.00011622417014223174,1.0,1279354.9162231162,2619.100738965264,,,,,,,,,,,,,,,,,,,3.0
506.0,-28.574915870086564,4.966047225936662,34.98022464176285,26.172646146174543,6.406273365528891,-25.076796946534994,-38.658092078380264,2.9081544422428527,-5.033831296880123,-5.0339472287243945,39.96078173873918,40871.13556859364,25749.98572075222,25749.98572075222,66621.12128934586,76758.0926170095,76745.16736454077,25749.98572075222,102495.15308529299,102495.15308529299,102495.15308529299,128526.82031760711,124394.00021075302,4132.820106854088,0.0,90342.2205222644,54455.26347487972,39874.396719316304,26031.66723231412,65906.06395163042,19862.40244842476,1450.0,0.0,0.8868879770411057,2.881091214934627,0.001494314320929203,1.0,1.0,-4.911000635766129,354186.9627129009,1552842.9448998736,4.384246481027555,1552842.9448998736,4.384246481027555,0.7630092329917612,0.09225197784536258,3.8633567197207292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8633567197207292,1.2781384136888176,1.2784552047846405,3.0226434620416023,6404.618788793138,15243.107769423557,6487.351655756279,0.00034337171818956763,23384.384895421972,2384.543640837796,19391.12823262832,1977.344784674514,0.829234051669436,0.829234051669436,35039.34486017202,35405.22815468563,0.9870990299362637,0.8,4228.877716756602,4273.035954225843,0.9870990299362637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620789652452,4.966047225936662,-2.3544888709367475,7.3205360968734094,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9161550961409126,0.0002705225470240749,197.75855623063478,0.0,0.0,0.0,0.004253567494768804,9.170804414413394e-05,0.00015613256593299195,0.0006031957977644642,0.0922519778440163,0.0922519778440163,0.0922519778440163,0.09227509184207462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491128.2410673016,594.5402657097659,0.0,0.0922519778440163,0.09225197784536258,0.09225197784536258,0.375,0.375,0.5,9.183346309072476,0.1253400633292472,0.1253400633292472,-3.410605131648481e-12,0.00011593184427738379,0.1229465929582716,-3.410605131648481e-12,26031.66723231412,19862.40244842476,0.7630092329917612,1.0108496440970929,0.6201422618499819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430306870395107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.06343459668216,262.06343459668216,-11.08656540331782,246.32005933172064,277.8068098616432,122280.17184019832,122196.79396730397,83.37787289436054,0.0,nan,277.8068098616432,4.656809861643239,271.5094597556625,-1.640540244337501,265.2121096496703,-7.937890350329667,258.91475954368923,-14.235240456310748,252.61740943770704,-20.53259056229294,246.32005933172064,-26.829940668279335,1.0,1.0,26022.012520719443,26022.012520719443,277.09622146007905,3.946221460079073,277.09622146007905,277.09622146007905,76746.1786448529,76745.16736454077,1.0112803121301113,0.0,8546.071908451686,8546.071908451686,0.889316356472088,3882.673503319333,277.09622146007905,3.946221460079073,1.0,0.002,0.1564363341688343,0.005063877279369362,0.0002423762362253483,0.0017576237642013839,0.12118811811267415,0.12118811811267415,0.0,4.267320004303077e-13,1.0,1.0002519346047918,0.1229465929616822,0.09225197784536258,0.0,2.3219527612255832e-05,29.70601600566619,0.0,1601840.9809182028,268.11616870311985,0.00011593184768798892,1.0,1279354.8818791055,2619.100879542709,,,,,,,,,,,,,,,,,,,3.0
507.0,-28.573970131346165,4.966047316956679,34.98023691561695,26.1727568571456,6.406278810369235,-25.07594523717662,-38.65729960435999,2.9082539166510766,-5.033832961740757,-5.033948442474807,39.96080350433951,40871.59998328581,25749.989080536074,25749.989080536074,66621.58906382188,76758.42394421286,76745.42136221746,25749.989080536074,102495.41044275353,102495.41044275353,102495.41044275353,128527.08527136008,124393.95258434379,4133.132687016289,0.0,90342.17300306335,54455.34904388895,39874.24884352711,26031.67482860654,65905.92367213365,19862.409847361745,1450.0,0.0,0.8868878920686548,2.881091092432997,0.001494314320929203,1.0,1.0,-4.911710608683336,354186.94595217356,1552843.8825996325,4.3842493359687955,1552843.8825996325,4.3842493359687955,0.7630092945665827,0.09225209619055622,3.8633528220146443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8633528220146443,1.2781379531263801,1.278454744108051,3.0226415016976205,6404.614635059475,15243.107769423557,6487.354283406198,0.00034337274985145756,23384.396187752824,2384.544792335081,19391.136086849772,1977.3455855822094,0.8292339871065624,0.8292339871065624,35039.31657946354,35405.22815468563,0.9870980340608697,0.8,4228.874303574696,4273.035954225843,0.9870980340608697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558621514925258,4.966047316956679,-2.354489735079163,7.320537052035842,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9160659642230439,0.0002705488684838657,197.7577915280269,0.0,0.0,0.0,0.004253567494768804,9.171617534891003e-05,0.00015612443472821588,0.0006031637754926939,0.09225209618145876,0.09225209618145876,0.09225209618145876,0.09227507907776716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491125.0177398668,594.5413176007615,0.0,0.09225209618145876,0.09225209619055622,0.09225209619055622,0.375,0.375,0.5,9.18403579563023,0.12472004072719756,0.12472004072719756,1.028865881380625e-11,0.00011548073405265313,0.12223783379147335,1.028865881380625e-11,26031.67482860654,19862.409847361745,0.7630092945665827,1.010858893280193,0.620150628441418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443025096466732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0639290953776,262.0639290953776,-11.086070904622375,246.32096532880175,277.80689286195815,122276.41152137275,122193.7361045528,82.67541681994152,0.0,nan,277.80689286195815,4.65689286195817,271.5097073553159,-1.6402926446840524,265.2125218486793,-7.937478151320704,258.91533634207195,-14.234663657928024,252.61815083543874,-20.531849164561237,246.32096532880175,-26.82903467119823,1.0,1.0,26022.012520719443,26022.012520719443,277.09624996731384,3.946249967313861,277.09624996731384,277.09624996731384,76746.40627056117,76745.42136221746,0.9849083437147783,0.0,8546.071908451686,8546.071908451686,0.8893166022616018,3882.6695861247176,277.09624996731384,3.946249967313861,1.0,0.002,0.1564132484669699,0.005063980103735258,0.00024234046754736903,0.0017576595321627355,0.12117023377368451,0.12117023377368451,0.0,-2.8989571160265015e-13,1.0,1.0002504827027605,0.12223783378118469,0.09225209619055622,0.0,2.308570169926546e-05,29.53480526701096,0.0,1601840.978338016,268.1161670382592,0.00011548072376399432,1.0,1279354.8860570567,2619.1008624414617,,,,,,,,,,,,,,,,,,,3.0
508.0,-28.573026075744394,4.966047373634495,34.980249089337,26.172887125890725,6.406300070408692,-25.075093461133704,-38.65651086727155,2.9083674562741466,-5.033834955347743,-5.033949986593551,39.960825162248355,40872.05787780045,25749.993202587215,25749.993202587215,66622.05108038767,76758.74155775078,76745.67389212229,25749.993202587215,102495.6670947095,102495.6670947095,102495.6670947095,128527.34936486009,124393.90588234665,4133.443482513439,0.0,90342.11357199587,54455.42989389467,39874.092975668005,26031.68227015059,65905.7752458186,19862.41711916285,1450.0,0.0,0.886887805805235,2.881090934836984,0.001494314320929203,1.0,1.0,-4.912414422495999,354186.9246289536,1552844.815659006,4.384252234284952,1552844.815659006,4.384252234284952,0.763009355793276,0.09225221406427997,3.8633475037633658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8633475037633658,1.278137427442979,1.2784542182943572,3.022638583937187,6404.608452675239,15243.107769423557,6487.35819434795,0.00034337428536287533,23384.412995204748,2384.546506218204,19391.14777691639,1977.3467776372554,0.8292338910064913,0.8292338910064913,35039.27799165147,35405.22815468563,0.9870966752319914,0.8,4228.8696464345785,4273.035954225843,0.9870966752319914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622404747857,4.966047373634495,-2.354490850270896,7.320538223905391,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9159770002666836,0.0002705751454512154,197.75702819226439,0.0,0.0,0.0,0.004253567494768804,9.172426887225743e-05,0.00015611634120486848,0.0006031316770904985,0.09225221404501054,0.09225221404501054,0.09225221404501054,0.09227506505514672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491121.8130054672,594.5423634224614,0.0,0.09225221404501054,0.09225221406427997,0.09225221406427997,0.375,0.375,0.5,9.184721323886922,0.1240836847484843,0.1240836847484843,-2.6716406864579767e-12,0.00011503124579803625,0.12153556409754174,-2.6716406864579767e-12,26031.68227015059,19862.41711916285,0.763009355793276,1.0108681800934358,0.6201589727964483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430195165056139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0644214411743,262.0644214411743,-11.08557855882566,246.3218698565686,277.8069730257887,122272.83866835038,122190.5231929175,82.31547543287672,0.0,nan,277.8069730257887,4.656973025788716,271.50995239193367,-1.6400476080663111,265.21293175808177,-7.937068241918212,258.91591112425306,-14.23408887574692,252.61889049042003,-20.53110950957995,246.3218698565686,-26.828130143431366,1.0,1.0,26022.012520719443,26022.012520719443,277.0962779724322,3.946277972432199,277.0962779724322,277.0962779724322,76746.68267198642,76745.67389212229,1.0087798641325207,0.0,8546.071908451686,8546.071908451686,0.8893169376306764,3882.6642412821825,277.0962779724322,3.946277972432199,1.0,0.002,0.15639029536482427,0.005064082274604925,0.00024230490414843742,0.0017576950947011645,0.12115245207421871,0.12115245207421871,0.0,-1.1503979192861724e-12,1.0,1.000249044088805,0.12153556410021338,0.09225221406427997,0.0,2.2953100868200736e-05,29.36516186789436,0.0,1601840.975381826,268.11616504465223,0.00011503124846967694,1.0,1279354.8913722984,2619.100840685022,,,,,,,,,,,,,,,,,,,3.0
509.0,-28.572084017808294,4.966047409683168,34.98026117193822,26.173014076799177,6.40632998722548,-25.07424261728695,-38.655722269881494,2.9084885874598703,-5.033836320972796,-5.033950912021727,39.96084688002886,40872.5331813823,25749.995678390103,25749.995678390103,66622.5288597724,76759.05890388136,76745.9299787775,25749.995678390103,102495.9256571676,102495.9256571676,102495.9256571676,128527.61560635843,124393.86307969746,4133.7525266609755,0.0,90342.06619612606,54455.54047656171,39873.91746618261,26031.689949190844,65905.60741537345,19862.424578685244,1450.0,0.0,0.8868877224727651,2.8810908427864446,0.001494314320929203,1.0,1.0,-4.913099424145514,354186.91184962844,1552845.7512983214,4.38425503412613,1552845.7512983214,4.38425503412613,0.7630094172699932,0.09225233121178415,3.8633445135637947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8633445135637947,1.2781368666114579,1.278453657323832,3.0226375707369506,6404.606305825519,15243.107769423557,6487.35955242427,0.00034337481857171944,23384.41883164823,2384.5471013698084,19391.15183629739,1977.3471915789175,0.8292338576340246,0.8292338576340246,35039.25629555666,35405.22815468563,0.9870959112271868,0.8,4228.867027945785,4273.035954225843,0.9870959112271868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622939196672,4.966047409683168,-2.3544915180752124,7.32053892775838,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9158882338560237,0.0002706013691579819,197.7562664776301,0.0,0.0,0.0,0.004253567494768804,9.173236162189735e-05,0.00015610824845522855,0.0006030999451915609,0.09225233120014126,0.09225233120014126,0.09225233120014126,0.09227505343675252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491118.62720691477,594.5434030714039,0.0,0.09225233120014126,0.09225233121178415,0.09225233121178415,0.375,0.375,0.5,9.185402990873378,0.12343756686971119,0.12343756686971119,3.979039320256561e-12,0.00011459104894129268,0.12085148787622302,3.979039320256561e-12,26031.689949190844,19862.424578685244,0.7630094172699932,1.0108780037467906,0.6201677639321503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430139465182348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.06491263090055,262.06491263090055,-11.085087369099426,246.322772915828,277.80705234598616,122269.46003802512,122187.33784764899,82.12219037612576,0.0,nan,277.80705234598616,4.6570523459861874,271.51019645992477,-1.6398035400752065,265.2133405739165,-7.936659426083452,258.91648468788947,-14.233515312110512,252.6196288018583,-20.530371198141665,246.322772915828,-26.827227084171966,1.0,1.0,26022.012520719443,26022.012520719443,277.09630701242645,3.946307012426473,277.09630701242645,277.09630701242645,76746.97762155079,76745.9299787775,1.0476427732937736,0.0,8546.071908451686,8546.071908451686,0.8893171261927044,3882.661236131614,277.09630701242645,3.946307012426473,1.0,0.002,0.15636747142918478,0.005064183988517598,0.0002422695411857369,0.0017577304585699677,0.12113477059286845,0.12113477059286845,0.0,-2.442954692705168e-13,1.0,1.000247642740842,0.12085148787224398,0.09225233121178415,0.0,2.282393563984788e-05,29.1999137739117,0.0,1601840.9731621654,268.1161636790272,0.00011459104496225336,1.0,1279354.8945578043,2619.100827646063,,,,,,,,,,,,,,,,,,,3.0
510.0,-28.571146774137915,4.9660475612902,34.98027323368551,26.173216220363997,6.40643053443949,-25.073389043264125,-38.65492951646445,2.9086728037398624,-5.033831133551644,-5.03394537394891,39.960870443231286,40872.935129965765,25749.981808240704,25749.981808240704,66622.91693820647,76759.32275809276,76746.23408353319,25749.981808240704,102496.21589177389,102496.21589177389,102496.21589177389,128527.91645057319,124393.85628437025,4134.060166202931,0.0,90341.98200962898,54455.59438217831,39873.764030500744,26031.7005587993,65905.46458930004,19862.43443230353,1450.0,0.0,0.8868876653430215,2.881091435572907,0.001494314320929203,1.0,1.0,-4.913636224065726,354186.98832589085,1552846.766441271,4.38425695359673,1552846.766441271,4.38425695359673,0.7630094848179091,0.09225244738633886,3.8633379339613203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8633379339613203,1.27813601369995,1.278452804200927,3.0226344399589555,6404.59967208263,15243.107769423557,6487.363748836954,0.00034337646617596887,23384.43686622975,2384.5489403853253,19391.16437965573,1977.3484706455038,0.8292337545087161,0.8292337545087161,35039.208555694815,35405.22815468563,0.9870942301193598,0.8,4228.861266250217,4273.035954225843,0.9870942301193598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558619945062942,4.9660475612902,-2.3544874232842723,7.320534984574472,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9157999302865462,0.00027062746117438406,197.75550866146327,0.0,0.0,0.0,0.004253567494768804,9.174049768655169e-05,0.00015610011239057422,0.000603067485694131,0.09225244738290339,0.09225244738290339,0.09225244738290339,0.0922750664784201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491115.46528666513,594.5444350243077,0.0,0.09225244738290339,0.09225244738633886,0.09225244738633886,0.375,0.375,0.5,9.186081563612355,0.12280993059181355,0.12280993059181355,-1.1368683772161603e-12,0.00011424039723806345,0.12030914988315544,-1.1368683772161603e-12,26031.7005587993,19862.43443230353,0.7630094848179091,1.0108860828669874,0.6201752067855328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430083883600717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0654088580389,262.0654088580389,-11.084591141961084,246.3236745840955,277.80714313198933,122266.74923213596,122183.78483687791,82.96439525804749,0.0,nan,277.80714313198933,4.657143131989358,271.5104494223944,-1.6395505776055757,265.2137557128246,-7.936244287175384,258.9170620032547,-14.23293799674525,252.62036829367452,-20.52963170632546,246.3236745840955,-26.826325415904478,1.0,1.0,26022.012520719443,26022.012520719443,277.0963481346553,3.9463481346552953,277.0963481346553,277.0963481346553,76747.4387137382,76746.23408353319,1.204630205014837,0.0,8546.071908451686,8546.071908451686,0.8893175411024277,3882.654623631127,277.0963481346553,3.9463481346552953,1.0,0.002,0.1563447498895479,0.005064286439776989,0.0002422343401152819,0.0017577656597779485,0.12111717005764096,0.12111717005764096,0.0,-1.0676962786115851e-13,1.0,1.0002465317564604,0.12030914988429231,0.09225244738633886,0.0,2.272153965911145e-05,29.06891254162705,0.0,1601840.9786176647,268.11616886644833,0.00011424039837493183,1.0,1279354.8754945518,2619.1009056760677,,,,,,,,,,,,,,,,,,,3.0
511.0,-28.570212154234575,4.9660478489028765,34.98028528210004,26.17337788632142,6.4064873374403355,-25.072542205068025,-38.654141512792535,2.9088173884243056,-5.03382484634858,-5.033938748052351,39.96089418192416,40873.35380438786,25749.96548715971,25749.96548715971,66623.31929154757,76759.61407523895,76746.54360915624,25749.96548715971,102496.50909631595,102496.50909631595,102496.50909631595,128528.2207081922,124393.85424312495,4134.366465067246,0.0,90341.9119448331,54455.651674566514,39873.62252251843,26031.711611876253,65905.33413439468,19862.444640921145,1450.0,0.0,0.8868876131124087,2.881092143666452,0.001494314320929203,1.0,1.0,-4.914151335308816,354187.0798245078,1552847.7891461372,4.384258708464296,1552847.7891461372,4.384258708464296,0.7630095530045535,0.09225256289952513,3.863332101848268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863332101848268,1.2781353442814036,1.278452134616463,3.0226314600667896,6404.593358048707,15243.107769423557,6487.367742965874,0.00034337803436737194,23384.45403169258,2384.5506907754007,19391.176318374357,1977.3496880559985,0.8292336563468107,0.8292336563468107,35039.166239405655,35405.22815468563,0.9870927399972835,0.8,4228.856159122415,4273.035954225843,0.9870927399972835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558616421849332,4.9660478489028765,-2.354482495705427,7.320530344608303,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9157118830672599,0.0002706534824545045,197.75475297254874,0.0,0.0,0.0,0.004253567494768804,9.174858566517589e-05,0.00015609202441195,0.00060303532875317,0.09225256289746159,0.09225256289746159,0.09225256289746159,0.0922750837228428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491112.31845304737,594.5454620650936,0.0,0.09225256289746159,0.09225256289952513,0.09225256289952513,0.375,0.375,0.5,9.186757188307702,0.12220309161352816,0.12220309161352816,1.9554136088117957e-11,0.0001139017037985468,0.11978741274356253,1.9554136088117957e-11,26031.711611876253,19862.444640921145,0.7630095530045535,1.0108941888632075,0.620182787041768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430028586486494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0659049914139,262.0659049914139,-11.084095008586075,246.32457426341446,277.80723571942144,122263.48945312077,122180.54073374321,82.94871937756582,0.0,nan,277.80723571942144,4.657235719421465,271.51070342820753,-1.6392965717924426,265.214171137015,-7.935828862984977,258.9176388458103,-14.232361154189675,252.62110655461495,-20.528893445385023,246.32457426341446,-26.825425736585515,1.0,1.0,26022.012520719443,26022.012520719443,277.09639097901874,3.9463909790187586,277.09639097901874,277.09639097901874,76747.76487408568,76746.54360915624,1.2212649294378934,0.0,8546.071908451686,8546.071908451686,0.8893179088753502,3882.648762357509,277.09639097901874,3.9463909790187586,1.0,0.002,0.15632212685547936,0.005064388652511865,0.00024219929221051028,0.0017578007077290354,0.12109964610525514,0.12109964610525514,0.0,-6.045424577605374e-14,1.0,1.0002454629727002,0.11978741272400839,0.09225256289952513,0.0,2.262303411711874e-05,28.94288848023213,0.0,1601840.9853567088,268.1161751536514,0.00011390168424441072,1.0,1279354.8526866778,2619.100999033631,,,,,,,,,,,,,,,,,,,3.0
512.0,-28.569278191177666,4.9660483872987715,34.98029737494955,26.17352952891963,6.406537056022527,-25.07169666645376,-38.65335745560003,2.9089555314770186,-5.033812881905533,-5.033926522961849,39.960919561177526,40873.79519997978,25749.935393921092,25749.935393921092,66623.73059390087,76759.91164768927,76746.89438321345,25749.935393921092,102496.82977713455,102496.82977713455,102496.82977713455,128528.55499620794,124393.88326774276,4134.671728465176,0.0,90341.8487744072,54455.73232739061,39873.46271890733,26031.72521907338,65905.1879379807,19862.456938363892,1450.0,0.0,0.886887583428479,2.8810934450041303,0.001494314320929203,1.0,1.0,-4.91453909348769,354187.24864232657,1552848.8825301332,4.384259705798349,1552848.8825301332,4.384259705798349,0.7630096265694568,0.09225267768803966,3.863327161225857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863327161225857,1.278134704687887,1.2784514948644208,3.0226291071325373,6404.588372463371,15243.107769423557,6487.370896717535,0.00034337927261205077,23384.467585639624,2384.5520728933557,19391.18574514912,1977.3506493195048,0.8292335788332091,0.8292335788332091,35039.13039152977,35405.22815468563,0.9870914776536941,0.8,4228.851832663569,4273.035954225843,0.9870914776536941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55860992565537,4.9660483872987715,-2.3544734020178155,7.320521789316587,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9156239068523891,0.0002706794877485447,197.75399782049817,0.0,0.0,0.0,0.004253567494768804,9.175663379153558e-05,0.00015608397628559032,0.0006030034650162537,0.09225267768238324,0.09225267768238324,0.09225267768238324,0.09227512231341634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491109.1906045941,594.5464829950142,0.0,0.09225267768238324,0.09225267768803966,0.09225267768803966,0.375,0.375,0.5,9.187430526795477,0.12163565382195429,0.12163565382195429,-4.905587047687732e-11,0.00011364105631628263,0.11938742947415903,-4.905587047687732e-11,26031.72521907338,19862.456938363892,0.7630096265694568,1.0109026721325236,0.6201908602164002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429973444595818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0664003443266,262.0664003443266,-11.083599655673368,246.32547213755421,277.8073285511047,122260.17802067385,122177.35978754747,82.81823312637972,0.0,nan,277.8073285511047,4.65732855110474,271.51095726839185,-1.6390427316081286,265.21458598568427,-7.935414014315711,258.91821470296367,-14.23178529703631,252.62184342026111,-20.528156579738862,246.32547213755421,-26.824527862445763,1.0,1.0,26022.012520719443,26022.012520719443,277.09644424917195,3.946444249171975,277.09644424917195,277.09644424917195,76748.03328306823,76746.89438321345,1.1388998547772644,0.0,8546.071908451686,8546.071908451686,0.889318220430805,3882.643797031986,277.09644424917195,3.946444249171975,1.0,0.002,0.1562995793315875,0.005064491564131771,0.00024216436410644384,0.001757835635614806,0.12108218205322192,0.12108218205322192,0.0,-2.7875011326949917e-13,1.0,1.0002446436153052,0.1193874295232149,0.09225267768803966,0.0,2.254752362543295e-05,28.84628281743755,0.0,1601840.9987459404,268.11618711809444,0.0001136411053721531,1.0,1279354.8106054442,2619.1011712812306,,,,,,,,,,,,,,,,,,,3.0
513.0,-28.56834789528205,4.9660490354385205,34.980309436808355,26.173686270508938,6.406590515049527,-25.07085405424024,-38.652577659208305,2.909096674162604,-5.0338074732232485,-5.033920760247111,39.960942852450586,40874.233708846325,25749.922223890495,25749.922223890495,66624.15593273682,76760.20434958937,76747.1927406659,25749.922223890495,102497.11496455639,102497.11496455639,102497.11496455639,128528.85077130061,124393.87514908385,4134.975622216769,0.0,90341.78180543496,54455.81116529329,39873.30071126852,26031.735806744226,65905.03651801276,19862.466755937647,1450.0,0.0,0.8868875284262993,2.881094061691408,0.001494314320929203,1.0,1.0,-4.915074854404168,354187.3282216135,1552849.88596038,4.3842615537865,1552849.88596038,4.3842615537865,0.7630096933755657,0.09225279232061286,3.8633217069894816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8633217069894816,1.2781340512069226,1.2784508412214888,3.0226263851912916,6404.582604996495,15243.107769423557,6487.374545036518,0.00034338070504292265,23384.483265266143,2384.553671770293,19391.196650218706,1977.3517613271308,0.8292334891582225,0.8292334891582225,35039.090816993405,35405.22815468563,0.9870900840802227,0.8,4228.847056436284,4273.035954225843,0.9870900840802227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558607082655507,4.9660490354385205,-2.3544690097329073,7.320518045171427,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9155362851393125,0.00027070539322143116,197.75324563924937,0.0,0.0,0.0,0.004253567494768804,9.176463882901705e-05,0.00015607597124810883,0.0006029716876622851,0.09225279231869708,0.09225279231869708,0.09225279231869708,0.09227513634192615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491106.06721995975,594.5475023644703,0.0,0.09225279231869708,0.09225279232061286,0.09225279232061286,0.375,0.375,0.5,9.18810084745387,0.12107567318361134,0.12107567318361134,6.764366844436154e-12,0.00011328702385071665,0.11884590584293164,6.764366844436154e-12,26031.735806744226,19862.466755937647,0.7630096933755657,1.0109114485435042,0.6201989387817854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429918341879588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.066895065341,262.066895065341,-11.08310493465899,246.32636793531776,277.8074221953673,122256.88865226603,122174.1760668426,82.71258542347286,0.0,nan,277.8074221953673,4.657422195367303,271.5112113433603,-1.63878865663969,265.2150004913441,-7.934999508655892,258.91878963932857,-14.231210360671412,252.62257878732785,-20.527421212672124,246.32636793531776,-26.823632064682215,1.0,1.0,26022.012520719443,26022.012520719443,277.0964849235345,3.9464849235345127,277.0964849235345,277.0964849235345,76748.35538143115,76747.1927406659,1.1626407652511261,0.0,8546.071908451686,8546.071908451686,0.889318564374643,3882.638315524429,277.0964849235345,3.9464849235345127,1.0,0.002,0.15627713405131535,0.0050645928242491105,0.00024212959117102524,0.001757870408782642,0.12106479558551261,0.12106479558551261,0.0,-4.633272931986454e-14,1.0,1.0002435342909994,0.11884590583616728,0.09225279232061286,0.0,2.2445280334000408e-05,28.715476925450155,0.0,1601841.004451074,268.11619252677673,0.0001132870170863498,1.0,1279354.790768711,2619.101252477268,,,,,,,,,,,,,,,,,,,3.0
514.0,-28.56741990832799,4.966049795702808,34.980321472054456,26.173838541749888,6.406639185673334,-25.070013998912856,-38.651798212062545,2.90923327641032,-5.033801834672033,-5.0339147747320885,39.960966208127275,40874.66516896749,25749.908768869856,25749.908768869856,66624.57393783735,76760.4992207171,76747.49278405754,25749.908768869856,102497.40155292739,102497.40155292739,102497.40155292739,128529.14804863051,124393.86987652491,4135.278172105592,0.0,90341.71618801796,54455.88213685904,39873.14894573213,26031.74649570311,65904.89544143525,19862.47665630576,1450.0,0.0,0.8868874743242028,2.881094701923333,0.001494314320929203,1.0,1.0,-4.915597337167867,354187.4108768862,1552850.8921657824,4.3842633715333985,1552850.8921657824,4.3842633715333985,0.7630097603933078,0.0922529065730293,3.863316293792684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863316293792684,1.2781334187485105,1.2784502086063196,3.0226236456405826,6404.576800217281,15243.107769423557,6487.378216924956,0.00034338214673457256,23384.49904636929,2384.555280994967,19391.20762573897,1977.3528805187268,0.8292333988976205,0.8292333988976205,35039.05154021862,35405.22815468563,0.9870887009924844,0.8,4228.842316145667,4273.035954225843,0.9870887009924844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558604178135159,4.966049795702808,-2.354464424302837,7.320514220005645,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9154488899132384,0.0002707312366729889,197.75249533057243,0.0,0.0,0.0,0.004253567494768804,9.177264092619101e-05,0.00015606796915093487,0.0006029399281599407,0.09225290657146269,0.09225290657146269,0.09225290657146269,0.09227515121816508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491102.95854399394,594.548516939648,0.0,0.09225290657146269,0.0922529065730293,0.0922529065730293,0.375,0.375,0.5,9.188768186911302,0.12052191667868328,0.12052191667868328,9.947598300641403e-12,0.00011294006003481627,0.1183174375642011,9.947598300641403e-12,26031.74649570311,19862.47665630576,0.7630097603933078,1.0109199550592054,0.6202068130931145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429863455939895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0673886241285,262.0673886241285,-11.082611375871465,246.3272615918716,277.8075156563873,122253.54759430162,122171.02932118204,82.51827311958198,0.0,nan,277.8075156563873,4.657515656387318,271.5114648434912,-1.6385351565087944,265.21541403057415,-7.934585969425825,258.9193632176697,-14.230636782330293,252.6233124047772,-20.526687595222768,246.3272615918716,-26.822738408128373,1.0,1.0,26022.012520719443,26022.012520719443,277.0965260179738,3.946526017973838,277.0965260179738,277.0965260179738,76748.6611846882,76747.49278405754,1.1684006306604715,0.0,8546.071908451686,8546.071908451686,0.8893189057304309,3882.6328752616478,277.0965260179738,3.946526017973838,1.0,0.002,0.15625478854906097,0.005064693679732841,0.00024209497293860543,0.0017579050270645636,0.12104748646930272,0.12104748646930272,0.0,3.1689061097406324e-15,1.0,1.0002424517087116,0.1183174375542535,0.0922529065730293,0.0,2.2345502378646465e-05,28.587825059859888,0.0,1601841.0104312925,268.11619816532794,0.00011294005008721797,1.0,1279354.7701652318,2619.1013368117765,,,,,,,,,,,,,,,,,,,3.0
515.0,-28.56649221654105,4.966050581346881,34.980333436789564,26.1739335366525,6.40663758189781,-25.06917923672919,-38.65102327018974,2.9093246023852677,-5.033800270492634,-5.033912807040111,39.96098824377566,40875.148743998936,25749.9057250965,25749.9057250965,66625.05446909544,76760.83268336108,76747.7605270128,25749.9057250965,102497.6662521093,102497.6662521093,102497.6662521093,128529.42155135366,124393.84238202365,4135.579169330017,0.0,90341.68141455801,54455.997476358156,39872.9821535554,26031.75529924437,65904.73745279977,19862.485007080068,1450.0,0.0,0.8868874045598721,2.8810949164587645,0.001494314320929203,1.0,1.0,-4.916207273058205,354187.4380490587,1552851.8415018893,4.3842657155074,1552851.8415018893,4.3842657155074,0.7630098231469093,0.09225302050920692,3.86331419757888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86331419757888,1.278132995916278,1.2784497856692867,3.022623005526367,6404.575443892069,15243.107769423557,6487.379074881279,0.000343382483594495,23384.50273373434,2384.5556570015597,19391.210190227834,1977.353142023814,0.8292333778068409,0.8292333778068409,35039.036330623145,35405.22815468563,0.9870881654036784,0.8,4228.840480508624,4273.035954225843,0.9870881654036784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558603521079188,4.966050581346881,-2.354462773335849,7.3205133546827295,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9153615314835882,0.0002707570741753085,197.75174526623886,0.0,0.0,0.0,0.004253567494768804,9.178059740975791e-05,0.000156060012667368,0.0006029088626121826,0.09225302050858221,0.09225302050858221,0.09225302050858221,0.0922751508307177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491099.86003155244,594.5495281341194,0.0,0.09225302050858221,0.09225302050920692,0.09225302050920692,0.375,0.375,0.5,9.189432098121092,0.11995794452275277,0.11995794452275277,2.2168933355715126e-12,0.00011253654747633846,0.11770553398190486,2.2168933355715126e-12,26031.75529924437,19862.485007080068,0.7630098231469093,1.010929669764811,0.6202156373549512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429808706639962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.06787663476524,262.06787663476524,-11.082123365234736,246.32815298850676,277.80760028102736,122249.77018441822,122168.17950687888,81.59067753934909,0.0,nan,277.80760028102736,4.657600281027385,271.5117108225257,-1.6382891774742916,265.21582136403,-7.9341786359699995,258.9199319054951,-14.230068094504873,252.6240424470064,-20.52595755299359,246.32815298850676,-26.82184701149322,1.0,1.0,26022.012520719443,26022.012520719443,277.0965593150248,3.9465593150248424,277.0965593150248,277.0965593150248,76748.84398545176,76747.7605270128,1.0834584389667725,0.0,8546.071908451686,8546.071908451686,0.889319037917492,3882.6307685667743,277.0965593150248,3.9465593150248424,1.0,0.002,0.1562325585843064,0.005064793277269818,0.00024206053169957485,0.0017579394689394474,0.12103026584978742,0.12103026584978742,0.0,6.390222552499214e-13,1.0,1.0002411981934627,0.11770553397968797,0.09225302050920692,0.0,2.2229965709632524e-05,28.44001252065975,0.0,1601841.011638205,268.11619972950734,0.00011253654525944512,1.0,1279354.7633920251,2619.1013645359867,,,,,,,,,,,,,,,,,,,3.0
516.0,-28.565566750662633,4.966051612174286,34.98034544582458,26.174119440279924,6.406715497369124,-25.068338525849043,-38.65023994641376,2.9094872728422683,-5.033788064955502,-5.033900350056405,39.96101345171493,40875.53334563775,25749.876302744025,25749.876302744025,66625.40964838177,76761.10385175339,76748.10837742909,25749.876302744025,102497.98468017312,102497.98468017312,102497.98468017312,128529.75360426336,124393.87443203831,4135.879172225045,0.0,90341.59726002433,54456.026755022176,39872.856116669056,26031.768924090247,65904.6250407593,19862.49730614176,1450.0,0.0,0.8868873766763671,2.881096242292788,0.001494314320929203,1.0,1.0,-4.916574746667209,354187.6100703366,1552852.9275070184,4.384266652350273,1552852.9275070184,4.384266652350273,0.7630098962564416,0.09225313347720994,3.8633067442409055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8633067442409055,1.278132242765279,1.2784490323316167,3.0226189552049174,6404.566861746943,15243.107769423557,6487.384503556138,0.0003433846150670476,23384.526065577895,2384.5580361874745,19391.226416900274,1977.354796683911,0.8292332443480318,0.8292332443480318,35038.98225108064,35405.22815468563,0.9870862610538557,0.8,4228.833953680764,4273.035954225843,0.9870862610538557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558597169708671,4.966051612174286,-2.3544533779448407,7.320504990119126,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9152743916258397,0.0002707828519454984,197.75099700728302,0.0,0.0,0.0,0.004253567494768804,9.178864059979537e-05,0.00015605196947733054,0.000602876626133847,0.09225313348556158,0.09225313348556158,0.09225313348556158,0.09227519039316578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491096.7875067845,594.5505310104843,0.0,0.09225313348556158,0.09225313347720994,0.09225313347720994,0.375,0.375,0.5,9.190093808829767,0.11942708993211681,0.11942708993211681,1.0743406164692715e-11,0.00011228510089722477,0.11732560338919029,1.0743406164692715e-11,26031.768924090247,19862.49730614176,0.7630098962564416,1.0109367833771408,0.6202225309734773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429753975169528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0683671326927,262.0683671326927,-11.081632867307292,246.32904287455554,277.80769139083503,122246.7806888619,122164.7741625428,82.00652631908886,0.0,nan,277.80769139083503,4.657691390835055,271.5119616875855,-1.6380383124144942,265.2162319843317,-7.9337680156682495,258.9205022810402,-14.229497718959749,252.624772577808,-20.52522742219199,246.32904287455554,-26.820957125444437,1.0,1.0,26022.012520719443,26022.012520719443,277.09661247496774,3.9466124749677647,277.09661247496774,277.09661247496774,76749.19482848294,76748.10837742909,1.0864510538522154,0.0,8546.071908451686,8546.071908451686,0.8893195079242223,3882.62327796211,277.09661247496774,3.9466124749677647,1.0,0.002,0.15621040034557096,0.00506489449776526,0.00024202620684943762,0.0017579737947318436,0.12101310342471881,0.12101310342471881,0.0,1.5812811129944926e-12,1.0,1.0002404199064117,0.11732560337844689,0.09225313347720994,0.0,2.215824105945616e-05,28.348250297664524,0.0,1601841.0253183853,268.1162119350445,0.0001122850901538186,1.0,1279354.7205122919,2619.1015400520478,,,,,,,,,,,,,,,,,,,3.0
