time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
517.0,-28.56464549828045,4.96605283580202,34.98035746620921,26.17430289918559,6.406800019347574,-25.06750094653968,-38.649464620370395,2.909655467633937,-5.033778145627821,-5.033890140911875,39.96103779724843,40875.951506953345,25749.853165038276,25749.853165038276,66625.80467199162,76761.37363413477,76748.43487842804,25749.853165038276,102498.28804346632,102498.28804346632,102498.28804346632,128530.06949191647,124393.89143311339,4136.178058803077,0.0,90341.52187840732,54456.09975133108,39872.69125230693,26031.781448450143,65904.47270075708,19862.508694274995,1450.0,0.0,0.8868873404785247,2.881097330051099,0.001494314320929203,1.0,1.0,-4.917000979030092,354187.75104983745,1552853.9763590072,4.384267868542146,1552853.9763590072,4.384267868542146,0.7630099666289858,0.092253246033735,3.8633009850914886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8633009850914886,1.278131464037993,1.2784482534113204,3.022616290883087,6404.561216368694,15243.107769423557,6487.38807452613,0.0003433860171529315,23384.541413427538,2384.559601232586,19391.23709076855,1977.3558851155647,0.829233156551618,0.829233156551618,35038.94046412917,35405.22815468563,0.9870847895742033,0.8,4228.828910438414,4273.035954225843,0.9870847895742033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558592174997854,4.96605283580202,-2.354445576433453,7.320498412235473,3.5,3.5,1.0,0.6,0.0002478406100771259,0.915187657392583,0.00027080851459823727,197.75025216065293,0.0,0.0,0.0,0.004253567494768804,9.179660231027637e-05,0.00015604400776684954,0.0006028449689232938,0.09225324603044077,0.09225324603044077,0.09225324603044077,0.09227522146551267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491093.72262992925,594.5515313488283,0.0,0.09225324603044077,0.092253246033735,0.092253246033735,0.375,0.375,0.5,9.190753071304028,0.11891590916758332,0.11891590916758332,-4.8203219193965197e-11,0.00011199528404404191,0.11688916188177245,-4.8203219193965197e-11,26031.781448450143,19862.508694274995,0.7630099666289858,1.010945114066989,0.6202303095960251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429699375435767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0688598832048,262.0688598832048,-11.081140116795154,246.32993085692527,277.80778890948875,122243.86298520077,122161.47984705048,82.38313815029572,0.0,nan,277.80778890948875,4.657788909488772,271.5122172989836,-1.6377827010163628,265.2166456884664,-7.933354311533606,258.9210740779278,-14.228925922072165,252.62550246743706,-20.52449753256292,246.32993085692527,-26.820069143074704,1.0,1.0,26022.012520719443,26022.012520719443,277.0966608889159,3.9466608889159147,277.0966608889159,277.0966608889159,76749.57805335413,76748.43487842804,1.1431749260809738,0.0,8546.071908451686,8546.071908451686,0.8893198710954707,3882.617490016946,277.0966608889159,3.9466608889159147,1.0,0.002,0.15618832450235995,0.005064994926209488,0.00024199200853087025,0.0017580079911787947,0.12099600426543512,0.12099600426543512,0.0,-2.903350303229413e-13,1.0,1.0002395258470393,0.11688916192997567,0.092253246033735,0.0,2.207584300596969e-05,28.24283318318763,0.0,1601841.0363104914,268.11622185437216,0.0001119953322472611,1.0,1279354.6853703517,2619.101683895657,,,,,,,,,,,,,,,,,,,3.0
518.0,-28.563725152346986,4.9660542543792685,34.98036950004421,26.1744353332557,6.406834724368068,-25.066669164644484,-38.64869390437377,2.909778736846493,-5.033767925594191,-5.033879637610996,39.96106222623257,40876.40567491775,25749.82977187493,25749.82977187493,66626.23544679268,76761.67825002735,76748.76288313889,25749.82977187493,102498.59265501381,102498.59265501381,102498.59265501381,128530.38676101262,124393.91089838855,4136.475862624067,0.0,90341.46933567665,54456.19676126951,39872.525082674605,26031.794105998808,65904.31918867341,19862.52019119045,1450.0,0.0,0.8868873054755089,2.881098448950027,0.001494314320929203,1.0,1.0,-4.917415768053218,354187.89609234064,1552855.0288060203,4.384269044589751,1552855.0288060203,4.384269044589751,0.7630100372764281,0.09225335825507479,3.863297216973783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863297216973783,1.2781308933128412,1.2784476825447124,3.022614692428207,6404.557829434612,15243.107769423557,6487.390216907772,0.00034338685832887347,23384.55062135845,2384.5605401802295,19391.243494490645,1977.356538113489,0.8292331038758347,0.8292331038758347,35038.91312360037,35405.22815468563,0.9870838268090223,0.8,4228.825610726234,4273.035954225843,0.9870838268090223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558587125141689,4.9660542543792685,-2.3544375073477903,7.320491761727059,3.5,3.5,1.0,0.6,0.0002478406100771259,0.915101017356316,0.0002708341542370107,197.74950805250322,0.0,0.0,0.0,0.004253567494768804,9.180451731331426e-05,0.00015603609276381163,0.0006028138029218965,0.09225335825408446,0.09225335825408446,0.09225335825408446,0.09227525365953673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491090.6697469871,594.5525277789652,0.0,0.09225335825408446,0.09225335825507479,0.09225335825507479,0.375,0.375,0.5,9.19140993395428,0.1184218028123496,0.1184218028123496,-4.320099833421409e-11,0.00011171201680326703,0.11646386955777643,-4.320099833421409e-11,26031.794105998808,19862.52019119045,0.7630100372764281,1.0109540052458859,0.620238645632545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429645024696123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.06934986554114,262.06934986554114,-11.080650134458836,246.33081667230329,277.80788305878326,122240.41764451844,122158.49732122224,81.92032329618513,0.0,nan,277.80788305878326,4.657883058783284,271.5124697814822,-1.6375302185177816,265.21705650419426,-7.932943495805716,258.9216432268852,-14.228356773114797,252.62622994959852,-20.523770050401453,246.33081667230329,-26.819183327696692,1.0,1.0,26022.012520719443,26022.012520719443,277.09670977297395,3.946709772973975,277.09670977297395,277.09670977297395,76749.81219008667,76748.76288313889,1.049306947781588,0.0,8546.071908451686,8546.071908451686,0.8893201087124472,3882.613703058652,277.09670977297395,3.946709772973975,1.0,0.002,0.15616632895239213,0.005065095057548701,0.00024195793476152345,0.0017580420654204107,0.12097896738076172,0.12097896738076172,0.0,1.8193389503262658e-13,1.0,1.0002386546259188,0.11646386960097743,0.09225335825507479,0.0,2.1995550350395318e-05,28.14010960283485,0.0,1601841.0476582884,268.1162320744058,0.00011171206000426537,1.0,1279354.6492156356,2619.1018318847873,,,,,,,,,,,,,,,,,,,3.0
519.0,-28.562806704459074,4.966055856450282,34.98038154097861,26.17458823313939,6.406882924991768,-25.06583774150711,-38.647919486369915,2.9099139621709242,-5.0337580603469405,-5.033869484470738,39.96108649880236,40876.81571076612,25749.807752871624,25749.807752871624,66626.62346363775,76761.968892541,76749.0866995177,25749.807752871624,102498.89445238933,102498.89445238933,102498.89445238933,128530.70103641372,124393.9284683887,4136.772568025036,0.0,90341.40153122031,54456.24834995478,39872.392423628364,26031.806584024387,65904.19900765276,19862.531538403815,1450.0,0.0,0.886887269257589,2.8810995307539495,0.001494314320929203,1.0,1.0,-4.917836577181561,354188.0363004842,1552856.0745158277,4.384270261456329,1552856.0745158277,4.384270261456329,0.7630101074350087,0.09225347012152676,3.863291381375536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863291381375536,1.2781302672325738,1.2784470563092687,3.02261160729758,6404.55129241302,15243.107769423557,6487.394351823381,0.00034338848185170694,23384.568393351165,2384.5623524191406,19391.25585403011,1977.3577984357667,0.8292330022025783,0.8292330022025783,35038.87078193429,35405.22815468563,0.9870823357964684,0.8,4228.820500535707,4273.035954225843,0.9870823357964684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558582371923927,4.966055856450282,-2.3544296454321985,7.32048550188248,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9150145648231097,0.00027085974322718935,197.7487654845234,0.0,0.0,0.0,0.004253567494768804,9.181247096993254e-05,0.00015602813910719338,0.0006027821650648834,0.09225347012628327,0.09225347012628327,0.09225347012628327,0.09227528453908304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491087.6278330879,594.5535206232161,0.0,0.09225347012628327,0.09225347012152676,0.09225347012152676,0.375,0.375,0.5,9.192064368490987,0.11794044868071296,0.11794044868071296,3.751665644813329e-11,0.00011142412381559552,0.11603290728919546,3.751665644813329e-11,26031.806584024387,19862.531538403815,0.7630101074350087,1.010961736381943,0.6202459983774254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429590727842678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0698386372996,262.0698386372996,-11.08016136270038,246.33170050952393,277.80797676508035,122237.09091683457,122155.37298686148,81.71792997311826,0.0,nan,277.80797676508035,4.657976765080377,271.51272151397075,-1.6372784860292313,265.2174662628638,-7.932533737136168,258.9222110117259,-14.227788988274085,252.62695576063294,-20.52304423936704,246.33170050952393,-26.81829949047605,1.0,1.0,26022.012520719443,26022.012520719443,277.0967578167828,3.946757816782849,277.0967578167828,277.0967578167828,76750.09007174277,76749.0866995177,1.003372225066414,0.0,8546.071908451686,8546.071908451686,0.8893204767043661,3882.6078382824135,277.0967578167828,3.946757816782849,1.0,0.002,0.15614441476722252,0.005065194761860943,0.00024192398687862633,0.0017580760140951121,0.12096199343931316,0.12096199343931316,0.0,9.737384509822533e-13,1.0,1.000237771786644,0.11603290725167881,0.09225347012152676,0.0,2.191418648919883e-05,28.036015602841946,0.0,1601841.0585907626,268.11624193965304,0.00011142408629893907,1.0,1279354.6142659904,2619.10197494132,,,,,,,,,,,,,,,,,,,3.0
520.0,-28.56188970738368,4.966057424840197,34.98039347804856,26.174688327033095,6.406885849203372,-25.06501215166811,-38.647153485193826,2.910008294045781,-5.033758496333121,-5.033869486160233,39.961107583227,40877.2878349429,25749.811795826106,25749.811795826106,66627.09963076901,76762.29445138485,76749.33101234958,25749.811795826106,102499.14280817567,102499.14280817567,102499.14280817567,128530.95715945016,124393.88951159081,4137.067647859358,0.0,90341.36296914812,54456.35635487289,39872.229571416916,26031.814351274483,65904.0439226914,19862.53902162819,1450.0,0.0,0.8868871929170338,2.881099536660764,0.001494314320929203,1.0,1.0,-4.918483690763026,354188.0362756393,1552856.982872945,4.384272826382162,1552856.982872945,4.384272826382162,0.7630101672362205,0.09225358205637077,3.86328877344655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86328877344655,1.2781298304854145,1.2784466194538602,3.0226105997223547,6404.549157482023,15243.107769423557,6487.395702239568,0.0003433890120775744,23384.574197530674,2384.5629442807353,19391.259890514462,1977.3582100426204,0.8292329689955231,0.8292329689955231,35038.85185943865,35405.22815468563,0.9870816694629252,0.8,4228.818216790949,4273.035954225843,0.9870816694629252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558583244672015,4.966057424840197,-2.3544292264252205,7.320486651265417,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9149282576462195,0.0002708852940171838,197.74802409509365,0.0,0.0,0.0,0.004253567494768804,9.18203388079529e-05,0.00015602027126917302,0.0006027513624242815,0.09225358204860475,0.09225358204860475,0.09225358204860475,0.09227527678548982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491084.58783044165,594.5545126851115,0.0,0.09225358204860475,0.09225358205637077,0.09225358205637077,0.375,0.375,0.5,9.19271521047661,0.11742951595317663,0.11742951595317663,-7.185008144006133e-11,0.00011098982713519945,0.1153857953972306,-7.185008144006133e-11,26031.814351274483,19862.53902162819,0.7630101672362205,1.0109713405284475,0.6202546217481573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429536543373942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.07032217069917,262.07032217069917,-11.079677829300806,246.3325820660603,277.80806227534146,122233.37643797386,122152.53431636936,80.8421216044912,0.0,nan,277.80806227534146,4.658062275341479,271.51296623348975,-1.6370337665102284,265.21787019163264,-7.9321298083673355,258.92277414975604,-14.22722585024394,252.6276781079148,-20.522321892085188,246.3325820660603,-26.81741793393968,1.0,1.0,26022.012520719443,26022.012520719443,277.0967864028275,3.946786402827513,277.0967864028275,277.0967864028275,76750.29936222988,76749.33101234958,0.9683498803060502,0.0,8546.071908451686,8546.071908451686,0.8893206411599266,3882.6052173137828,277.0967864028275,3.946786402827513,1.0,0.002,0.15612262276900787,0.0050652920347172,0.00024189022321670622,0.0017581097766005544,0.12094511160835311,0.12094511160835311,0.0,-1.8273924040634881e-13,1.0,1.000236446125769,0.11538579546908068,0.09225358205637077,0.0,2.1791998218466936e-05,27.879693475006853,0.0,1601841.0574500873,268.11624150366686,0.00011098989898528089,1.0,1279354.6142721823,2619.1019749159664,,,,,,,,,,,,,,,,,,,3.0
521.0,-28.56097502101813,4.966059190236053,34.98040543529723,26.17486239122229,6.406962429227915,-25.06418127599327,-38.646382943820186,2.910168684434806,-5.033747818796144,-5.033858539666372,39.9611320396869,40877.70447996393,25749.788154498743,25749.788154498743,66627.49263446267,76762.56783022085,76749.66049374259,25749.788154498743,102499.44864824133,102499.44864824133,102499.44864824133,128531.27582154091,124393.91413456188,4137.3616869790285,0.0,90341.29231780695,54456.42896844984,39872.07038817456,26031.82717329957,65903.89756147412,19862.55064757745,1450.0,0.0,0.8868871600696647,2.8811007024128137,0.001494314320929203,1.0,1.0,-4.918872187007196,354188.1874393867,1552858.036505728,4.38427393000359,1552858.036505728,4.38427393000359,0.7630102380193331,0.09225369306807808,3.863283487840761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863283487840761,1.2781290878946177,1.2784458766790094,3.022608220429837,6404.544116046685,15243.107769423557,6487.398891100363,0.00034339026415186954,23384.5879035659,2384.5643419073695,19391.269422232777,1977.3591820073907,0.8292328905772941,0.829232890577294,35038.81350836641,35405.22815468563,0.9870803189750657,0.8,4228.813588222821,4273.035954225843,0.9870803189750657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558578141244961,4.966059190236053,-2.354420739969702,7.320479930205755,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9148421767036373,0.00027091078263372824,197.74728457940418,0.0,0.0,0.0,0.004253567494768804,9.182825390832988e-05,0.00015601235616879603,0.0006027199594860414,0.09225369306059464,0.09225369306059464,0.09225369306059464,0.0922753107043896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491081.5753264401,594.5554959463524,0.0,0.09225369306059464,0.09225369306807808,0.09225369306807808,0.375,0.375,0.5,9.19336373924691,0.11693702905540704,0.11693702905540704,5.4001247917767614e-12,0.00011072087022512278,0.11498635265917301,5.4001247917767614e-12,26031.82717329957,19862.55064757745,0.7630102380193331,1.0109795490063938,0.6202623212357639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442948244490287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.07080790404456,262.07080790404456,-11.07919209595542,246.33346202704806,277.8081537810431,122230.46453635507,122149.25460153478,81.20993482030676,0.0,nan,277.8081537810431,4.658153781043097,271.5132154302475,-1.6367845697524785,265.21827707945005,-7.93172292054993,258.9233387286328,-14.226661271367163,252.62840037784576,-20.521599622154213,246.33346202704806,-26.81653797295192,1.0,1.0,26022.012520719443,26022.012520719443,277.0968359028693,3.9468359028693385,277.0968359028693,277.0968359028693,76750.65322539365,76749.66049374259,0.9927316510584205,0.0,8546.071908451686,8546.071908451686,0.8893209744692647,3882.599905279965,277.0968359028693,3.9468359028693385,1.0,0.002,0.15610090618208766,0.0050653910012531,0.00024185658188013352,0.0017581434177726314,0.12092829094006675,0.12092829094006675,0.0,-3.4723526137758753e-13,1.0,1.0002356278535443,0.11498635265377288,0.09225369306807808,0.0,2.1716586679017582e-05,27.783214555750284,0.0,1601841.069345473,268.11625218120383,0.00011072086482499799,1.0,1279354.5765916444,2619.102129150643,,,,,,,,,,,,,,,,,,,3.0
522.0,-28.560064466598195,4.966061108539176,34.980417384941866,26.175047282036417,6.407044446328622,-25.063353575306394,-38.64561659339813,2.9103335550744167,-5.0337390764833,-5.033849494953764,39.96115573464991,40878.10621331663,25749.76980399432,25749.76980399432,66627.87601731095,76762.83273094156,76749.97153829872,25749.76980399432,102499.74134229304,102499.74134229304,102499.74134229304,128531.58039480328,124393.92581596406,4137.65457883922,0.0,90341.2116567549,54456.4851392761,39871.91835275422,26031.83905251025,65903.75740526448,19862.5614915193,1450.0,0.0,0.8868871203032519,2.8811016667531066,0.001494314320929203,1.0,1.0,-4.919310714605274,354188.3123400585,1552859.0573322342,4.384275266094393,1552859.0573322342,4.384275266094393,0.7630103063964646,0.09225380360514657,3.8632767090855005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8632767090855005,1.278128324561626,1.278445113156823,3.0226047219558585,6404.5367032001295,15243.107769423557,6487.403579905127,0.0003433921051734485,23384.60805675504,2384.5663969607403,19391.28343738399,1977.3606111550828,0.8292327752648601,0.8292327752648601,35038.764323348776,35405.22815468563,0.9870785869831148,0.8,4228.80765211226,4273.035954225843,0.9870785869831148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558574179941972,4.966061108539176,-2.3544136047498987,7.320474713289075,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9147564932982426,0.0002709361583031925,197.74654840984917,0.0,0.0,0.0,0.004253567494768804,9.183612658404616e-05,0.00015600448349307973,0.0006026884875917284,0.09225380360395921,0.09225380360395921,0.09225380360395921,0.09227533745262644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491078.57127313485,594.5564764129642,0.0,0.09225380360395921,0.09225380360514657,0.09225380360514657,0.375,0.375,0.5,9.194009754657012,0.11645419436149496,0.11645419436149496,1.2676082405960187e-11,0.00011041847045589748,0.1145387803484823,1.2676082405960187e-11,26031.83905251025,19862.5614915193,0.7630103063964646,1.0109875163504505,0.6202697360932449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429428483156814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.07129555600835,262.07129555600835,-11.078704443991626,246.3343400183209,277.80825109369727,122227.51533606004,122145.9846262252,81.53070983486585,0.0,nan,277.80825109369727,4.658251093697288,271.5134688786225,-1.636531121377459,265.2186866635545,-7.931313336445498,258.9239044484616,-14.226095551538378,252.62912223339342,-20.52087776660656,246.3343400183209,-26.81565998167909,1.0,1.0,26022.012520719443,26022.012520719443,277.09688134378354,3.9468813437835593,277.09688134378354,277.09688134378354,76751.036948196,76749.97153829872,1.0654098972736392,0.0,8546.071908451686,8546.071908451686,0.8893214019362023,3882.593092630928,277.09688134378354,3.9468813437835593,1.0,0.002,0.15607927409753525,0.005065489239834707,0.0002418230705138136,0.001758176929448941,0.1209115352569068,0.1209115352569068,0.0,-3.7245380390960037e-14,1.0,1.0002347109781595,0.11453878033580622,0.09225380360514657,0.0,2.1632084641210347e-05,27.675105813458227,0.0,1601841.0789640695,268.1162609235167,0.00011041845777981507,1.0,1279354.5454577033,2619.1022565886724,,,,,,,,,,,,,,,,,,,3.0
523.0,-28.55915488822406,4.966063186854566,34.980429331419465,26.17518111309039,6.407076774422881,-25.06253172194815,-38.64485111609099,2.9104536083479764,-5.033729835409133,-5.033839960047483,39.96117954257822,40878.5289753976,25749.75060327277,25749.75060327277,66628.27957867036,76763.13244428673,76750.28535748129,25749.75060327277,102500.03596075406,102500.03596075406,102500.03596075406,128531.88710476324,124393.94073908555,4137.946365677699,0.0,90341.1540065097,54456.55053840109,39871.781631231795,26031.85114400918,65903.63277524097,19862.572507436962,1450.0,0.0,0.8868870826215071,2.8811026830000115,0.001494314320929203,1.0,1.0,-4.919734568780768,354188.4440091421,1552860.083025742,4.384276532143608,1552860.083025742,4.384276532143608,0.7630103751575892,0.0922539137670535,3.863271954577287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863271954577287,1.2781277687287012,1.2784445571861331,3.022602316527336,6404.531606385734,15243.107769423557,6487.406803732056,0.000343393370989645,23384.621913420197,2384.5678099473516,19391.29307361842,1977.3615937775307,0.8292326959748686,0.8292326959748686,35038.72982577051,35405.22815468563,0.9870773721922513,0.8,4228.803488620033,4273.035954225843,0.9870773721922513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55857003510356,4.966063186854566,-2.354406067807203,7.320469254661768,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9146709103851525,0.00027096150895710065,197.74581303488486,0.0,0.0,0.0,0.004253567494768804,9.184399091291092e-05,0.00015599661916421498,0.0006026573638259854,0.09225391376176312,0.09225391376176312,0.09225391376176312,0.09227536608021221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491075.5795810379,594.5574528532247,0.0,0.09225391376176312,0.0922539137670535,0.0922539137670535,0.375,0.375,0.5,9.194653323714725,0.11598107639639466,0.11598107639639466,-4.1040948417503387e-11,0.00011012463835413655,0.11410539126671893,-4.1040948417503387e-11,26031.85114400918,19862.572507436962,0.7630103751575892,1.010995551730824,0.6202773239346385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442937476557496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0717801718453,262.0717801718453,-11.078219828154658,246.33521577769721,277.80834456599473,122224.04575397786,122143.02265647946,81.02309749840471,0.0,nan,277.80834456599473,4.658344565994753,271.51371880833875,-1.6362811916612259,265.2190930506887,-7.930906949311293,258.9244672930014,-14.225532706998592,252.62984153535098,-20.520158464649,246.33521577769721,-26.814784222302762,1.0,1.0,26022.012520719443,26022.012520719443,277.0969275995583,3.9469275995583075,277.0969275995583,277.0969275995583,76751.270752437,76750.28535748129,0.9853949557145825,0.0,8546.071908451686,8546.071908451686,0.8893217017544399,3882.5883143501737,277.0969275995583,3.9469275995583075,1.0,0.002,0.15605772383627556,0.005065587202394286,0.0002417896861655525,0.001758210313548385,0.12089484308277625,0.12089484308277625,0.0,-2.860624064016104e-13,1.0,1.0002338231573706,0.11410539130775987,0.0922539137670535,0.0,2.1550261081630655e-05,27.570423763281337,0.0,1601841.0891694953,268.11627016459084,0.00011012467939508497,1.0,1279354.5126366122,2619.10239093261,,,,,,,,,,,,,,,,,,,3.0
524.0,-28.55824713516406,4.966065418004464,34.98044127102347,26.175322383083426,6.4071230970896895,-25.061710111915776,-38.64408944556487,2.9105860741332488,-5.033720777970416,-5.033830606593197,39.96120323717246,40878.9698179584,25749.732263338974,25749.732263338974,66628.70208129738,76763.42529871438,76750.59638530057,25749.732263338974,102500.32864863954,102500.32864863954,102500.32864863954,128532.19177919789,124393.9547373213,4138.2370418765895,0.0,90341.09894416282,54456.64346453998,39871.617199580935,26031.863130558348,65903.48033013928,19862.58343430186,1450.0,0.0,0.8868870444269128,2.8811036800158374,0.001494314320929203,1.0,1.0,-4.9201604176012665,354188.57317243813,1552861.1038365501,4.384277815423857,1552861.1038365501,4.384277815423857,0.7630104435738801,0.09225402354125643,3.8632681397484245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8632681397484245,1.2781271554278277,1.2784439437332509,3.0226007822009477,6404.5283553322315,15243.107769423557,6487.408860068572,0.00034339417840050364,23384.630752046585,2384.568711236415,19391.299220145876,1977.3622205489007,0.8292326453967541,0.8292326453967541,35038.70214627549,35405.22815468563,0.987076397492232,0.8,4228.800147998221,4273.035954225843,0.987076397492232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55856607608244,4.966065418004464,-2.354398622745778,7.320464040750242,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9145855078318202,0.000270986810915771,197.74507914110154,0.0,0.0,0.0,0.004253567494768804,9.185181674949236e-05,0.00015598879332763354,0.0006026265354204483,0.09225402354173706,0.09225402354173706,0.09225402354173706,0.09227539403850721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491072.599186885,594.5584256026316,0.0,0.09225402354173706,0.09225402354125643,0.09225402354125643,0.375,0.375,0.5,9.195294439687864,0.11551560551288276,0.11551560551288276,-1.02147623692872e-10,0.00010982862278297034,0.11367018899193226,-1.02147623692872e-10,26031.863130558348,19862.58343430186,0.7630104435738801,1.0110043012527585,0.6202854479486942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429321105973627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.07226340987853,262.07226340987853,-11.077736590121447,246.33608952293608,277.8084372968232,122220.79980516554,122140.00706514252,80.79274002302537,0.0,nan,277.8084372968232,4.658437296823195,271.51396774204994,-1.6360322579500348,265.21949818728524,-7.930501812714738,258.92502863247137,-14.22497136752861,252.63055907770513,-20.519440922294848,246.33608952293608,-26.8139104770639,1.0,1.0,26022.012520719443,26022.012520719443,277.09697334725576,3.9469733472557778,277.09697334725576,277.09697334725576,76751.5455506752,76750.59638530057,0.9491653746372322,0.0,8546.071908451686,8546.071908451686,0.8893219423166516,3882.5844804471667,277.09697334725576,3.9469733472557778,1.0,0.002,0.15603625574224445,0.005065684767507048,0.0002417564290317518,0.0017582435714297033,0.12087821451587591,0.12087821451587591,0.0,4.614550928871974e-13,1.0,1.0002329316196779,0.11367018909407989,0.09225402354125643,0.0,2.1468094748610266e-05,27.46530320314805,0.0,1601841.099160331,268.11627922202956,0.00010982872493059403,1.0,1279354.480440143,2619.1025227198224,,,,,,,,,,,,,,,,,,,3.0
525.0,-28.557342998655006,4.966067769660602,34.98045318728113,26.175492954812967,6.407193317188725,-25.06088936708177,-38.64332794966174,2.9107396856443604,-5.03371312588348,-5.033822638724613,39.96122644255802,40879.37472116678,25749.717801591927,25749.717801591927,66629.0925227587,76763.69711232667,76750.89536654894,25749.717801591927,102500.61316814087,102500.61316814087,102500.61316814087,128532.48762258925,124393.96108265962,4138.526539929637,0.0,90341.0260892206,54456.70369817296,39871.46932338626,26031.874454448385,65903.34377783464,19862.593814764394,1450.0,0.0,0.8868870009548406,2.8811045302498797,0.001494314320929203,1.0,1.0,-4.920615423382571,354188.68320414994,1552862.103572564,4.384279276019425,1552862.103572564,4.384279276019425,0.7630105104233179,0.09225413298670655,3.8632622085866806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8632622085866806,1.2781264442254885,1.2784432323546377,3.022597823588352,6404.522086387165,15243.107769423557,6487.4128252339815,0.0003433957353100502,23384.647795436744,2384.570449178542,19391.311072290635,1977.3634291313176,0.8292325478630743,0.8292325478630743,35038.65911115929,35405.22815468563,0.987074882062923,0.8,4228.794954115611,4273.035954225843,0.987074882062923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558562954241183,4.966067769660602,-2.354392159718766,7.320459929379368,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9145004540818128,0.00027101201423236653,197.74434817661657,0.0,0.0,0.0,0.004253567494768804,9.185964140785569e-05,0.0001559809686692702,0.0006025953815187346,0.09225413298687138,0.09225413298687138,0.09225413298687138,0.09227541674661224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491069.62899408187,594.5593950001869,0.0,0.09225413298687138,0.09225413298670655,0.09225413298670655,0.375,0.375,0.5,9.195932952736165,0.11505112172892495,0.11505112172892495,2.3305801732931286e-12,0.00010951284110660708,0.11320721534201539,2.3305801732931286e-12,26031.874454448385,19862.593814764394,0.7630105104233179,1.011012320518525,0.6202928770803249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429267554452638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0727473643094,262.0727473643094,-11.07725263569057,246.3369612127898,277.80853351583,122217.75814279316,122136.84562487468,80.9125179184864,0.0,nan,277.80853351583,4.658533515830015,271.5142190552312,-1.6357809447687828,265.21990459462614,-7.930095405373834,258.92559013398727,-14.224409866012707,252.63127567339185,-20.518724326608123,246.3369612127898,-26.81303878721019,1.0,1.0,26022.012520719443,26022.012520719443,277.0970162997643,3.9470162997643,277.0970162997643,277.0970162997643,76751.90064702208,76750.89536654894,1.005280473138555,0.0,8546.071908451686,8546.071908451686,0.8893223163342227,3882.5785196296138,277.0970162997643,3.9470162997643,1.0,0.002,0.156014875059639,0.005065781682753851,0.00024172330663465327,0.001758276693475462,0.12086165331732664,0.12086165331732664,0.0,1.1011504208457978e-13,1.0,1.0002319831843254,0.11320721533968481,0.09225413298670655,0.0,2.138068286876081e-05,27.35347183659932,0.0,1601841.1075041043,268.1162868741165,0.00010951283877602691,1.0,1279354.4530125984,2619.1026349867757,,,,,,,,,,,,,,,,,,,3.0
526.0,-28.556440893213793,4.9660701549443145,34.9804650370739,26.175627658981853,6.407224245545873,-25.060074379347068,-38.642570993956156,2.910857731756406,-5.033709547063268,-5.033818686383605,39.96124835691538,40879.79611030161,25749.71376641939,25749.71376641939,66629.509876721,76763.99344021153,76751.16251802337,25749.71376641939,102500.87628444275,102500.87628444275,102500.87628444275,128532.76018883978,124393.94553235035,4138.8146564894305,0.0,90340.96525104836,54456.76792143832,39871.33036623338,26031.88390439703,65903.21427063041,19862.602656535935,1450.0,0.0,0.8868869417266676,2.881104955039021,0.001494314320929203,1.0,1.0,-4.921156924385912,354188.7377834274,1552863.04769072,4.384281265996196,1552863.04769072,4.384281265996196,0.7630105730911375,0.09225424220722303,3.8632568384074473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8632568384074473,1.2781258976870962,1.278442685680784,3.0225949144747153,6404.515922324453,15243.107769423557,6487.416724022514,0.00034339726616463624,23384.664553726558,2384.572158048524,19391.322726030467,1977.3646174820624,0.8292324519549409,0.8292324519549409,35038.620146389,35405.22815468563,0.9870735099662993,0.8,4228.790251480631,4273.035954225843,0.9870735099662993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558562083172974,4.9660701549443145,-2.3543886272644676,7.320458782208782,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9144155999049182,0.0002710371630830627,197.74361885956873,0.0,0.0,0.0,0.004253567494768804,9.186742002440655e-05,0.00015597319005271934,0.0006025644930793924,0.09225424220567897,0.09225424220567897,0.09225424220567897,0.09227542418932383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491066.6672960371,594.5603615627671,0.0,0.09225424220567897,0.09225424220722303,0.09225424220722303,0.375,0.375,0.5,9.196568412179436,0.11457185680518478,0.11457185680518478,3.183231456205249e-11,0.00010913932032963203,0.11266176199768552,3.183231456205249e-11,26031.88390439703,19862.602656535935,0.7630105730911375,1.011020640102743,0.6203004900858012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429214216679722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.07322814828325,262.07322814828325,-11.076771851716728,246.33783051295902,277.80862578360785,122214.27910547718,122133.89665809325,80.3824473839429,0.0,nan,277.80862578360785,4.658625783607874,271.51446672948754,-1.6355332705124397,265.2203076753629,-7.929692324637074,258.92614862119984,-14.223851378800134,252.6319895670823,-20.51801043291769,246.33783051295902,-26.81216948704096,1.0,1.0,26022.012520719443,26022.012520719443,277.0970515122535,3.947051512253495,277.0970515122535,277.0970515122535,76752.16671393985,76751.16251802337,1.0041959164809668,0.0,8546.071908451686,8546.071908451686,0.8893226549762778,3882.5731225994846,277.0970515122535,3.947051512253495,1.0,0.002,0.1559935973670335,0.005065877395181313,0.00024169034179433936,0.001758309658155632,0.12084517089716967,0.12084517089716967,0.0,-5.002855768543313e-14,1.0,1.0002308657703538,0.1126617619658532,0.09225424220722303,0.0,2.1277692640129662e-05,27.22171053950149,0.0,1601841.111074191,268.1162904529367,0.00010913928849731747,1.0,1279354.439407656,2619.1026906748048,,,,,,,,,,,,,,,,,,,3.0
527.0,-28.555539802398755,4.966072684382608,34.98047687973483,26.175765017420076,6.407264932969465,-25.059259328894814,-38.64181407317517,2.9109844594580836,-5.0337005923187235,-5.033809439326049,39.96127185071176,40880.226522668236,25749.696468549788,25749.696468549788,66629.92299121802,76764.28648917498,76751.4699880833,25749.696468549788,102501.1664566331,102501.1664566331,102501.1664566331,128533.06223656659,124393.9605606429,4139.101675923692,0.0,90340.90963814531,54456.84967160965,39871.17774059518,26031.895779933497,65903.07352052868,19862.6134835258,1450.0,0.0,0.8868869037182124,2.881105940719703,0.001494314320929203,1.0,1.0,-4.921573052280905,354188.86547872156,1552864.059851386,4.384282543022732,1552864.059851386,4.384282543022732,0.7630106409244599,0.0922543507493761,3.8632526972743158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8632526972743158,1.278125310954575,1.2784420988028389,3.022593062012851,6404.511997180051,15243.107769423557,6487.4192066688165,0.0003433982409766775,23384.67522507253,2384.5732462229744,19391.330146826404,1977.3653741926555,0.829232390879453,0.829232390879453,35038.59009928369,35405.22815468563,0.9870724518945773,0.8,4228.78662511334,4273.035954225843,0.9870724518945773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585583491010935,4.966072684382608,-2.3543811801660173,7.320453864548625,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9143308496482834,0.0002710622857934445,197.74289036817714,0.0,0.0,0.0,0.004253567494768804,9.187519889067563e-05,0.00015596541118645027,0.0006025337954475517,0.09225435074514396,0.09225435074514396,0.09225435074514396,0.09227545180393774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491063.72497061285,594.5613218856552,0.0,0.09225435074514396,0.0922543507493761,0.0922543507493761,0.375,0.375,0.5,9.19720144367663,0.11410150696133314,0.11410150696133314,5.5933924159035087e-11,0.00010884700731139674,0.1122363870451295,5.5933924159035087e-11,26031.895779933497,19862.6134835258,0.7630106409244599,1.0110290678698457,0.6203083458608971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429160999118702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.07370713319193,262.07370713319193,-11.076292866808046,246.33869777140268,277.808716494972,122210.99123259365,122130.90957142561,80.08166116803996,0.0,nan,277.808716494972,4.658716494971998,271.5147127502873,-1.6352872497126896,265.2207090055517,-7.929290994448252,258.9267052608228,-14.223294739177163,252.63270151611508,-20.5172984838849,246.33869777140268,-26.8113022285973,1.0,1.0,26022.012520719443,26022.012520719443,277.09709673725075,3.9470967372507744,277.09709673725075,277.09709673725075,76752.42510209818,76751.4699880833,0.9551140148687409,0.0,8546.071908451686,8546.071908451686,0.8893229161149523,3882.5689607606873,277.09709673725075,3.9470967372507744,1.0,0.002,0.15597239998550608,0.005065973729841385,0.00024165750403523002,0.0017583424957872138,0.120828752017615,0.120828752017615,0.0,-1.775563203409991e-13,1.0,1.0002299943578874,0.11223638698919558,0.0922543507493761,0.0,2.119738136265127e-05,27.11896327540123,0.0,1601841.1209521322,268.11629940768125,0.00010884695137747258,1.0,1279354.407577131,2619.1028209641454,,,,,,,,,,,,,,,,,,,3.0
528.0,-28.55464209971308,4.966075329621967,34.9804886985968,26.17593038538473,6.407332773580592,-25.05844461239228,-38.6410609940998,2.9111352862745483,-5.033692862991245,-5.033801397202214,39.961294849157305,40880.64624697652,25749.682571572263,25749.682571572263,66630.32881854878,76764.55882986585,76751.76571313589,25749.682571572263,102501.44828470815,102501.44828470815,102501.44828470815,128533.35533807128,124393.96780270066,4139.387535370628,0.0,90340.84092304831,54456.928340216145,39871.013980924625,26031.907053363127,65902.92103428775,19862.62381047039,1450.0,0.0,0.8868868613721246,2.881106798771172,0.001494314320929203,1.0,1.0,-4.922018564832172,354188.97653323173,1552865.0506732422,4.384283965787244,1552865.0506732422,4.384283965787244,0.7630107071968932,0.09225445885289649,3.863247345605111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863247345605111,1.278124612647037,1.2784414003222229,3.022590526290079,6404.5066242877765,15243.107769423557,6487.422604988215,0.0003433995753331428,23384.689832459582,2384.574735761915,19391.340304630503,1977.3664100004082,0.8292323072728537,0.8292323072728537,35038.55126879875,35405.22815468563,0.9870710845273203,0.8,4228.78193868518,4273.035954225843,0.9870710845273203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585553491760065,4.966075329621967,-2.3543745841157055,7.320449913737672,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9142464264839186,0.0002710873161739237,197.74216462127302,0.0,0.0,0.0,0.004253567494768804,9.188293887979344e-05,0.00015595767119733247,0.0006025030592798494,0.09225445885084599,0.09225445885084599,0.09225445885084599,0.09227547487956195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491060.7925656708,594.5622789480292,0.0,0.09225445885084599,0.09225445885289649,0.09225445885289649,0.375,0.375,0.5,9.197831924239557,0.11363494012869069,0.11363494012869069,-3.444711182964966e-11,0.00010853421099454863,0.11178283237006781,-3.444711182964966e-11,26031.907053363127,19862.62381047039,0.7630107071968932,1.0110375651465064,0.6203161499580159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429107841805022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0741868065976,262.0741868065976,-11.075813193402382,246.33956302095444,277.80881059223407,122207.97975427876,122127.78298281449,80.19677146424473,0.0,nan,277.80881059223407,4.65881059223409,271.51496107800625,-1.6350389219937256,265.2211115637311,-7.928888436268892,258.9272620494524,-14.222737950547582,252.63341253520736,-20.51658746479262,246.33956302095444,-26.810436979045534,1.0,1.0,26022.012520719443,26022.012520719443,277.0971393829978,3.9471393829978183,277.0971393829978,277.0971393829978,76752.77164624157,76751.76571313589,1.0059331056836527,0.0,8546.071908451686,8546.071908451686,0.889323253589603,3882.5635823331368,277.0971393829978,3.9471393829978183,1.0,0.002,0.1559512882379516,0.005066069459558993,0.00024162479834952206,0.001758375201496047,0.12081239917476103,0.12081239917476103,0.0,-1.5443115536362129e-13,1.0,1.000229065211828,0.11178283240451492,0.09225445885289649,0.0,2.111174746624591e-05,27.00940658817149,0.0,1601841.129389495,268.11630713700873,0.00010853424544166046,1.0,1279354.3798946503,2619.1029342746406,,,,,,,,,,,,,,,,,,,3.0
529.0,-28.55374476373666,4.966077933496451,34.98050041478607,26.176017277780943,6.407322465949858,-25.05763804077313,-38.64030906753612,2.911215743321837,-5.033692608137017,-5.0338007216011675,39.96131552384266,40881.09880019122,25749.687536876365,25749.687536876365,66630.78633706758,76764.88537851186,76752.00390329711,25749.687536876365,102501.69144017348,102501.69144017348,102501.69144017348,128533.60634570863,124393.93448384605,4139.671861862578,0.0,90340.80601307252,54457.019436054856,39870.87397446407,26031.91490553515,65902.78887999922,19862.631330556822,1450.0,0.0,0.88688678996135,2.881106876401041,0.001494314320929203,1.0,1.0,-4.922625846652352,354188.9858634626,1552865.9413832168,4.384286365081482,1552865.9413832168,4.384286365081482,0.7630107659246167,0.09225456688000341,3.863244783040423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863244783040423,1.2781242401422206,1.27844102772508,3.0225894022716826,6404.504242627673,15243.107769423557,6487.424111363618,0.0003434001668161186,23384.69630753585,2384.5753960359402,19391.344807287387,1977.366869143631,0.829232270210771,0.829232270210771,35038.53267541301,35405.22815468563,0.9870704297844889,0.8,4228.7796946604985,4273.035954225843,0.9870704297844889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558556421030681,4.966077933496451,-2.354373391841535,7.320451325337986,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9141620462129462,0.0002711123384566696,197.7414391761586,0.0,0.0,0.0,0.004253567494768804,9.18906676247758e-05,0.0001559499424523501,0.0006024728015944958,0.09225456688038684,0.09225456688038684,0.09225456688038684,0.09227546993599446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491057.8652672703,594.563234229167,0.0,0.09225456688038684,0.09225456688000341,0.09225456688000341,0.375,0.375,0.5,9.198459017237656,0.11314268697213947,0.11314268697213947,1.48929757415317e-11,0.00010811346413674983,0.11117487494880152,1.48929757415317e-11,26031.91490553515,19862.631330556822,0.7630107659246167,1.0110465348954192,0.6203242608538254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429054884753945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0746599056057,262.0746599056057,-11.075340094394278,246.3404258530882,277.8088939581141,122204.17754569523,122125.07995186774,79.09759382749817,0.0,nan,277.8088939581141,4.658893958114106,271.5152003371445,-1.634799662855471,265.2215067161199,-7.928493283880073,258.9278130950801,-14.222186904919852,252.6341194740874,-20.515880525912564,246.3404258530882,-26.809574146911785,1.0,1.0,26022.012520719443,26022.012520719443,277.09716792990207,3.9471679299020934,277.09716792990207,277.09716792990207,76752.93613941278,76752.00390329711,0.9322361156664556,0.0,8546.071908451686,8546.071908451686,0.8893234151841283,3882.561006955625,277.09716792990207,3.9471679299020934,1.0,0.002,0.15593029128779987,0.005066163314551515,0.00024159226683815902,0.0017584077337260624,0.12079613341907951,0.12079613341907951,0.0,5.642214126466705e-13,1.0,1.00022781973589,0.11117487493390854,0.09225456688000341,0.0,2.0996950917085976e-05,26.86254107137349,0.0,1601841.1290637641,268.11630739186296,0.00010811344924377408,1.0,1279354.3775689104,2619.102943794405,,,,,,,,,,,,,,,,,,,3.0
530.0,-28.552845770831013,4.966080712051615,34.98051214340287,26.17616958394649,6.407374344864207,-25.0568237592234,-38.63955602338535,2.9113523336126703,-5.033681952286372,-5.033789802749848,39.96133931489909,40881.52308319319,25749.666575613766,25749.666575613766,66631.18965880695,76765.16772464599,76752.32118180672,25749.666575613766,102501.98775742049,102501.98775742049,102501.98775742049,128533.91523015559,124393.96003018225,4139.955199973341,0.0,90340.74037559488,54457.09573552495,39870.71626674436,26031.9274727351,65902.64373947946,19862.64271288985,1450.0,0.0,0.8868867593817846,2.8811080391248307,0.001494314320929203,1.0,1.0,-4.922993543545715,354189.1366443446,1552866.966353377,4.384287392508801,1552866.966353377,4.384287392508801,0.7630108348178699,0.0922546739962357,3.8632393658276105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8632393658276105,1.278123607748877,1.2784403951749954,3.0225866593856483,6404.498430781304,15243.107769423557,6487.427787272883,0.0003434016101780863,23384.712108368527,2384.577007272466,19391.35579482617,1977.3679895607747,0.8292321797661438,0.8292321797661438,35038.49336934251,35405.22815468563,0.9870690456706469,0.8,4228.774950834199,4273.035954225843,0.9870690456706469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558551896146228,4.966080712051615,-2.354364654149882,7.320445366201497,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9140775185613821,0.0002711374090757522,197.7407123968486,0.0,0.0,0.0,0.004253567494768804,9.189840845903791e-05,0.000155942201618088,0.0006024420520848237,0.09225467399565003,0.09225467399565003,0.09225467399565003,0.09227550399383214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491054.9636422382,594.5641812924229,0.0,0.09225467399565003,0.0922546739962357,0.0922546739962357,0.375,0.375,0.5,9.199083918567975,0.1126695573330494,0.1126695573330494,-1.3528733688872308e-11,0.00010785046345063165,0.11079625920410763,-1.3528733688872308e-11,26031.9274727351,19862.64271288985,0.7630108348178699,1.0110548815341538,0.6203320650504164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429001949724172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0751334294959,262.0751334294959,-11.07486657050407,246.34128755887528,277.8089793001118,122201.08168965195,122121.91305776234,79.16863188960755,0.0,nan,277.8089793001118,4.65897930011181,271.5154409518914,-1.6345590481085992,265.221902603646,-7.928097396353962,258.92836425533983,-14.221635744660148,252.63482590711112,-20.515174092888856,246.34128755887528,-26.808712441124698,1.0,1.0,26022.012520719443,26022.012520719443,277.0972159744075,3.947215974407527,277.0972159744075,277.0972159744075,76753.21799516927,76752.32118180672,0.8968133625457995,0.0,8546.071908451686,8546.071908451686,0.8893237567917978,3882.5555626567484,277.0972159744075,3.947215974407527,1.0,0.002,0.15590936581850048,0.00506625874559321,0.00024155985120273703,0.0017584401493596685,0.12077992560136852,0.12077992560136852,0.0,5.624055908481917e-13,1.0,1.0002270441122063,0.11079625921763636,0.0922546739962357,0.0,2.0925470112896586e-05,26.771091005137087,0.0,1601841.1409430944,268.1163180477136,0.00010785047697936534,1.0,1279354.3399838738,2619.103097638254,,,,,,,,,,,,,,,,,,,3.0
