time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
531.0,-28.55195388970769,4.96608351588656,34.980523803433535,26.176335825026058,6.407440589751588,-25.05601444176113,-38.63880371265111,2.9115011419202834,-5.033678342340011,-5.033785820234706,39.961360792670625,40881.91677711662,25749.663540512254,25749.663540512254,66631.58031762888,76765.43739080713,76752.58153091498,25749.663540512254,102502.24507142723,102502.24507142723,102502.24507142723,128534.18184370975,124393.94466245898,4140.2371812507745,0.0,90340.66845446403,54457.147841220954,39870.57845915897,26031.93677228252,65902.51523144149,19862.651407789912,1450.0,0.0,0.8868867018875504,2.8811084670970133,0.001494314320929203,1.0,1.0,-4.923524134721902,354189.1916395581,1552867.8916624633,4.3842893242285745,1552867.8916624633,4.3842893242285745,0.7630108962518168,0.0922547808751334,3.8632333949867705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8632333949867705,1.2781229187885903,1.2784397060439476,3.022583617112787,6404.491984570173,15243.107769423557,6487.43186436974,0.0003434032110760774,23384.729633911596,2384.5787943805067,19391.367981541516,1977.3692322598968,0.8292320794430282,0.8292320794430281,35038.45004625953,35405.22815468563,0.987067520103212,0.8,4228.769722197049,4273.035954225843,0.987067520103212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558551240962241,4.96608351588656,-2.354360987457365,7.320444503343925,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9139936679284099,0.00027116228347496434,197.7399913722472,0.0,0.0,0.0,0.004253567494768804,9.190614235589495e-05,0.00015593446772123096,0.0006024112431301461,0.09225478087257306,0.09225478087257306,0.09225478087257306,0.09227551171888476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491052.06518796436,594.5651272060509,0.0,0.09225478087257306,0.0922547808751334,0.0922547808751334,0.375,0.375,0.5,9.199705843797988,0.11218657937098442,0.11218657937098442,-4.18367562815547e-11,0.00010747789468723568,0.11026168551279625,-4.18367562815547e-11,26031.93677228252,19862.651407789912,0.7630108962518168,1.0110627808912451,0.6203392485634938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428948917339435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0756079605004,262.0756079605004,-11.074392039499571,246.34214724530992,277.8090686756865,122198.09205600232,122118.75504480576,79.33701119655957,0.0,nan,277.8090686756865,4.6590686756865125,271.5156843896327,-1.6343156103672527,265.2223001035603,-7.9276998964396626,258.92891581743663,-14.221084182563345,252.63553153137622,-20.51446846862376,246.34214724530992,-26.80785275469006,1.0,1.0,26022.012520719443,26022.012520719443,277.09725042110676,3.947250421106787,277.09725042110676,277.09725042110676,76753.58693007154,76752.58153091498,1.0053991565655451,0.0,8546.071908451686,8546.071908451686,0.8893241333109582,3882.5495619617045,277.09725042110676,3.947250421106787,1.0,0.002,0.15588854128551244,0.005066352439479079,0.0002415275884816409,0.0017584724114122752,0.12076379424082044,0.12076379424082044,0.0,-1.0608397840727868e-13,1.0,1.0002259489729266,0.110261685554633,0.0922547808751334,0.0,2.0824532968404435e-05,26.641956345790042,0.0,1601841.144550495,268.11632165765997,0.00010747793652399196,1.0,1279354.3262752623,2619.1031537506337,,,,,,,,,,,,,,,,,,,3.0
532.0,-28.551064408820388,4.966086365192469,34.98053540969964,26.176477793511026,6.407487152498898,-25.055209252698358,-38.63805576749144,2.911631996421502,-5.033673726599659,-5.033780851821764,39.961382561087056,40882.336223722836,25749.65808381165,25749.65808381165,66631.99430753448,76765.72222782139,76752.8498687681,25749.65808381165,102502.50795257975,102502.50795257975,102502.50795257975,128534.45447482305,124393.93659742766,4140.517877395392,0.0,90340.61083284598,54457.2248289207,39870.42889325031,26031.94652224331,65902.37541549362,19862.660471147192,1450.0,0.0,0.8868866483572373,2.8811089994500145,0.001494314320929203,1.0,1.0,-4.924023397612416,354189.26025014627,1552868.8294940249,4.384291122766712,1552868.8294940249,4.384291122766712,0.7630109586378915,0.09225488732630505,3.863229085853079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863229085853079,1.2781223129523653,1.278439100057564,3.0225816783757677,6404.487876619071,15243.107769423557,6487.4344625435,0.0003434042312698766,23384.740802368688,2384.579933246184,19391.375747656755,1977.370024183259,0.8292320155069909,0.829232015506991,35038.418780142885,35405.22815468563,0.9870664191068517,0.8,4228.7659487080045,4273.035954225843,0.9870664191068517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558550063030347,4.966086365192469,-2.3543565868506433,7.320442952043113,3.5,3.5,1.0,0.6,0.0002478406100771259,0.913910051221793,0.00027118709302495513,197.73927229330863,0.0,0.0,0.0,0.004253567494768804,9.191383197001351e-05,0.0001559267781071124,0.0006023808644467557,0.09225488732483926,0.09225488732483926,0.09225488732483926,0.09227552319944493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491049.1818986798,594.5660681883252,0.0,0.09225488732483926,0.09225488732630505,0.09225488732630505,0.375,0.375,0.5,9.200324920015563,0.11169900385004894,0.11169900385004894,-9.72022462519817e-12,0.0001071252220867791,0.10975745420932981,-9.72022462519817e-12,26031.94652224331,19862.660471147192,0.7630109586378915,1.0110712077894135,0.6203469293173827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442889630487023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0760813080121,262.0760813080121,-11.073918691987899,246.3430046860195,277.80915793000435,122194.91146297746,122115.7723195112,79.13914346624406,0.0,nan,277.80915793000435,4.659157930004369,271.5159272812186,-1.6340727187813968,265.22269663243105,-7.927303367568925,258.92946598359134,-14.220534016408635,252.63623533480776,-20.513764665192213,246.3430046860195,-26.80699531398048,1.0,1.0,26022.012520719443,26022.012520719443,277.09728678848944,3.947286788489464,277.09728678848944,277.09728678848944,76753.88939339604,76752.8498687681,1.0395246279367711,0.0,8546.071908451686,8546.071908451686,0.8893244050433672,3882.5452312823445,277.09728678848944,3.947286788489464,1.0,0.002,0.15586781195931673,0.005066445893164366,0.00024149547376299313,0.0017585045262050027,0.12074773688149656,0.12074773688149656,0.0,-3.200434708916511e-14,1.0,1.0002249159930525,0.10975745421905003,0.09225488732630505,0.0,2.072932625173272e-05,26.520152866402242,0.0,1601841.1493448738,268.1163262734003,0.00010712523180700373,1.0,1279354.3091727586,2619.1032237549675,,,,,,,,,,,,,,,,,,,3.0
533.0,-28.550175882849466,4.966089373255955,34.980547020368206,26.176615117024653,6.407529313788467,-25.05440536322131,-38.63731180373577,2.9117587941450758,-5.033663591015397,-5.0337704455999805,39.96140590070656,40882.769807557976,25749.639033554035,25749.639033554035,66632.40884111202,76766.0098567874,76753.1585253,25749.639033554035,102502.79755885403,102502.79755885403,102502.79755885403,128534.75630347533,124393.95873057011,4140.797572905215,0.0,90340.5553309773,54457.31528168874,39870.266721431726,26031.958744621297,65902.22546605303,19862.671555330217,1450.0,0.0,0.8868866168043539,2.881110107873617,0.001494314320929203,1.0,1.0,-4.924398736552291,354189.40395293257,1552869.8350155363,4.384292182896283,1552869.8350155363,4.384292182896283,0.7630110261846595,0.09225499304103751,3.863224966118096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863224966118096,1.2781217258989446,1.27843851285864,3.022579843403385,6404.483988532783,15243.107769423557,6487.436921643058,0.00034340519685819985,23384.75137308782,2384.581011159552,19391.383098069895,1977.370773716804,0.8292319549903933,0.8292319549903933,35038.388888254674,35405.22815468563,0.9870653665024198,0.8,4228.762341073773,4273.035954225843,0.9870653665024198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558545950672413,4.966089373255955,-2.3543481629356675,7.320437536191623,3.5,3.5,1.0,0.6,0.0002478406100771259,0.91382653252496,0.00027121187802714236,197.73855399157011,0.0,0.0,0.0,0.004253567494768804,9.19214812411344e-05,0.00015591912883599149,0.0006023506712145863,0.09225499303634391,0.09225499303634391,0.09225499303634391,0.09227555541689168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491046.3168665829,594.5670032943135,0.0,0.09225499303634391,0.09225499304103751,0.09225499304103751,0.375,0.375,0.5,9.200941791006779,0.11122988133229228,0.11122988133229228,2.4385826691286638e-11,0.00010685458460102382,0.1093717090477071,2.4385826691286638e-11,26031.958744621297,19862.671555330217,0.7630110261846595,1.011079798442241,0.6203549200112695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442884383437416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0765532002702,262.0765532002702,-11.073446799729766,246.34386008437318,277.80924631616716,122191.70210388723,122112.80626430361,78.89583958359763,0.0,nan,277.80924631616716,4.659246316167184,271.51616906981377,-1.6338309301862068,265.223091823464,-7.92690817653596,258.93001457707646,-14.219985422923514,252.6369373307268,-20.513062669273182,246.34386008437318,-26.8061399156268,1.0,1.0,26022.012520719443,26022.012520719443,277.09733331148334,3.947333311483362,277.09733331148334,277.09733331148334,76754.14348420157,76753.1585253,0.9849589015793754,0.0,8546.071908451686,8546.071908451686,0.8893246648323053,3882.5410909486864,277.09733331148334,3.947333311483362,1.0,0.002,0.15584715546106062,0.0050665400281528356,0.00024146347460081796,0.0017585365251401837,0.12073173730040898,0.12073173730040898,0.0,-2.5899855177202724e-13,1.0,1.0002241257567572,0.10937170902332127,0.09225499304103751,0.0,2.065649794421976e-05,26.42697891742621,0.0,1601841.1606139815,268.1163364089846,0.00010685456021519713,1.0,1279354.27335209,2619.1033703768776,,,,,,,,,,,,,,,,,,,3.0
534.0,-28.54928859035509,4.966092334970218,34.980558528478916,26.17671136921274,6.407528992704999,-25.05360683203573,-38.63656860832123,2.911847234757303,-5.033663208467999,-5.033769644322094,39.96142616230519,40883.21376505659,25749.644596677703,25749.644596677703,66632.8583617343,76766.32564965758,76753.39092006789,25749.644596677703,102503.03551674559,102503.03551674559,102503.03551674559,128535.00200506675,124393.92623540672,4141.075769660028,0.0,90340.51597491515,54457.40409175742,39870.1243146197,26031.966488321163,65902.09080294086,19862.678962592665,1450.0,0.0,0.88688654752795,2.881110198805644,0.001494314320929203,1.0,1.0,-4.92499251008428,354189.41501750867,1552870.707931299,4.384294510479755,1552870.707931299,4.384294510479755,0.7630110837574928,0.09225509872157524,3.8632219848217644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8632219848217644,1.278121316433207,1.278438103291415,3.0225784791718175,6404.481097889795,15243.107769423557,6487.438749879565,0.00034340591473424687,23384.759232023047,2384.5818125479186,19391.388562791162,1977.3713309632915,0.8292319099970304,0.8292319099970304,35038.36725662219,35405.22815468563,0.9870646047724191,0.8,4228.759730364899,4273.035954225843,0.9870646047724191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558547151577736,4.966092334970218,-2.354346782777529,7.320439117747748,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9137431379904036,0.0002712366307036812,197.73783669220583,0.0,0.0,0.0,0.004253567494768804,9.192912319966167e-05,0.00015591148687746424,0.0006023206837912699,0.09225509871112292,0.09225509871112292,0.09225509871112292,0.09227555112142276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491043.4528641863,594.5679379110364,0.0,0.09225509871112292,0.09225509872157524,0.09225509872157524,0.375,0.375,0.5,9.201555362395013,0.11073904756028696,0.11073904756028696,-1.1311840353300795e-11,0.00010643585409297884,0.10877713423781188,-1.1311840353300795e-11,26031.966488321163,19862.678962592665,0.7630110837574928,1.0110886855013228,0.6203629242553894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428791420589633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.07701992771064,262.07701992771064,-11.07298007228934,246.34471321246338,277.80932664295244,122188.07450847159,122110.04217869233,78.03232977927797,0.0,nan,277.80932664295244,4.659326642952465,271.5164039568759,-1.6335960431241006,265.2234812707742,-7.926518729225791,258.93055858464305,-14.219441415356926,252.6376358985547,-20.512364101445286,246.34471321246338,-26.805286787536602,1.0,1.0,26022.012520719443,26022.012520719443,277.0973613059291,3.947361305929121,277.0973613059291,277.0973613059291,76754.33616050478,76753.39092006789,0.9452404368930729,0.0,8546.071908451686,8546.071908451686,0.8893248528316956,3882.5380947458734,277.0973613059291,3.947361305929121,1.0,0.002,0.15582661123334124,0.005066631882740054,0.0002414316445803591,0.001758568354874558,0.12071582229017955,0.12071582229017955,0.0,-5.450830758979563e-13,1.0,1.0002229076821696,0.10877713424912372,0.09225509872157524,0.0,2.0544227191250718e-05,26.283344793180706,0.0,1601841.1604383334,268.116336791532,0.0001064358654048192,1.0,1279354.2705940353,2619.1033816662193,,,,,,,,,,,,,,,,,,,3.0
535.0,-28.548403562278047,4.966095475785606,34.980570055124595,26.176887459028535,6.407603599522374,-25.05280284607645,-38.63582460964096,2.912002883573433,-5.0336519706859235,-5.03375815685034,39.96144971341587,40883.60596720455,25749.62310403756,25749.62310403756,66633.22907124211,76766.58584602979,76753.70646078237,25749.62310403756,102503.32956481993,102503.32956481993,102503.32956481993,128535.30872994578,124393.95568671798,4141.353043227805,0.0,90340.4377920096,54457.45791416561,39869.977642048885,26031.979165125857,65901.95680717475,19862.690412776967,1450.0,0.0,0.8868865207101745,2.8811114217058975,0.001494314320929203,1.0,1.0,-4.92533443872594,354189.5736511563,1552871.7225659043,4.384295411516936,1552871.7225659043,4.384295411516936,0.7630111520443412,0.09225520352567246,3.8632152445911156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8632152445911156,1.2781205958049868,1.2784373824845845,3.0225749098096513,6404.473534839676,15243.107769423557,6487.443533220716,0.0003434077929707665,23384.779794109367,2384.5839092971983,19391.402860517963,1977.3727889256743,0.8292317922704008,0.8292317922704008,35038.31835097421,35405.22815468563,0.9870628826236201,0.8,4228.753827971295,4273.035954225843,0.9870628826236201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558542511985403,4.966095475785606,-2.3543375317588313,7.3204330075444375,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9136599644644001,0.00027126132228242424,197.73712122861147,0.0,0.0,0.0,0.004253567494768804,9.193677400583357e-05,0.00015590383607129232,0.0006022900762008508,0.09225520351970457,0.09225520351970457,0.09225520351970457,0.09227558749795804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491040.61470009544,594.5688642648144,0.0,0.09225520351970457,0.09225520352567246,0.09225520352567246,0.375,0.375,0.5,9.202166881533385,0.11027193775566957,0.11027193775566957,-1.1709744285326451e-11,0.0001061861644302553,0.10842371812441343,-1.1709744285326451e-11,26031.979165125857,19862.690412776967,0.7630111520443412,1.0110963664737151,0.6203701369115272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428739079947381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.07748903515443,262.07748903515443,-11.072510964845549,246.34556477306876,277.80941329723345,122185.22851214731,122106.79826917671,78.43024297058973,0.0,nan,277.80941329723345,4.6594132972334705,271.5166435924218,-1.6333564075781624,265.22387388758284,-7.926126112417137,258.93110418272624,-14.218895817273733,252.63833447789344,-20.51166552210654,246.34556477306876,-26.80443522693122,1.0,1.0,26022.012520719443,26022.012520719443,277.0974097157106,3.9474097157106485,277.0974097157106,277.0974097157106,76754.67978698463,76753.70646078237,0.9733262022637064,0.0,8546.071908451686,8546.071908451686,0.8893252778679184,3882.531320814071,277.0974097157106,3.9474097157106485,1.0,0.002,0.1558061337289642,0.0050667254208164245,0.0002413999232829307,0.00175860007653575,0.12069996164146535,0.12069996164146535,0.0,-1.813193692412618e-13,1.0,1.0002221836749197,0.10842371813612317,0.09225520352567246,0.0,2.0477504308799792e-05,26.197981778839882,0.0,1601841.1730070761,268.11634802931405,0.00010618617613999959,1.0,1279354.2310515754,2619.103543522265,,,,,,,,,,,,,,,,,,,3.0
536.0,-28.547520968692037,4.966098777813808,34.98058158595226,26.17703815866264,6.407661423182755,-25.052002729551976,-38.63508120467884,2.912143184168296,-5.0336414216054095,-5.033747341826531,39.961472887376885,40884.017007788454,25749.60375807387,25749.60375807387,66633.62076586232,76766.86140477912,76754.01316083052,25749.60375807387,102503.61691890439,102503.61691890439,102503.61691890439,128535.60838773454,124393.97903669634,4141.629351038188,0.0,90340.37804717202,54457.53365066916,39869.82710722541,26031.991468830158,65901.81857605556,19862.701548172015,1450.0,0.0,0.8868864918363308,2.8811125734511664,0.001494314320929203,1.0,1.0,-4.925699030903047,354189.72299844906,1552872.7209543951,4.384296381634978,1552872.7209543951,4.384296381634978,0.7630112191744898,0.09225530785063915,3.8632109653074247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8632109653074247,1.2781199462371837,1.2784367327557837,3.0225730978385963,6404.469695490441,15243.107769423557,6487.445961441275,0.00034340874644522065,23384.790232387157,2384.584973705308,19391.410118631713,1977.373529047301,0.829231732503431,0.829231732503431,35038.28730141339,35405.22815468563,0.987061789254023,0.8,4228.750080618244,4273.035954225843,0.987061789254023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558538335793729,4.966098777813808,-2.3543287298120257,7.320427507625833,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9135770278642894,0.0002712859480021232,197.7364077382347,0.0,0.0,0.0,0.004253567494768804,9.194441929425346e-05,0.00015589619078287245,0.0006022598736820511,0.0922553078469495,0.0922553078469495,0.0922553078469495,0.0922756213816327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491037.78491466295,594.5697878667115,0.0,0.0922553078469495,0.09225530785063915,0.09225530785063915,0.375,0.375,0.5,9.202776287583978,0.10982340525220025,0.10982340525220025,-4.04156708100345e-11,0.00010592022113087296,0.10804831092349332,-4.04156708100345e-11,26031.991468830158,19862.701548172015,0.7630112191744898,1.0111044308885375,0.620377675323258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442868687325949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.07795834279085,262.07795834279085,-11.072041657209127,246.34641447812496,277.8095022074545,122182.22797600097,122103.76425829537,78.4637177055965,0.0,nan,277.8095022074545,4.659502207454523,271.5168846616087,-1.633115338391292,265.2242671157236,-7.9257328842763854,258.93164956984333,-14.218350430156647,252.63903202399007,-20.51096797600991,246.34641447812496,-26.80358552187502,1.0,1.0,26022.012520719443,26022.012520719443,277.0974564185729,3.9474564185729264,277.0974564185729,277.0974564185729,76754.97713885173,76754.01316083052,0.9639780212019105,0.0,8546.071908451686,8546.071908451686,0.8893255477177423,3882.5270201339617,277.0974564185729,3.9474564185729264,1.0,0.002,0.15578572710133742,0.005066818517311762,0.00024136831146136958,0.0017586316884747478,0.12068415573068479,0.12068415573068479,0.0,-6.38824930454529e-14,1.0,1.0002214146128117,0.10804831096390899,0.09225530785063915,0.0,2.040662768716849e-05,26.10730471338253,0.0,1601841.1847591635,268.11635857839457,0.00010592026154654377,1.0,1279354.1938239296,2619.103695903292,,,,,,,,,,,,,,,,,,,3.0
537.0,-28.546641719521038,4.96610211448371,34.980593056715534,26.177185016591125,6.407712975849382,-25.05120624998901,-38.63434209544209,2.9122775063570976,-5.033636824622363,-5.033742390449479,39.96149421554093,40884.42803069887,25749.599600202957,25749.599600202957,66634.02763090184,76767.13857206838,76754.27372230876,25749.599600202957,102503.87332251172,102503.87332251172,102503.87332251172,128535.87437315717,124393.96997204216,4141.904401115006,0.0,90340.31736997308,54457.60682875787,39869.67837912802,26032.00105064546,65901.67942977347,19862.710450688264,1450.0,0.0,0.8868864398133269,2.881113104022612,0.001494314320929203,1.0,1.0,-4.926192898820318,354189.7913740973,1552873.6398202,4.384298129530351,1552873.6398202,4.384298129530351,0.7630112803101539,0.09225541211072652,3.8632062860010894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8632062860010894,1.2781193243489986,1.2784361107134614,3.0225709074297797,6404.465054277001,15243.107769423557,6487.44889678647,0.00034340989905314934,23384.802850765398,2384.5862604217955,19391.418892574933,1977.3744237405162,0.8292316602506761,0.8292316602506761,35038.25334936654,35405.22815468563,0.9870605936774611,0.8,4228.745982965878,4273.035954225843,0.9870605936774611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585374382387585,4.96610211448371,-2.3543242110892706,7.3204263255729805,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9134944136142583,0.00027131048245444627,197.73569695660936,0.0,0.0,0.0,0.004253567494768804,9.195202098717702e-05,0.00015588858908994888,0.0006022297772881313,0.09225541210919024,0.09225541210919024,0.09225541210919024,0.0922756329619488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491034.95961874264,594.5707099122269,0.0,0.09225541210919024,0.09225541211072652,0.09225541211072652,0.375,0.375,0.5,9.203382913183315,0.1093668784050692,0.1093668784050692,9.15179043659009e-12,0.00010556582714116303,0.10754949162918592,9.15179043659009e-12,26032.00105064546,19862.710450688264,0.7630112803101539,1.0111127395760646,0.6203852221135938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428634810555387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.07842694012214,262.07842694012214,-11.071573059877835,246.3472620303232,277.8095918499162,122179.12845659556,122100.78349652488,78.34496007066859,0.0,nan,277.8095918499162,4.659591849916239,271.51712588602027,-1.6328741139797103,265.22465992207833,-7.925340077921646,258.93219395815237,-14.21780604184761,252.6397279942424,-20.51027200575757,246.3472620303232,-26.80273796967677,1.0,1.0,26022.012520719443,26022.012520719443,277.0974918589841,3.947491858984108,277.0974918589841,277.0974918589841,76755.29434199778,76754.27372230876,1.0206196890212595,0.0,8546.071908451686,8546.071908451686,0.8893258427927566,3882.522317431095,277.0974918589841,3.947491858984108,1.0,0.002,0.15576541465985916,0.005066910107069207,0.00024133684263489283,0.001758663157348394,0.12066842131744641,0.12066842131744641,0.0,-1.6713193329298548e-14,1.0,1.0002203927083124,0.10754949162003413,0.09225541211072652,0.0,2.031244155384042e-05,25.98680694250544,0.0,1601841.18952939,268.1163631753776,0.00010556581798937259,1.0,1279354.1767800034,2619.1037656678604,,,,,,,,,,,,,,,,,,,3.0
538.0,-28.54576281411479,4.96610541284184,34.98060443414662,26.17728308485823,6.407709034923839,-25.05041562919142,-38.63360763117669,2.9123618503459814,-5.033635715048035,-5.033740878129247,39.96151446360072,40884.860886657065,25749.604199250545,25749.604199250545,66634.4650859076,76767.45041898752,76754.50807417053,25749.604199250545,102504.11227342108,102504.11227342108,102504.11227342108,128536.12131036328,124393.94328823283,4142.178022130456,0.0,90340.27150707348,54457.68197608473,39869.54392332084,26032.009036942192,65901.55296026303,19862.71804446645,1450.0,0.0,0.88688637420354,2.8811132702088784,0.001494314320929203,1.0,1.0,-4.926756023562405,354189.81225784746,1552874.512153701,4.384300333921576,1552874.512153701,4.384300333921576,0.7630113379370427,0.0922555161504883,3.863202048086715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863202048086715,1.2781189338514265,1.278435720119103,3.022568515158065,6404.4599853403015,15243.107769423557,6487.452102621852,0.00034341115787811353,23384.816632051465,2384.587665721879,19391.428475031422,1977.3754008791404,0.8292315813352727,0.8292315813352727,35038.22259995834,35405.22815468563,0.9870595108778463,0.8,4228.7422718380685,4273.035954225843,0.9870595108778463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585384310300485,4.96610541284184,-2.354322220207356,7.320427633049196,3.5,3.5,1.0,0.6,0.0002478406100771259,0.913411839721589,0.0002713350093564241,197.73498645798892,0.0,0.0,0.0,0.004253567494768804,9.195957548213523e-05,0.00015588103459499068,0.0006021999321052441,0.09225551614980357,0.09225551614980357,0.09225551614980357,0.09227563145818846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491032.1443764658,594.5716286252699,0.0,0.09225551614980357,0.0922555161504883,0.0922555161504883,0.375,0.375,0.5,9.203986373706222,0.10888993926818102,0.10888993926818102,-1.3699263945454732e-11,0.00010516308122987539,0.10698485456686058,-1.3699263945454732e-11,26032.009036942192,19862.71804446645,0.7630113379370427,1.01112131797693,0.6203929808954518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428582945506254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0788898801785,262.0788898801785,-11.07111011982147,246.34810725723096,277.80967250312636,122175.43664725426,122098.03753196534,77.3991152889319,0.0,nan,277.80967250312636,4.659672503126387,271.51735945396416,-1.632640546035816,265.2250464047783,-7.924953595221666,258.9327333555679,-14.217266644432073,252.64042030640329,-20.50957969359669,246.34810725723096,-26.801892742769013,1.0,1.0,26022.012520719443,26022.012520719443,277.09752079347726,3.947520793477281,277.09752079347726,277.09752079347726,76755.47191351202,76754.50807417053,0.9638393414934399,0.0,8546.071908451686,8546.071908451686,0.8893261100337246,3882.5180583271485,277.09752079347726,3.947520793477281,1.0,0.002,0.15574520883690504,0.005067000585214487,0.00024130553727897314,0.0017586944632260557,0.12065276863948657,0.12065276863948657,0.0,5.050287445185209e-13,1.0,1.0002192359561832,0.10698485458055984,0.0922555161504883,0.0,2.020582385199327e-05,25.850405035143794,0.0,1601841.1902141387,268.11636428495194,0.00010516309492913933,1.0,1279354.1715743353,2619.10378697583,,,,,,,,,,,,,,,,,,,3.0
539.0,-28.54488530981941,4.966108662549304,34.98061571621391,26.17739156065511,6.4077277596716,-25.049624002907454,-38.6328729922883,2.912466453250918,-5.033635141046375,-5.033739896014889,39.96153446632978,40885.30795471911,25749.61003830279,25749.61003830279,66634.9179930219,76767.75268713353,76754.7379872805,25749.61003830279,102504.3480255833,102504.3480255833,102504.3480255833,128536.36477381775,124393.9145845691,4142.45018924866,0.0,90340.23213204512,54457.78740153844,39869.38303389631,26032.016748234455,65901.39978213076,19862.7254085147,1450.0,0.0,0.8868863067845562,2.8811133801933626,0.001494314320929203,1.0,1.0,-4.927324979287903,354189.82582031324,1552875.3739185466,4.384302599099353,1552875.3739185466,4.384302599099353,0.7630113947995147,0.09225561970456679,3.8631997229740733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8631997229740733,1.2781184495590303,1.2784352357066733,3.0225678412724064,6404.458557457456,15243.107769423557,6487.453005677939,0.0003434115124791462,23384.820514145445,2384.5880615852966,19391.4311743265,1977.3756761306358,0.8292315591046187,0.8292315591046187,35038.2057294311,35405.22815468563,0.9870589168047126,0.8,4228.740235744158,4273.035954225843,0.9870589168047126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558539691499765,4.966108662549304,-2.354320630500531,7.320429293049834,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9133294055000031,0.00027135949919563284,197.73427709710666,0.0,0.0,0.0,0.004253567494768804,9.196713234692809e-05,0.0001558734777301978,0.0006021703759863055,0.09225561970225123,0.09225561970225123,0.09225561970225123,0.09227562796617278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491029.3434518228,594.5725426569852,0.0,0.09225561970225123,0.09225561970456679,0.09225561970456679,0.375,0.375,0.5,9.204586623119022,0.1083945867719649,0.1083945867719649,-1.1937117960769683e-12,0.00010475496850403943,0.10641491672697612,-1.1937117960769683e-12,26032.016748234455,19862.7254085147,0.7630113947995147,1.0111305406761637,0.6204012068011522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428531101107722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0793501246791,262.0793501246791,-11.070649875320896,246.34895054567542,277.8097497036831,122172.13700020066,122095.18855504468,76.94844515597649,0.0,nan,277.8097497036831,4.659749703683133,271.51758987209,-1.6324101279099636,265.225430040498,-7.92456995950198,258.9332702088625,-14.216729791137482,252.64111037726548,-20.5088896227345,246.34895054567542,-26.801049454324556,1.0,1.0,26022.012520719443,26022.012520719443,277.0975486783737,3.947548678373721,277.0975486783737,277.0975486783737,76755.71663791272,76754.7379872805,0.9786506322125206,0.0,8546.071908451686,8546.071908451686,0.8893262566542535,3882.5157215889435,277.0975486783737,3.947548678373721,1.0,0.002,0.15572511063334477,0.005067090483438092,0.00024127439839911712,0.001758725602170169,0.12063719919955855,0.12063719919955855,0.0,5.692859378347848e-13,1.0,1.0002180683401543,0.10641491672816983,0.09225561970456679,0.0,2.009820456963986e-05,25.712721789377085,0.0,1601841.1902744295,268.1163648589536,0.00010475496969775122,1.0,1279354.1681936334,2619.103800813787,,,,,,,,,,,,,,,,,,,3.0
540.0,-28.544009588898035,4.966111871390788,34.980626908645185,26.17751631131398,6.407754313461825,-25.04883319865768,-38.632138493098296,2.912577923922028,-5.033634239279422,-5.033738591853063,39.96155444361857,40885.72534391595,25749.614942852913,25749.614942852913,66635.34028676886,76768.0441511167,76754.96929165508,25749.614942852913,102504.584234508,102504.584234508,102504.584234508,128536.60879678266,124393.88787318702,4142.720923595642,0.0,90340.17797544482,54457.859170964206,39869.24311608957,26032.024562274655,65901.26767836422,19862.732850170916,1450.0,0.0,0.8868862410962042,2.8811135242819224,0.001494314320929203,1.0,1.0,-4.927883406670105,354189.84382991504,1552876.2345861774,4.384304806130697,1552876.2345861774,4.384304806130697,0.7630114516316102,0.09225572267386899,3.8631952031177765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8631952031177765,1.278117933470532,1.2784347194902606,3.022565525411154,6404.453650425357,15243.107769423557,6487.456109086119,0.0003434127310906862,23384.833855285422,2384.58942200297,19391.44045062123,1977.3766220494492,0.8292314827046929,0.8292314827046929,35038.1729343007,35405.22815468563,0.9870577619681056,0.8,4228.736277719352,4273.035954225843,0.9870577619681056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558540750239547,4.966111871390788,-2.354318815987439,7.320430687378227,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9132471468154154,0.00027138394129274973,197.73356918295036,0.0,0.0,0.0,0.004253567494768804,9.197468834836725e-05,0.00015586592172875865,0.0006021404811520712,0.09225572265852383,0.09225572265852383,0.09225572265852383,0.09227562574649659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491026.5576538084,594.5734517545122,0.0,0.09225572265852383,0.09225572267386899,0.09225572267386899,0.375,0.375,0.5,9.205183714370028,0.10788624503135225,0.10788624503135225,3.126388037344441e-12,0.00010435257365770667,0.10585518518297476,3.126388037344441e-12,26032.024562274655,19862.732850170916,0.7630114516316102,1.0111389755351494,0.6204087839927694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428479339728841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.079808713349,262.079808713349,-11.070191286650982,246.3497920112369,277.80982541546354,122168.88847490588,122092.21687151013,76.67160339575143,0.0,nan,277.80982541546354,4.659825415463558,271.517818734618,-1.6321812653819734,265.225812053795,-7.924187946204995,258.93380537291023,-14.216194627089749,252.64179869207052,-20.508201307929454,246.3497920112369,-26.800207988763077,1.0,1.0,26022.012520719443,26022.012520719443,277.09757704811335,3.9475770481133736,277.09757704811335,277.09757704811335,76755.98422084493,76754.96929165508,1.0149291898414958,0.0,8546.071908451686,8546.071908451686,0.8893265416742523,3882.511179133365,277.09757704811335,3.9475770481133736,1.0,0.002,0.15570511811984278,0.00506717996530661,0.00024124342343213946,0.0017587565757325447,0.12062171171606972,0.12062171171606972,0.0,-8.35315757535815e-13,1.0,1.0002169216308328,0.10585518517984838,0.09225572267386899,0.0,1.9992512599474485e-05,25.57750423705038,0.0,1601841.1907204424,268.11636576072056,0.00010435257053131863,1.0,1279354.163704401,2619.1038191892176,,,,,,,,,,,,,,,,,,,3.0
541.0,-28.54313867368773,4.966115283547239,34.9806381375604,26.17773221516984,6.407876314384798,-25.048037174868004,-38.63139945371074,2.9127748156935858,-5.033621572667073,-5.0337257035404,39.961577881232294,40886.07975555449,25749.59054175067,25749.59054175067,66635.67029730516,76768.26978400709,76755.28858735833,25749.59054175067,102504.879129109,102504.879129109,102504.879129109,128536.91681418783,124393.9259738593,4142.9908403285435,0.0,90340.08822986457,54457.898201911026,39869.1000310595,26032.03768507883,65901.13771613833,19862.74463702441,1450.0,0.0,0.886886221816132,2.8811148954883623,0.001494314320929203,1.0,1.0,-4.928177991305176,354190.02180820785,1552877.2443351531,4.384305453912614,1552877.2443351531,4.384305453912614,0.7630115197785471,0.09225582456696599,3.863188209461444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863188209461444,1.278117021899226,1.2784338076930184,3.0225622093045246,6404.446623993332,15243.107769423557,6487.460552848286,0.0003434144760258395,23384.852958654745,2384.5913700045116,19391.453733323724,1977.3779765081576,0.829231373299995,0.829231373299995,35038.12218978038,35405.22815468563,0.9870559750682972,0.8,4228.730153393337,4273.035954225843,0.9870559750682972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558535482800733,4.966115283547239,-2.35430846677278,7.320423750320019,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9131653474726334,0.00027140825126914205,197.7328651586558,0.0,0.0,0.0,0.004253567494768804,9.19822916350754e-05,0.0001558583184420505,0.0006021100181518165,0.09225582456550507,0.09225582456550507,0.09225582456550507,0.09227566765718745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491023.7972957966,594.57435272756,0.0,0.09225582456550507,0.09225582456696599,0.09225582456696599,0.375,0.375,0.5,9.205779007113357,0.10741400185924022,0.10741400185924022,-6.195932655828074e-12,0.00010413087335336968,0.10554771223524995,-6.195932655828074e-12,26032.03768507883,19862.74463702441,0.7630115197785471,1.0111459772414058,0.6204153854166622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442842768391616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0802741873487,262.0802741873487,-11.069725812651257,246.35063202295612,277.80991635174234,122166.6260637497,122088.80329648357,77.8227672661281,0.0,nan,277.80991635174234,4.659916351742368,271.5180594859857,-1.6319405140142749,265.2262026202474,-7.923797379752557,258.9343457544568,-14.215654245543192,252.64248888870384,-20.50751111129614,246.35063202295612,-26.799367977043858,1.0,1.0,26022.012520719443,26022.012520719443,277.09762729811763,3.947627298117652,277.09762729811763,277.09762729811763,76756.45530262036,76755.28858735833,1.1667152620357228,0.0,8546.071908451686,8546.071908451686,0.8893269826907784,3882.504150508751,277.09762729811763,3.947627298117652,1.0,0.002,0.15568518365465464,0.005067271340472359,0.00024121254419197065,0.0017587874557840062,0.12060627209598533,0.12060627209598533,0.0,-2.4023318057064813e-14,1.0,1.0002162917379167,0.10554771224144588,0.09225582456696599,0.0,1.9934465310590154e-05,25.503240311942967,0.0,1601841.2049751359,268.1163784273329,0.00010413087954930234,1.0,1279354.119339956,2619.104000782765,,,,,,,,,,,,,,,,,,,3.0
542.0,-28.542270002883505,4.966118795855524,34.980649344279776,26.17787072611975,6.4079176711249675,-25.04725123547968,-38.630673196725525,2.9128989037599013,-5.0336136947512955,-5.033717523945108,39.96159969849291,40886.49820688927,25749.578523486627,25749.578523486627,66636.0767303759,76768.54862482789,76755.56782443722,25749.578523486627,102505.14634792384,102505.14634792384,102505.14634792384,128537.1949191346,124393.93522480919,4143.259694325417,0.0,90340.02842382516,54457.97800603721,39868.944908653284,26032.048571210755,65900.99347986403,19862.75458176199,1450.0,0.0,0.8868861844462392,2.881115767991227,0.001494314320929203,1.0,1.0,-4.9285871709925,354190.1347628581,1552878.1842744783,4.3843067094857995,1552878.1842744783,4.3843067094857995,0.7630115827199446,0.09225592619772546,3.863183258439934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863183258439934,1.2781164473958413,1.2784332330472412,3.0225596942369055,6404.441294866847,15243.107769423557,6487.463923142383,0.0003434157994481669,23384.867447449826,2384.5928474504367,19391.46380735832,1977.3790037737983,0.8292312903177479,0.8292312903177479,35038.086266183716,35405.22815468563,0.9870547100677074,0.8,4228.725817795796,4273.035954225843,0.9870547100677074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558532888431436,4.966118795855524,-2.3543015377582996,7.320420333613824,3.5,3.5,1.0,0.6,0.0002478406100771259,0.913083766808174,0.000271432500594651,197.73216295367232,0.0,0.0,0.0,0.004253567494768804,9.198976398138445e-05,0.00015585084609574145,0.0006020803794507671,0.09225592619614725,0.09225592619614725,0.09225592619614725,0.09227569171336879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491021.04033087817,594.5752525128463,0.0,0.09225592619614725,0.09225592619772546,0.09225592619772546,0.375,0.375,0.5,9.206371972584824,0.10695439224133452,0.10695439224133452,9.947598300641403e-12,0.00010382919379026134,0.10513035295258533,9.947598300641403e-12,26032.048571210755,19862.75458176199,0.7630115827199446,1.0111543576461632,0.6204230930051471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428376311942936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0807377594859,262.0807377594859,-11.069262240514092,246.35146972438557,277.8100057945873,122163.41971835728,122085.91492357057,77.50479478672497,0.0,nan,277.8100057945873,4.6600057945873345,271.5182985805499,-1.631701419450053,265.22659136652567,-7.92340863347431,258.9348841524508,-14.215115847549157,252.64317693841608,-20.5068230615839,246.35146972438557,-26.79853027561441,1.0,1.0,26022.012520719443,26022.012520719443,277.0976681520319,3.947668152031895,277.0976681520319,277.0976681520319,76756.72107002194,76755.56782443722,1.1532455847191159,0.0,8546.071908451686,8546.071908451686,0.8893272948996608,3882.4991747321337,277.0976681520319,3.947668152031895,1.0,0.002,0.15566532799152713,0.005067361489250421,0.0002411817846901169,0.0017588182152688773,0.12059089234505845,0.12059089234505845,0.0,-4.100582720600876e-14,1.0,1.000215436712431,0.10513035294263773,0.09225592619772546,0.0,1.9855663153115367e-05,25.402423888107297,0.0,1601841.2135997296,268.1163863052487,0.00010382918384266304,1.0,1279354.0911838866,2619.1041160318314,,,,,,,,,,,,,,,,,,,3.0
543.0,-28.54140355113546,4.966122485880657,34.98066057074495,26.17802621042358,6.407981310127296,-25.046465064999396,-38.62994316788388,2.9130428239963027,-5.033601961672048,-5.033705551889673,39.96162268178143,40886.89649664536,25749.557197258597,25749.557197258597,66636.45369390395,76768.81397480558,76755.87609877401,25749.557197258597,102505.4332960326,102505.4332960326,102505.4332960326,128537.49450359654,124393.96680218665,4143.527701409889,0.0,90339.96586469602,54458.048386555536,39868.79719793387,26032.06120756393,65900.8584054978,19862.765960821704,1450.0,0.0,0.8868861621494056,2.881117042180079,0.001494314320929203,1.0,1.0,-4.928904937272023,354190.3000883604,1552879.1744505584,4.3843074586265045,1552879.1744505584,4.3843074586265045,0.7630116494597953,0.09225602737618176,3.8631786555613616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8631786555613616,1.2781157810740498,1.2784325665602994,3.0225576686917863,6404.437002979798,15243.107769423557,6487.46663743581,0.00034341686528112353,23384.879116228356,2384.594037334702,19391.471920563014,1977.3798310904351,0.8292312234834669,0.8292312234834669,35038.052868632534,35405.22815468563,0.9870535340186641,0.8,4228.721787065183,4273.035954225843,0.9870535340186641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558528284762301,4.966122485880657,-2.3542917848396265,7.320414270720283,3.5,3.5,1.0,0.6,0.0002478406100771259,0.913002402379897,0.00027145668996169883,197.73146254746945,0.0,0.0,0.0,0.004253567494768804,9.199727570103731e-05,0.00015584333437608858,0.0006020506429732176,0.09225602737652201,0.09225602737652201,0.09225602737652201,0.09227573020292129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491018.29809260403,594.5761475530829,0.0,0.09225602737652201,0.09225602737618176,0.09225602737618176,0.375,0.375,0.5,9.206963057681953,0.10651942286523308,0.10651942286523308,-1.9895196601282805e-12,0.00010359021763406417,0.104800614617659,-1.9895196601282805e-12,26032.06120756393,19862.765960821704,0.7630116494597953,1.0111621503301205,0.6204304084335623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428325072723083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0812015994835,262.0812015994835,-11.06879840051647,246.35230535484862,277.81009784411856,122160.49137756103,122082.94179888167,77.5495786793527,0.0,nan,277.81009784411856,4.660097844118582,271.51853934627303,-1.631460653726947,265.2269808484242,-7.923019151575772,258.9354223505413,-14.214577649458704,252.64386385269535,-20.50613614730463,246.35230535484862,-26.797694645151353,1.0,1.0,26022.012520719443,26022.012520719443,277.0977161961377,3.947716196137719,277.0977161961377,277.0977161961377,76757.02563851986,76755.87609877401,1.1495397458493244,0.0,8546.071908451686,8546.071908451686,0.8893275851547556,3882.4945488391686,277.0977161961377,3.947716196137719,1.0,0.002,0.1556455345817115,0.005067452063351834,0.00024115112353486495,0.0017588488766026244,0.12057556176743248,0.12057556176743248,0.0,1.374894122163628e-13,1.0,1.0002147612003778,0.10480061461964851,0.09225602737618176,0.0,1.9793410057801047e-05,25.3227793202322,0.0,1601841.2267543925,268.11639803832793,0.00010359021962358383,1.0,1279354.04997341,2619.1042847155136,,,,,,,,,,,,,,,,,,,3.0
544.0,-28.54053719081451,4.966126182900829,34.98067172779865,26.17811463950204,6.407970667289215,-25.045686404994512,-38.62921795863656,2.91311988174626,-5.033598304323448,-5.033701529510289,39.96164313159015,40887.324447285115,25749.556359458624,25749.556359458624,66636.88080674373,76769.12687956286,76756.12121786035,25749.556359458624,102505.67757731897,102505.67757731897,102505.67757731897,128537.74771956608,124393.95327572708,4143.794443838993,0.0,90339.92555508889,54458.12312388698,39868.66936800212,26032.07014224711,65900.73951024923,19862.77430160781,1450.0,0.0,0.8868861085795393,2.88111747428227,0.001494314320929203,1.0,1.0,-4.9294031237853915,354190.3556345818,1552880.0554783547,4.384309258495059,1552880.0554783547,4.384309258495059,0.7630117079844821,0.09225612854803962,3.863175050150523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863175050150523,1.2781154243124286,1.2784322097102536,3.0225556915008247,6404.432813549407,15243.107769423557,6487.4692869156315,0.00034341790566702314,23384.89050646797,2384.5951988159027,19391.479840035503,1977.3806386518845,0.8292311582417741,0.8292311582417741,35038.026708498895,35405.22815468563,0.9870526128255671,0.8,4228.718629814194,4273.035954225843,0.9870526128255671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558528103907353,4.966126182900829,-2.3542878496389363,7.320414032539765,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9129210543599822,0.00027148087876106494,197.73076222013384,0.0,0.0,0.0,0.004253567494768804,9.200473839008868e-05,0.00015583587168703722,0.0006020212514198205,0.09225612854111809,0.09225612854111809,0.09225612854111809,0.09227573846853031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491015.55704938615,594.5770420771465,0.0,0.09225612854111809,0.09225612854803962,0.09225612854803962,0.375,0.375,0.5,9.207551354995287,0.10607380232346486,0.10607380232346486,-3.524291969370097e-12,0.00010322518681959991,0.10429840572487592,-3.524291969370097e-12,26032.07014224711,19862.77430160781,0.7630117079844821,1.0111704557788765,0.6204380216541592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428273964758516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0816588974371,262.0816588974371,-11.068341102562897,246.3531385998027,277.8101791950699,122156.76605958238,122080.31024814269,76.4558114397036,0.0,nan,277.8101791950699,4.660179195069929,271.5187710760243,-1.6312289239756979,265.227362956976,-7.922637043023997,258.93595483789863,-14.214045162101343,252.6445467188509,-20.505453281149073,246.3531385998027,-26.796861400197287,1.0,1.0,26022.012520719443,26022.012520719443,277.0977489005934,3.9477489005934103,277.0977489005934,277.0977489005934,76757.16603222772,76756.12121786035,1.0448143673711456,0.0,8546.071908451686,8546.071908451686,0.8893278125100127,3882.4909254012755,277.0977489005934,3.9477489005934103,1.0,0.002,0.15562583600001204,0.005067540739565156,0.0002411206053297398,0.0017588793943386508,0.1205603026648699,0.1205603026648699,0.0,-3.3160930598685745e-13,1.0,1.0002137323328564,0.10429840572840021,0.09225612854803962,0.0,1.9698581457705996e-05,25.20145969390202,0.0,1601841.230427404,268.11640169567653,0.00010322519034389188,1.0,1279354.0361274758,2619.1043413900106,,,,,,,,,,,,,,,,,,,3.0
