time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
545.0,-28.539674594743413,4.966130058849209,34.9806829079166,26.17830211473631,6.408067753957306,-25.04490035988032,-38.62849170165134,2.9132935191304155,-5.033586320090308,-5.033689314583054,39.961666111252526,40887.713167907474,25749.53488658807,25749.53488658807,66637.24805449555,76769.36823551371,76756.4300193368,25749.53488658807,102505.96490592486,102505.96490592486,102505.96490592486,128538.04776776265,124393.98740481162,4144.060362951036,0.0,90339.8502534768,54458.19518601118,39868.50563051736,26032.08286183778,65900.58849235513,19862.785744737663,1450.0,0.0,0.8868860875316739,2.8811187741391597,0.001494314320929203,1.0,1.0,-4.929707447240901,354190.52431438735,1552881.0454982861,4.384309965672358,1552881.0454982861,4.384309965672358,0.7630117747456884,0.0922562290230192,3.863169526124508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863169526124508,1.2781146204075842,1.2784314056061585,3.0225532706077356,6404.42768396745,15243.107769423557,6487.472530942576,0.0003434191795218381,23384.9044528224,2384.596620948275,19391.48953664913,1977.3816274312971,0.8292310783552809,0.8292310783552809,35037.98662727116,35405.22815468563,0.9870512014206372,0.8,4228.713792434628,4273.035954225843,0.9870512014206372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55852346858266,4.966130058849209,-2.3542778691075994,7.320407927956808,3.5,3.5,1.0,0.6,0.0002478406100771259,0.912840067559908,0.00027150496443437567,197.7300649405797,0.0,0.0,0.0,0.004253567494768804,9.201221242136457e-05,0.00015582839765576135,0.0006019915171285489,0.09225622902250168,0.09225622902250168,0.09225622902250168,0.09227577791011618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491012.83709552203,594.5779298492523,0.0,0.09225622902250168,0.0922562290230192,0.0922562290230192,0.375,0.375,0.5,9.208137821758276,0.10565111621133383,0.10565111621133383,7.958078640513122e-12,0.00010299449274953076,0.10398186734215642,7.958078640513122e-12,26032.08286183778,19862.785744737663,0.7630117747456884,1.0111783457324643,0.6204453420419864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428222862548816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.08212029419434,262.08212029419434,-11.067879705805638,246.35397022214548,277.81027036624124,122154.25920901423,122077.11811725379,77.14109176045152,0.0,nan,277.81027036624124,4.660270366241264,271.51901033743064,-1.630989662569334,265.227750308611,-7.92224969138897,258.93649027977636,-14.213509720223612,252.64523025096122,-20.504769749038758,246.35397022214548,-26.7960297778545,1.0,1.0,26022.012520719443,26022.012520719443,277.0977972492531,3.947797249253142,277.0977972492531,277.0977972492531,76757.56671753436,76756.4300193368,1.1366981975588715,0.0,8546.071908451686,8546.071908451686,0.889328160852022,3882.4853737551307,277.0977972492531,3.947797249253142,1.0,0.002,0.15560619717923058,0.005067630669319864,0.0002410901838075114,0.0017589098162418206,0.1205450919037557,0.1205450919037557,0.0,4.933206620982844e-14,1.0,1.0002130838609051,0.10398186733419834,0.0922562290230192,0.0,1.9638820959823797e-05,25.12500403399018,0.0,1601841.2438833227,268.11641367990967,0.00010299448479145212,1.0,1279353.9940808956,2619.104513496089,,,,,,,,,,,,,,,,,,,3.0
546.0,-28.538812754234623,4.966133940298308,34.980694018542515,26.178395293559902,6.408061858089066,-25.044125292995083,-38.62777082305399,2.9133743970922508,-5.033582545224931,-5.033685177402499,39.961686466043275,40888.13796671275,25749.534228079574,25749.534228079574,66637.67219479232,76769.67596491714,76756.6737147181,25749.534228079574,102506.20794279767,102506.20794279767,102506.20794279767,128538.29974426613,124393.97471371386,4144.325030552265,0.0,90339.80744819209,54458.2694509301,39868.375552513324,26032.09180146846,65900.46735398179,19862.794082677083,1450.0,0.0,0.8868860348895784,2.881119218383036,0.001494314320929203,1.0,1.0,-4.930198923073419,354190.5814452108,1552881.9224333516,4.384311734369381,1552881.9224333516,4.384311734369381,0.7630118330159172,0.09225632942671909,3.86316565869443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86316565869443,1.2781142459598485,1.2784310310656146,3.022551130234245,6404.423148772861,15243.107769423557,6487.475399048132,0.00034342030576537275,23384.916783175882,2384.5978782944107,19391.498109608572,1977.3825016298708,0.8292310077220224,0.8292310077220224,35037.95856596534,35405.22815468563,0.9870502132808522,0.8,4228.710405732298,4273.035954225843,0.9870502132808522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558523326431162,4.966133940298308,-2.3542738004492616,7.320407740747569,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9127591594403724,0.00027152903097579545,197.72936827669574,0.0,0.0,0.0,0.004253567494768804,9.201963165757157e-05,0.00015582097841955434,0.0006019622527345882,0.09225632942019554,0.09225632942019554,0.09225632942019554,0.09227578666112127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491010.1177111155,594.5788173046493,0.0,0.09225632942019554,0.09225632942671909,0.09225632942671909,0.375,0.375,0.5,9.208721538654178,0.10521668642900295,0.10521668642900295,-4.757794158649631e-11,0.00010263217757255916,0.1034862543290842,-4.757794158649631e-11,26032.09180146846,19862.794082677083,0.7630118330159172,1.0111866405567456,0.6204529286125349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428171982732791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0825756137791,262.0825756137791,-11.067424386220864,246.35479945018332,277.8103517773694,122150.59686314974,122074.47181563194,76.12504751779481,0.0,nan,277.8103517773694,4.660351777369442,271.51924131195517,-1.630758688044807,265.2281308464896,-7.921869153510386,258.93702038105323,-14.212979618946747,252.6459099156238,-20.504090084376173,246.35479945018332,-26.795200549816656,1.0,1.0,26022.012520719443,26022.012520719443,277.0978299019182,3.947829901918226,277.0978299019182,277.0978299019182,76757.71990908709,76756.6737147181,1.0461943689879263,0.0,8546.071908451686,8546.071908451686,0.8893284047299529,3882.4814869879024,277.0978299019182,3.947829901918226,1.0,0.002,0.15558665194141857,0.005067718682832237,0.0002410599032432118,0.001758940096499246,0.12052995162160589,0.12052995162160589,0.0,-2.575422514139447e-13,1.0,1.000212068502321,0.10348625437666215,0.09225632942671909,0.0,1.954523758128894e-05,25.005277486539892,0.0,1601841.2476956858,268.11641745477505,0.00010263222515050074,1.0,1279353.979839977,2619.1045717873535,,,,,,,,,,,,,,,,,,,3.0
547.0,-28.53795422109678,4.966137998749318,34.98070515195782,26.178583118040137,6.408158552638469,-25.043342943738356,-38.627045089937724,2.913547275306118,-5.033570464976606,-5.033672869698018,39.96170934490933,40888.510587520264,25749.512986251884,25749.512986251884,66638.02357377215,76769.91550613588,76756.98094813227,25749.512986251884,102506.49393438415,102506.49393438415,102506.49393438415,128538.59845064294,124394.00956007016,4144.588890572771,0.0,90339.7309406206,54458.326022106216,39868.227687238206,26032.104516258787,65900.33220349699,19862.805515022406,1450.0,0.0,0.886886014678796,2.8811205280488332,0.001494314320929203,1.0,1.0,-4.9304970478708015,354190.75140691566,1552882.9081126044,4.384312413421996,1552882.9081126044,4.384312413421996,0.7630118995034288,0.09225642914252277,3.863159901753034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863159901753034,1.2781134455712777,1.2784302304786648,3.022548518786859,6404.417615429215,15243.107769423557,6487.478898366336,0.00034342167987817747,23384.931827343215,2384.5994123725445,19391.508569304857,1977.3835682220592,0.8292309215385875,0.8292309215385875,35037.91679472962,35405.22815468563,0.9870487423653557,0.8,4228.705364386672,4273.035954225843,0.9870487423653557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558518740981434,4.966137998749318,-2.354263703099122,7.320401701848439,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9126785695053697,0.0002715530071133852,197.7286742911872,0.0,0.0,0.0,0.004253567494768804,9.202710141456192e-05,0.00015581350866256398,0.0006019324988166662,0.092256429141696,0.092256429141696,0.092256429141696,0.09227582650395373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491007.41922116413,594.5796980713953,0.0,0.092256429141696,0.09225642914252277,0.09225642914252277,0.375,0.375,0.5,9.2093034595558,0.10480418192270236,0.10480418192270236,9.549694368615746e-12,0.00010240472141731516,0.10317582182722163,9.549694368615746e-12,26032.104516258787,19862.805515022406,0.7630118995034288,1.011194046306128,0.6204598553655019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428121147841624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0830349868686,262.0830349868686,-11.06696501313138,246.35562708062173,277.8104428931116,122148.09170472901,122071.28895091817,76.80275381086972,0.0,nan,277.8104428931116,4.660442893111622,271.51947973063307,-1.6305202693669116,265.2285165681145,-7.921483431885463,258.9375534056101,-14.21244659438986,252.6465902431205,-20.503409756879478,246.35562708062173,-26.794372919378247,1.0,1.0,26022.012520719443,26022.012520719443,277.0978781598718,3.947878159871834,277.0978781598718,277.0978781598718,76758.11875156019,76756.98094813227,1.1378034279186977,0.0,8546.071908451686,8546.071908451686,0.8893287677592969,3882.4757012617993,277.0978781598718,3.947878159871834,1.0,0.002,0.15556716531168038,0.005067807950204813,0.00024102971756365517,0.0017589702824366707,0.12051485878182758,0.12051485878182758,0.0,3.2569433261464553e-16,1.0,1.0002114325367422,0.10317582181767193,0.09225642914252277,0.0,1.948662981541918e-05,24.930296582452314,0.0,1601841.2612668236,268.11642953502337,0.00010240471186762079,1.0,1279353.9374738738,2619.104745201316,,,,,,,,,,,,,,,,,,,3.0
548.0,-28.53709666239163,4.966142236762414,34.98071630521663,26.178717822209023,6.408194474978282,-25.042567548628043,-38.62632417641578,2.913665361388895,-5.033558086873711,-5.033660263997498,39.961732184453034,40888.90277718981,25749.49143945677,25749.49143945677,66638.39421664659,76770.19259884275,76757.28743666204,25749.49143945677,102506.77887611881,102506.77887611881,102506.77887611881,128538.89619639904,124394.0442435972,4144.851952801837,0.0,90339.67016419998,54458.380343223456,39868.09980108503,26032.117320280227,65900.21712136526,19862.817013557116,1450.0,0.0,0.8868859961260058,2.8811218693358933,0.001494314320929203,1.0,1.0,-4.930794257852142,354190.9254822525,1552883.8920969504,4.384313036768529,1552883.8920969504,4.384313036768529,0.76301196591808,0.09225652843576428,3.8631545433273202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8631545433273202,1.2781128988589463,1.2784296836308289,3.0225456192298874,6404.41147161593,15243.107769423557,6487.482783713636,0.00034342320558416106,23384.948531308502,2384.601115702967,19391.520182867946,1977.3847524759165,0.8292308258410734,0.8292308258410733,35037.877915034216,35405.22815468563,0.9870473732717907,0.8,4228.700672019329,4273.035954225843,0.9870473732717907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558514089698728,4.966142236762414,-2.3542533394868452,7.320395576249259,3.5,3.5,1.0,0.6,0.0002478406100771259,0.912598078705242,0.00027157695798434326,197.7279810982134,0.0,0.0,0.0,0.004253567494768804,9.203452211961883e-05,0.0001558060879575071,0.0006019029965710996,0.09225652843063639,0.09225652843063639,0.09225652843063639,0.09227586753204783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491004.72898478556,594.5805761439273,0.0,0.09225652843063639,0.09225652843576428,0.09225652843576428,0.375,0.375,0.5,9.209883632003953,0.10441211048981813,0.10441211048981813,-4.587263902067207e-11,0.00010217712377880162,0.10286600614534791,-4.587263902067207e-11,26032.117320280227,19862.817013557116,0.76301196591808,1.0112014364675288,0.6204668901452431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428070508388924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0834920631268,262.0834920631268,-11.066507936873165,246.3564526831392,277.8105314431061,122144.85934668618,122068.44060074868,76.41874593746044,0.0,nan,277.8105314431061,4.660531443106095,271.51971569113556,-1.630284308864418,265.2288999391193,-7.92110006088069,258.93808418712786,-14.211915812872121,252.6472684351332,-20.502731564866764,246.3564526831392,-26.79354731686078,1.0,1.0,26022.012520719443,26022.012520719443,277.09792662866045,3.9479266286604684,277.09792662866045,277.09792662866045,76758.33920069825,76757.28743666204,1.051764036208624,0.0,8546.071908451686,8546.071908451686,0.8893291056583783,3882.4703160439567,277.09792662866045,3.9479266286604684,1.0,0.002,0.15554773717294348,0.005067897010057425,0.00024099962265498157,0.00175900037701391,0.12049981132749078,0.12049981132749078,0.0,-3.3110840458316915e-13,1.0,1.0002107978344745,0.10286600619122055,0.09225652843576428,0.0,1.942813838794639e-05,24.85546450139072,0.0,1601841.2751807852,268.11644191312627,0.00010217716965144064,1.0,1279353.8940823867,2619.104922812427,,,,,,,,,,,,,,,,,,,3.0
549.0,-28.53624221798741,4.9661466185428385,34.98072745965205,26.17887236354875,6.408261987694849,-25.04179179741296,-38.62560319304464,2.9138115671482865,-5.033547255999395,-5.0336491820898575,39.96175452488955,40889.298078006,25749.474186629188,25749.474186629188,66638.77226463519,76770.4529451098,76757.58104158641,25749.474186629188,102507.0552282156,102507.0552282156,102507.0552282156,128539.18463806545,124394.07048933272,4145.114148732725,0.0,90339.61123526904,54458.456368273495,39867.94985221727,26032.12940984985,65900.07926206713,19862.8279249717,1450.0,0.0,0.8868859716282375,2.8811230492175315,0.001494314320929203,1.0,1.0,-4.9311243163977565,354191.0785169347,1552884.8545797192,4.384313859857631,1552884.8545797192,4.384313859857631,0.7630120307198591,0.09225662752839973,3.8631506414638297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8631506414638297,1.278112221959407,1.2784290065635175,3.022544167163534,6404.40839486157,15243.107769423557,6487.4847294389865,0.00034342396963835315,23384.956896487332,2384.601968713815,19391.525998771223,1977.3853455330031,0.8292307779144992,0.8292307779144992,35037.849603864386,35405.22815468563,0.9870463763341674,0.8,4228.697255161061,4273.035954225843,0.9870463763341674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55851036535002,4.9661466185428385,-2.3542440528513873,7.320390671394225,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9125178878333627,0.00027160082381024484,197.7272904274656,0.0,0.0,0.0,0.004253567494768804,9.204194409666552e-05,0.00015579866598046038,0.0006018737164216244,0.09225662752698302,0.09225662752698302,0.09225662752698302,0.09227590277214254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491002.0455811095,594.5814519627979,0.0,0.09225662752698302,0.09225662752839973,0.09225662752839973,0.375,0.375,0.5,9.210461889182541,0.10403076149481194,0.10403076149481194,3.126388037344441e-11,0.00010192609045134304,0.1025248656920894,3.126388037344441e-11,26032.12940984985,19862.8279249717,0.7630120307198591,1.01120928852954,0.620474186615165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442801992676672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0839498488971,262.0839498488971,-11.0660501511029,246.35727637571588,277.8106233220709,122142.04561580153,122065.50824680942,76.53736899212304,0.0,nan,277.8106233220709,4.660623322070933,271.51995393281936,-1.630046067180615,265.2292845435251,-7.920715456474852,258.9386151542625,-14.211384845737484,252.6479457649889,-20.502054235011087,246.35727637571588,-26.792723624284093,1.0,1.0,26022.012520719443,26022.012520719443,277.09797206610915,3.9479720661091733,277.09797206610915,277.09797206610915,76758.6596227766,76757.58104158641,1.0785811901878333,0.0,8546.071908451686,8546.071908451686,0.8893293517074683,3882.466394671149,277.09797206610915,3.9479720661091733,1.0,0.002,0.1555283734426835,0.005067985501805252,0.00024096962677604643,0.001759030373127556,0.12048481338802321,0.12048481338802321,0.0,-9.639771619829318e-14,1.0,1.0002100989525498,0.10252486566082553,0.09225662752839973,0.0,1.9363730250836455e-05,24.77306296170596,0.0,1601841.2872790173,268.1164527440006,0.00010192605918746267,1.0,1279353.8559356784,2619.105078955477,,,,,,,,,,,,,,,,,,,3.0
550.0,-28.535386687694107,4.966151142878556,34.980738615288864,26.17901115389543,6.4083040234217,-25.041017616580504,-38.624886226002104,2.9139349523488765,-5.033536336550753,-5.033638014414972,39.96177686843443,40889.70020596962,25749.457080030836,25749.457080030836,66639.15728600045,76770.72605467122,76757.8745122448,25749.457080030836,102507.33159227564,102507.33159227564,102507.33159227564,128539.4731226633,124394.09763481935,4145.375487843947,0.0,90339.55031227949,54458.52446373626,39867.80649838136,26032.141530387664,65899.94802876902,19862.83886053794,1450.0,0.0,0.8868859475549783,2.881124238150005,0.001494314320929203,1.0,1.0,-4.9314495388914565,354191.2327344095,1552885.8171966956,4.384314668683874,1552885.8171966956,4.384314668683874,0.7630120955416513,0.09225672635161589,3.8631454746730594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8631454746730594,1.2781116507144417,1.2784284351769672,3.0225414755539,6404.40269166374,15243.107769423557,6487.488336090439,0.00034342538591581435,23384.972402553645,2384.6035498925366,19391.536779293772,1977.3864448403658,0.8292306890717652,0.8292306890717652,35037.812114617096,35405.22815468563,0.9870450562038954,0.8,4228.692730606075,4273.035954225843,0.9870450562038954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55850667256765,4.966151142878556,-2.354234665232555,7.320385808111111,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9124376026677676,0.0002716247219015243,197.7265988837983,0.0,0.0,0.0,0.004253567494768804,9.204932527710649e-05,0.0001557912848000194,0.0006018443968686968,0.0922567263507424,0.0922567263507424,0.0922567263507424,0.09227593834628108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490999.3713549217,594.5823247884047,0.0,0.0922567263507424,0.09225672635161589,0.09225672635161589,0.375,0.375,0.5,9.211038249067311,0.10365837413223744,0.10365837413223744,-1.0743406164692715e-11,0.00010167786422243807,0.10218847552351917,-1.0743406164692715e-11,26032.141530387664,19862.83886053794,0.7630120955416513,1.0112171447678338,0.6204815243271355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442796952918891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0844059977956,262.0844059977956,-11.065594002204364,246.35809846155988,277.8107135340252,122138.9029485392,122062.6392474517,76.2637010874812,0.0,nan,277.8107135340252,4.660713534025206,271.5201905195497,-1.6298094804502625,265.2296675050356,-7.920332494964384,258.93914449054853,-14.210855509451449,252.648621476055,-20.501378523944965,246.35809846155988,-26.7919015384401,1.0,1.0,26022.012520719443,26022.012520719443,277.09801757361424,3.9480175736142655,277.09801757361424,277.09801757361424,76758.90716863523,76757.8745122448,1.0326563904236536,0.0,8546.071908451686,8546.071908451686,0.8893296775220105,3882.4612020464247,277.09801757361424,3.9480175736142655,1.0,0.002,0.1555090732236787,0.005068073725584258,0.00024093972934036506,0.0017590602706572841,0.12046986467018253,0.12046986467018253,0.0,-2.350983990817568e-15,1.0,1.000209409801715,0.10218847553426258,0.09225672635161589,0.0,1.9300219124050178e-05,24.691809014827214,0.0,1601841.299483513,268.1164636634492,0.00010167787496584424,1.0,1279353.817494151,2619.10523630531,,,,,,,,,,,,,,,,,,,3.0
551.0,-28.534535005903788,4.96615580996854,34.98074977219324,26.179138663597428,6.408342579204923,-25.04024724741399,-38.62416978282852,2.9140548207157826,-5.033525262291846,-5.0336266949909545,39.961799216327535,40890.10854020714,25749.439950270695,25749.439950270695,66639.54849047784,76771.00427813448,76758.16801674757,25749.439950270695,102507.60796701827,102507.60796701827,102507.60796701827,128539.76167241554,124394.12569172568,4145.635980689853,0.0,90339.50093055845,54458.60519263352,39867.6619310277,26032.153705397264,65899.81563642496,19862.849838503294,1450.0,0.0,0.8868859242383366,2.8811254431559554,0.001494314320929203,1.0,1.0,-4.931769797608354,354191.38904839475,1552886.7800017127,4.384315452088913,1552886.7800017127,4.384315452088913,0.7630121603955157,0.09225682487427174,3.8631420968193293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8631420968193293,1.278111095752093,1.278427880077069,3.022540145108511,6404.399872609611,15243.107769423557,6487.490118823278,0.0003434260859704456,23384.980067116452,2384.6043314604326,19391.54210800153,1977.3869882173353,0.8292306451554164,0.8292306451554164,35037.78760554997,35405.22815468563,0.9870441931523104,0.8,4228.689772621323,4273.035954225843,0.9870441931523104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558502974785373,4.96615580996854,-2.354225128274728,7.320380938243268,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9123576862269062,0.0002716485144133341,197.7259104557639,0.0,0.0,0.0,0.004253567494768804,9.205670161067044e-05,0.00015578390846645546,0.0006018153748038132,0.09225682487195426,0.09225682487195426,0.09225682487195426,0.09227597451393714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490996.7061827197,594.5831946610892,0.0,0.09225682487195426,0.09225682487427174,0.09225682487427174,0.375,0.375,0.5,9.211612738478374,0.10329409534404022,0.10329409534404022,1.1880274541908875e-11,0.0001014326991253256,0.10185689738261772,1.1880274541908875e-11,26032.153705397264,19862.849838503294,0.7630121603955157,1.0112251126487828,0.6204889671588983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442791906791501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0848601412174,262.0848601412174,-11.065139858782572,246.35891853643724,277.8108017459984,122135.78730350119,122059.8588984148,75.92840508638903,0.0,nan,277.8108017459984,4.660801745998413,271.52042510408705,-1.6295748959129241,265.23004846217765,-7.919951537822328,258.93967182025654,-14.210328179743442,252.64929517834776,-20.50070482165222,246.35891853643724,-26.791081463562733,1.0,1.0,26022.012520719443,26022.012520719443,277.0980632368287,3.948063236828716,277.0980632368287,277.0980632368287,76759.1410353125,76758.16801674757,0.9730185649241321,0.0,8546.071908451686,8546.071908451686,0.8893298905272726,3882.457807303426,277.0980632368287,3.948063236828716,1.0,0.002,0.15548983560712654,0.005068161697927842,0.00024090992897289005,0.0017590900710531317,0.12045496448644502,0.12045496448644502,0.0,2.6021719501390095e-14,1.0,1.0002087305082497,0.10185689737073744,0.09225682487427174,0.0,1.923761664154669e-05,24.611717540275155,0.0,1601841.3118706192,268.11647473770813,0.00010143268724505106,1.0,1279353.778530041,2619.105395794218,,,,,,,,,,,,,,,,,,,3.0
552.0,-28.53368972382835,4.966160785308794,34.98076101466849,26.179433497041487,6.408544425659895,-25.03946630889252,-38.62344806604085,2.914321009737531,-5.033506036076403,-5.03360735196989,39.9618239993532,40890.399490486605,25749.40295349261,25749.40295349261,66639.80244397922,76771.16438447587,76758.52206264586,25749.40295349261,102507.92501613847,102507.92501613847,102507.92501613847,128540.09458771974,124394.19853713494,4145.896050584789,0.0,90339.37567460013,54458.61077678017,39867.51655313328,26032.169571581268,65899.68612471456,19862.8638397317,1450.0,0.0,0.8868859329266029,2.8811274980588166,0.001494314320929203,1.0,1.0,-4.931908128518387,354191.65616205026,1552887.8477190787,4.384315160175877,1552887.8477190787,4.384315160175877,0.7630122331953285,0.09225692274279443,3.863131984486197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863131984486197,1.2781098633612464,1.2784266473807702,3.022535147586383,6404.389283459907,15243.107769423557,6487.4968151925505,0.00034342871555670184,23385.008857422046,2384.607267254572,19391.562123897405,1977.3890292706894,0.8292304801818716,0.8292304801818716,35037.71423234974,35405.22815468563,0.987041609421387,0.8,4228.680917253373,4273.035954225843,0.987041609421387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558494988332019,4.966160785308794,-2.354209635016041,7.320370420324835,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9122783777634127,0.0002716721300407715,197.72522720546158,0.0,0.0,0.0,0.004253567494768804,9.206413279238633e-05,0.00015577647728473956,0.000601785091829265,0.09225692276349189,0.09225692276349189,0.09225692276349189,0.09227604123182935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490994.0573125452,594.5840593378821,0.0,0.09225692276349189,0.09225692274279443,0.09225692274279443,0.375,0.375,0.5,9.21218629393885,0.10296831513807092,0.10296831513807092,-3.410605131648481e-11,0.00010131589345974135,0.10169922345147597,-3.410605131648481e-11,26032.169571581268,19862.8638397317,0.7630122331953285,1.0112309536325257,0.6204946016450199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427868833985837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0853269066113,262.0853269066113,-11.064673093388706,246.35973734501798,277.81091646819834,122134.27453618702,122056.23585911264,78.03867707439481,0.0,nan,277.81091646819834,4.660916468198366,271.5206806435766,-1.6293193564233661,265.2304448189222,-7.919555181077783,258.9402089942954,-14.209791005704574,252.6499731696573,-20.500026830342676,246.35973734501798,-26.790262654982,1.0,1.0,26022.012520719443,26022.012520719443,277.09812400775985,3.9481240077598727,277.09812400775985,277.09812400775985,76759.80331186455,76758.52206264586,1.2812492186931195,0.0,8546.071908451686,8546.071908451686,0.8893305282042073,3882.447644408628,277.09812400775985,3.9481240077598727,1.0,0.002,0.15547062774802195,0.005068251026777075,0.0002408801787133016,0.0017591198222286185,0.12044008935665079,0.12044008935665079,0.0,9.419201529858867e-13,1.0,1.0002084075099538,0.10169922348558202,0.09225692274279443,0.0,1.9207860297370882e-05,24.573647370003105,0.0,1601841.333830586,268.1164939639236,0.00010131592756579266,1.0,1279353.7119471177,2619.1056683331794,,,,,,,,,,,,,,,,,,,3.0
553.0,-28.532844118584517,4.966165821416396,34.98077221133461,26.179471320379548,6.4084849331351155,-25.038711213413652,-38.62274520853532,2.9143520279599198,-5.033498475389649,-5.033599486194683,39.96184516254988,40890.85343466899,25749.395667098524,25749.395667098524,66640.24910176752,76771.50347121317,76758.78484920533,25749.395667098524,102508.18051630385,102508.18051630385,102508.18051630385,128540.36062374993,124394.2055263338,4146.155097416129,0.0,90339.35643490465,54458.70639834359,39867.38892951229,26032.180107446082,65899.56903695838,19862.87346790179,1450.0,0.0,0.8868858963277789,2.881128337295134,0.001494314320929203,1.0,1.0,-4.932311318269456,354191.76478284836,1552888.7594848007,4.384316389842836,1552888.7594848007,4.384316389842836,0.7630122942419386,0.09225702090691537,3.863130028547742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863130028547742,1.2781097197545268,1.2784265037384572,3.022533956857548,6404.386760448389,15243.107769423557,6487.498410678915,0.00034342934208894975,23385.0157171297,2384.607966750083,19391.56689291292,1977.3895155749335,0.8292304408719491,0.8292304408719491,35037.700040421245,35405.22815468563,0.9870411096733461,0.8,4228.679204437954,4273.035954225843,0.9870411096733461,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558493415426231,4.966165821416396,-2.3542025274389062,7.320368348855302,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9121990464225829,0.0002716957565885373,197.72454369866352,0.0,0.0,0.0,0.004253567494768804,9.207137032162149e-05,0.0001557692397555044,0.0006017568276235417,0.09225702090686107,0.09225702090686107,0.09225702090686107,0.09227606430275773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490991.4017985647,594.5849260003963,0.0,0.09225702090686107,0.09225702090691537,0.09225702090691537,0.375,0.375,0.5,9.212757595807911,0.10262951742356563,0.10262951742356563,-6.201616997714154e-11,0.00010101080505364735,0.10128816792524731,-6.201616997714154e-11,26032.180107446082,19862.87346790179,0.7630122942419386,1.0112395282037998,0.6205025925395085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427818977870774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0857802703681,262.0857802703681,-11.064219729631873,246.36055279755956,277.81100774317105,122129.92981178095,122054.13176041088,75.79805137006686,0.0,nan,277.81100774317105,4.661007743171069,271.520916754061,-1.6290832459390003,265.2308257649225,-7.919174235077492,258.94073477580946,-14.209265224190517,252.65064378668504,-20.49935621331494,246.36055279755956,-26.789447202440414,1.0,1.0,26022.012520719443,26022.012520719443,277.0981626229322,3.948162622932216,277.0981626229322,277.0981626229322,76759.77235937273,76758.78484920533,0.9875101673969766,0.0,8546.071908451686,8546.071908451686,0.8893306515443337,3882.4456786904807,277.0981626229322,3.948162622932216,1.0,0.002,0.1554514975019738,0.005068337877244756,0.00024085054297484654,0.0017591494570222876,0.12042527148742327,0.12042527148742327,0.0,-2.8657631823136853e-15,1.0,1.0002075653809128,0.10128816798726348,0.09225702090691537,0.0,1.91302461060768e-05,24.474350848306557,0.0,1601841.3420850458,268.1165015246103,0.00010101086706981732,1.0,1279353.6848714235,2619.105779160135,,,,,,,,,,,,,,,,,,,3.0
554.0,-28.531998182764248,4.966170797521846,34.98078330700388,26.179544627107703,6.408465955950642,-25.037951768917424,-38.622041687462456,2.9144195422160215,-5.03349668362489,-5.0335973068189945,39.961864641198844,40891.30320868054,25749.402868677662,25749.402868677662,66640.7060773582,76771.8173798223,76759.00555059976,25749.402868677662,102508.40841927742,102508.40841927742,102508.40841927742,128540.59646182963,124394.18362379978,4146.412838029856,0.0,90339.32665692623,54458.81248622018,39867.23796745117,26032.18804255221,65899.42601000337,19862.880968115453,1450.0,0.0,0.8868858368975825,2.881128574087646,0.001494314320929203,1.0,1.0,-4.9328298503479004,354191.7948794277,1552889.5986765097,4.384318386610669,1552889.5986765097,4.384318386610669,0.7630123497743482,0.09225711912957542,3.863127797093693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863127797093693,1.2781094071802839,1.2784261910867416,3.0225329501457763,6404.384627346947,15243.107769423557,6487.499759591467,0.00034342987179501635,23385.021516733224,2384.6085581450575,19391.570924902808,1977.3899267234794,0.8292304076362346,0.8292304076362346,35037.68384940069,35405.22815468563,0.9870405395302588,0.8,4228.677250353299,4273.035954225843,0.9870405395302588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558494970023112,4.966170797521846,-2.3541995986907085,7.320370396212555,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9121196915173141,0.00027171939426594576,197.72385992938732,0.0,0.0,0.0,0.004253567494768804,9.207861521029484e-05,0.00015576199486683106,0.0006017284921008202,0.09225711912415745,0.09225711912415745,0.09225711912415745,0.09227606570327287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490988.75215529057,594.5857906645391,0.0,0.09225711912415745,0.09225711912957542,0.09225711912957542,0.375,0.375,0.5,9.213325992732065,0.10225633718391691,0.10225633718391691,-2.2168933355715126e-12,0.00010062319410053533,0.10076745647108964,-2.2168933355715126e-12,26032.18804255221,19862.880968115453,0.7630123497743482,1.011248657419904,0.6205107644256771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427769103039463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0862263824053,262.0862263824053,-11.063773617594677,246.36136592967281,277.8110868351317,122126.23090123988,122051.64526680343,74.58563443643493,0.0,nan,277.8110868351317,4.661086835131698,271.5211426540542,-1.6288573459457893,265.23119847294487,-7.918801527055109,258.94125429186073,-14.208745708139247,252.65131011076727,-20.498689889232708,246.36136592967281,-26.788634070327163,1.0,1.0,26022.012520719443,26022.012520719443,277.0981906272011,3.948190627201143,277.0981906272011,277.0981906272011,76759.8965852788,76759.00555059976,0.8910346790362382,0.0,8546.071908451686,8546.071908451686,0.8893307922582675,3882.443436079161,277.0981906272011,3.948190627201143,1.0,0.002,0.15543246558145737,0.005068423237127933,0.00024082105674007513,0.001759178942990364,0.12041052837003756,0.12041052837003756,0.0,-2.6956084933638103e-13,1.0,1.0002064985840382,0.10076745647330654,0.09225711912957542,0.0,1.9031920177722245e-05,24.348557066768127,0.0,1601841.3435772215,268.1165033163751,0.00010062319631742866,1.0,1279353.67736931,2619.1058098679932,,,,,,,,,,,,,,,,,,,3.0
555.0,-28.53115525545463,4.966175778399371,34.980794339350936,26.17969651417809,6.408525090768349,-25.03718722084737,-38.62133369604123,2.9145570561966085,-5.033491814445426,-5.033592103274502,39.961885005033324,40891.69250600497,25749.402295310225,25749.402295310225,66641.0948013152,76772.07558893994,76759.24985107609,25749.402295310225,102508.65214638632,102508.65214638632,102508.65214638632,128540.84950324078,124394.1800736284,4146.669429612375,0.0,90339.26248508586,54458.87940228873,39867.09231421903,26032.197356854456,65899.2896710735,19862.88959622898,1450.0,0.0,0.8868857896485121,2.8811291311445384,0.001494314320929203,1.0,1.0,-4.933272338031145,354191.86673728115,1552890.4760037756,4.384319974110583,1552890.4760037756,4.384319974110583,0.7630124082091343,0.09225721678803593,3.8631226627112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8631226627112,1.2781087705251692,1.2784255542738296,3.022530438566555,6404.3793056119575,15243.107769423557,6487.503124885414,0.00034343119332026843,23385.03598580646,2384.6100335799138,19391.58098399162,1977.3909524650742,0.8292303247154006,0.8292303247154006,35037.64659525764,35405.22815468563,0.9870392276803973,0.8,4228.672754172905,4273.035954225843,0.9870392276803973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55849484625092,4.966175778399371,-2.3541944548089364,7.320370233208308,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9120406262420815,0.00027174294976125543,197.72317859659188,0.0,0.0,0.0,0.004253567494768804,9.208590666660376e-05,0.00015575470341052213,0.0006016995245690495,0.09225721678640537,0.09225721678640537,0.09225721678640537,0.09227607862851976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490986.1190707077,594.5866499728744,0.0,0.09225721678640537,0.09225721678803593,0.09225721678803593,0.375,0.375,0.5,9.21389184801962,0.10186719075250039,0.10186719075250039,1.978150976356119e-11,0.00010028882905999126,0.10031976524334141,1.978150976356119e-11,26032.197356854456,19862.88959622898,0.7630124082091343,1.011256648348477,0.6205179556579407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427719209055376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.086673388812,262.086673388812,-11.06332661118796,246.36217735370764,277.81116942391117,122123.40467751228,122048.66951333053,74.73516418173202,0.0,nan,277.81116942391117,4.66116942391119,271.52137100988284,-1.6286289901171358,265.2315725958273,-7.918427404172689,258.9417741817926,-14.208225818207382,252.65197576775057,-20.498024232249406,246.36217735370764,-26.78782264629234,1.0,1.0,26022.012520719443,26022.012520719443,277.09822441703403,3.948224417034055,277.09822441703403,277.09822441703403,76760.23027390771,76759.24985107609,0.9804228316206718,0.0,8546.071908451686,8546.071908451686,0.8893311160287795,3882.438276024756,277.09822441703403,3.948224417034055,1.0,0.002,0.15541351819580235,0.0050685087815557275,0.0002407917029887639,0.001759208296997193,0.12039585149438195,0.12039585149438195,0.0,-1.4043020218901248e-14,1.0,1.0002055813891917,0.1003197652235599,0.09225721678803593,0.0,1.8947385714019223e-05,24.240407250382233,0.0,1601841.348690276,268.11650818555455,0.0001002888092784815,1.0,1279353.6594574463,2619.1058831853147,,,,,,,,,,,,,,,,,,,3.0
556.0,-28.5303133461341,4.966180886847432,34.98080537080702,26.179829018097394,6.408568369286252,-25.036425174563764,-38.62062601894138,2.914680197904139,-5.03348100253703,-5.03358105000034,39.96190704404162,40892.093346139125,25749.38698738301,25749.38698738301,66641.48033352214,76772.3463262002,76759.53742342212,25749.38698738301,102508.92441080514,102508.92441080514,102508.92441080514,128541.1337361801,124394.20855714675,4146.925179033357,0.0,90339.20973896768,54458.95675963763,39866.94775481117,26032.209325374966,65899.15708018614,19862.900392955242,1450.0,0.0,0.8868857660956881,2.881130307840022,0.001494314320929203,1.0,1.0,-4.933583577579441,354192.01937534724,1552891.425504423,4.384320765451184,1552891.425504423,4.384320765451184,0.7630124721528658,0.09225731369472562,3.863118855044581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863118855044581,1.2781082004105992,1.278424984017955,3.022528807657703,6404.375849911804,15243.107769423557,6487.505310144018,0.00034343205145769635,23385.04538140211,2384.6109916640353,19391.587515875824,1977.3916185318967,0.8292302708677982,0.8292302708677982,35037.61896751663,35405.22815468563,0.9870382548103522,0.8,4228.669419797255,4273.035954225843,0.9870382548103522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558491541745691,4.966180886847432,-2.3541849944270554,7.320365881274488,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9119616638352523,0.0002717664786859931,197.72249809131768,0.0,0.0,0.0,0.004253567494768804,9.209319541895499e-05,0.00015574741465817092,0.0006016707741904268,0.09225731369267413,0.09225731369267413,0.09225731369267413,0.09227611386487074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490983.5030298665,594.5875038062171,0.0,0.09225731369267413,0.09225731369472562,0.09225731369472562,0.375,0.375,0.5,9.214455853491081,0.10148935727693242,0.10148935727693242,-1.3415046851150692e-11,0.00010004746332015202,0.09999747242090962,-1.3415046851150692e-11,26032.209325374966,19862.900392955242,0.7630124721528658,1.0112645333601573,0.6205252867860146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427669492858939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0871195929497,262.0871195929497,-11.062880407050272,246.36298706024712,277.8112521256506,122120.42670951235,122045.82567727145,74.60103224088586,0.0,nan,277.8112521256506,4.661252125650606,271.52159911256985,-1.6284008874301321,265.23194609948376,-7.918053900516213,258.9422930864152,-14.207706913584786,252.65264007333138,-20.497359926668594,246.36298706024712,-26.787012939752856,1.0,1.0,26022.012520719443,26022.012520719443,277.0982691199602,3.94826911996023,277.0982691199602,277.0982691199602,76760.47849660255,76759.53742342212,0.9410731804237003,0.0,8546.071908451686,8546.071908451686,0.8893313561374752,3882.4344493198037,277.0982691199602,3.94826911996023,1.0,0.002,0.15539463166014622,0.005068595137957269,0.0002407624464333891,0.0017592375536638284,0.12038122321669456,0.12038122321669456,0.0,9.721737304069222e-14,1.0,1.000204921111703,0.09999747243432466,0.09225731369472562,0.0,1.8886535824777392e-05,24.1625580033124,0.0,1601841.36078105,268.11651899746295,0.00010004747673519887,1.0,1279353.6214096688,2619.106038923508,,,,,,,,,,,,,,,,,,,3.0
557.0,-28.529473315941438,4.966186117063915,34.98081639582552,26.179972767736785,6.408615934421766,-25.035664390935747,-38.619918551389105,2.9148070095893286,-5.033470344581474,-5.033570145167794,39.961928921170134,40892.469179878935,25749.37237524665,25749.37237524665,66641.84155512559,76772.60948779155,76759.82147455218,25749.37237524665,102509.19384979883,102509.19384979883,102509.19384979883,128541.41503234894,124394.23494871,4147.180083638947,0.0,90339.14569443218,54459.00538719213,39866.822563600064,26032.221182550118,65899.04374615019,19862.911092274077,1450.0,0.0,0.8868857423740799,2.881131468860091,0.001494314320929203,1.0,1.0,-4.933901650534892,354192.16996403574,1552892.3680287846,4.384321562462726,1552892.3680287846,4.384321562462726,0.7630125356183035,0.09225741020582336,3.8631133053189353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8631133053189353,1.2781076133055045,1.278424396767344,3.0225258539286552,6404.36959131439,15243.107769423557,6487.5092678225155,0.0003434336056194777,23385.0623977424,2384.612726847843,19391.5993456417,1977.392824832303,0.8292301733397885,0.8292301733397885,35037.57869970034,35405.22815468563,0.9870368368390908,0.8,4228.664559898427,4273.035954225843,0.9870368368390908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55848838744006,4.966186117063915,-2.354175610085097,7.320361727149012,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9118828850239665,0.0002717899569642784,197.72181910958864,0.0,0.0,0.0,0.004253567494768804,9.210048254591241e-05,0.00015574012753121348,0.0006016417588378986,0.09225741020195863,0.09225741020195863,0.09225741020195863,0.0922761485816103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490980.8951594271,594.588354966583,0.0,0.09225741020195863,0.09225741020582336,0.09225741020582336,0.375,0.375,0.5,9.215018004762154,0.1011213472705208,0.1011213472705208,-1.3869794202037156e-11,9.980058632663713e-05,0.09966849463290828,-1.3869794202037156e-11,26032.221182550118,19862.911092274077,0.7630125356183035,1.0112717539853346,0.6205320571479137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427619837045929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.08756535955,262.08756535955,-11.062434640449965,246.36379507593617,277.8113356431616,122117.44572922184,122042.91784968521,74.52787953663744,0.0,nan,277.8113356431616,4.661335643161635,271.5218275297051,-1.628172470294885,265.2323194162614,-7.917680583738559,258.9428113028478,-14.207188697152162,252.65330318938805,-20.496696810611923,246.36379507593617,-26.78620492406381,1.0,1.0,26022.012520719443,26022.012520719443,277.0983132624174,3.9483132624174004,277.0983132624174,277.0983132624174,76760.74234955628,76759.82147455218,0.9208750040997984,0.0,8546.071908451686,8546.071908451686,0.8893317060990644,3882.42887184553,277.0983132624174,3.9483132624174004,1.0,0.002,0.15537580723697902,0.005068681188742981,0.0002407332860373505,0.0017592667138509658,0.12036664301867524,0.12036664301867524,0.0,-1.1168366578773181e-13,1.0,1.0002042471368886,0.09966849464677807,0.09225741020582336,0.0,1.8824423095585217e-05,24.08309315167382,0.0,1601841.3726864478,268.1165296554185,9.980060019643133e-05,1.0,1279353.5838727448,2619.1061925706717,,,,,,,,,,,,,,,,,,,3.0
558.0,-28.528636688025447,4.966191438304217,34.98082739904777,26.18013418922203,6.408684200771274,-25.034904599139818,-38.61921503031624,2.9149521119207003,-5.0334610487485065,-5.03356058166967,39.96195034212232,40892.84614459952,25749.361451432756,25749.361451432756,66642.20759603227,76772.85852466746,76760.09423099206,25749.361451432756,102509.45568242483,102509.45568242483,102509.45568242483,128541.68808702998,124394.25400394168,4147.434083088306,0.0,90339.07644841334,54459.064068481355,39866.68042214665,26032.232404605147,65898.9128267518,19862.921268787923,1450.0,0.0,0.8868857134797614,2.8811324877939204,0.001494314320929203,1.0,1.0,-4.934247999411355,354192.30203034956,1552893.2909023806,4.384322533269846,1552893.2909023806,4.384322533269846,0.7630125976162588,0.09225750647962183,3.8631076308898566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8631076308898566,1.2781069415201403,1.2784237248154755,3.0225230028836223,6404.3635502920815,15243.107769423557,6487.513087878849,0.00034343510574515136,23385.07882256544,2384.614401713678,19391.61076404572,1977.3939891854732,0.8292300791962172,0.8292300791962172,35037.53752704628,35405.22815468563,0.9870353870057347,0.8,4228.659590795266,4273.035954225843,0.9870353870057347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584860293285,4.966191438304217,-2.3541671832829207,7.320358621587138,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9118044325805774,0.00027181334200766116,197.72114288249534,0.0,0.0,0.0,0.004253567494768804,9.210772955131226e-05,0.00015573288052581365,0.0006016128791397291,0.09225750647759057,0.09225750647759057,0.09225750647759057,0.09227617820945039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490978.29473660036,594.5892036751105,0.0,0.09225750647759057,0.09225750647962183,0.09225750647962183,0.375,0.375,0.5,9.215578156389881,0.1007562287085193,0.1007562287085193,2.4385826691286638e-11,9.953292118325408e-05,0.09931258225833517,2.4385826691286638e-11,26032.232404605147,19862.921268787923,0.7630125976162588,1.0112793176305441,0.6205390102884821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427570292404537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0880123407902,262.0880123407902,-11.061987659209763,246.3646013087529,277.811423372826,122114.68315275366,122039.95219664632,74.73095610736159,0.0,nan,277.811423372826,4.66142337282605,271.5220589600035,-1.6279410399964718,265.232694547187,-7.917305452812968,258.94333013439774,-14.206669865602237,252.65396572157402,-20.496034278425952,246.3646013087529,-26.78539869124708,1.0,1.0,26022.012520719443,26022.012520719443,277.0983547419165,3.948354741916546,277.0983547419165,277.0983547419165,76761.07461381299,76760.09423099206,0.9803828209260246,0.0,8546.071908451686,8546.071908451686,0.8893320639242552,3882.4231690443057,277.0983547419165,3.948354741916546,1.0,0.002,0.15535705001403288,0.005068766691503716,0.00024070422908852615,0.0017592957707433527,0.12035211454426308,0.12035211454426308,0.0,-1.6812115935516125e-13,1.0,1.0002035179762065,0.09931258223394934,0.09225750647962183,0.0,1.875722281640494e-05,23.99711961618175,0.0,1601841.382993229,268.11653895125147,9.953289679742738e-05,1.0,1279353.5509528643,2619.1063273192567,,,,,,,,,,,,,,,,,,,3.0
