time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
559.0,-28.527800475444227,4.966196703939029,34.98083830714142,26.18021615725013,6.408676901270225,-25.034152737757466,-38.61851639868689,2.9150291638701544,-5.033458752394324,-5.033557907859164,39.96196960323884,40893.27826001142,25749.368125380344,25749.368125380344,66642.64638539177,76773.16193967,76760.31345474442,25749.368125380344,102509.68158012477,102509.68158012477,102509.68158012477,128541.92201182405,124394.23518861369,4147.686823210354,0.0,90339.0446929628,54459.16101441745,39866.53742060594,26032.240431699272,65898.77785230521,19862.928824810122,1450.0,0.0,0.8868856573520667,2.881132776916553,0.001494314320929203,1.0,1.0,-4.934745646179579,354192.3389534102,1552894.1207241302,4.384324419078966,1552894.1207241302,4.384324419078966,0.763012652596093,0.09225760274686984,3.8631054574362267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8631054574362267,1.2781065847903081,1.2784233679972266,3.0225221459679945,6404.361734590693,15243.107769423557,6487.514236035356,0.00034343555662450577,23385.083759250218,2384.614905115429,19391.614195962353,1977.3943391435764,0.829230050899082,0.829230050899082,35037.52175684784,35405.22815468563,0.9870348316819255,0.8,4228.657687499384,4273.035954225843,0.9870348316819255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584874700261455,4.966196703939029,-2.3541638150035,7.320360518942529,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9117260263623157,0.00027183671729322245,197.72046699572965,0.0,0.0,0.0,0.004253567494768804,9.211492671174776e-05,0.00015572568336537812,0.0006015847372717781,0.09225760274988971,0.09225760274988971,0.09225760274988971,0.09227618162958015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490975.69729615893,594.5900513034571,0.0,0.09225760274988971,0.09225760274686984,0.09225760274686984,0.375,0.375,0.5,9.216135524661018,0.10036649317714819,0.10036649317714819,-1.546140993013978e-11,9.915546485217419e-05,0.09881226167959767,-1.546140993013978e-11,26032.240431699272,19862.928824810122,0.763012652596093,1.0112880474772041,0.6205468385417247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427520948766257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.08845340845437,262.08845340845437,-11.061546591545607,246.365405324143,277.8115014927643,122111.17274069949,122037.43047870787,73.742261991642,0.0,nan,277.8115014927643,4.66150149276433,271.52228225904,-1.6277177409599517,265.2330630253101,-7.916936974689861,258.94384379159874,-14.20615620840124,252.65462455787014,-20.49537544212984,246.365405324143,-26.784594675856965,1.0,1.0,26022.012520719443,26022.012520719443,277.0983830677172,3.9483830677172023,277.0983830677172,277.0983830677172,76761.22847025903,76760.31345474442,0.9150155146053294,0.0,8546.071908451686,8546.071908451686,0.8893322009805635,3882.420984723408,277.0983830677172,3.9483830677172023,1.0,0.002,0.15533838726846189,0.005068850498865983,0.0002406753150826551,0.0017593246857572423,0.12033765754132755,0.12033765754132755,0.0,8.398971622358697e-13,1.0,1.0002024929453779,0.09881226169505908,0.09225760274686984,0.0,1.8662746873638255e-05,23.876251311556683,0.0,1601841.385081336,268.11654124760565,9.915548031358412e-05,1.0,1279353.5417491342,2619.106364992214,,,,,,,,,,,,,,,,,,,3.0
560.0,-28.526967293158975,4.966201985502177,34.98084916118974,26.180367136281006,6.408739525119026,-25.0333966113047,-38.61781336655838,2.915168843409691,-5.033453046164709,-5.033551883647471,39.961989859640994,40893.65671878012,25749.36621306034,25749.36621306034,66643.02293184046,76773.41611313561,76760.55889143115,25749.36621306034,102509.9251044915,102509.9251044915,102509.9251044915,128542.17509667753,124394.2366115941,4147.938485083439,0.0,90338.98396096702,54459.224567174286,39866.39932643637,26032.24999218602,65898.6493186224,19862.937635615872,1450.0,0.0,0.8868856146668973,2.8811334208526147,0.001494314320929203,1.0,1.0,-4.935159845995827,354192.4221435946,1552894.9934254487,4.384325853238845,1552894.9934254487,4.384325853238845,0.7630127108328337,0.09225769848347586,3.8631009873213156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8631009873213156,1.278105938112062,1.278422721158699,3.0225201778090836,6404.357564298133,15243.107769423557,6487.516873102338,0.00034343659219930096,23385.095097813715,2384.616061327132,19391.622078332035,1977.3951429215927,0.8292299859043536,0.8292299859043536,35037.48932247228,35405.22815468563,0.9870336895543891,0.8,4228.653773013864,4273.035954225843,0.9870336895543891,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558487057215752,4.966201985502177,-2.3541579897815024,7.320359975283679,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9116479115114408,0.00027186000971167213,197.7197935628615,0.0,0.0,0.0,0.004253567494768804,9.212216972979976e-05,0.00015571844034732615,0.0006015560606498911,0.0922576984819794,0.0922576984819794,0.0922576984819794,0.09227619781221189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490973.11620709056,594.5908936491188,0.0,0.0922576984819794,0.09225769848347586,0.09225769848347586,0.375,0.375,0.5,9.216690504618628,0.09996948131737327,0.09996948131737327,-4.0245140553452075e-11,9.883748276706683e-05,0.09839203765164939,-4.0245140553452075e-11,26032.24999218602,19862.937635615872,0.7630127108328337,1.0112957339932567,0.6205537919458377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427471629961355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.08889571891905,262.08889571891905,-11.06110428108093,246.3662076375266,277.81158380031366,122108.44291110462,122034.49286484135,73.95004626324581,0.0,nan,277.81158380031366,4.661583800313679,271.52250856774907,-1.6274914322509062,265.23343333519847,-7.916566664801508,258.9443581026427,-14.205641897357282,252.65528287008394,-20.49471712991604,246.3662076375266,-26.783792362473378,1.0,1.0,26022.012520719443,26022.012520719443,277.0984178111685,3.948417811168497,277.0984178111685,277.0984178111685,76761.56531114262,76760.55889143115,1.006419711469789,0.0,8546.071908451686,8546.071908451686,0.8893324828625105,3882.416492257922,277.0984178111685,3.948417811168497,1.0,0.002,0.15531980386949765,0.005068934567613418,0.00024064652568348886,0.001759353474312967,0.12032326284174442,0.12032326284174442,0.0,-3.544473742289611e-15,1.0,1.0002016320163287,0.09839203769189453,0.09225769848347586,0.0,1.8583399034786362e-05,23.77473698753435,0.0,1601841.3911821065,268.11654695383527,9.883752301220738e-05,1.0,1279353.5210125067,2619.10644987197,,,,,,,,,,,,,,,,,,,3.0
561.0,-28.526136312182686,4.96620730136387,34.98085997029693,26.180505961552285,6.408784227131671,-25.03264425826238,-38.617114700004436,2.915292173293588,-5.033446436313625,-5.033544969356631,39.96201027073854,40894.03635553427,25749.362097105284,25749.362097105284,66643.39845263955,76773.67861785174,76760.8095511583,25749.362097105284,102510.17164826358,102510.17164826358,102510.17164826358,128542.43156788881,124394.24245265922,4148.189115229589,0.0,90338.92294937249,54459.2806873744,39866.26917999787,26032.25991962523,65898.5290996231,19862.946740836607,1450.0,0.0,0.8868855759503416,2.881134159085742,0.001494314320929203,1.0,1.0,-4.9355542207547956,354192.5176257701,1552895.872791233,4.384327154059136,1552895.872791233,4.384327154059136,0.7630127696236739,0.09225779370295566,3.8630958033348524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8630958033348524,1.2781053671288147,1.2784221500339314,3.022517472102523,6404.351831230608,15243.107769423557,6487.520498355494,0.0003434380158399877,23385.110685421416,2384.6176508207614,19391.63291445632,1977.3962478987546,0.829229896548889,0.829229896548889,35037.45170835961,35405.22815468563,0.9870323650305669,0.8,4228.649233388951,4273.035954225843,0.9870323650305669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558486168709111,4.96620730136387,-2.3541515037833336,7.320358805147203,3.5,3.5,1.0,0.6,0.0002478406100771259,0.911570010237688,0.00027188324242095516,197.71912191380568,0.0,0.0,0.0,0.004253567494768804,9.21293682926975e-05,0.00015571124178442842,0.0006015274446694839,0.09225779370205757,0.09225779370205757,0.09225779370205757,0.0922762174278789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490970.5468188892,594.5917321866473,0.0,0.09225779370205757,0.09225779370295566,0.09225779370295566,0.375,0.375,0.5,9.21724321653242,0.09957130093806654,0.09957130093806654,-2.5295321393059567e-11,9.853304300122545e-05,0.09799074860183055,-2.5295321393059567e-11,26032.25991962523,19862.946740836607,0.7630127696236739,1.0113032773749833,0.6205606849541677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427422490214987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.08933721684076,262.08933721684076,-11.060662783159216,246.3670080152085,277.8116664184728,122105.4637836539,122031.64958614467,73.81419750924462,0.0,nan,277.8116664184728,4.661666418472805,271.5227347378224,-1.6272652621775592,265.2338030571677,-7.9161969428323005,258.94487137651123,-14.205128623488747,252.65593969586183,-20.494060304138145,246.3670080152085,-26.782991984791465,1.0,1.0,26022.012520719443,26022.012520719443,277.0984540558616,3.948454055861646,277.0984540558616,277.0984540558616,76761.84470440198,76760.8095511583,1.0351532436907291,0.0,8546.071908451686,8546.071908451686,0.8893328097605567,3882.4112823515266,277.0984540558616,3.948454055861646,1.0,0.002,0.1553012962423183,0.005069018465695751,0.00024061785412523402,0.0017593821459216683,0.120308927062617,0.120308927062617,0.0,4.690215230085393e-14,1.0,1.0002008098801305,0.09799074862712587,0.09225779370295566,0.0,1.8507627316664808e-05,23.677797732669273,0.0,1601841.398342922,268.11655356368635,9.853306829654684e-05,1.0,1279353.4972118814,2619.106547293354,,,,,,,,,,,,,,,,,,,3.0
562.0,-28.525307323949008,4.966212661419584,34.980870739962235,26.180639024265133,6.408827498466893,-25.031893841716464,-38.61642008470369,2.9154140162706086,-5.0334393126218515,-5.033537549755927,39.962030750664994,40894.43481812625,25749.35679377694,25749.35679377694,66643.79161190319,76773.94367209249,76761.06292922169,25749.35679377694,102510.41972299863,102510.41972299863,102510.41972299863,128542.68977140328,124394.25102282927,4148.438748574023,0.0,90338.86813998333,54459.35928615788,39866.120948694945,26032.270048404655,65898.3909970996,19862.95600647111,1450.0,0.0,0.8868855395552959,2.881134950838098,0.001494314320929203,1.0,1.0,-4.93593583208019,354192.62008597236,1552896.755124444,4.384328376880108,1552896.755124444,4.384328376880108,0.7630128286752457,0.09225788849248164,3.8630915971651754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8630915971651754,1.278104803030036,1.2784215857953387,3.0225155151649887,6404.347684714799,15243.107769423557,6487.523120346881,0.00034343904550285226,23385.12195938508,2384.6188004451146,19391.64075176404,1977.3970470817294,0.8292298319180521,0.8292298319180521,35037.421189109664,35405.22815468563,0.9870312903418158,0.8,4228.645550038804,4273.035954225843,0.9870312903418158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558485023885515,4.966212661419584,-2.354144636029439,7.320357297449023,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9114923029336285,0.00027190642123850467,197.71845187995157,0.0,0.0,0.0,0.004253567494768804,9.213652562962614e-05,0.00015570408444749977,0.0006014991402734332,0.09225788849124973,0.09225788849124973,0.09225788849124973,0.09227623899918588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490967.9883711994,594.5925671596899,0.0,0.09225788849124973,0.09225788849248164,0.09225788849248164,0.375,0.375,0.5,9.217793731780555,0.09917477272682618,0.09917477272682618,-1.0970779840135947e-11,9.823713406831303e-05,0.09760171767572956,-1.0970779840135947e-11,26032.270048404655,19862.95600647111,0.7630128286752457,1.0113113628955885,0.6205680320772344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427373480631682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.089777738733,262.089777738733,-11.060222261266972,246.3678064519284,277.81174902553613,122102.50385798358,122028.85284227524,73.65101570834058,0.0,nan,277.81174902553613,4.661749025536153,271.5229605108211,-1.6270394891788555,265.23417199609094,-7.915828003909041,258.9453834813704,-14.204616518629564,252.65659496665108,-20.493405033348893,246.3678064519284,-26.782193548071575,1.0,1.0,26022.012520719443,26022.012520719443,277.0984911239448,3.948491123944848,277.0984911239448,277.0984911239448,76762.11546492437,76761.06292922169,1.0525357026781421,0.0,8546.071908451686,8546.071908451686,0.8893330749981925,3882.4070551510013,277.0984911239448,3.948491123944848,1.0,0.002,0.15528286207173864,0.005069102129244275,0.0002405892966288661,0.0017594107033569938,0.12029464831443304,0.12029464831443304,0.0,-1.4140164733555949e-14,1.0,1.000200012857111,0.09760171768670034,0.09225788849248164,0.0,1.8434170631703482e-05,23.583820195061435,0.0,1601841.4061077817,268.1165606873781,9.823714503909287e-05,1.0,1279353.4716718677,2619.106651834475,,,,,,,,,,,,,,,,,,,3.0
563.0,-28.524480532138163,4.966218149302899,34.98088151327804,26.180791155807697,6.408887847101855,-25.031143694217395,-38.61572169754652,2.9155510092234285,-5.033428097139165,-5.033526104775014,39.962052395337516,40894.79829450257,25749.34145425062,25749.34145425062,66644.1397487532,76774.19487236647,76761.34615358197,25749.34145425062,102510.68760783259,102510.68760783259,102510.68760783259,128542.96961587388,124394.28201403837,4148.687601835507,0.0,90338.80314001392,54459.40656231424,39865.99619744409,26032.2820080413,65898.27820548539,19862.966768647,1450.0,0.0,0.8868855194231098,2.881136168949882,0.001494314320929203,1.0,1.0,-4.936225391199059,354192.7781336545,1552897.6876377733,4.384329053292521,1552897.6876377733,4.384329053292521,0.7630128915517811,0.0922579827257616,3.8630863027872997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8630863027872997,1.2781041687917174,1.2784209513998221,3.0225128726708945,6404.3420855869035,15243.107769423557,6487.526660850322,0.00034344043587328525,23385.1371828873,2384.620352810318,19391.651334565755,1977.3981262271782,0.8292297446412293,0.8292297446412293,35037.38277399714,35405.22815468563,0.9870299376126623,0.8,4228.640913741693,4273.035954225843,0.9870299376126623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558481712559026,4.966218149302899,-2.3541347872289053,7.320352936531805,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9114148086368862,0.0002719295404556755,197.7177836258903,0.0,0.0,0.0,0.004253567494768804,9.214372234986466e-05,0.00015569688772726126,0.000601470514365795,0.09225798272403919,0.09225798272403919,0.09225798272403919,0.09227627591789299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490965.44386747974,594.5933976431954,0.0,0.09225798272403919,0.0922579827257616,0.0922579827257616,0.375,0.375,0.5,9.218342527332629,0.09879593347903892,0.09879593347903892,-3.467448550509289e-11,9.800763587008987e-05,0.0973007135759758,-3.467448550509289e-11,26032.2820080413,19862.966768647,0.7630128915517811,1.0113183768010152,0.6205746099614857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427324588908088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09021881486706,262.09021881486706,-11.05978118513292,246.36860307645446,277.81183455328033,122099.70482230435,122025.96114267762,73.74367962674286,0.0,nan,277.81183455328033,4.661834553280357,271.5231882579179,-1.6268117420820545,265.2345419625485,-7.915458037451458,258.9458956671803,-14.204104332819668,252.65724937182057,-20.492750628179408,246.36860307645446,-26.781396923545515,1.0,1.0,26022.012520719443,26022.012520719443,277.09853570980766,3.948535709807686,277.09853570980766,277.09853570980766,76762.41040728443,76761.34615358197,1.0642537024687044,0.0,8546.071908451686,8546.071908451686,0.8893334088572686,3882.401734301236,277.09853570980766,3.948535709807686,1.0,0.002,0.1552644847316048,0.005069186284993201,0.0002405608291887668,0.0017594391706749826,0.12028041459438339,0.12028041459438339,0.0,-1.3625081965451535e-13,1.0,1.0001993961862665,0.09730071361065029,0.0922579827257616,0.0,1.8377340046151793e-05,23.51111306414194,0.0,1601841.4186805566,268.1165719028608,9.800767054457538e-05,1.0,1279353.4322756985,2619.106813092007,,,,,,,,,,,,,,,,,,,3.0
564.0,-28.523652336540458,4.966223647402956,34.98089222855648,26.180891249701403,6.408900699044246,-25.03039703298762,-38.615031412895746,2.9156453955107895,-5.03342244414938,-5.033520130679841,39.96207226703773,40895.22803941199,25749.3402285632,25749.3402285632,66644.56826797519,76774.482093355,76761.58547876682,25749.3402285632,102510.92570733003,102510.92570733003,102510.92570733003,128543.2171167027,124394.28172433087,4148.935392371824,0.0,90338.76466403704,54459.51061016938,39865.83783763073,26032.291409372665,65898.1292470034,19862.975429453345,1450.0,0.0,0.886885477876003,2.8811368076189643,0.001494314320929203,1.0,1.0,-4.936639655298393,354192.86063281307,1552898.5437671617,4.384330449215436,1552898.5437671617,4.384330449215436,0.7630129486911736,0.09225807685056836,3.8630837112545318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8630837112545318,1.2781037318104795,1.278420514310277,3.022511878423464,6404.339978895904,15243.107769423557,6487.5279929688295,0.00034344095900339816,23385.14291079124,2384.620936893969,19391.655316357123,1977.3985322568994,0.8292297118017058,0.8292297118017057,35037.36397026882,35405.22815468563,0.987029275468401,0.8,4228.638644330893,4273.035954225843,0.987029275468401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584814479712445,4.966223647402956,-2.3541289406747126,7.320352588077669,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9113371898927594,0.00027195270074108387,197.71711424174774,0.0,0.0,0.0,0.004253567494768804,9.215083608604488e-05,0.000155689773991081,0.0006014426299138445,0.09225807684917185,0.09225807684917185,0.09225807684917185,0.09227629205023696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490962.9020763705,594.5942271535857,0.0,0.09225807684917185,0.09225807685056836,0.09225807685056836,0.375,0.375,0.5,9.218888983380785,0.09841073891630003,0.09841073891630003,1.1425527191022411e-11,9.768653046648978e-05,0.09688047538145383,1.1425527191022411e-11,26032.291409372665,19862.975429453345,0.7630129486911736,1.0113271655736076,0.6205825340826595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442727582705426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0906561542065,262.0906561542065,-11.059343845793478,246.3693980289636,277.81191427945,122096.4616185877,122023.3426947752,73.11892381248529,0.0,nan,277.81191427945,4.661914279450002,271.52341102935577,-1.6265889706442067,265.2349077792598,-7.915092220740178,258.94640452915036,-14.20359547084962,252.65790127905927,-20.492098720940703,246.3693980289636,-26.78060197103639,1.0,1.0,26022.012520719443,26022.012520719443,277.09856968801836,3.948569688018381,277.09856968801836,277.09856968801836,76762.60129788039,76761.58547876682,1.0158191135706147,0.0,8546.071908451686,8546.071908451686,0.8893335722771413,3882.3991298108044,277.09856968801836,3.948569688018381,1.0,0.002,0.155246186743146,0.0050692690733654434,0.0002405324819654153,0.0017594675180163425,0.12026624098270765,0.12026624098270765,0.0,-1.8242352073372103e-14,1.0,1.000198535221071,0.09688047537002831,0.09225807685056836,0.0,1.829798853379489e-05,23.409594058165343,0.0,1601841.4247153397,268.1165775558506,9.76865190409626e-05,1.0,1279353.411711333,2619.1068972666503,,,,,,,,,,,,,,,,,,,3.0
565.0,-28.52282903642422,4.9662291897292254,34.980902906668106,26.181033602356933,6.408953620252627,-25.02965077076568,-38.61433739131314,2.9157753546731295,-5.033415130593937,-5.0335125273176855,39.96209262496659,40895.602817926876,25749.33492139579,25749.33492139579,66644.93773932266,76774.73828230516,76761.8376159019,25749.33492139579,102511.17253729768,102511.17253729768,102511.17253729768,128543.47409448314,124394.2918780476,4149.182216435537,0.0,90338.70561902277,54459.57015495142,39865.70607119039,26032.301557185463,65898.00762837585,19862.984701231762,1450.0,0.0,0.8868854428576782,2.8811376187935296,0.001494314320929203,1.0,1.0,-4.93701031678944,354192.9656308329,1552899.4208443358,4.384331625780753,1552899.4208443358,4.384331625780753,0.7630130074207426,0.09225817059624492,3.863079126983606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863079126983606,1.2781031301375987,1.2784199124882694,3.0225097145077116,6404.335393818088,15243.107769423557,6487.53089222417,0.00034344209755967096,23385.15537722408,2384.622208116338,19391.66398242535,1977.399415949927,0.8292296403260941,0.8292296403260941,35037.33070755954,35405.22815468563,0.9870281041736664,0.8,4228.634629874268,4273.035954225843,0.9870281041736664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558480302318915,4.9662291897292254,-2.3541218895588467,7.320351079288072,3.5,3.5,1.0,0.6,0.0002478406100771259,0.911260037024915,0.00027197572592591333,197.71644881884112,0.0,0.0,0.0,0.004253567494768804,9.215798884482203e-05,0.00015568262123230386,0.0006014142845166077,0.09225817059521085,0.09225817059521085,0.09225817059521085,0.09227631438682844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490960.3729836824,594.5950525470797,0.0,0.09225817059521085,0.09225817059624492,0.09225817059624492,0.375,0.375,0.5,9.219433297220892,0.09802635719074715,0.09802635719074715,3.3082869776990265e-11,9.739672373143549e-05,0.09650221052822872,3.3082869776990265e-11,26032.301557185463,19862.984701231762,0.7630130074207426,1.0113346387520399,0.6205893666551023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442722698273949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09109363379054,262.09109363379054,-11.058906366209442,246.37019113213216,277.8119961354528,122093.63667168694,122020.49430116235,73.14237052461291,0.0,nan,277.8119961354528,4.661996135452796,271.5236351347811,-1.626364865218875,265.23527413412563,-7.914725865874345,258.9469131334558,-14.203086866544197,252.65855213279582,-20.49144786720416,246.37019113213216,-26.779808867867814,1.0,1.0,26022.012520719443,26022.012520719443,277.0986067946585,3.948606794658531,277.0986067946585,277.0986067946585,76762.89854420432,76761.8376159019,1.060928302424145,0.0,8546.071908451686,8546.071908451686,0.8893338613573489,3882.3945226185238,277.0986067946585,3.948606794658531,1.0,0.002,0.15522796017863494,0.005069351844669764,0.0002405042462147131,0.0017594957538043432,0.12025212310735654,0.12025212310735654,0.0,1.905637106447422e-14,1.0,1.0001977602509564,0.09650221049514585,0.09225817059624492,0.0,1.8226564609655675e-05,23.31821714010358,0.0,1601841.43270772,268.11658486940604,9.739669064856571e-05,1.0,1279353.3855387405,2619.1070043970917,,,,,,,,,,,,,,,,,,,3.0
566.0,-28.522008020856322,4.966234866195636,34.98091359331803,26.181191217061155,6.409016985976944,-25.02890552017972,-38.61364728128535,2.9159144853317955,-5.033403421600212,-5.033500599549946,39.962114227589105,40895.9686433105,25749.31882429487,25749.31882429487,66645.28746760538,76774.98362958652,76762.12165293975,25749.31882429487,102511.44047723462,102511.44047723462,102511.44047723462,128543.75414669729,124394.32584692234,4149.428299774953,0.0,90338.63545036655,54459.6204642126,39865.572206837714,26032.313669462677,65897.8858763004,19862.99557840706,1450.0,0.0,0.8868854253339468,2.8811388880042976,0.001494314320929203,1.0,1.0,-4.937283291103938,354193.13034568913,1552900.3515479525,4.384332214552938,1552900.3515479525,4.384332214552938,0.7630130702407537,0.09225826376186966,3.8630730543499663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8630730543499663,1.2781024860040024,1.2784192681950224,3.0225064864930316,6404.328554042332,15243.107769423557,6487.535217140877,0.0003434437959902139,23385.17397403133,2384.6241044629237,19391.67690989081,1977.4007341845393,0.8292295336962128,0.8292295336962128,35037.28664552517,35405.22815468563,0.9870265525978711,0.8,4228.629312053515,4273.035954225843,0.9870265525978711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558476827455635,4.966234866195636,-2.354111636802195,7.320346502997831,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9111831052653165,0.0002719986890065967,197.71578524685498,0.0,0.0,0.0,0.004253567494768804,9.216510179883348e-05,0.00015567550827829242,0.0006013858612521066,0.09225826375997197,0.09225826375997197,0.09225826375997197,0.09227635321351185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490957.8577915178,594.5958734691986,0.0,0.09225826375997197,0.09225826376186966,0.09225826376186966,0.375,0.375,0.5,9.219975980525486,0.097660350377339,0.097660350377339,1.4267698134062812e-11,9.717794972630145e-05,0.09621730844600052,1.4267698134062812e-11,26032.313669462677,19862.99557840706,0.7630130702407537,1.0113418144052142,0.6205960646458065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427178427472283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0915319699316,262.0915319699316,-11.058468030068354,246.37098242255735,277.81208151730675,122090.86906411381,122017.58348556922,73.28557854459828,0.0,nan,277.81208151730675,4.662081517306774,271.5238616983541,-1.6261383016458808,265.2356418794075,-7.914358120592453,258.9474220604572,-14.202577939542778,252.65920224150688,-20.490797758493102,246.37098242255735,-26.77901757744263,1.0,1.0,26022.012520719443,26022.012520719443,277.0986519584019,3.9486519584019106,277.0986519584019,277.0986519584019,76763.19919248718,76762.12165293975,1.0775395474338438,0.0,8546.071908451686,8546.071908451686,0.8893342442923314,3882.388419621716,277.0986519584019,3.9486519584019106,1.0,0.002,0.15520978740380956,0.005069435176772268,0.00024047609595730926,0.001759523903886759,0.12023804797865463,0.12023804797865463,0.0,-1.5593169117034122e-13,1.0,1.0001971765667477,0.09621730843173282,0.09225826376186966,0.0,1.8172774690573896e-05,23.249400078879734,0.0,1601841.4458643526,268.11659657839976,9.717793545860332e-05,1.0,1279353.3444806891,2619.107172457124,,,,,,,,,,,,,,,,,,,3.0
567.0,-28.521187298386593,4.966240522097836,34.980924207874075,26.181273499410622,6.409010596930305,-25.028167508858505,-38.61296202577648,2.91599080761409,-5.033399064690798,-5.033495902499069,39.96213352034082,40896.39153997035,25749.321293337027,25749.321293337027,66645.71283330738,76775.2802986324,76762.34830730743,25749.321293337027,102511.66960064445,102511.66960064445,102511.66960064445,128543.99201340048,124394.31874399459,4149.6732694058865,0.0,90338.60253569398,54459.713777854566,39865.431953154904,26032.32241275602,65897.75436591092,19863.00369007838,1450.0,0.0,0.8868853793854814,2.8811393913757666,0.001494314320929203,1.0,1.0,-4.937720496403131,354193.1952089888,1552901.1827345288,4.384333758355386,1552901.1827345288,4.384333758355386,0.7630131255728982,0.09225835690818278,3.8630706569927105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8630706569927105,1.278102132654796,1.2784189147582372,3.0225054463907157,6404.326350190334,15243.107769423557,6487.536610667422,0.0003434443432416117,23385.179966141233,2384.6247154880857,19391.68107523491,1977.4011589314302,0.8292294993372553,0.8292294993372553,35037.26925069005,35405.22815468563,0.9870259400660255,0.8,4228.627212681196,4273.035954225843,0.9870259400660255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55847736044502,4.966240522097836,-2.3541066828309565,7.320347204928792,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9111062079750607,0.0002720216456739475,197.71512191621218,0.0,0.0,0.0,0.004253567494768804,9.217216521933407e-05,0.00015566844485779183,0.0006013582015498234,0.0922583569120571,0.0922583569120571,0.0922583569120571,0.09227636455463241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490955.34325544926,594.5966940621596,0.0,0.0922583569120571,0.09225835690818278,0.09225835690818278,0.375,0.375,0.5,9.220516211837827,0.09728170785609791,0.09728170785609791,7.219114195322618e-12,9.683780825753274e-05,0.09577540609592461,7.219114195322618e-12,26032.32241275602,19863.00369007838,0.7630131255728982,1.0113502876477893,0.6206037206197448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427130007264957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0919646388982,262.0919646388982,-11.058035361101759,246.3717715450702,277.8121577327211,122087.42952185929,122015.09143915701,72.33808270226831,0.0,nan,277.8121577327211,4.662157732721141,271.52408049519886,-1.625919504801118,265.2360032576597,-7.9139967423402595,258.94792602013973,-14.202073979860245,252.65984878259982,-20.490151217400154,246.3717715450702,-26.778228454929774,1.0,1.0,26022.012520719443,26022.012520719443,277.0986831769202,3.9486831769202126,277.0986831769202,277.0986831769202,76763.34091339227,76762.34830730743,0.9926060848374618,0.0,8546.071908451686,8546.071908451686,0.8893343954675563,3882.386010277674,277.0986831769202,3.9486831769202126,1.0,0.002,0.15519169807453415,0.005069516799859791,0.00024044807138374805,0.0017595519295212625,0.12022403569187402,0.12022403569187402,0.0,9.050104415875282e-13,1.0,1.0001962712093284,0.0957754060887055,0.09225835690818278,0.0,1.8089330572136043e-05,23.14264527440518,0.0,1601841.4503792576,268.1166009353092,9.683780103841855e-05,1.0,1279353.3283123823,2619.1072386377205,,,,,,,,,,,,,,,,,,,3.0
568.0,-28.520368310157195,4.96624634273073,34.98093484888432,26.18143072994428,6.409075251642825,-25.027423953952674,-38.61227216022087,2.916130895713487,-5.033385756358598,-5.033482405075053,39.962155512913874,40896.75358035994,25749.30152559989,25749.30152559989,66646.05510595982,76775.52484662033,76762.6431096534,25749.30152559989,102511.9446352533,102511.9446352533,102511.9446352533,128544.27985056257,124394.36225467935,4149.917595883213,0.0,90338.53388789567,54459.762622703776,39865.30140576877,26032.33521530927,65897.63662107804,19863.01512803414,1450.0,0.0,0.8868853684361248,2.881140826794631,0.001494314320929203,1.0,1.0,-4.937952165592492,354193.381600409,1552902.1302383337,4.384334126238063,1552902.1302383337,4.384334126238063,0.7630131897023578,0.09225844937419501,3.8630648780547223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8630648780547223,1.2781014840895482,1.27841826603224,3.022502458642058,6404.320019509448,15243.107769423557,6487.540613619135,0.0003434459152450279,23385.19717882304,2384.6264706931565,19391.693040325456,1977.4023790311123,0.8292294006349459,0.8292294006349458,35037.22731964513,35405.22815468563,0.9870244635303349,0.8,4228.622152048293,4273.035954225843,0.9870244635303349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558473093205582,4.96624634273073,-2.3540952423722943,7.320341585103025,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9110294801548154,0.00027204455561087793,197.7144599916673,0.0,0.0,0.0,0.004253567494768804,9.217927666416127e-05,0.00015566133341296464,0.0006013298299787897,0.09225844936846264,0.09225844936846264,0.09225844936846264,0.09227640938861421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490952.8487020664,594.5975082728651,0.0,0.09225844936846264,0.09225844937419501,0.09225844937419501,0.375,0.375,0.5,9.221055012092963,0.09692666513069526,0.09692666513069526,2.3078428057488054e-11,9.664871646464235e-05,0.09553023948257078,2.3078428057488054e-11,26032.33521530927,19863.01512803414,0.7630131897023578,1.0113572887171252,0.6206103234858454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427081604668222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09239897197347,262.09239897197347,-11.057601028026511,246.37255924014318,277.8122387038009,122084.75030116219,122012.133998992,72.61630217020482,0.0,nan,277.8122387038009,4.662238703800938,271.5243028110738,-1.6256971889261536,265.2363669183408,-7.913633081659157,258.94843102560975,-14.201568974390227,252.66049513287228,-20.489504867127692,246.37255924014318,-26.777440759856802,1.0,1.0,26022.012520719443,26022.012520719443,277.0987311699989,3.9487311699989505,277.0987311699989,277.0987311699989,76763.63470236048,76762.6431096534,0.9915927070687758,0.0,8546.071908451686,8546.071908451686,0.889334759882189,3882.380202444996,277.0987311699989,3.9487311699989505,1.0,0.002,0.15517365502892444,0.005069599841144384,0.0002404201229033476,0.0017595798768618763,0.1202100614516738,0.1202100614516738,0.0,-2.347761741960941e-13,1.0,1.0001957689350067,0.09553023945949235,0.09225844937419501,0.0,1.8043045412103694e-05,23.083429362563077,0.0,1601841.4654205393,268.1166142436414,9.664869338621429e-05,1.0,1279353.281851088,2619.107428814489,,,,,,,,,,,,,,,,,,,3.0
569.0,-28.519551628068662,4.966252116295165,34.98094540422852,26.181526982132368,6.409082765859105,-25.026688188633457,-38.61158721903337,2.916219326939502,-5.033382535420515,-5.03347882528645,39.962174322666506,40897.1558714505,25749.30717457266,25749.30717457266,66646.46304602316,76775.81015160485,76762.85884592634,25749.30717457266,102512.166020499,102512.166020499,102512.166020499,128544.50941209351,124394.34865711883,4150.160754974681,0.0,90338.49451605012,54459.840237897726,39865.17142016933,26032.343391594502,65897.51481176383,19863.02276764724,1450.0,0.0,0.886885318551792,2.88114121182831,0.001494314320929203,1.0,1.0,-4.9384126536559165,354193.43103473156,1552902.9406180216,4.384335802280158,1552902.9406180216,4.384335802280158,0.7630132435200108,0.09225854189389912,3.863061893531004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863061893531004,1.2781010746802353,1.2784178565214535,3.0225010917055157,6404.317123134942,15243.107769423557,6487.542445012005,0.00034344663445595275,23385.205053879392,2384.6272737254203,19391.698514481304,1977.4029372396594,0.8292293554750934,0.8292293554750934,35037.20566441596,35405.22815468563,0.9870237009757274,0.8,4228.619538491549,4273.035954225843,0.9870237009757274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558474312643053,4.966252116295165,-2.354091074770267,7.320343191065432,3.5,3.5,1.0,0.6,0.0002478406100771259,0.910952975331436,0.0002720674028063336,197.7137999354102,0.0,0.0,0.0,0.004253567494768804,9.218633784795972e-05,0.00015565427222916618,0.000601302087613793,0.09225854188300832,0.09225854188300832,0.09225854188300832,0.09227641653013031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490950.35110947024,594.598323315994,0.0,0.09225854188300832,0.09225854189389912,0.09225854189389912,0.375,0.375,0.5,9.221591250310118,0.09655330581807675,0.09655330581807675,-5.6843418860808015e-12,9.628986595089373e-05,0.09506617163054898,-5.6843418860808015e-12,26032.343391594502,19863.02276764724,0.7630132435200108,1.0113653486993963,0.6206175754620364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427033304673096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0928292623397,262.0928292623397,-11.057170737660272,246.37334484951276,277.81231367515755,122081.49071223124,122009.55031291695,71.94039931431804,0.0,nan,277.81231367515755,4.662313675157577,271.5245199100567,-1.6254800899432666,265.2367261448888,-7.913273855111186,258.94893237977584,-14.201067620224137,252.66113861464675,-20.488861385353232,246.37334484951276,-26.776655150487215,1.0,1.0,26022.012520719443,26022.012520719443,277.09875999369785,3.948759993697877,277.09875999369785,277.09875999369785,76763.82445372408,76762.85884592634,0.9656077977415407,0.0,8546.071908451686,8546.071908451686,0.8893349480835279,3882.377202998659,277.09875999369785,3.948759993697877,1.0,0.002,0.15515569961380604,0.0050696806551053745,0.00024039230525319137,0.0017596076940656928,0.12019615262659568,0.12019615262659568,0.0,-6.811157540753676e-13,1.0,1.0001948181599,0.09506617163623332,0.09225854189389912,0.0,1.7955414237279505e-05,22.971317910206285,0.0,1601841.4686003074,268.11661746457946,9.628987163523561e-05,1.0,1279353.2695287324,2619.1074792527515,,,,,,,,,,,,,,,,,,,3.0
570.0,-28.518735573625563,4.966257836771509,34.980955876891876,26.181636715214722,6.40910515537803,-25.02595150069762,-38.610905944928504,2.9163210830579724,-5.033379646064759,-5.033475579110039,39.96219304723962,40897.5680067289,25749.313545894984,25749.313545894984,66646.88155262388,76776.08566214012,76763.07336822781,25749.313545894984,102512.38691412279,102512.38691412279,102512.38691412279,128544.73833443817,124394.33558778155,4150.402746656622,0.0,90338.45061876708,54459.932965716376,39865.01961450078,26032.35142031537,65897.37103481615,19863.030287255664,1450.0,0.0,0.8868852672787821,2.881141561423848,0.001494314320929203,1.0,1.0,-4.93886951026542,354193.4758624804,1552903.7473269512,4.384337524979945,1552903.7473269512,4.384337524979945,0.7630132970529417,0.09225863414544479,3.8630586949054795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8630586949054795,1.2781006035811027,1.2784173853055574,3.022499703138859,6404.314180928821,15243.107769423557,6487.544305375975,0.00034344736504591806,23385.213053558706,2384.6280894656898,19391.704075233705,1977.4035042785972,0.8292293095992436,0.8292293095992436,35037.18245569444,35405.22815468563,0.9870228837174773,0.8,4228.616737444735,4273.035954225843,0.9870228837174773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55847568801332,4.966257836771509,-2.354087165615125,7.320345002386634,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9108765362294452,0.00027209023420787304,197.71314039082878,0.0,0.0,0.0,0.004253567494768804,9.219336172293904e-05,0.00015564724835418685,0.0006012744560927541,0.09225863412693663,0.09225863412693663,0.09225863412693663,0.09227642239215623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490947.8656241664,594.5991344068769,0.0,0.09225863412693663,0.09225863414544479,0.09225863414544479,0.375,0.375,0.5,9.222124895649808,0.09616271504904716,0.09616271504904716,-4.263256414560601e-12,9.593304525878921e-05,0.09460606884459821,-4.263256414560601e-12,26032.35142031537,19863.030287255664,0.7630132970529417,1.0113739062126124,0.6206251837439937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426985141005124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0932575402663,262.0932575402663,-11.056742459733698,246.3741287791949,277.81238630133623,122078.4482549168,122006.84431489736,71.6039400194393,0.0,nan,277.81238630133623,4.662386301336255,271.52473479691463,-1.6252652030853483,265.2370832924634,-7.912916707536567,258.94943178805914,-14.200568211940833,252.66178028362927,-20.488219716370708,246.3741287791949,-26.775871220805072,1.0,1.0,26022.012520719443,26022.012520719443,277.0987883417344,3.948788341734428,277.0987883417344,277.0987883417344,76764.05930392198,76763.07336822781,0.985935694174259,0.0,8546.071908451686,8546.071908451686,0.8893351497858986,3882.3739883800067,277.0987883417344,3.948788341734428,1.0,0.002,0.15513783108035492,0.005069761018645894,0.00024036462204763258,0.0017596353765546387,0.12018231102381628,0.12018231102381628,0.0,-1.3977287209587796e-12,1.0,1.000193875505585,0.09460606884886147,0.09225863414544479,0.0,1.7868531669767666e-05,22.86016421373032,0.0,1601841.4714013273,268.1166203539352,9.593304952204562e-05,1.0,1279353.258354639,2619.107524990874,,,,,,,,,,,,,,,,,,,3.0
571.0,-28.51792117726191,4.966263513071321,34.980966273584485,26.181750639248662,6.409133342884536,-25.02521572527024,-38.610221003741,2.9164278912681763,-5.033376377187608,-5.033471961670747,39.962211800084106,40897.96036838926,25749.31884746082,25749.31884746082,66647.27921585008,76776.35733024494,76763.29020029261,25749.31884746082,102512.60904775343,102512.60904775343,102512.60904775343,128544.9686365087,124394.3250463528,4150.6435901559025,0.0,90338.40618281886,54460.009222420485,39864.885511553744,26032.35958875527,65897.24510030901,19863.037916813006,1450.0,0.0,0.8868852177924444,2.8811419503182627,0.001494314320929203,1.0,1.0,-4.93931408537361,354193.52581772336,1552904.5552546477,4.384339187650229,1552904.5552546477,4.384339187650229,0.7630133507141967,0.09225872591106149,3.8630556122019954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8630556122019954,1.2781001090927326,1.2784168906946267,3.022498460581628,6404.311548099151,15243.107769423557,6487.545970113231,0.0003434480188121165,23385.220212070595,2384.628819430753,19391.70905124477,1977.404011690513,0.8292292685460998,0.8292292685460998,35037.1600880813,35405.22815468563,0.9870220960776502,0.8,4228.614037910793,4273.035954225843,0.9870220960776502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558476832456444,4.966263513071321,-2.354082996512424,7.320346509583745,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9108002593389343,0.00027211302097894714,197.71248219071308,0.0,0.0,0.0,0.004253567494768804,9.220042390371778e-05,0.00015564018617340812,0.0006012466946813477,0.09225872590803663,0.09225872590803663,0.09225872590803663,0.09227642969872983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490945.3924919781,594.5999414709929,0.0,0.09225872590803663,0.09225872591106149,0.09225872591106149,0.375,0.375,0.5,9.222656010965217,0.0957604732673758,0.0957604732673758,3.83124643121846e-11,9.55844831196373e-05,0.09415787629711758,3.83124643121846e-11,26032.35958875527,19863.037916813006,0.7630133507141967,1.011381873618531,0.6206323239482051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426937014673635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09368454797215,262.09368454797215,-11.056315452027832,246.37491110092242,277.8124579950222,122075.4975662904,122004.10598667178,71.39157961860504,0.0,nan,277.8124579950222,4.662457995022237,271.5249486161956,-1.6250513838043616,265.2374392373791,-7.912560762620899,258.949929858572,-14.200070141428,252.6624204797418,-20.48757952025818,246.37491110092242,-26.77508889907756,1.0,1.0,26022.012520719443,26022.012520719443,277.0988173313057,3.9488173313057473,277.0988173313057,277.0988173313057,76764.30808149124,76763.29020029261,1.017881198626128,0.0,8546.071908451686,8546.071908451686,0.8893353441783006,3882.3708902630055,277.0988173313057,3.9488173313057473,1.0,0.002,0.15512004718309313,0.005069841081097243,0.00024033707015866347,0.0017596629304612518,0.12016853507933173,0.12016853507933173,0.0,6.199151435237749e-13,1.0,1.0001929572513444,0.09415787625880512,0.09225872591106149,0.0,1.778389840049549e-05,22.75188814347298,0.0,1601841.4746513113,268.11662362281237,9.558444480717299e-05,1.0,1279353.2459024324,2619.1075759606224,,,,,,,,,,,,,,,,,,,3.0
572.0,-28.517108608792515,4.966269158674136,34.98097660183595,26.181876088399463,6.409165169684418,-25.024481230955057,-38.60954000903291,2.916537792389336,-5.033372500890437,-5.033467746706261,39.9622306182837,40898.341144630125,25749.32253135452,25749.32253135452,66647.66367598464,76776.62139818583,76763.51043430755,25749.32253135452,102512.83296566206,102512.83296566206,102512.83296566206,128545.20095500902,124394.31763450615,4150.883320502865,0.0,90338.34953096979,54460.069279520285,39864.75583494389,26032.36798934695,65897.12382429084,19863.045730347476,1450.0,0.0,0.8868851711091918,2.8811424024965064,0.001494314320929203,1.0,1.0,-4.939744055272001,354193.5840238603,1552905.3659994532,4.384340756140974,1552905.3659994532,4.384340756140974,0.7630134046382525,0.0922588171859009,3.863050610238458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863050610238458,1.2780996002855585,1.2784163817613428,3.022495750233674,6404.305805197069,15243.107769423557,6487.549601324436,0.000343449444845675,23385.23582671711,2384.6304116815745,19391.71990517806,1977.405118483688,0.8292291789943572,0.8292291789943572,35037.123794610525,35405.22815468563,0.987020818061222,0.8,4228.609657673364,4273.035954225843,0.987020818061222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55847762769448,4.966269158674136,-2.354078398214143,7.3203475568882785,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9107241605199559,0.0002721357583569841,197.7118254722803,0.0,0.0,0.0,0.004253567494768804,9.220744588933992e-05,0.000155633164187786,0.0006012187898889688,0.09225881717279448,0.09225881717279448,0.09225881717279448,0.09227643932378762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490942.93151397374,594.6007445750342,0.0,0.09225881717279448,0.0922588171859009,0.0922588171859009,0.375,0.375,0.5,9.223184674650149,0.09535163262904689,0.09535163262904689,3.89945853385143e-11,9.524581582809333e-05,0.0937236914342634,3.89945853385143e-11,26032.36798934695,19863.045730347476,0.7630134046382525,1.0113895691972088,0.6206392444939194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426888986446509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0941106811387,262.0941106811387,-11.055889318861261,246.37569182440677,277.81252953786964,122072.53842510724,122001.2930639336,71.24536117363358,0.0,nan,277.81252953786964,4.662529537869659,271.5251619951732,-1.6248380048267563,265.2377944524824,-7.912205547517601,258.9504269098009,-14.199573090199067,252.66305936709915,-20.486940632900826,246.37569182440677,-26.774308175593205,1.0,1.0,26022.012520719443,26022.012520719443,277.098847316474,3.94884731647403,277.098847316474,277.098847316474,76764.56552233972,76763.51043430755,1.055088032167987,0.0,8546.071908451686,8546.071908451686,0.8893356595973824,3882.36586328965,277.098847316474,3.94884731647403,1.0,0.002,0.15510234527197278,0.005069920879091799,0.0002403096455929514,0.0017596903538351382,0.1201548227964757,0.1201548227964757,0.0,-5.719105744539377e-13,1.0,1.0001920676951332,0.09372369139526882,0.0922588171859009,0.0,1.770191063576616e-05,22.6469965737073,0.0,1601841.4786151287,268.11662749910954,9.524577683350799e-05,1.0,1279353.2313935505,2619.1076353488274,,,,,,,,,,,,,,,,,,,3.0
