time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
573.0,-28.51630031488854,4.966274900241785,34.980986927349285,26.18205965207892,6.409262025493649,-25.02374408084344,-38.60885489322243,2.9167057915864674,-5.033362522926836,-5.03345753190159,39.96225119562359,40898.68001831295,25749.311012769187,25749.311012769187,66647.99103108214,76776.8423822009,76763.77590899113,25749.311012769187,102513.08692176032,102513.08692176032,102513.08692176032,128545.46604911401,124394.34378982264,4151.122259291366,0.0,90338.27383585411,54460.11147250174,39864.6248481693,26032.37912735369,65897.003975523,19863.05578268486,1450.0,0.0,0.8868851485822924,2.881143490126267,0.001494314320929203,1.0,1.0,-4.9400367117682435,354193.7250834849,1552906.252532141,4.38434151301273,1552906.252532141,4.38434151301273,0.763013464328876,0.09225890774705797,3.8630447899940865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8630447899940865,1.2780988225035872,1.2784156037865957,3.0224930357317845,6404.300053493297,15243.107769423557,6487.553238068298,0.0003434508730586416,23385.251465332454,2384.632006376536,19391.730775648834,1977.4062269632173,0.8292290892999877,0.8292290892999877,35037.08156380925,35405.22815468563,0.9870193309716287,0.8,4228.604560863046,4273.035954225843,0.9870193309716287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584751411902715,4.966274900241785,-2.354069381995368,7.320344282237153,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9106484688307414,0.00027215837785940543,197.71117221288281,0.0,0.0,0.0,0.004253567494768804,9.22145108678162e-05,0.0001556260992093097,0.0006011905917376267,0.09225890774417903,0.09225890774417903,0.09225890774417903,0.09227647181427143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490940.4874633693,594.6015422465333,0.0,0.09225890774417903,0.09225890774705797,0.09225890774705797,0.375,0.375,0.5,9.223711596688243,0.09496187559341251,0.09496187559341251,-1.3301360013429075e-11,9.500897476755199e-05,0.0934208201333604,-1.3301360013429075e-11,26032.37912735369,19863.05578268486,0.763013464328876,1.0113963763183846,0.6206455157430905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426841066336358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0945416218952,262.0945416218952,-11.055458378104788,246.3764710930844,277.8126121507053,122070.2705962557,121998.22145440277,72.04914185294449,0.0,nan,277.8126121507053,4.662612150705343,271.5253839391827,-1.6246160608172886,265.2381557276657,-7.911844272334292,258.95092751613,-14.199072483869998,252.6636993046032,-20.48630069539678,246.3764710930844,-26.773528906915573,1.0,1.0,26022.012520719443,26022.012520719443,277.09888859522084,3.9488885952208648,277.09888859522084,277.09888859522084,76764.97281566712,76763.77590899113,1.196906675992068,0.0,8546.071908451686,8546.071908451686,0.8893360266163748,3882.360013944057,277.09888859522084,3.9488885952208648,1.0,0.002,0.15508470054688211,0.005070001538845814,0.0002402823126154518,0.001759717687314613,0.1201411563077259,0.1201411563077259,0.0,-6.993537693400498e-14,1.0,1.000191447183814,0.09342082014666175,0.09225890774705797,0.0,1.7644725093086497e-05,22.57383544447547,0.0,1601841.4897525944,268.11663747707314,9.5008988068912e-05,1.0,1279353.1962320162,2619.107779273113,,,,,,,,,,,,,,,,,,,3.0
574.0,-28.515491566251267,4.966280850286802,34.980997304530376,26.182216323819034,6.409329188043661,-25.023009490822197,-38.60817389851434,2.9168471126569147,-5.033347005803364,-5.033441866210704,39.96227333774515,40899.04167468742,25749.285994981077,25749.285994981077,66648.32766966849,76777.08260617104,76764.08094417016,25749.285994981077,102513.36693915124,102513.36693915124,102513.36693915124,128545.75967922216,124394.39898427603,4151.360694946127,0.0,90338.20714647035,54460.16621515093,39864.48992368824,26032.392740070925,65896.88266375917,19863.06785717692,1450.0,0.0,0.8868851481229156,2.8811451551401794,0.001494314320929203,1.0,1.0,-4.9402108086378576,354193.94141751534,1552907.2064811834,4.384341528447133,1552907.2064811834,4.384341528447133,0.763013529163697,0.0922589976945498,3.8630393892206554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8630393892206554,1.2780981682334507,1.278414949354296,3.022490357340887,6404.294378304383,15243.107769423557,6487.556826400609,0.00034345228226606377,23385.266895944213,2384.6335798610344,19391.741501414243,1977.4073206869057,0.8292290007935474,0.8292290007935474,35037.04237661346,35405.22815468563,0.9870179510580972,0.8,4228.599831383664,4273.035954225843,0.9870179510580972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558469740628165,4.966280850286802,-2.354056319572779,7.320337169859581,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9105727413530482,0.0002721810118199364,197.7105185902924,0.0,0.0,0.0,0.004253567494768804,9.222153384478917e-05,0.00015561907623233673,0.0006011626211996487,0.09225899769306109,0.09225899769306109,0.09225899769306109,0.09227652509308325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490938.05630242906,594.6023357920812,0.0,0.09225899769306109,0.0922589976945498,0.0922589976945498,0.375,0.375,0.5,9.224237418556415,0.09461020048365754,0.09461020048365754,-4.490630090003833e-12,9.486040733008849e-05,0.09323105757283656,-4.490630090003833e-12,26032.392740070925,19863.06785717692,0.763013529163697,1.0114033467978083,0.6206521465268093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442679339862867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0949738380811,262.0949738380811,-11.055026161918875,246.37724898006724,277.8126986960959,122067.615414063,121995.35303361711,72.26238044585713,0.0,nan,277.8126986960959,4.662698696095902,271.52560875288555,-1.6243912471144313,265.2385188096838,-7.911481190316181,258.9514288664828,-14.198571133517191,252.66433892327134,-20.485661076728633,246.37724898006724,-26.77275101993274,1.0,1.0,26022.012520719443,26022.012520719443,277.0989399539392,3.9489399539392025,277.0989399539392,277.0989399539392,76765.25850659341,76764.08094417016,1.1775624232541304,0.0,8546.071908451686,8546.071908451686,0.8893363671838351,3882.3545861667585,277.0989399539392,3.9489399539392025,1.0,0.002,0.15506709164346394,0.005070083047690576,0.00024025503785083776,0.0017597449620681451,0.12012751892541888,0.12012751892541888,0.0,-8.101722417941382e-14,1.0,1.0001910584191276,0.09323105757732719,0.0922589976945498,0.0,1.760890335050488e-05,22.528005834049775,0.0,1601841.5073960868,268.1166529941966,9.486041182071858e-05,1.0,1279353.1423070622,2619.108000000433,,,,,,,,,,,,,,,,,,,3.0
575.0,-28.514687792268333,4.96628697546675,34.981007712859984,26.182368595059984,6.409391683751865,-25.022279844661107,-38.6074974090792,2.916983736190841,-5.033332894049295,-5.033427579352165,39.96229499104108,40899.40190321946,25749.264978658706,25749.264978658706,66648.66688187816,76777.32383717051,76764.3731819449,25749.264978658706,102513.63816060362,102513.63816060362,102513.63816060362,128546.04385314402,124394.44529192237,4151.598561221646,0.0,90338.14155891653,54460.21962514471,39864.35770419091,26032.4056925404,65896.76339673132,19863.079387152575,1450.0,0.0,0.88688514241816,2.881146674162256,0.001494314320929203,1.0,1.0,-4.94041986180514,354194.138710666,1552908.139370721,4.384341720118808,1552908.139370721,4.384341720118808,0.7630135924335395,0.09225908747069175,3.8630339812713417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8630339812713417,1.2780975357120021,1.2784143166760746,3.0224876219007215,6404.288582234916,15243.107769423557,6487.560491130988,0.00034345372148316707,23385.28265526307,2384.6351868643287,19391.75245553859,1977.4084376967253,0.8292289103965268,0.8292289103965267,35037.003137339576,35405.22815468563,0.9870165693111065,0.8,4228.595095619007,4273.035954225843,0.9870165693111065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55846520385802,4.96628697546675,-2.354044219603244,7.320331195069994,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9104974864121128,0.0002722035082751973,197.70986899244997,0.0,0.0,0.0,0.004253567494768804,9.222851084902068e-05,0.00015561209922810524,0.0006011348272151384,0.09225908746925976,0.09225908746925976,0.09225908746925976,0.09227657315034955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490935.62881945854,594.6031281132264,0.0,0.09225908746925976,0.09225908747069175,0.09225908747069175,0.375,0.375,0.5,9.224761988806899,0.09428467758505121,0.09428467758505121,-3.865352482534945e-12,9.468530288359034e-05,0.09300771754703874,-3.865352482534945e-12,26032.4056925404,19863.079387152575,0.7630135924335395,1.01141032497484,0.6206587364084136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426745704419146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09540622128924,262.09540622128924,-11.05459377871074,246.37802483487962,277.81278760770067,122064.86843162295,121992.57812527813,72.29030634483439,0.0,nan,277.81278760770067,4.662787607700693,271.52583505313015,-1.6241649468698256,265.2388824985734,-7.911117501426588,258.95192994400963,-14.198070055990343,252.66497738944173,-20.485022610558246,246.37802483487962,-26.771975165120352,1.0,1.0,26022.012520719443,26022.012520719443,277.0989884363647,3.9489884363647434,277.0989884363647,277.0989884363647,76765.53883050088,76764.3731819449,1.1656485559797147,0.0,8546.071908451686,8546.071908451686,0.8893367082037035,3882.3491511776983,277.0989884363647,3.9489884363647434,1.0,0.002,0.15504952490402757,0.005070164112809764,0.00024022782772545526,0.0017597721721779587,0.12011391386272763,0.12011391386272763,0.0,-9.658593369543667e-14,1.0,1.0001906008576393,0.09300771755090409,0.09225908747069175,0.0,1.756673939225664e-05,22.47406237766384,0.0,1601841.5233827953,268.1166671059507,9.468530674894282e-05,1.0,1279353.0931283885,2619.1082013001433,,,,,,,,,,,,,,,,,,,3.0
576.0,-28.513884078735455,4.966293110523133,34.98101806819164,26.182451471127592,6.409385721743601,-25.021557098702395,-38.60682570431379,2.917058741934746,-5.033326602702516,-5.033420984569679,39.96231427825928,40899.80859821856,25749.26379486399,25749.26379486399,66649.07239308255,76777.6130575198,76764.60569461936,25749.26379486399,102513.86948948335,102513.86948948335,102513.86948948335,128546.28458413699,124394.4491205027,4151.835463634283,0.0,90338.1065524995,54460.3020940688,39864.22717603412,26032.415094653643,65896.64227068776,19863.08800752682,1450.0,0.0,0.8868851061446492,2.88114737846551,0.001494314320929203,1.0,1.0,-4.940799487492484,354194.2297807095,1552908.9703230162,4.384342938857194,1552908.9703230162,4.384342938857194,0.7630136479963461,0.09225917743422142,3.863031179913449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863031179913449,1.278097188460661,1.278413969338666,3.0224862512733326,6404.28567803995,15243.107769423557,6487.5623273787,0.0003434544426190071,23385.29055168629,2384.635992075407,19391.75794420588,1977.4089973850278,0.8292288650998849,0.8292288650998849,35036.98281110007,35405.22815468563,0.9870158535559073,0.8,4228.592642457236,4273.035954225843,0.9870158535559073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558464948313571,4.966293110523133,-2.3540377480025207,7.320330858525654,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9104222438419138,0.00027222600475056174,197.7092194477305,0.0,0.0,0.0,0.004253567494768804,9.223543898892533e-05,0.00015560517108820058,0.0006011076276694856,0.09225917743019216,0.09225917743019216,0.09225917743019216,0.09227659193347719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490933.20019107027,594.60392068978,0.0,0.09225917743019216,0.09225917743422142,0.09225917743422142,0.375,0.375,0.5,9.225284423835683,0.09394972072664132,0.09394972072664132,-8.810729923425242e-12,9.43818671430563e-05,0.09262149707717526,-8.810729923425242e-12,26032.415094653643,19863.08800752682,0.7630136479963461,1.0114183378161208,0.6206660489651635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44266983038916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09583251223137,262.09583251223137,-11.05416748776861,246.37879839422527,277.81286663023286,122061.4415594557,121990.16982064284,71.27173881288412,0.0,nan,277.81286663023286,4.662866630232884,271.52605298304564,-1.6239470169543324,265.2392393358208,-7.910760664179179,258.95242568863245,-14.197574311367532,252.6656120414314,-20.48438795856859,246.37879839422527,-26.771201605774706,1.0,1.0,26022.012520719443,26022.012520719443,277.0990222381117,3.949022238111695,277.0990222381117,277.0990222381117,76765.66785007484,76764.60569461936,1.062155455481843,0.0,8546.071908451686,8546.071908451686,0.8893368848544891,3882.346335813016,277.0990222381117,3.949022238111695,1.0,0.002,0.15503203109359495,0.005070243426567392,0.00024020072676387655,0.0017597992731194839,0.12010036338193827,0.12010036338193827,0.0,-1.1663977075859755e-13,1.0,1.000189809570244,0.092621497085986,0.09225917743422142,0.0,1.7493810378777887e-05,22.38076002156836,0.0,1601841.5301784663,268.11667339729746,9.438187595378622e-05,1.0,1279353.0704276373,2619.1082942195885,,,,,,,,,,,,,,,,,,,3.0
577.0,-28.513083498019963,4.966299318325615,34.98102840696721,26.182607549149566,6.4094552564653196,-25.02082962258856,-38.60615330105645,2.917201381094842,-5.033317250856555,-5.0334113862819185,39.96233451106818,40900.17712904175,25749.255064364395,25749.255064364395,66649.43219340614,76777.84986080884,76764.86215595357,25749.255064364395,102514.11722031796,102514.11722031796,102514.11722031796,128546.54311138148,124394.47154648486,4152.0715648966225,0.0,90338.04195700999,54460.36922547952,39864.08081281164,26032.425891063525,65896.50670387517,19863.09777171639,1450.0,0.0,0.8868850817288162,2.8811484007963415,0.001494314320929203,1.0,1.0,-4.941102907985737,354194.36232778255,1552909.842013692,4.3843437591945085,1552909.842013692,4.3843437591945085,0.763013706630201,0.09225926703470878,3.8630261834944486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8630261834944486,1.2780965280898937,1.2784133088042235,3.0224839036748765,6404.280703760525,15243.107769423557,6487.565472468192,0.0003434556777704374,23385.304076632285,2384.6373712360783,19391.767345088843,1977.409956008305,0.8292287875130102,0.8292287875130102,35036.94655781375,35405.22815468563,0.9870145769561247,0.8,4228.588267069646,4273.035954225843,0.9870145769561247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55846306367033,4.966299318325615,-2.354029058181676,7.320328376507291,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9103473012327321,0.00027224841523835634,197.7085724391325,0.0,0.0,0.0,0.004253567494768804,9.22423748149069e-05,0.000155598235262219,0.0006010800569234813,0.09225926703281577,0.09225926703281577,0.09225926703281577,0.0922766221360429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490930.7847456869,594.6047090143297,0.0,0.09225926703281577,0.09225926703470878,0.09225926703470878,0.375,0.375,0.5,9.225805076902475,0.09361809509209706,0.09361809509209706,1.0970779840135947e-11,9.413542534275621e-05,0.09230847829616096,1.0970779840135947e-11,26032.425891063525,19863.09777171639,0.763013706630201,1.0114258786571868,0.6206729184118729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426650907240386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0962603971402,262.0962603971402,-11.053739602859764,246.37957022068002,277.81295057359677,122058.8626262135,121987.32439302783,71.53823318567285,0.0,nan,277.81295057359677,4.662950573596788,271.5262745030238,-1.623725496976192,265.2395984324231,-7.910401567576855,258.95292236185026,-14.197077638149722,252.6662462912672,-20.483753708732763,246.37957022068002,-26.770429779319954,1.0,1.0,26022.012520719443,26022.012520719443,277.09906184566415,3.9490618456641755,277.09906184566415,277.09906184566415,76765.9978967412,76764.86215595357,1.1357407876348589,0.0,8546.071908451686,8546.071908451686,0.8893371999235367,3882.341314411921,277.09906184566415,3.9490618456641755,1.0,0.002,0.15501459638611959,0.0050703230335773395,0.00024017371886798642,0.001759826281088661,0.1200868594339932,0.1200868594339932,0.0,-4.3352474388136386e-14,1.0,1.0001891682635335,0.09230847828519018,0.09225926703470878,0.0,1.7434707488616106e-05,22.305145981533027,0.0,1601841.540580958,268.1166827491434,9.413541437197637e-05,1.0,1279353.0373880402,2619.108429458334,,,,,,,,,,,,,,,,,,,3.0
578.0,-28.51228393053343,4.9663057125863235,34.981038785893446,26.18274571085351,6.409505267093024,-25.02010501078234,-38.60548131689427,2.917326347410709,-5.033302322443376,-5.03339630289697,39.96235634738506,40900.54671571006,25749.232689869477,25749.232689869477,66649.77940557954,76778.0989314366,76765.15915147812,25749.232689869477,102514.39184134759,102514.39184134759,102514.39184134759,128546.83102969622,124394.52388172242,4152.307147973799,0.0,90337.98354416499,54460.4313287055,39863.94690606611,26032.439188348624,65896.38609441473,19863.109580999913,1450.0,0.0,0.8868850794138835,2.8811500040889144,0.001494314320929203,1.0,1.0,-4.941284347330452,354194.57062067103,1552910.7827900234,4.3843438369729615,1552910.7827900234,4.3843438369729615,0.7630137705225131,0.09225935605769757,3.863021501260061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863021501260061,1.278095949538942,1.278412730109876,3.0224816084063177,6404.275840361874,15243.107769423557,6487.568547427459,0.00034345688538486965,23385.31730012325,2384.638719656891,19391.77653634787,1977.4108932558895,0.8292287116517194,0.8292287116517194,35036.91258419657,35405.22815468563,0.9870133806314368,0.8,4228.584166813969,4273.035954225843,0.9870133806314368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558458233712987,4.9663057125863235,-2.3540163030126755,7.3203220155989985,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9102724601168417,0.0002722707990586833,197.70792625362657,0.0,0.0,0.0,0.004253567494768804,9.224930679940851e-05,0.0001555913032777174,0.0006010525499708973,0.09225935604978347,0.09225935604978347,0.09225935604978347,0.09227667324499385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490928.3825618723,594.6054930936757,0.0,0.09225935604978347,0.09225935605769757,0.09225935605769757,0.375,0.375,0.5,9.226324591574969,0.09331156091724324,0.09331156091724324,9.833911462919787e-12,9.398045358466334e-05,0.09211195556650864,9.833911462919787e-12,26032.439188348624,19863.109580999913,0.7630137705225131,1.011432998921752,0.6206796630259626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426603695647504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0966877191663,262.0966877191663,-11.053312280833666,246.3803402768046,277.8130351615293,122056.04864338088,121984.6045186397,71.44412474117821,0.0,nan,277.8130351615293,4.663035161529308,271.526496184577,-1.6235038154229642,265.2399572076442,-7.910042792355796,258.9534182306953,-14.196581769304657,252.66687925374723,-20.48312074625275,246.3803402768046,-26.76965972319539,1.0,1.0,26022.012520719443,26022.012520719443,277.09911168133385,3.949111681333875,277.09911168133385,277.09911168133385,76766.23530142217,76765.15915147812,1.0761499440559419,0.0,8546.071908451686,8546.071908451686,0.889337495180351,3882.336608766361,277.09911168133385,3.949111681333875,1.0,0.002,0.15499719877708312,0.005070403489975215,0.00024014677117900136,0.0017598532282014968,0.12007338558950068,0.12007338558950068,0.0,-6.195018456556234e-13,1.0,1.0001887656449318,0.09211195555667473,0.09225935605769757,0.0,1.739760828329643e-05,22.257682097230038,0.0,1601841.557537355,268.1166976775566,9.398044375075187e-05,1.0,1279352.9854675368,2619.108641981047,,,,,,,,,,,,,,,,,,,3.0
579.0,-28.511487233817583,4.966312170051534,34.98104913917606,26.182883593160682,6.409556206935472,-25.019382889740456,-38.60480971690265,2.9174518629039388,-5.033293173548657,-5.033386899727235,39.96237636513421,40900.908385415045,25749.225104680325,25749.225104680325,66650.13349009537,76778.34680676209,76765.41044223118,25749.225104680325,102514.63554691151,102514.63554691151,102514.63554691151,128547.08538450002,124394.54346475362,4152.54191974641,0.0,90337.92600377351,54460.48758260348,39863.8204679667,26032.449837588512,65896.27030555521,19863.119216365434,1450.0,0.0,0.8868850547837485,2.88115100581623,0.001494314320929203,1.0,1.0,-4.941596832870118,354194.7004731125,1552911.645217204,4.384344664510552,1552911.645217204,4.384344664510552,0.7630138285212358,0.09225944506957344,3.8630169875090856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8630169875090856,1.2780953684460157,1.2784121488729239,3.022479450970839,6404.27126901498,15243.107769423557,6487.571437711196,0.0003434580204768769,23385.329729555335,2384.6399871062326,19391.785175599376,1977.4117742143726,0.8292286403424642,0.8292286403424642,35036.87983306293,35405.22815468563,0.9870122273547575,0.8,4228.580214099105,4273.035954225843,0.9870122273547575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584565963066375,4.966312170051534,-2.3540076891326387,7.320319859184172,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9101978943148888,0.00027229310419760633,197.70728239238917,0.0,0.0,0.0,0.004253567494768804,9.22562353018692e-05,0.0001555843747752567,0.0006010250827477967,0.09225944506802804,0.09225944506802804,0.09225944506802804,0.09227670276537535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490925.9801869723,594.6062771443427,0.0,0.09225944506802804,0.09225944506957344,0.09225944506957344,0.375,0.375,0.5,9.226842322442632,0.0930039537682319,0.0930039537682319,1.0459189070388675e-11,9.372617859071397e-05,0.0917900668571292,1.0459189070388675e-11,26032.449837588512,19863.119216365434,0.7630138285212358,1.0114401495114147,0.6206862421159973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426556544114855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09711440414634,262.09711440414634,-11.052885595853638,246.3811083970621,277.8131204112309,122053.24706651024,121981.90944949743,71.33761701281375,0.0,nan,277.8131204112309,4.663120411230921,271.5267180083876,-1.623281991612373,265.2403156055654,-7.909684394434578,258.9539132027373,-14.196086797262694,252.667510799895,-20.482489200104965,246.3811083970621,-26.768891602937884,1.0,1.0,26022.012520719443,26022.012520719443,277.099150488744,3.94915048874401,277.099150488744,277.099150488744,76766.51224919199,76765.41044223118,1.1018069608107908,0.0,8546.071908451686,8546.071908451686,0.8893377798127089,3882.332072446631,277.099150488744,3.94915048874401,1.0,0.002,0.1549798619473568,0.005070482625460215,0.00024011991483164784,0.0017598800851207615,0.12005995741582391,0.12005995741582391,0.0,-4.759083752081672e-14,1.0,1.000188106163101,0.09179006684667002,0.09225944506957344,0.0,1.73368297258045e-05,22.179924307093646,0.0,1601841.5676947252,268.1167068264513,9.37261681315249e-05,1.0,1279352.9530996422,2619.1087744703864,,,,,,,,,,,,,,,,,,,3.0
580.0,-28.51069254652275,4.966318694346601,34.981059471609356,26.183016900345706,6.409602603116487,-25.01866303158009,-38.60414220308883,2.917573088215131,-5.03328378059814,-5.033377261006827,39.96239646998898,40901.279903393726,25749.217085035074,25749.217085035074,66650.4969884288,76778.59700114348,76765.66391451897,25749.217085035074,102514.88099955404,102514.88099955404,102514.88099955404,128547.34160046867,124394.5656972265,4152.77590324217,0.0,90337.87021241832,54460.553114829025,39863.6856639881,26032.460600914634,65896.14626490274,19863.12894600932,1450.0,0.0,0.8868850310366965,2.8811520324249673,0.001494314320929203,1.0,1.0,-4.9418976587176076,354194.83357802685,1552912.5113954959,4.384345462377839,1552912.5113954959,4.384345462377839,0.7630138867976023,0.09225953388224092,3.8630125915760654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8630125915760654,1.2780948072156362,1.2784115875034414,3.0224773387443316,6404.266793460471,15243.107769423557,6487.574267409191,0.0003434591317793067,23385.341898552157,2384.641227998568,19391.793633756046,1977.4126367063213,0.8292285705241983,0.8292285705241983,35036.84793679221,35405.22815468563,0.9870111041809129,0.8,4228.576364557141,4273.035954225843,0.9870111041809129,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558454865114734,4.966318694346601,-2.353998884909994,7.320317579256595,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9101235231487431,0.000272315354755006,197.70664015927034,0.0,0.0,0.0,0.004253567494768804,9.226312212609427e-05,0.00015557748795103164,0.0006009977949206088,0.09225953388106384,0.09225953388106384,0.09225953388106384,0.09227673317453142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490923.58669416007,594.6070583027,0.0,0.09225953388106384,0.09225953388224092,0.09225953388224092,0.375,0.375,0.5,9.227358301260848,0.0926956922868385,0.0926956922868385,-1.745092959026806e-11,9.348040867962482e-05,0.09147960228921193,-1.745092959026806e-11,26032.460600914634,19863.12894600932,0.7630138867976023,1.0114475696422909,0.6206930484063581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442650956218184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09753997217143,262.09753997217143,-11.052460027828545,246.38187454503907,277.81320539930334,122050.40024418135,121979.24937089633,71.15087328500815,0.0,nan,277.81320539930334,4.663205399303365,271.5269392284404,-1.623060771559551,265.2406730576017,-7.909326942398252,258.9544068867539,-14.195593113246105,252.66814071589027,-20.481859284109703,246.38187454503907,-26.76812545496091,1.0,1.0,26022.012520719443,26022.012520719443,277.0991897869724,3.949189786972397,277.0991897869724,277.0991897869724,76766.77340514111,76765.66391451897,1.1094906221405836,0.0,8546.071908451686,8546.071908451686,0.8893380570155269,3882.327654533946,277.0991897869724,3.949189786972397,1.0,0.002,0.15496258373862343,0.005070561541439188,0.00024009314942554803,0.0017599068505629288,0.12004657471277401,0.12004657471277401,0.0,-1.1523334370044935e-14,1.0,1.0001874700867357,0.09147960230666285,0.09225953388224092,0.0,1.7278208777279085e-05,22.104926850217034,0.0,1601841.5781455855,268.11671621940184,9.34804261305544e-05,1.0,1279352.9199210224,2619.1089102782303,,,,,,,,,,,,,,,,,,,3.0
581.0,-28.50989998009489,4.96632536151538,34.981069822191024,26.183163409028225,6.409664804405641,-25.01794350165594,-38.6034747241996,2.9177083259806493,-5.033270637526414,-5.033363935560273,39.962417658602895,40901.643339642695,25749.199939969807,25749.199939969807,66650.8432796125,76778.83681213595,76765.9447969835,25749.199939969807,102515.14473695331,102515.14473695331,102515.14473695331,128547.61778435044,124394.60849451467,4153.009289835771,0.0,90337.81098801964,54460.617515580685,39863.548302709954,26032.473047397136,65896.0213501071,19863.140052377665,1450.0,0.0,0.8868850221225669,2.881153449491654,0.001494314320929203,1.0,1.0,-4.9421143060502,354195.01759438054,1552913.4242689202,4.38434576187996,1552913.4242689202,4.38434576187996,0.7630139486253569,0.09225962224337399,3.863008192497594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863008192497594,1.2780941811131237,1.278410961245747,3.0224753774664754,6404.26263774804,15243.107769423557,6487.576894867292,0.0003434601636600164,23385.35319792126,2384.642380213555,19391.80148740414,1977.4134375555507,0.8292285056925243,0.8292285056925243,35036.816017691286,35405.22815468563,0.9870099802033963,0.8,4228.57251225981,4273.035954225843,0.9870099802033963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558451164028555,4.96632536151538,-2.3539873435222334,7.3203127050376136,3.5,3.5,1.0,0.6,0.0002478406100771259,0.910049356996386,0.0002723375475975531,197.7059996443035,0.0,0.0,0.0,0.004253567494768804,9.22700090649955e-05,0.00015557060101213042,0.0006009705062216343,0.0922596222423139,0.0922596222423139,0.0922596222423139,0.09227677763246885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490921.2048097372,594.6078357291804,0.0,0.0922596222423139,0.09225962224337399,0.09225962224337399,0.375,0.375,0.5,9.227872962848636,0.0924017919196558,0.0924017919196558,-6.144773578853346e-11,9.329803384616753e-05,0.09124962951005955,-6.144773578853346e-11,26032.473047397136,19863.140052377665,0.7630139486253569,1.011454742092774,0.6206997403125647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426462699051064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09796587035055,262.09796587035055,-11.052034129649428,246.38263885668923,277.81329288401145,122047.73693433624,121976.53086298938,71.20607134684641,0.0,nan,277.81329288401145,4.663292884011469,271.52716207854,-1.6228379214599613,265.24103127308877,-7.908968726911212,258.95490046762285,-14.195099532377128,252.6687696621509,-20.48123033784907,246.38263885668923,-26.76736114331075,1.0,1.0,26022.012520719443,26022.012520719443,277.09923597926905,3.9492359792690763,277.09923597926905,277.09923597926905,76767.05629276145,76765.9447969835,1.11149577795004,0.0,8546.071908451686,8546.071908451686,0.8893383344166301,3882.323233460082,277.09923597926905,3.9492359792690763,1.0,0.002,0.15494534894754894,0.005070640946866354,0.00024006645312174175,0.0017599335468125796,0.12003322656087087,0.12003322656087087,0.0,-6.567879920482689e-14,1.0,1.0001869989297583,0.09124962957150728,0.09225962224337399,0.0,1.7234791039651444e-05,22.04937945026185,0.0,1601841.5930065797,268.11672936247356,9.329809529390332e-05,1.0,1279352.8740518908,2619.1090980313065,,,,,,,,,,,,,,,,,,,3.0
582.0,-28.509109076383382,4.966332086840021,34.98108014583462,26.183283130545192,6.409697202391278,-25.0172284485105,-38.60281171565873,2.9178165745510527,-5.033261452614454,-5.033354500117123,39.962437582346084,40902.02144342467,25749.192961414643,25749.192961414643,66651.21440483932,76779.09492358036,76766.19409435187,25749.192961414643,102515.3870557665,102515.3870557665,102515.3870557665,128547.87072900803,124394.62885089147,4153.241878116568,0.0,90337.76027510788,54460.686795079004,39863.414977809865,26032.483673241524,65895.8986510514,19863.149663068903,1450.0,0.0,0.8868849979974096,2.8811544545997023,0.001494314320929203,1.0,1.0,-4.942420368353169,354195.14789337514,1552914.2826451256,4.384346572451088,1552914.2826451256,4.384346572451088,0.7630140063618285,0.0922597105102985,3.8630041174544107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8630041174544107,1.2780936799613787,1.2784104599697899,3.0224733742296124,6404.258393129509,15243.107769423557,6487.57957851888,0.00034346121761315854,23385.364739046,2384.6435570807566,19391.809509018327,1977.4142555325548,0.8292284394709599,0.8292284394709599,35036.7864497388,35405.22815468563,0.9870089390178508,0.8,4228.568943721189,4273.035954225843,0.9870089390178508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55844965757561,4.966332086840021,-2.353978634244455,7.320310721084476,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9099753529380238,0.0002723596955422217,197.705360477203,0.0,0.0,0.0,0.004253567494768804,9.227685034982276e-05,0.00015556375972730315,0.0006009434443532607,0.09225971050885012,0.09225971050885012,0.09225971050885012,0.09227680731366325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490918.8252881735,594.608612321794,0.0,0.09225971050885012,0.0922597105102985,0.0922597105102985,0.375,0.375,0.5,9.2283858668935,0.09210494034272187,0.09210494034272187,-6.991740519879386e-12,9.304750267347117e-05,0.0909341317639587,-6.991740519879386e-12,26032.483673241524,19863.149663068903,0.7630140063618285,1.0114622574280028,0.6207066339594121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442641596129218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09838917810526,262.09838917810526,-11.051610821894712,246.38340110775738,277.81337724845287,122044.74139303448,121973.96841554788,70.77297748661324,0.0,nan,277.81337724845287,4.663377248452889,271.52738202030645,-1.6226179796935298,265.2413867921765,-7.908613207823464,258.95539156404254,-14.194608435957434,252.66939633589578,-20.480603664104194,246.38340110775738,-26.766598892242598,1.0,1.0,26022.012520719443,26022.012520719443,277.09927458570104,3.949274585701062,277.09927458570104,277.09927458570104,76767.27755906941,76766.19409435187,1.083464717536117,0.0,8546.071908451686,8546.071908451686,0.8893385913843639,3882.319138041683,277.09927458570104,3.949274585701062,1.0,0.002,0.15492817372844922,0.005070719365466878,0.00024003984718048735,0.00175996015275685,0.12001992359024367,0.12001992359024367,0.0,-6.266254876097221e-14,1.0,1.000186352538793,0.09093413177095044,0.0922597105102985,0.0,1.7175219072665757e-05,21.97316532524877,0.0,1601841.6032108336,268.1167385473855,9.304750966521169e-05,1.0,1279352.8415727117,2619.109230976196,,,,,,,,,,,,,,,,,,,3.0
583.0,-28.508320166767035,4.966338940908337,34.98109048076983,26.183424924407177,6.409755292528252,-25.016512620853746,-38.60214479556305,2.9179477466019916,-5.033248787413129,-5.033341646288661,39.96245855550008,40902.37480476797,25749.17751203227,25749.17751203227,66651.55231680024,76779.3363601594,76766.46969186814,25749.17751203227,102515.64720390041,102515.64720390041,102515.64720390041,128548.14308005053,124394.66922447813,4153.473855572403,0.0,90337.70315636837,54460.74160092661,39863.29061715751,26032.49587615011,65895.78649330762,19863.160566094404,1450.0,0.0,0.886884987464312,2.8811558217033295,0.001494314320929203,1.0,1.0,-4.942644661873771,354195.3253983335,1552915.1862371063,4.384346926348263,1552915.1862371063,4.384346926348263,0.7630140675175217,0.0922597984092906,3.8629999050594304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8629999050594304,1.2780930726827338,1.2784098525406289,3.0224715144969405,6404.25445257914,15243.107769423557,6487.582069908075,0.00034346219606214314,23385.37545342719,2384.644649643578,19391.816955947354,1977.4150149079812,0.8292283779906313,0.8292283779906313,35036.75588517403,35405.22815468563,0.9870078627385165,0.8,4228.565254902023,4273.035954225843,0.9870078627385165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558446322534613,4.966338940908337,-2.353967388027631,7.320306328935969,3.5,3.5,1.0,0.6,0.0002478406100771259,0.909901541934798,0.00027238178929790815,197.70472292574328,0.0,0.0,0.0,0.004253567494768804,9.228373246907152e-05,0.00015555687760805437,0.0006009162034312554,0.09225979840858481,0.09225979840858481,0.09225979840858481,0.09227685000294818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490916.4573969179,594.6093851737285,0.0,0.09225979840858481,0.0922597984092906,0.0922597984092906,0.375,0.375,0.5,9.228897414707559,0.09181882735964564,0.09181882735964564,3.984723662142642e-11,9.285887551868655e-05,0.09069698441487617,3.984723662142642e-11,26032.49587615011,19863.160566094404,0.7630140675175217,1.0114691069598112,0.6207130528584255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426369321885806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0988125207876,262.0988125207876,-11.051187479212388,246.38416156201797,277.8134634795575,122042.05772442918,121971.27890663597,70.77881779321903,0.0,nan,277.8134634795575,4.663463479557549,271.5276030960427,-1.6223969039572808,265.24174271254446,-7.908257287455513,258.95588232903816,-14.194117670961816,252.67002194552464,-20.47997805447534,246.38416156201797,-26.765838437982012,1.0,1.0,26022.012520719443,26022.012520719443,277.0993196879729,3.9493196879729453,277.0993196879729,277.0993196879729,76767.55062390683,76766.46969186814,1.080932038690662,0.0,8546.071908451686,8546.071908451686,0.8893388570132933,3882.3149045847276,277.0993196879729,3.9493196879729453,1.0,0.002,0.15491104328262034,0.005070798218122331,0.00024001331230805395,0.0017599866876753384,0.12000665615402697,0.12000665615402697,0.0,-1.6607808878132957e-14,1.0,1.0001858666798311,0.09069698437502893,0.0922597984092906,0.0,1.713044586491022e-05,21.91588383672616,0.0,1601841.6175124045,268.11675121258685,9.285883567144992e-05,1.0,1279352.7973266807,2619.109412085593,,,,,,,,,,,,,,,,,,,3.0
584.0,-28.5075318595244,4.966345930317398,34.98110082862064,26.18354548411446,6.4097858866202415,-25.015800084888376,-38.60148590812457,2.918054112056049,-5.033235674064031,-5.033328350003589,39.96247959814773,40902.75325560368,25749.16127182654,25749.16127182654,66651.91452743023,76779.59319881027,76766.74704564094,25749.16127182654,102515.90831746747,102515.90831746747,102515.90831746747,128548.41657614638,124394.71133250456,4153.705243641811,0.0,90337.64945148522,54460.80950855752,39863.155492141894,26032.508258678914,65895.66375082081,19863.171612798295,1450.0,0.0,0.886884978930411,2.8811572356827466,0.001494314320929203,1.0,1.0,-4.942860898668016,354195.50901205715,1552916.092820789,4.3843472130752685,1552916.092820789,4.3843472130752685,0.7630141289276711,0.09225988602527017,3.862995252183747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862995252183747,1.2780925802499876,1.2784093599858315,3.022469038532535,6404.249206307672,15243.107769423557,6487.585386807785,0.0003434634987206071,23385.389718099563,2384.6461042353467,19391.826870382552,1977.4160258990128,0.8292282961345683,0.8292282961345683,35036.722124533466,35405.22815468563,0.987006673915064,0.8,4228.561180350368,4273.035954225843,0.987006673915064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558442816779459,4.966345930317398,-2.3539557816446597,7.320301711962058,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9098277937436354,0.00027240386783233464,197.7040858651946,0.0,0.0,0.0,0.004253567494768804,9.229053216302017e-05,0.00015555007791410574,0.0006008892124590024,0.09225988602165923,0.09225988602165923,0.09225988602165923,0.09227689440156524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490914.09610391496,594.6101558769648,0.0,0.09225988602165923,0.09225988602527017,0.09225988602527017,0.375,0.375,0.5,9.2294076658871,0.09154387477565251,0.09154387477565251,-1.3528733688872308e-11,9.267593958384168e-05,0.09046745133559853,-1.3528733688872308e-11,26032.508258678914,19863.171612798295,0.7630141289276711,1.0114764877317135,0.620719952230456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426322800371179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0992333376564,262.0992333376564,-11.050766662343563,246.384920192159,277.8135464831561,122039.0521144394,121968.69558983801,70.35652460139562,0.0,nan,277.8135464831561,4.663546483156097,271.5278212249461,-1.6221787750538965,265.24209596675905,-7.907904033240925,258.95637070856094,-14.193629291439038,252.67064545035728,-20.479354549642693,246.384920192159,-26.765079807840976,1.0,1.0,26022.012520719443,26022.012520719443,277.0993654382059,3.9493654382059162,277.0993654382059,277.0993654382059,76767.7417801295,76766.74704564094,0.9947344885586062,0.0,8546.071908451686,8546.071908451686,0.8893391504183769,3882.310228444666,277.0993654382059,3.9493654382059162,1.0,0.002,0.1548939561717471,0.005070876958924748,0.00023998684479569607,0.0017600131550617388,0.11999342239784803,0.11999342239784803,0.0,-1.4256521310707093e-13,1.0,1.0001853964215506,0.09046745134912726,0.09225988602527017,0.0,1.7087110741202694e-05,21.860442142933067,0.0,1601841.6323383648,268.11676432593595,9.267595311257537e-05,1.0,1279352.75155795,2619.1095994277534,,,,,,,,,,,,,,,,,,,3.0
585.0,-28.506745182190123,4.9663530458194725,34.98111118430567,26.183672854118072,6.409832032232403,-25.015087460719663,-38.60082321390507,2.918174310944646,-5.033222870245538,-5.033315358382397,39.9625005199503,40903.124803328465,25749.14614081981,25749.14614081981,66652.27094414827,76779.84338370943,76767.02110287956,25749.14614081981,102516.16724369937,102516.16724369937,102516.16724369937,128548.68773432075,124394.75170229541,4153.936032025325,0.0,90337.60059450658,54460.882014835,39863.02064407954,26032.520490621377,65895.5411347009,19863.182534655953,1450.0,0.0,0.8868849692841749,2.8811586173968795,0.001494314320929203,1.0,1.0,-4.943083267866257,354195.68841933145,1552916.994199356,4.3843475371751595,1552916.994199356,4.3843475371751595,0.7630141899556739,0.09225997345290551,3.8629919754546242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8629919754546242,1.278092023774008,1.2784088033719274,3.0224677907368567,6404.246562378361,15243.107769423557,6487.587058393871,0.0003434641552109777,23385.396906985552,2384.6468372977065,19391.83186686523,1977.416535398452,0.8292282548804041,0.8292282548804041,35036.698349022496,35405.22815468563,0.9870058367011143,0.8,4228.558310898072,4273.035954225843,0.9870058367011143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558439550465859,4.9663530458194725,-2.3539443645059888,7.320297410325461,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9097542044650799,0.0002724259023599149,197.70345012592864,0.0,0.0,0.0,0.004253567494768804,9.229737160978072e-05,0.00015554323846734517,0.0006008622820355794,0.09225997344865756,0.09225997344865756,0.09225997344865756,0.09227693765106386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490911.74062663206,594.6109246772177,0.0,0.09225997344865756,0.09225997345290551,0.09225997345290551,0.375,0.375,0.5,9.229916591632975,0.0912769477904476,0.0912769477904476,-1.4665602066088468e-11,9.248813688600421e-05,0.09023209051616732,-1.4665602066088468e-11,26032.520490621377,19863.182534655953,0.7630141899556739,1.011483778665699,0.6207267456794384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426276314677853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0996533535332,262.0996533535332,-11.050346646466778,246.38567718967965,277.81362951738845,122036.29419419562,121966.07158549213,70.22260870347407,0.0,nan,277.81362951738845,4.663629517388472,271.5280390518378,-1.6219609481621546,265.2424485863067,-7.907551413693284,258.956858120766,-14.193141879233963,252.6712676552205,-20.478732344779473,246.38567718967965,-26.764322810320323,1.0,1.0,26022.012520719443,26022.012520719443,277.09941049803825,3.949410498038276,277.09941049803825,277.09941049803825,76767.97869039333,76767.02110287956,0.9575875137670664,0.0,8546.071908451686,8546.071908451686,0.8893393570451704,3882.3069353318974,277.09941049803825,3.949410498038276,1.0,0.002,0.15487691349679952,0.0050709554451610185,0.00023996044597778652,0.0017600395538191615,0.11998022298889326,0.11998022298889326,0.0,-2.0305198494829924e-13,1.0,1.000184914221889,0.09023209053083292,0.09225997345290551,0.0,1.7042674719148527e-05,21.803592033698152,0.0,1601841.6468007797,268.11677712975444,9.248815155160628e-05,1.0,1279352.7068377612,2619.109782478004,,,,,,,,,,,,,,,,,,,3.0
586.0,-28.50596166269819,4.966360255452608,34.98112153165592,26.183830748219066,6.4098988505574646,-25.01437561135286,-38.60016443124039,2.9183127993169,-5.033211484500555,-5.033303761745709,39.96252099073962,40903.467929988816,25749.134844285665,25749.134844285665,66652.60277427448,76780.07248633259,76767.2836781577,25749.134844285665,102516.41852244337,102516.41852244337,102516.41852244337,128548.95059305192,124394.78444195233,4154.166151099592,0.0,90337.52940378914,54460.92484785206,39862.8939510412,26032.532070608544,65895.42602164975,19863.19292106161,1450.0,0.0,0.8868849541734288,2.8811598513535746,0.001494314320929203,1.0,1.0,-4.943335517646403,354195.84856235667,1552917.876147163,4.3843480448748675,1552917.876147163,4.3843480448748675,0.763014249523876,0.09226006074314334,3.8629857052666052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8629857052666052,1.2780913826251485,1.278408162064157,3.0224644010447728,6404.239380027587,15243.107769423557,6487.591599296516,0.0003434659385894951,23385.41643595196,2384.6488286980734,19391.84543992711,1977.417919465578,0.8292281428059042,0.8292281428059042,35036.65285336042,35405.22815468563,0.9870042346495927,0.8,4228.552820053643,4273.035954225843,0.9870042346495927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55843711189559,4.966360255452608,-2.3539339433492867,7.320294198801895,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9096809169696283,0.00027244785006894963,197.70281694268064,0.0,0.0,0.0,0.004253567494768804,9.230417115089282e-05,0.0001555364389262331,0.0006008350402201109,0.09226006074187931,0.09226006074187931,0.09226006074187931,0.0922769755996666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490909.3901134184,594.6116918358409,0.0,0.09226006074187931,0.09226006074314334,0.09226006074314334,0.375,0.375,0.5,9.230424037223953,0.09101112757832652,0.09101112757832652,-3.9619862945983186e-11,9.227724513038993e-05,0.08996824409928195,-3.9619862945983186e-11,26032.532070608544,19863.19292106161,0.763014249523876,1.0114905813398332,0.6207330371693796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426229925397254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.10007430633874,262.10007430633874,-11.049925693661237,246.38643249391902,277.81371611875966,122033.6702856955,121963.2910343733,70.37925132220661,0.0,nan,277.81371611875966,4.66371611875968,271.52825939378243,-1.6217406062175428,265.2428026688223,-7.907197331177656,258.95734594386096,-14.19265405613902,252.67188921888803,-20.47811078111195,246.38643249391902,-26.76356750608096,1.0,1.0,26022.012520719443,26022.012520719443,277.09945281934955,3.949452819349574,277.09945281934955,277.09945281934955,76768.28725151718,76767.2836781577,1.0035733594704652,0.0,8546.071908451686,8546.071908451686,0.8893397524359624,3882.3006337929382,277.09945281934955,3.949452819349574,1.0,0.002,0.15485992063865017,0.00507103345098957,0.00023993412364926175,0.0017600658762714461,0.11996706182463088,0.11996706182463088,0.0,-7.929204168255488e-14,1.0,1.000184373656678,0.08996824413890181,0.09226006074314334,0.0,1.6992858140552334e-05,21.73985838070059,0.0,1601841.6595968846,268.1167885154994,9.227728475025287e-05,1.0,1279352.6669195134,2619.1099458728036,,,,,,,,,,,,,,,,,,,3.0
