time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
587.0,-28.505178865952384,4.966367567177226,34.98113187556887,26.183945300895743,6.409929072816727,-25.013668072083778,-38.59950624229384,2.9184182790430624,-5.033199616455477,-5.0332916925909625,39.96254158627053,40903.840189398434,25749.122593903085,25749.122593903085,66652.96278330151,76780.33040599155,76767.54935634417,25749.122593903085,102516.67195024726,102516.67195024726,102516.67195024726,128549.21581136975,124394.82018227,4154.3956290997485,0.0,90337.48285688806,54460.992640663535,39862.76690691614,26032.543861122496,65895.31076803865,19863.20347890874,1450.0,0.0,0.8868849410154273,2.881161135339193,0.001494314320929203,1.0,1.0,-4.9435747295798365,354196.01523152314,1552918.763469408,4.384348486965134,1552918.763469408,4.384348486965134,0.7630143095071409,0.09226014780665134,3.862982214794088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862982214794088,1.2780908942942848,1.2784076736122587,3.0224628248580756,6404.236040277113,15243.107769423557,6487.593710771959,0.00034346676784664516,23385.425516825322,2384.649754689453,19391.85175126851,1977.4185630432933,0.8292280906890696,0.8292280906890696,35036.627526943135,35405.22815468563,0.9870033428235757,0.8,4228.549763423385,4273.035954225843,0.9870033428235757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558434467419123,4.966367567177226,-2.3539231489288386,7.320290716106065,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9096077034394778,0.00027246977915861107,197.70218434755347,0.0,0.0,0.0,0.004253567494768804,9.231096502625772e-05,0.0001555296450508682,0.0006008082527047412,0.0922601478025265,0.0922601478025265,0.0922601478025265,0.0922770153537559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490907.04705899506,594.612456568029,0.0,0.0922601478025265,0.09226014780665134,0.09226014780665134,0.375,0.375,0.5,9.23093006331647,0.09074804906020972,0.09074804906020972,-2.2168933355715126e-12,9.207613550188398e-05,0.08971696301114207,-2.2168933355715126e-12,26032.543861122496,19863.20347890874,0.7630143095071409,1.0114978138266912,0.62073977211195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426183722626817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.10049263308133,262.10049263308133,-11.049507366918647,246.38718595520328,277.813799310963,122030.710980305,121960.77077979645,69.94020050853112,0.0,nan,277.813799310963,4.663799310963043,271.52847663979514,-1.621523360204833,265.243153968654,-7.906846031345992,258.95783129751493,-14.192168702485048,252.67250862635746,-20.477491373642522,246.38718595520328,-26.7628140447967,1.0,1.0,26022.012520719443,26022.012520719443,277.0994959762589,3.949495976258902,277.0994959762589,277.0994959762589,76768.48339256049,76767.54935634417,0.9340362163202371,0.0,8546.071908451686,8546.071908451686,0.8893399725410595,3882.2971258680586,277.0994959762589,3.949495976258902,1.0,0.002,0.154842975223604,0.005071111331878071,0.00023990787506092555,0.0017600921246908733,0.11995393753046278,0.11995393753046278,0.0,-2.482011991766786e-13,1.0,1.0001838588357945,0.08971696301335896,0.09226014780665134,0.0,1.6945414763280637e-05,21.679160865463395,0.0,1601841.672962473,268.1168003835445,9.207613771877732e-05,1.0,1279352.6253745295,2619.1101159262234,,,,,,,,,,,,,,,,,,,3.0
588.0,-28.504399009612335,4.966374956306487,34.98114220351433,26.18409254299479,6.409990758881052,-25.01296003277093,-38.5988480533473,2.9185517820713693,-5.033188839011132,-5.033280696016096,39.96256181324634,40904.18547782337,25749.113304730647,25749.113304730647,66653.29878255402,76780.56458916956,76767.8059051309,25749.113304730647,102516.91920986155,102516.91920986155,102516.91920986155,128549.47435220478,124394.84994061777,4154.624411587,0.0,90337.42087605482,54461.04176483166,39862.64345691462,26032.55514234323,65895.19859925786,19863.213617332156,1450.0,0.0,0.8868849237344811,2.8811623057178424,0.001494314320929203,1.0,1.0,-4.943837023799858,354196.1670884422,1552919.6349148073,4.384349067580525,1552919.6349148073,4.384349067580525,0.7630143683062314,0.09226023467907521,3.8629772833300504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8629772833300504,1.2780902762267663,1.2784070553915499,3.0224604280180425,6404.230961660695,15243.107769423557,6487.596921581725,0.00034346802885871965,23385.439325747244,2384.6511628076096,19391.861348593768,1977.41954169811,0.8292280114337399,0.8292280114337399,35036.59174486989,35405.22815468563,0.9870020828199776,0.8,4228.54544490622,4273.035954225843,0.9870020828199776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558432462175798,4.966374956306487,-2.3539131189545355,7.320288075261023,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9095347712430405,0.0002724916274926002,197.70155413265778,0.0,0.0,0.0,0.004253567494768804,9.231775936368069e-05,0.00015552285071344522,0.0006007812393447696,0.09226023467833434,0.09226023467833434,0.09226023467833434,0.0922770510402952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490904.7096337559,594.6132194458752,0.0,0.09226023467833434,0.09226023467907521,0.09226023467907521,0.375,0.375,0.5,9.231434554167551,0.09048330532334603,0.09048330532334603,-4.149569576838985e-12,9.185700497482685e-05,0.08944367221624816,-4.149569576838985e-12,26032.55514234323,19863.213617332156,0.7630143683062314,1.0115046346230254,0.6207460687171228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442613756277099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.10091140427386,262.10091140427386,-11.049088595726118,246.3879376867678,277.81388512178194,122028.08306258426,121958.06855488707,70.01450769719027,0.0,nan,277.81388512178194,4.663885121781959,271.52869563477,-1.621304365230003,265.2435061477735,-7.906493852226504,258.9583166607783,-14.191683339221697,252.6731271737715,-20.476872826228487,246.3879376867678,-26.762062313232178,1.0,1.0,26022.012520719443,26022.012520719443,277.09953699233154,3.9495369923315593,277.09953699233154,277.09953699233154,76768.77899796571,76767.8059051309,0.9730928348144516,0.0,8546.071908451686,8546.071908451686,0.8893402835133208,3882.292169746701,277.09953699233154,3.9495369923315593,1.0,0.002,0.15482608140964768,0.005071188784789262,0.00023988170588697819,0.00176011829410117,0.11994085294348909,0.11994085294348909,0.0,-1.1851630787873546e-14,1.0,1.0001832989178365,0.08944367222039773,0.09226023467907521,0.0,1.6893813995435698e-05,21.613144648171843,0.0,1601841.6850461923,268.11681116098885,9.185700912439643e-05,1.0,1279352.5875217519,2619.1102708666003,,,,,,,,,,,,,,,,,,,3.0
589.0,-28.503621078267276,4.966382416232586,34.98115251299948,26.184226653445535,6.410037016924,-25.012255268755098,-38.59819405535234,2.9186712074448047,-5.033178301583064,-5.033269936800199,39.96258193637355,40904.54010571275,25749.10480905942,25749.10480905942,66653.64491477217,76780.8074035478,76768.06005905058,25749.10480905942,102517.16486811,102517.16486811,102517.16486811,128549.73117071892,124394.87868021023,4154.8524905086915,0.0,90337.36222448421,54461.09492677729,39862.51921967436,26032.566302608913,65895.08552228328,19863.223655000093,1450.0,0.0,0.8868849056221428,2.8811634509373594,0.001494314320929203,1.0,1.0,-4.944102385624603,354196.3156675109,1552920.5018831256,4.384349676129534,1552920.5018831256,4.384349676129534,0.7630144267801002,0.09226032133088108,3.8629723349575023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8629723349575023,1.2780897233338653,1.2784065023616125,3.0224578638196347,6404.225528431964,15243.107769423557,6487.600356556805,0.00034346937791512536,23385.45409890388,2384.6526692503435,19391.87161596415,1977.4205886785144,0.8292279266397947,0.8292279266397946,35036.555840101464,35405.22815468563,0.9870008184962052,0.8,4228.541111581048,4273.035954225843,0.9870008184962052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558430628224692,4.966382416232586,-2.353903243770092,7.3202856600026776,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9094620253593799,0.0002725134235035158,197.70092547738562,0.0,0.0,0.0,0.004253567494768804,9.232451089653012e-05,0.00015551609918059578,0.0006007543887751486,0.09226032133022288,0.09226032133022288,0.09226032133022288,0.09227708583454015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490902.37921825337,594.6139800324236,0.0,0.09226032133022288,0.09226032133088108,0.09226032133088108,0.375,0.375,0.5,9.231937489271038,0.09021636961227841,0.09021636961227841,-1.3017142919125035e-11,9.163521713162481e-05,0.08916755117559205,-1.3017142919125035e-11,26032.566302608913,19863.223655000093,0.7630144267801002,1.0115116231578816,0.6207525156315391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426091576598359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1013289615552,262.1013289615552,-11.048671038444752,246.38868753035342,277.8139703927583,122025.26880646528,121955.45725253978,69.8115539255222,0.0,nan,277.8139703927583,4.663970392758301,271.5289138202684,-1.6210861797316056,265.2438572477969,-7.906142752203095,258.95880067532016,-14.191199324679815,252.67374410283395,-20.476255897166027,246.38868753035342,-26.761312469646555,1.0,1.0,26022.012520719443,26022.012520719443,277.0995774908151,3.949577490815102,277.0995774908151,277.0995774908151,76769.03080637575,76768.06005905058,0.9707473251764895,0.0,8546.071908451686,8546.071908451686,0.8893405955517326,3882.2871966322896,277.0995774908151,3.949577490815102,1.0,0.002,0.1548092397311872,0.005071265960323515,0.00023985561737065904,0.0017601443826105777,0.11992780868532953,0.11992780868532953,0.0,-1.876320279703414e-14,1.0,1.0001827331998863,0.0891675511886092,0.09226032133088108,0.0,1.6841678482337672e-05,21.546444320844557,0.0,1601841.696849723,268.1168216984169,9.163523014876773e-05,1.0,1279352.5504860398,2619.1104224625415,,,,,,,,,,,,,,,,,,,3.0
590.0,-28.502843815696934,4.966389960427539,34.9811628114304,26.184335722960554,6.410065328493948,-25.011552901250866,-38.59754417845977,2.918774414249504,-5.033167039118496,-5.033258465737065,39.96260223635034,40904.931857646756,25749.094697373854,25749.094697373854,66654.02655502061,76781.06628344824,76768.31893423935,25749.094697373854,102517.41363161319,102517.41363161319,102517.41363161319,128549.99140756943,124394.91150188625,4155.0799056831775,0.0,90337.32063173343,54461.186206714934,39862.37158335388,26032.577775956233,65894.94935931012,19863.23394701439,1450.0,0.0,0.8868848904909664,2.8811646715360464,0.001494314320929203,1.0,1.0,-4.944350188842577,354196.4740769256,1552921.3764739886,4.384350184515727,1552921.3764739886,4.384350184515727,0.7630144858478107,0.09226040770132686,3.8629695812799087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8629695812799087,1.278089245526997,1.278406024436318,3.0224568392225875,6404.22335743377,15243.107769423557,6487.601729088835,0.00034346991696672933,23385.460001940315,2384.6532711925393,19391.875718554238,1977.421007026277,0.8292278927566648,0.8292278927566649,35036.53585975943,35405.22815468563,0.9870001149234631,0.8,4228.538700165437,4273.035954225843,0.9870001149234631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584284454263715,4.966389960427539,-2.3538928248955178,7.320282785323057,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9093893482849001,0.00027253520238009274,197.70029736655084,0.0,0.0,0.0,0.004253567494768804,9.233122033722234e-05,0.00015550938973990356,0.0006007280421686495,0.09226040769705102,0.09226040769705102,0.09226040769705102,0.09227712335318526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490900.05673794594,594.6147380398595,0.0,0.09226040769705102,0.09226040770132686,0.09226040770132686,0.375,0.375,0.5,9.232438958435582,0.0899507158482038,0.0899507158482038,-1.8246737454319373e-11,9.142661855321421e-05,0.08890827689447178,-1.8246737454319373e-11,26032.577775956233,19863.23394701439,0.7630144858478107,1.0115195049558565,0.6207597434304335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442604570422995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1017438333558,262.1017438333558,-11.048256166644194,246.38943555057375,277.81405211613674,122022.3404757456,121952.97791081366,69.36256493192955,0.0,nan,277.81405211613674,4.664052116136759,271.52912880301824,-1.6208711969817386,265.2442054899042,-7.905794510095802,258.9592821768115,-14.190717823188493,252.67435886369017,-20.475641136309804,246.38943555057375,-26.760564449426226,1.0,1.0,26022.012520719443,26022.012520719443,277.0996192535949,3.9496192535949035,277.0996192535949,277.0996192535949,76769.22345973975,76768.31893423935,0.9045255004020873,0.0,8546.071908451686,8546.071908451686,0.8893407691952895,3882.2844291863084,277.0996192535949,3.9496192535949035,1.0,0.002,0.154792447006071,0.00507134304864825,0.00023982960505336033,0.0017601703946664498,0.11991480252668016,0.11991480252668016,0.0,-2.801899337545599e-13,1.0,1.0001822019988569,0.08890827691271852,0.09226040770132686,0.0,1.6792724871475586e-05,21.483814730853886,0.0,1601841.709507255,268.1168329608815,9.142663679995167e-05,1.0,1279352.5109999669,2619.110584088402,,,,,,,,,,,,,,,,,,,3.0
591.0,-28.502069444339888,4.966397567701775,34.98117308811854,26.184483838174515,6.410125367401129,-25.010849963154477,-38.59689049478618,2.918905886241604,-5.033156716151666,-5.033247918635642,39.96262220569206,40905.267296607315,25749.087127318846,25749.087127318846,66654.35442392615,76781.29793406835,76768.56980493886,25749.087127318846,102517.6569322577,102517.6569322577,102517.6569322577,128550.24573800375,124394.93912612899,4155.3066118747665,0.0,90337.25542370243,54461.22478634194,39862.25626373388,26032.588805746058,65894.84506947994,19863.24387306295,1450.0,0.0,0.8868848718564053,2.881165794281301,0.001494314320929203,1.0,1.0,-4.944617838188378,354196.6197278553,1552922.2368193981,4.384350810610717,1552922.2368193981,4.384350810610717,0.7630145438581439,0.09226049385598581,3.862964026543315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862964026543315,1.2780886368639583,1.2784054156224203,3.022453932476746,6404.217198388133,15243.107769423557,6487.605622888705,0.0003434714462324201,23385.476748676498,2384.6549788843795,19391.88735738262,1977.4221938564772,0.8292277966272423,0.8292277966272424,35036.495555273104,35405.22815468563,0.9869986956718896,0.8,4228.5338358409235,4273.035954225843,0.9869986956718896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558426811287013,4.966397567701775,-2.3538830655089837,7.320280633210759,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9093169477826395,0.0002725569018387734,197.69967159609283,0.0,0.0,0.0,0.004253567494768804,9.233796953428801e-05,0.0001555026405428379,0.0006007011064494788,0.09226049385481226,0.09226049385481226,0.09226049385481226,0.09227715737329265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490897.74020798213,594.6154940901705,0.0,0.09226049385481226,0.09226049385598581,0.09226049385598581,0.375,0.375,0.5,9.232938863847032,0.0896828785517414,0.0896828785517414,4.2234660213580355e-11,9.120248398630793e-05,0.08863008044727394,4.2234660213580355e-11,26032.588805746058,19863.24387306295,0.7630145438581439,1.011526081496138,0.6207658164075891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442599987158861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1021591293891,262.1021591293891,-11.047840870610855,246.39018186796997,277.8141363908067,122019.70461502283,121950.27112055583,69.43349446703405,0.0,nan,277.8141363908067,4.664136390806732,271.52934548623466,-1.6206545137653166,265.2445545816707,-7.905445418329293,258.9597636771145,-14.190236322885482,252.6749727725384,-20.475027227461567,246.39018186796997,-26.759818132030006,1.0,1.0,26022.012520719443,26022.012520719443,277.09965915578505,3.9496591557850707,277.09965915578505,277.09965915578505,76769.51692993168,76768.56980493886,0.9471249928174075,0.0,8546.071908451686,8546.071908451686,0.8893411194701413,3882.2788466760317,277.09965915578505,3.9496591557850707,1.0,0.002,0.1547757068090375,0.005071419732586769,0.00023980367366084336,0.0017601963262610008,0.11990183683042167,0.11990183683042167,0.0,-7.815579780579007e-14,1.0,1.0001816320265002,0.08863008040503928,0.09226049385598581,0.0,1.6740197018638185e-05,21.416612482662607,0.0,1601841.721060358,268.1168432838483,9.120244175164771e-05,1.0,1279352.4746941626,2619.11073269669,,,,,,,,,,,,,,,,,,,3.0
592.0,-28.501295833603052,4.966405250659015,34.98118335043353,26.184592872764938,6.410154223143723,-25.010150827914718,-38.596241106837965,2.919009217565947,-5.033145717766786,-5.033236708925174,39.96264234429192,40905.64714785189,25749.078045929287,25749.078045929287,66654.72519378117,76781.55524728104,76768.8252064368,25749.078045929287,102517.90325236609,102517.90325236609,102517.90325236609,128550.50338097458,124394.970732239,4155.532648735583,0.0,90337.21402879225,54461.30592979238,39862.12010999985,26032.600128608487,65894.72023860834,19863.25403746421,1450.0,0.0,0.8868848559795889,2.881166987170545,0.001494314320929203,1.0,1.0,-4.944868356278278,354196.7745275896,1552923.104457996,4.3843513440493895,1552923.104457996,4.3843513440493895,0.7630146024344113,0.09226057974145498,3.8629613110632035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8629613110632035,1.2780881584814268,1.2784049371213198,3.0224529391251225,6404.21509359524,15243.107769423557,6487.606953547698,0.00034347196884221515,23385.48247171772,2384.655562472172,19391.8913348114,1977.4225994413384,0.8292277637745491,0.8292277637745491,35036.475852078795,35405.22815468563,0.9869980018587167,0.8,4228.531457874107,4273.035954225843,0.9869980018587167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558424850897545,4.966405250659015,-2.353872800777882,7.3202780514368975,3.5,3.5,1.0,0.6,0.0002478406100771259,0.909244624606387,0.00027257858157194646,197.6990464442485,0.0,0.0,0.0,0.004253567494768804,9.234467482994311e-05,0.00015549593524718277,0.0006006747818874562,0.09226057974030905,0.09226057974030905,0.09226057974030905,0.09227719392688367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490895.4316420867,594.6162475516068,0.0,0.09226057974030905,0.09226057974145498,0.09226057974145498,0.375,0.375,0.5,9.233437289715322,0.0894160300821909,0.0894160300821909,-8.924416761146858e-12,9.09911584017209e-05,0.0883683526469099,-8.924416761146858e-12,26032.600128608487,19863.25403746421,0.7630146024344113,1.0115336244303157,0.6207727569026825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425954209722305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1025718685479,262.1025718685479,-11.04742813145208,246.39092637728868,277.8142173598037,122016.80291321235,121947.79690291909,69.00601029325736,0.0,nan,277.8142173598037,4.664217359803729,271.5295591633019,-1.6204408366980942,265.24490096679733,-7.905099033202646,258.96024277030307,-14.189757229696909,252.6755845737927,-20.474415426207287,246.39092637728868,-26.7590736227113,1.0,1.0,26022.012520719443,26022.012520719443,277.0997002507458,3.9497002507458205,277.0997002507458,277.0997002507458,76769.71231890973,76768.8252064368,0.8871124729339499,0.0,8546.071908451686,8546.071908451686,0.8893412907049375,3882.2761176185195,277.0997002507458,3.9497002507458205,1.0,0.002,0.15475901602956155,0.005071496318738437,0.00023977781916202051,0.001760222180930713,0.11988890958101026,0.11988890958101026,0.0,9.273354653616117e-14,1.0,1.000181095796606,0.08836835265583431,0.09226057974145498,0.0,1.6690779674601622e-05,21.353389637241463,0.0,1601841.7334099542,268.1168542822332,9.099116732613766e-05,1.0,1279352.4361078793,2619.110890639513,,,,,,,,,,,,,,,,,,,3.0
593.0,-28.50052372388894,4.966413008628224,34.98119359804152,26.18472328120845,6.4101943173440885,-25.00945191975197,-38.595595525670774,2.919122513383339,-5.033134674549217,-5.0332254553371145,39.962662444491016,40906.008014570245,25749.069044710744,25749.069044710744,66655.07705928099,76781.79858577796,76769.07998385365,25749.069044710744,102518.1490285644,102518.1490285644,102518.1490285644,128550.7604811894,124395.00246088045,4155.75802030894,0.0,90337.15420352746,54461.363633004075,39861.989522803764,26032.611452625,65894.60097542877,19863.264200061338,1450.0,0.0,0.886884840465234,2.881168184709958,0.001494314320929203,1.0,1.0,-4.945117281592161,354196.9299339392,1552923.9704428979,4.384351865309877,1552923.9704428979,4.384351865309877,0.763014660907499,0.09226066536885134,3.8629559160415674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8629559160415674,1.278087633967706,1.2784044124775966,3.0224499583407862,6404.208777670917,15243.107769423557,6487.610946475615,0.0003434735370504211,23385.499645074226,2384.6573136671777,19391.90326994015,1977.4238164857675,0.8292276651880192,0.8292276651880192,35036.436706447974,35405.22815468563,0.9869966234147857,0.8,4228.526733411177,4273.035954225843,0.9869966234147857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584229078145055,4.966413008628224,-2.3538624838268563,7.32027549245508,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9091724479469774,0.0002726002208236516,197.69842250931694,0.0,0.0,0.0,0.004253567494768804,9.235134126441858e-05,0.0001554892688127073,0.0006006481908410253,0.09226066536408943,0.09226066536408943,0.09226066536408943,0.09227723066712044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490893.12997592625,594.6169987608757,0.0,0.09226066536408943,0.09226066536885134,0.09226066536885134,0.375,0.375,0.5,9.233934248246031,0.0891505001405335,0.0891505001405335,-1.460875864722766e-11,9.078078790025756e-05,0.08810817374495628,-1.460875864722766e-11,26032.611452625,19863.264200061338,0.763014660907499,1.0115407950362396,0.620779356867546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425908592995642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1029834009504,262.1029834009504,-11.047016599049584,246.39166925018574,277.81429755170944,122013.97397848954,121945.16972777843,68.80425071110912,0.0,nan,277.81429755170944,4.664297551709467,271.5297718914094,-1.6202281085905952,265.24524623109016,-7.9047537689098135,258.9607205708115,-14.189279429188502,252.67619491049615,-20.473805089503827,246.39166925018574,-26.758330749814235,1.0,1.0,26022.012520719443,26022.012520719443,277.09974131655866,3.9497413165586863,277.09974131655866,277.09974131655866,76769.94293928686,76769.07998385365,0.8629554332146654,0.0,8546.071908451686,8546.071908451686,0.8893416309082155,3882.2706956217753,277.09974131655866,3.9497413165586863,1.0,0.002,0.15474237437447547,0.005071572692141068,0.0002397520407953051,0.001760247958889039,0.11987602039765255,0.11987602039765255,0.0,-3.1565592154003674e-13,1.0,1.0001805627393807,0.08810817375956503,0.09226066536885134,0.0,1.6641654732461954e-05,21.29054087818568,0.0,1601841.7458124945,268.11686532545076,9.078080250901621e-05,1.0,1279352.397370401,2619.111049201244,,,,,,,,,,,,,,,,,,,3.0
594.0,-28.499754682740264,4.966420816987812,34.98120381891669,26.184870313759916,6.410257685680783,-25.008753445908294,-38.59494624249635,2.919256448860766,-5.033124746045587,-5.033215298382135,39.96268216816263,40906.34843805539,25749.06299707761,25749.06299707761,66655.411435133,76782.02813353259,76769.32562312561,25749.06299707761,102518.38862020322,102518.38862020322,102518.38862020322,128551.01087624028,124395.02820245869,4155.982673781588,0.0,90337.09290950741,54461.413214076674,39861.86632825637,26032.622256037062,65894.48858429343,19863.273933934044,1450.0,0.0,0.8868848207351581,2.881169266101514,0.001494314320929203,1.0,1.0,-4.945389261232663,354197.0701972,1552924.8202046168,4.384352528212677,1552924.8202046168,4.384352528212677,0.7630147181706859,0.09226075079827313,3.8629511171726296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8629511171726296,1.278087013901279,1.2784037922574838,3.02244766996045,6404.203928867582,15243.107769423557,6487.614011862816,0.00034347474097575853,23385.512829276213,2384.6586580816297,19391.912432587633,1977.4247508157866,0.8292275894976735,0.8292275894976735,35036.40188642054,35405.22815468563,0.9869953972896264,0.8,4228.522531002751,4273.035954225843,0.9869953972896264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558421602318666,4.966420816987812,-2.3538529561685806,7.3202737731563925,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9091005642825638,0.00027262177564779606,197.69780105798046,0.0,0.0,0.0,0.004253567494768804,9.235804637528012e-05,0.00015548256370184578,0.0006006215431529097,0.09226075079730536,0.09226075079730536,0.09226075079730536,0.09227726324877455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490890.8341407939,594.6177480496848,0.0,0.09226075079730536,0.09226075079827313,0.09226075079827313,0.375,0.375,0.5,9.234429621701217,0.088882034589858,0.088882034589858,3.9619862945983186e-11,9.055233653043615e-05,0.0878260371494548,3.9619862945983186e-11,26032.622256037062,19863.273933934044,0.7630147181706859,1.011547594756217,0.620785581873471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442586306506593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.10339578286465,262.10339578286465,-11.046604217135325,246.39241046573295,277.81438109999306,122011.4278128684,121942.48153102802,68.9462818403694,0.0,nan,277.81438109999306,4.664381099993079,271.5299869731424,-1.6200130268575776,265.2455928462803,-7.90440715371966,258.9611987194496,-14.188801280550365,252.67680459258935,-20.47319540741063,246.39241046573295,-26.757589534267026,1.0,1.0,26022.012520719443,26022.012520719443,277.0997802164583,3.9497802164583504,277.0997802164583,277.0997802164583,76770.24703706315,76769.32562312561,0.92141393753991,0.0,8546.071908451686,8546.071908451686,0.889341933518774,3882.2658727584926,277.0997802164583,3.9497802164583504,1.0,0.002,0.15472578599232423,0.005071648626406571,0.00023972634442184096,0.0017602736555269042,0.11986317221092048,0.11986317221092048,0.0,-5.125500718294873e-14,1.0,1.0001799846910064,0.08782603710983494,0.09226075079827313,0.0,1.6588382177196615e-05,21.222385926916367,0.0,1601841.756905177,268.1168752539544,9.05522969105732e-05,1.0,1279352.362407585,2619.1111923123867,,,,,,,,,,,,,,,,,,,3.0
595.0,-28.49898585286564,4.9664285397346,34.981213944875584,26.184942887071543,6.410249098184063,-25.00806235775256,-38.59430558569727,2.91932560327401,-5.03312135255311,-5.0332115658128025,39.9626998707076,40906.7550325646,25749.073271784557,25749.073271784557,66655.82830434915,76782.30888675214,76769.52138198965,25749.073271784557,102518.5946537742,102518.5946537742,102518.5946537742,128551.22473134837,124395.01845415462,4156.206277193752,0.0,90337.06573691344,54461.511883514155,39861.72650377698,26032.630077574166,65894.35658135115,19863.28122170441,1450.0,0.0,0.8868847756365134,2.881169667075738,0.001494314320929203,1.0,1.0,-4.9458031971690275,354197.12174144556,1552925.582890338,4.384354043463776,1552925.582890338,4.384354043463776,0.7630147688694602,0.09226083625657285,3.8629493887299433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8629493887299433,1.2780866937448934,1.2784034720217463,3.022447074706021,6404.2026675948755,15243.107769423557,6487.61480922879,0.00034347505414059233,23385.516258760606,2384.6590077917135,19391.914815967888,1977.4249938529354,0.8292275698084429,0.8292275698084429,35036.38934504201,35405.22815468563,0.9869949556674251,0.8,4228.521017391225,4273.035954225843,0.9869949556674251,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584238203082315,4.9664285397346,-2.353848154447222,7.320276694181821,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9090287064971078,0.00027264332611911244,197.69717978127682,0.0,0.0,0.0,0.004253567494768804,9.236466284295609e-05,0.00015547594723416982,0.0006005957153304453,0.09226083625013735,0.09226083625013735,0.09226083625013735,0.09227727139870516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490888.5397206806,594.6184967764723,0.0,0.09226083625013735,0.09226083625657285,0.09226083625657285,0.375,0.375,0.5,9.234922675438806,0.08858598774230586,0.08858598774230586,-1.0857093002414331e-11,9.021325968205929e-05,0.08740836864376433,-1.0857093002414331e-11,26032.630077574166,19863.28122170441,0.7630147688694602,1.0115559474665772,0.6207929958624359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425817718361753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1038022991939,262.1038022991939,-11.04619770080609,246.39314963463445,277.8144549637551,122008.16657496784,121940.2009627063,67.96561226156798,0.0,nan,277.8144549637551,4.664454963755134,271.53019389793087,-1.6198061020691057,265.2459328320933,-7.904067167906703,258.9616717662862,-14.188328233713776,252.67741070046338,-20.472589299536594,246.39314963463445,-26.756850365365523,1.0,1.0,26022.012520719443,26022.012520719443,277.09980685532497,3.9498068553249936,277.09980685532497,277.09980685532497,76770.38069154086,76769.52138198965,0.8593095512187574,0.0,8546.071908451686,8546.071908451686,0.889342042512148,3882.264135673593,277.09980685532497,3.9498068553249936,1.0,0.002,0.15470927648237728,0.0050717230155637085,0.00023970076705840635,0.0017602992325284636,0.11985038352920317,0.11985038352920317,0.0,-4.1313003365517353e-13,1.0,1.0001791289437427,0.08740836865462143,0.09226083625657285,0.0,1.6509509698676275e-05,21.121480023074785,0.0,1601841.7603126846,268.11687864744687,9.021327053915229e-05,1.0,1279352.3495593753,2619.111244903171,,,,,,,,,,,,,,,,,,,3.0
596.0,-28.498218148974665,4.966436162595596,34.98122397347828,26.185045041516446,6.4102634283157895,-25.007369991279543,-38.59366098241878,2.919415270766666,-5.033118731590889,-5.033208598170753,39.96271731298912,40907.11694134497,25749.085258973348,25749.085258973348,66656.20220031831,76782.5696117576,76769.71205806703,25749.085258973348,102518.79731704039,102518.79731704039,102518.79731704039,128551.43485391061,124395.0060565639,4156.42879734672,0.0,90337.01976294925,54461.56709310353,39861.614077606355,26032.63753687023,65894.25161447658,19863.288211286148,1450.0,0.0,0.8868847275887852,2.8811699869673904,0.001494314320929203,1.0,1.0,-4.946226242951695,354197.16272344376,1552926.3343632552,4.384355657800048,1552926.3343632552,4.384355657800048,0.7630148187310494,0.09226092142804564,3.862945348997443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862945348997443,1.2780862786216567,1.27840305679562,3.0224448956320926,6404.198050398703,15243.107769423557,6487.617728167903,0.0003434762005542678,23385.52881323951,2384.660287992282,19391.92354087223,1977.4258835455769,0.8292274977290085,0.8292274977290086,35036.36003320977,35405.22815468563,0.9869939235038633,0.8,4228.517479763604,4273.035954225843,0.9869939235038633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558426407969348,4.966436162595596,-2.3538439394579496,7.320280102053546,3.5,3.5,1.0,0.6,0.0002478406100771259,0.908956960066333,0.0002726648465940997,197.69655941835532,0.0,0.0,0.0,0.004253567494768804,9.237132051046047e-05,0.00015546928956666544,0.000600569369043487,0.09226092141587303,0.09226092141587303,0.09226092141587303,0.0922772766449035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490886.255620408,594.6192421254382,0.0,0.09226092141587303,0.09226092142804564,0.09226092142804564,0.375,0.375,0.5,9.235413330822569,0.08826421648592486,0.08826421648592486,1.2107648217352107e-11,8.986657985587954e-05,0.08698235521904962,1.2107648217352107e-11,26032.63753687023,19863.288211286148,0.7630148187310494,1.0115632330161304,0.620799477026884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425772384400366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.10420599746516,262.10420599746516,-11.04579400253482,246.39388714287116,277.8145248520639,122005.17112915471,121937.67666899406,67.49446016066425,0.0,nan,277.8145248520639,4.664524852063948,271.530397310224,-1.619602689776002,265.24626976838846,-7.903730231611519,258.96214222653674,-14.187857773463236,252.6780146847065,-20.471985315293466,246.39388714287116,-26.756112857128812,1.0,1.0,26022.012520719443,26022.012520719443,277.0998321345131,3.9498321345131444,277.0998321345131,277.0998321345131,76770.58782167619,76769.71205806703,0.8757636091613676,0.0,8546.071908451686,8546.071908451686,0.8893422972524486,3882.26007574243,277.0998321345131,3.9498321345131444,1.0,0.002,0.15469284742081174,0.005071796903687878,0.0002396753139584891,0.0017603246852292839,0.11983765697924455,0.11983765697924455,0.0,-8.122270217514327e-13,1.0,1.000178256095586,0.08698235520694197,0.09226092142804564,0.0,1.642906073055979e-05,21.01855727886586,0.0,1601841.7628196247,268.1168812684091,8.986656774823132e-05,1.0,1279352.3393439725,2619.111286717258,,,,,,,,,,,,,,,,,,,3.0
597.0,-28.497454279657486,4.966443883197728,34.98123400775553,26.185224030073755,6.410360464440454,-25.0066728052545,-38.59301564572377,2.919578990069195,-5.033106636951345,-5.033196321891484,39.96273753386312,40907.44357122263,25749.073528104716,25749.073528104716,66656.51709932735,76782.77460081424,76769.97384688657,25749.073528104716,102519.04737499129,102519.04737499129,102519.04737499129,128551.69663645187,124395.04591399399,4156.650722457882,0.0,90336.94583205982,54461.61480259134,39861.47892163164,26032.64926146058,65894.12818309222,19863.298691895394,1450.0,0.0,0.8868847168405163,2.881171292658968,0.001494314320929203,1.0,1.0,-4.9464366708349985,354197.33225214644,1552927.2055475237,4.384356018926828,1552927.2055475237,4.384356018926828,0.7630148776790668,0.09226100575418562,3.8629396492895713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8629396492895713,1.2780855206700021,1.2784022986561043,3.0224422284860317,6404.192399036249,15243.107769423557,6487.621300866609,0.00034347760373793185,23385.544179721674,2384.6618549373816,19391.934219907747,1977.4269725041424,0.8292274095003994,0.8292274095003994,35036.31867677762,35405.22815468563,0.9869924672117011,0.8,4228.512488480375,4273.035954225843,0.9869924672117011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55842387563978,4.966443883197728,-2.3538328838540754,7.320276767051803,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9088855780641438,0.00027268626112981933,197.69594215792415,0.0,0.0,0.0,0.004253567494768804,9.237798619710605e-05,0.00015546262388001984,0.0006005427337687204,0.09226100575222669,0.09226100575222669,0.09226100575222669,0.09227731734489404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490883.99128831836,594.6199811665426,0.0,0.09226100575222669,0.09226100575418562,0.09226100575418562,0.375,0.375,0.5,9.235902678367582,0.08795898488256171,0.08795898488256171,-4.030198397231288e-11,8.968494012151496e-05,0.0867596510564681,-4.030198397231288e-11,26032.64926146058,19863.298691895394,0.7630148776790668,1.0115699067163733,0.6208055967833425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442572711711678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.104614560177,262.104614560177,-11.045385439822951,246.39462338190253,277.8146057384566,122003.06787229583,121934.76012356508,68.30774873076506,0.0,nan,277.8146057384566,4.664605738456601,271.53060926714033,-1.6193907328596424,265.2466127958346,-7.903387204165369,258.96261632451643,-14.187383675483545,252.67861985321173,-20.47138014678825,246.39462338190253,-26.755376618097443,1.0,1.0,26022.012520719443,26022.012520719443,277.0998750434412,3.9498750434412386,277.0998750434412,277.0998750434412,76770.97540974236,76769.97384688657,1.0015628557885066,0.0,8546.071908451686,8546.071908451686,0.8893426566685556,3882.2543475360194,277.0998750434412,3.9498750434412386,1.0,0.002,0.15467646040730876,0.0050718723333707805,0.0002396499306277988,0.0017603500692450985,0.1198249653138994,0.1198249653138994,0.0,-1.2710275540395166e-13,1.0,1.0001777998174466,0.08675965109677009,0.09226100575418562,0.0,1.638701340573314e-05,20.964763243008786,0.0,1601841.7764748107,268.11689336304863,8.968498042349893e-05,1.0,1279352.2970863064,2619.111459687993,,,,,,,,,,,,,,,,,,,3.0
598.0,-28.496691360969365,4.966451708915626,34.98124404701855,26.185337674710922,6.410395206589734,-25.005982704245106,-38.592375128623075,2.9196865499418454,-5.033094092697013,-5.033183597774454,39.96275774633221,40907.8158758307,25749.060914726953,25749.060914726953,66656.87679055765,76783.02410670248,76770.23615222595,25749.060914726953,102519.2970669529,102519.2970669529,102519.2970669529,128551.9582059074,124395.0861301604,4156.872075747001,0.0,90336.90259011522,54461.69435953997,39861.34247841694,26032.661138954507,65894.00361737145,19863.309290063262,1450.0,0.0,0.8868847084016099,2.8811726458771054,0.001494314320929203,1.0,1.0,-4.946644298909746,354197.5079667532,1552928.0763704607,4.384356302462259,1552928.0763704607,4.384356302462259,0.763014936661254,0.09226108969180308,3.862936797024629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862936797024629,1.2780850227134262,1.2784018005761082,3.022441174393436,6404.190165540525,15243.107769423557,6487.622712837309,0.0003434781582936632,23385.550252775534,2384.66247421653,19391.93844038266,1977.4274028728119,0.8292273746298149,0.8292273746298149,35036.29798106297,35405.22815468563,0.9869917384496006,0.8,4228.509990726868,4273.035954225843,0.9869917384496006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558421152803944,4.966451708915626,-2.3538214722434225,7.320273181159049,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9088142909344435,0.000272707650561146,197.69532566951582,0.0,0.0,0.0,0.004253567494768804,9.238460254162814e-05,0.00015545600753549778,0.0006005167318274123,0.09226108968549782,0.09226108968549782,0.09226108968549782,0.0922773598073318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490881.732927166,594.6207182597633,0.0,0.09226108968549782,0.09226108969180308,0.09226108969180308,0.375,0.375,0.5,9.23639078103867,0.08767057182586768,0.08767057182586768,1.0118128557223827e-11,8.95050774261108e-05,0.08653929886469314,1.0118128557223827e-11,26032.661138954507,19863.309290063262,0.763014936661254,1.0115772776171865,0.6208124204043096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442568207621892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1050213533868,262.1050213533868,-11.044978646613174,246.3953578519881,277.8146848547917,122000.28562410656,121932.2737202487,68.01190385788274,0.0,nan,277.8146848547917,4.664684854791744,271.5308194542162,-1.6191805457837631,265.24695405367527,-7.90304594632471,258.963088653105,-14.186911346894988,252.67922325254457,-20.470776747455403,246.3953578519881,-26.754642148011868,1.0,1.0,26022.012520719443,26022.012520719443,277.0999184606465,3.949918460646529,277.0999184606465,277.0999184606465,76771.17672165105,76770.23615222595,0.9405694251036039,0.0,8546.071908451686,8546.071908451686,0.8893428365286039,3882.251481009752,277.0999184606465,3.949918460646529,1.0,0.002,0.15466011499653845,0.005071947657407057,0.0002396246119759245,0.0017603753875172926,0.11981230598796225,0.11981230598796225,0.0,-5.067829836336024e-13,1.0,1.0001773483580727,0.08653929885457501,0.09226108969180308,0.0,1.634541020315959e-05,20.911537374307926,0.0,1601841.7906500162,268.11690590730296,8.950506730798224e-05,1.0,1279352.2532867177,2619.1116389701856,,,,,,,,,,,,,,,,,,,3.0
599.0,-28.49593096764924,4.966459534818622,34.981254037735305,26.18546780375766,6.410437157663254,-25.00529415511827,-38.59173485599456,2.9198003452038495,-5.033086523217605,-5.033175763080847,39.96277642380063,40908.15396898551,25749.06089209113,25749.06089209113,66657.21486107665,76783.26242620643,76770.46011282904,25749.06089209113,102519.52100492017,102519.52100492017,102519.52100492017,128552.19175312611,124395.09913995292,4157.09261317319,0.0,90336.84355800773,54461.73510106468,39861.231618825615,26032.670748205946,65893.90236703157,19863.318027708767,1450.0,0.0,0.8868846806438371,2.8811734812659004,0.001494314320929203,1.0,1.0,-4.946960704974288,354197.6161599032,1552928.8810603812,4.384357235084576,1552928.8810603812,4.384357235084576,0.7630149906566024,0.09226117363566827,3.862931555140944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862931555140944,1.2780844958900655,1.2784012736221724,3.0224383188771693,6404.18411504421,15243.107769423557,6487.626537813663,0.00034347966056964634,23385.56670458835,2384.6641518345564,19391.94987349295,1977.4285687256047,0.8292272801620055,0.8292272801620055,35036.259946534665,35405.22815468563,0.9869903991328676,0.8,4228.50540036224,4273.035954225843,0.9869903991328676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558421147917574,4.966459534818622,-2.3538136399052245,7.320273174723846,3.5,3.5,1.0,0.6,0.0002478406100771259,0.908743245779077,0.00027272897072775384,197.69471122559645,0.0,0.0,0.0,0.004253567494768804,9.239121679845248e-05,0.0001554493932786734,0.0006004903665237021,0.09226117363419217,0.09226117363419217,0.09226117363419217,0.09227738367481784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490879.4758329827,594.6214548631928,0.0,0.09226117363419217,0.09226117363566827,0.09226117363566827,0.375,0.375,0.5,9.236877082199506,0.08737671278066728,0.08737671278066728,-6.139089236967266e-12,8.923986325726219e-05,0.08621505810657482,-6.139089236967266e-12,26032.670748205946,19863.318027708767,0.7630149906566024,1.011583962500709,0.620818505195299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442563709165482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1054271245891,262.1054271245891,-11.044572875410893,246.39609050410223,277.8147637450824,121997.5244326036,121929.68339750009,67.84103510350869,0.0,nan,277.8147637450824,4.664763745082439,271.53102909686896,-1.6189709031310144,265.24729444869735,-7.902705551302631,258.96355980048924,-14.186440199510741,252.67982515229411,-20.470174847705863,246.39609050410223,-26.753909495897744,1.0,1.0,26022.012520719443,26022.012520719443,277.0999525016025,3.9499525016025245,277.0999525016025,277.0999525016025,76771.43283790401,76770.46011282904,0.9727250749710947,0.0,8546.071908451686,8546.071908451686,0.8893431670747743,3882.246212916649,277.0999525016025,3.9499525016025245,1.0,0.002,0.15464383081257127,0.0050720218039147094,0.00023959938575804842,0.0017604006141946045,0.11979969287902421,0.11979969287902421,0.0,-4.734710887244198e-14,1.0,1.0001766840344986,0.0862150581127139,0.09226117363566827,0.0,1.628418395430656e-05,20.833206995712473,0.0,1601841.798973194,268.1169134767824,8.923986939635142e-05,1.0,1279352.2263179093,2619.111749359999,,,,,,,,,,,,,,,,,,,3.0
600.0,-28.495171473471377,4.96646746394678,34.98126403540578,26.185591995622985,6.41047804705416,-25.00460652142079,-38.59109849492086,2.919913095062388,-5.033073958421085,-5.033163023646238,39.962796605941314,40908.515982002406,25749.048505552022,25749.048505552022,66657.56448755442,76783.50380608931,76770.72210619783,25749.048505552022,102519.77061174986,102519.77061174986,102519.77061174986,128552.45323162357,124395.14063424204,4157.31259738153,0.0,90336.79143070853,54461.803606850066,39861.09758206496,26032.682619873718,65893.78020193867,19863.32861924923,1450.0,0.0,0.8868846723924261,2.8811748360351235,0.001494314320929203,1.0,1.0,-4.947161187100278,354197.79208588053,1552929.7505790456,4.384357512320446,1552929.7505790456,4.384357512320446,0.7630150495548732,0.09226125714596693,3.8629274267878144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8629274267878144,1.2780839739069036,1.2784007515096352,3.0224363231622777,6404.179886363833,15243.107769423557,6487.629211060934,0.00034348071050342596,23385.578202753695,2384.6653243211185,19391.957864007934,1977.4293835313727,0.8292272141350987,0.8292272141350987,35036.22999165365,35405.22815468563,0.9869893443264738,0.8,4228.501785125445,4273.035954225843,0.9869893443264738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558418474049147,4.96646746394678,-2.3538021893729124,7.320269653319693,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9086722906152842,0.0002727502672160356,197.69409751205123,0.0,0.0,0.0,0.004253567494768804,9.239779108101049e-05,0.0001554428189961154,0.0006004643287973082,0.09226125714242109,0.09226125714242109,0.09226125714242109,0.09227742620643914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490877.2319610554,594.6221872297162,0.0,0.09226125714242109,0.09226125714596693,0.09226125714596693,0.375,0.375,0.5,9.237362153857406,0.08709725638163945,0.08709725638163945,2.4726887204451486e-11,8.906522515417237e-05,0.08600183654596094,2.4726887204451486e-11,26032.682619873718,19863.32861924923,0.7630150495548732,1.0115911438572056,0.6208251500617175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425592256275106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1058318813511,262.1058318813511,-11.044168118648884,246.39682150382455,277.814842258886,121994.79846868459,121927.12703808522,67.67143059937143,0.0,nan,277.814842258886,4.66484225888604,271.5312381078523,-1.6187618921476883,265.247633956866,-7.902366043133952,258.9640298058442,-14.1859701941558,252.68042565483333,-20.46957434516665,246.39682150382455,-26.753178496175423,1.0,1.0,26022.012520719443,26022.012520719443,277.09999589762083,3.949995897620852,277.09999589762083,277.09999589762083,76771.65222350523,76770.72210619783,0.9301173073909013,0.0,8546.071908451686,8546.071908451686,0.8893434274031347,3882.2420639217535,277.09999589762083,3.949995897620852,1.0,0.002,0.1546275868850258,0.005072096678649207,0.000239574224345686,0.0017604257754873184,0.119787112172843,0.119787112172843,0.0,-1.669957575001213e-13,1.0,1.0001762471836984,0.08600183652123405,0.09226125714596693,0.0,1.62439273207843e-05,20.781703869658894,0.0,1601841.8131797584,268.1169260415789,8.906520042728516e-05,1.0,1279352.1824656564,2619.1119288577893,,,,,,,,,,,,,,,,,,,3.0
