time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
601.0,-28.494413661978605,4.966475488752596,34.98127403388176,26.185714720655255,6.410522813735692,-25.003920014425614,-38.59045850168911,2.9200291662923226,-5.033061656923849,-5.0331505401087595,39.962816624533794,40908.8678173306,25749.03702431799,25749.03702431799,66657.90484164859,76783.74472845868,76770.98029118443,25749.03702431799,102520.01731550242,102520.01731550242,102520.01731550242,128552.71165761817,124395.17964604747,4157.532011570696,0.0,90336.74458093257,54461.867670230116,39860.97434522495,26032.694342115756,65893.66868734072,19863.33908383935,1450.0,0.0,0.8868846634311283,2.881176163736639,0.001494314320929203,1.0,1.0,-4.947370580299605,354197.96447715955,1552930.6130484738,4.3843578134075205,1552930.6130484738,4.3843578134075205,0.7630151079561669,0.09226134038701474,3.862924317650428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862924317650428,1.2780834365476719,1.278400214017217,3.0224351612637013,6404.177424440174,15243.107769423557,6487.630767408487,0.00034348132176984794,23385.584896956687,2384.666006939851,19391.962516034924,1977.4298579061071,0.8292271756931135,0.8292271756931135,35036.20743208693,35405.22815468563,0.9869885499327068,0.8,4228.499062424738,4273.035954225843,0.9869885499327068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558415995607921,4.966475488752596,-2.3537909005346784,7.320266389287275,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9086014986139345,0.00027277151804746646,197.69348516200685,0.0,0.0,0.0,0.004253567494768804,9.240440332357176e-05,0.00015543620675355414,0.000600438302911644,0.0922613403820895,0.0922613403820895,0.0922613403820895,0.0922774677972816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490874.99333219876,594.6229178779915,0.0,0.0922613403820895,0.09226134038701474,0.09226134038701474,0.375,0.375,0.5,9.237845975811725,0.08682940596656863,0.08682940596656863,-1.3017142919125035e-11,8.88831849010785e-05,0.08577995980914466,-1.3017142919125035e-11,26032.694342115756,19863.33908383935,0.7630151079561669,1.0115980210167703,0.6208315401505318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442554747419009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.10623600762415,262.10623600762415,-11.04376399237583,246.39755089618325,277.8149211190807,121992.15621163072,121924.59019217624,67.56601945447287,0.0,nan,277.8149211190807,4.664921119080702,271.53144707447234,-1.6185529255276379,265.24797302991806,-7.90202697008192,258.964498985328,-14.185501014671956,252.6810249407626,-20.46897505923738,246.39755089618325,-26.75244910381673,1.0,1.0,26022.012520719443,26022.012520719443,277.10003859211247,3.9500385921124916,277.10003859211247,277.10003859211247,76771.88367413232,76770.98029118443,0.9033829478867119,0.0,8546.071908451686,8546.071908451686,0.8893436234610926,3882.2389392386804,277.10003859211247,3.9500385921124916,1.0,0.002,0.15461138484897025,0.005072171318995085,0.00023954912771007473,0.0017604508720065336,0.11977456385503736,0.11977456385503736,0.0,-2.833917996103441e-13,1.0,1.0001757925985253,0.0857799598221618,0.09226134038701474,0.0,1.620203575697608e-05,20.72810910985367,0.0,1601841.8270724418,268.11693834307613,8.888319791822141e-05,1.0,1279352.1394944957,2619.112104749082,,,,,,,,,,,,,,,,,,,3.0
602.0,-28.49365357244875,4.9664833798800085,34.98128391667321,26.185780763067328,6.410499193501778,-25.003238295848195,-38.589826750662155,2.92008391723974,-5.033060368037923,-5.033148879254313,39.96283328293076,40909.25965620323,25749.053067270877,25749.053067270877,66658.31272347411,76784.02760999586,76771.15472322462,25749.053067270877,102520.20779049551,102520.20779049551,102520.20779049551,128552.90884802662,124395.15855021957,4157.750297807049,0.0,90336.71165375783,54461.94370127967,39860.853280531286,26032.701057531114,65893.5543380624,19863.34544355748,1450.0,0.0,0.8868846115727422,2.88117634526461,0.001494314320929203,1.0,1.0,-4.947821410514848,354197.9874129225,1552931.3307507788,4.38435955577686,1552931.3307507788,4.38435955577686,0.7630151554254923,0.09226142390069934,3.862921037926358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862921037926358,1.2780831830747925,1.2783999604815135,3.022433194553897,6404.173257218097,15243.107769423557,6487.63340177626,0.00034348235643905144,23385.596228042803,2384.6671623890734,19391.97039033649,1977.4306608614042,0.8292271106213078,0.8292271106213079,35036.18363475762,35405.22815468563,0.9869877119535392,0.8,4228.4961903392,4273.035954225843,0.9869877119535392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558419458782325,4.9664833798800085,-2.353787570303609,7.320270950183618,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9085304997852144,0.00027279283429198895,197.69287097500384,0.0,0.0,0.0,0.004253567494768804,9.241093083865753e-05,0.00015542967923846837,0.0006004125778484252,0.09226142389638974,0.09226142389638974,0.09226142389638974,0.09227746821550949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490872.7504660084,594.623649740745,0.0,0.09226142389638974,0.09226142390069934,0.09226142390069934,0.375,0.375,0.5,9.238327305933595,0.08652843351018191,0.08652843351018191,-3.296918293926865e-12,8.851121640418569e-05,0.08532746873947872,-3.296918293926865e-12,26032.701057531114,19863.34544355748,0.7630151554254923,1.0116059665181842,0.6208385640622913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425502791598412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1066336081476,262.1066336081476,-11.043366391852373,246.39827874522047,277.8149884710905,121988.7688531264,121922.29387620321,66.47497692317886,0.0,nan,277.8149884710905,4.66498847109051,271.53164652587185,-1.6183534741281278,265.24830458073865,-7.90169541926133,258.96496263556975,-14.18503736443023,252.68162069039442,-20.468379309605552,246.39827874522047,-26.75172125477951,1.0,1.0,26022.012520719443,26022.012520719443,277.10006066375234,3.9500606637523674,277.10006066375234,277.10006066375234,76771.98816125415,76771.15472322462,0.8334380295273149,0.0,8546.071908451686,8546.071908451686,0.8893438302759796,3882.23564311599,277.10006066375234,3.9500606637523674,1.0,0.002,0.15459526826478773,0.005072243572494183,0.0002395241580983365,0.0017604758420482272,0.11976207904916825,0.11976207904916825,0.0,1.4656375071919747e-13,1.0,1.0001748654907332,0.08532746874277564,0.09226142390069934,0.0,1.6116584484529894e-05,20.61878674948721,0.0,1601841.828008817,268.11693963196205,8.851121970110398e-05,1.0,1279352.1337774093,2619.112128150502,,,,,,,,,,,,,,,,,,,3.0
603.0,-28.492899935423715,4.966491269109544,34.98129375782976,26.185944768972718,6.410586487069826,-25.002551293168455,-38.58919049436224,2.9202378449587,-5.033052821142064,-5.0331410777704155,39.962851846846874,40909.59639040522,25749.053293215893,25749.053293215893,66658.64968362112,76784.23798923854,76771.37809081518,25749.053293215893,102520.43138403108,102520.43138403108,102520.43138403108,128553.1419974071,124395.17421170694,4157.96778570016,0.0,90336.64786228884,54462.006264015035,39860.71288697089,26032.71061337602,65893.42350034691,19863.354131967124,1450.0,0.0,0.8868845840569564,2.881177176976712,0.001494314320929203,1.0,1.0,-4.948122547749392,354198.09514722775,1552932.1305500257,4.3843604802688905,1552932.1305500257,4.3843604802688905,0.7630152090947078,0.0922615068665342,3.862916636486858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862916636486858,1.2780824704574874,1.2783992476875836,3.0224314359809146,6404.169531012971,15243.107769423557,6487.635757334493,0.0003434832816065138,23385.60635997721,2384.6681955588515,19391.97743125768,1977.4313788355537,0.8292270524336569,0.8292270524336569,35036.15169837401,35405.22815468563,0.9869865873727728,0.8,4228.4923359560335,4273.035954225843,0.9869865873727728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558419507556825,4.966491269109544,-2.3537797453086204,7.320271014418164,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9084601095863515,0.0002728139710944215,197.6922620056867,0.0,0.0,0.0,0.004253567494768804,9.241750533474553e-05,0.00015542310474238037,0.0006003864970037806,0.09226150686370833,0.09226150686370833,0.09226150686370833,0.09227749199041081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490870.5254032886,594.6243758931548,0.0,0.09226150686370833,0.0922615068665342,0.0922615068665342,0.375,0.375,0.5,9.238806859537473,0.08622370817084857,0.08622370817084857,-4.462208380573429e-11,8.825662837352866e-05,0.08501853002104554,-4.462208380573429e-11,26032.71061337602,19863.354131967124,0.7630152090947078,1.01161308887328,0.6208449070822651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425457974965639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.10703536590637,262.10703536590637,-11.042964634093607,246.39900522530522,277.81506550652574,121986.64921114835,121919.4791853256,67.17002582272383,0.0,nan,277.81506550652574,4.665065506525764,271.5318534502355,-1.6181465497645036,265.24864139403405,-7.901358605965925,258.9654293377883,-14.184570662211684,252.68221728154936,-20.46778271845062,246.39900522530522,-26.75099477469476,1.0,1.0,26022.012520719443,26022.012520719443,277.1000946021086,3.9500946021086065,277.1000946021086,277.1000946021086,76772.37372222968,76771.37809081518,0.99563141449471,0.0,8546.071908451686,8546.071908451686,0.8893441078246426,3882.2312196692924,277.1000946021086,3.9500946021086065,1.0,0.002,0.1545792100168399,0.005072316702334118,0.00023949928191739365,0.0017605007179542253,0.11974964095869682,0.11974964095869682,0.0,-1.2838124660574657e-13,1.0,1.0001742325152587,0.08501853006566762,0.0922615068665342,0.0,1.6058247844061722e-05,20.544153212792004,0.0,1601841.836321665,268.1169471788579,8.825667299561246e-05,1.0,1279352.1069229948,2619.112238072086,,,,,,,,,,,,,,,,,,,3.0
604.0,-28.492148452640475,4.966499183656937,34.98130356930939,26.186079054046445,6.410635229888862,-25.001870084374943,-38.58855881318448,2.92035686171368,-5.0330439614429565,-5.033131983248583,39.96287067267506,40909.93609745139,25749.050254781716,25749.050254781716,66658.9863522331,76784.4693499186,76771.60938518934,25749.050254781716,102520.65963997105,102520.65963997105,102520.65963997105,128553.38035600992,124395.19581947112,4158.1845365388,0.0,90336.58856060781,54462.05530849142,39860.59250235154,26032.720716038868,65893.31321839041,19863.363261306396,1450.0,0.0,0.8868845621720733,2.881178145682349,0.001494314320929203,1.0,1.0,-4.948398020431455,354198.22073926736,1552932.9416333102,4.384361215570465,1552932.9416333102,4.384361215570465,0.7630152636742458,0.09226158935171756,3.8629115624615116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8629115624615116,1.2780819194630595,1.2783986965565899,3.022428768951192,6404.163879897023,15243.107769423557,6487.6393297184295,0.0003434846846989439,23385.621725971854,2384.669762454238,19391.98810935233,1977.4324676981773,0.8292269641826869,0.8292269641826869,35036.11488176897,35405.22815468563,0.98698529094434,0.8,4228.487892581842,4273.035954225843,0.98698529094434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558418851653415,4.966499183656937,-2.353770966956201,7.320270150613139,3.5,3.5,1.0,0.6,0.0002478406100771259,0.908389926455177,0.0002728350489797678,197.69165478082007,0.0,0.0,0.0,0.004253567494768804,9.242403298321416e-05,0.00015541657709391174,0.0006003604926542625,0.09226158935005371,0.09226158935005371,0.09226158935005371,0.09227752073877642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490868.3093926096,594.6250991067944,0.0,0.09226158935005371,0.09226158935171756,0.09226158935171756,0.375,0.375,0.5,9.239284801086002,0.085922559797325,0.085922559797325,1.9042545318370685e-11,8.802180565226081e-05,0.08473396281715395,1.9042545318370685e-11,26032.720716038868,19863.363261306396,0.7630152636742458,1.0116198912521672,0.6208511015657001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425413539062366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.107436824584,262.107436824584,-11.042563175415978,246.3997298627987,277.81514378638343,121984.00864528112,121916.88862336655,67.1200219146013,0.0,nan,277.81514378638343,4.665143786383453,271.53206100162976,-1.6179389983702208,265.24897821694753,-7.9010217830524425,258.9658954322287,-14.184104567771271,252.6828126475159,-20.467187352484075,246.3997298627987,-26.750270137201284,1.0,1.0,26022.012520719443,26022.012520719443,277.1001307610381,3.9501307610381104,277.1001307610381,277.1001307610381,76772.63929441253,76771.60938518934,1.0299092231871327,0.0,8546.071908451686,8546.071908451686,0.8893444277855561,3882.226120273819,277.1001307610381,3.9501307610381104,1.0,0.002,0.1545632055023571,0.005072389833113525,0.00023947448962987713,0.0017605255102942454,0.11973724481493857,0.11973724481493857,0.0,-7.587767220096353e-14,1.0,1.0001736494753992,0.0847339627981114,0.09226158935171756,0.0,1.6004514436273092e-05,20.475408763292645,0.0,1601841.8461746268,268.116956038557,8.802178660971549e-05,1.0,1279352.0756172764,2619.1123662139407,,,,,,,,,,,,,,,,,,,3.0
605.0,-28.491397709818383,4.966507224466218,34.98131340238482,26.186203595157735,6.410676306675059,-25.00119030814787,-38.58792734155429,2.920468905197738,-5.033030186110636,-5.033118058585722,39.96289091891081,40910.28148033196,25749.03510385874,25749.03510385874,66659.3165841907,76784.70689461286,76771.87678107242,25749.03510385874,102520.91188493116,102520.91188493116,102520.91188493116,128553.6449089648,124395.24409668785,4158.400812276951,0.0,90336.53531069514,54462.10989716458,39860.47268170062,26032.733024033634,65893.20570573426,19863.37419451113,1450.0,0.0,0.8868845597184962,2.8811796259044935,0.001494314320929203,1.0,1.0,-4.948564733059811,354198.413032076,1552933.8139134175,4.384361298007241,1552933.8139134175,4.384361298007241,0.7630153229080134,0.09226167133362605,3.862907217273497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862907217273497,1.2780814007521968,1.278398177717163,3.02242659583344,6404.159275321274,15243.107769423557,6487.642240502956,0.00034348582794579535,23385.63424633744,2384.6710391762163,19391.996809882072,1977.4333549053013,0.8292268922712313,0.8292268922712313,35036.083353524824,35405.22815468563,0.9869841807359939,0.8,4228.484087456784,4273.035954225843,0.9869841807359939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55841558104052,4.966507224466218,-2.353758618848279,7.3202658433144965,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9083198182736246,0.00027285610760775645,197.69104815759314,0.0,0.0,0.0,0.004253567494768804,9.243055889208441e-05,0.00015541005118504148,0.0006003346083595403,0.09226167132837168,0.09226167132837168,0.09226167132837168,0.09227756789160603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490866.1053069222,594.6258185022925,0.0,0.09226167132837168,0.09226167133362605,0.09226167133362605,0.375,0.375,0.5,9.239761697326612,0.08564381505601659,0.08564381505601659,-1.3585577107733116e-11,8.78724750918991e-05,0.08455332552591699,-1.3585577107733116e-11,26032.733024033634,19863.37419451113,0.7630153229080134,1.0116265534549607,0.6208573561139067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425369230449963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.10783727437945,262.10783727437945,-11.042162725620528,246.4004527951982,277.8152217535662,121981.30755865392,121914.35621291846,66.95134573546747,0.0,nan,277.8152217535662,4.665221753566243,271.5322679618778,-1.617732038122199,265.2493141702108,-7.900685829789154,258.96636037854853,-14.183639621451448,252.68340658687532,-20.466593413124656,246.4004527951982,-26.749547204801786,1.0,1.0,26022.012520719443,26022.012520719443,277.1001759744481,3.9501759744481433,277.1001759744481,277.1001759744481,76772.85047947345,76771.87678107242,0.9736984010232845,0.0,8546.071908451686,8546.071908451686,0.8893447017869436,3882.221753359864,277.1001759744481,3.9501759744481433,1.0,0.002,0.15454723509022317,0.005072463706506748,0.00023944975257452907,0.0017605502470663217,0.11972487628726453,0.11972487628726453,0.0,-3.5914934221059625e-13,1.0,1.0001732793850295,0.08455332553950257,0.09226167133362605,0.0,1.59704117342604e-05,20.43177863519665,0.0,1601841.8618119776,268.11696981388934,8.787248867747621e-05,1.0,1279352.027685394,2619.1125624107144,,,,,,,,,,,,,,,,,,,3.0
606.0,-28.490649969727112,4.966515360047184,34.98132323850591,26.18635087218138,6.410741434025524,-25.000510829352866,-38.587295974697895,2.9206022936565743,-5.033017810081276,-5.033105506177984,39.96291067292202,40910.60878887767,25749.023730529807,25749.023730529807,66659.63251940747,76784.9272006829,76772.13186054591,25749.023730529807,102521.15559107572,102521.15559107572,102521.15559107572,128553.90026391727,124395.28372054157,4158.616543375691,0.0,90336.47314696509,54462.1547351806,39860.35379087165,26032.74467284155,65893.0984637132,19863.384583778156,1450.0,0.0,0.8868845520658284,2.8811809608506875,0.001494314320929203,1.0,1.0,-4.948765393268559,354198.5863760088,1552934.6649870279,4.384361555126223,1552934.6649870279,4.384361555126223,0.7630153805680149,0.09226175313325254,3.86290225035635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86290225035635,1.278080783224264,1.2783975600361737,3.0224241699427297,6404.154135149957,15243.107769423557,6487.645489839754,0.0003434871041682987,23385.648223076732,2384.6724644069823,19392.006522367206,1977.4343453031572,0.829226811991098,0.829226811991098,35036.047314068375,35405.22815468563,0.9869829116740219,0.8,4228.479737876193,4273.035954225843,0.9869829116740219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584131258926455,4.966515360047184,-2.353747249911538,7.320262609958722,3.5,3.5,1.0,0.6,0.0002478406100771259,0.908249996306471,0.00027287708349573944,197.69044396436541,0.0,0.0,0.0,0.004253567494768804,9.243708414384402e-05,0.00015540352593328187,0.0006003086300409859,0.09226175313219429,0.09226175313219429,0.09226175313219429,0.0922776098506309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490863.90460774343,594.6265367685505,0.0,0.09226175313219429,0.09226175313325254,0.09226175313325254,0.375,0.375,0.5,9.2402373987981,0.08537865947715773,0.08537865947715773,4.6782133722444996e-11,8.769609672754086e-05,0.08434011290944454,4.6782133722444996e-11,26032.74467284155,19863.384583778156,0.7630153805680149,1.0116329945558167,0.6208633338346778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425324965738626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1082388121511,262.1082388121511,-11.041761187848863,246.4011740325168,277.81530359179027,121978.85666346714,121911.7234165029,67.13324696424763,0.0,nan,277.81530359179027,4.665303591790291,271.53247767992195,-1.6175223200780238,265.24965176807416,-7.900348231925818,258.96682585622904,-14.183174143770941,252.68399994437453,-20.466000055625443,246.4011740325168,-26.748825967483185,1.0,1.0,26022.012520719443,26022.012520719443,277.10021837442514,3.9502183744251624,277.10021837442514,277.10021837442514,76773.14090436128,76772.13186054591,1.0090438153711148,0.0,8546.071908451686,8546.071908451686,0.8893450149936115,3882.2167616081315,277.10021837442514,3.9502183744251624,1.0,0.002,0.15453130493427694,0.005072537147502561,0.00023942507720853878,0.0017605749227419143,0.11971253860426939,0.11971253860426939,0.0,-4.954673823998057e-14,1.0,1.0001728425480365,0.08434011286266241,0.09226175313325254,0.0,1.593015591277201e-05,20.380276580029992,0.0,1601841.875798634,268.1169821899187,8.769604994540714e-05,1.0,1279351.9844768182,2619.112739273858,,,,,,,,,,,,,,,,,,,3.0
607.0,-28.489903885481755,4.966523511896525,34.98133303821776,26.18646001154559,6.410772980327983,-24.99983619890085,-38.586669008340664,2.9207052937776092,-5.033009139882438,-5.033096596226309,39.962929294405015,40910.970344728055,25749.021778416296,25749.021778416296,66659.99212314436,76785.17260391316,76772.35853772715,25749.021778416296,102521.38031614345,102521.38031614345,102521.38031614345,128554.13495204638,124395.30340513881,4158.831546907572,0.0,90336.4312257111,54462.228966644536,39860.224732296185,26032.754635902937,65892.97936819913,19863.393590896176,1450.0,0.0,0.8868845299812731,2.8811819100218137,0.001494314320929203,1.0,1.0,-4.949045701944101,354198.70941794285,1552935.467266451,4.384362297136544,1552935.467266451,4.384362297136544,0.7630154345442062,0.09226183493226205,3.8628994331509197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8628994331509197,1.2780803063809307,1.2783970830746532,3.022423093341668,6404.151853961496,15243.107769423557,6487.646931874708,0.0003434876705494099,23385.65442591002,2384.6730969199493,19392.010832706183,1977.434784835411,0.829226776361704,0.829226776361704,35036.02687270205,35405.22815468563,0.9869821918697301,0.8,4228.477270819835,4273.035954225843,0.9869821918697301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558412704492072,4.966523511896525,-2.3537385430903393,7.320262054986864,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9081803347305482,0.0002728980144132484,197.68984111278462,0.0,0.0,0.0,0.004253567494768804,9.244356433713764e-05,0.00015539704573998826,0.0006002831599023282,0.09226183493159086,0.09226183493159086,0.09226183493159086,0.0922776379525716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490861.70620321535,594.6272542299376,0.0,0.09226183493159086,0.09226183493226205,0.09226183493226205,0.375,0.375,0.5,9.24071148949825,0.08510997223163486,0.08510997223163486,7.958078640513122e-12,8.745634386286838e-05,0.0840508942821998,7.958078640513122e-12,26032.754635902937,19863.393590896176,0.7630154345442062,1.011640280380392,0.6208699430044631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425280878341988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1086380367391,262.1086380367391,-11.041361963260897,246.40189329165875,277.815382781824,121976.07776803951,121909.33126262992,66.74650540960909,0.0,nan,277.815382781824,4.6653827818240075,271.5326848837819,-1.6173151162180943,265.2499869857542,-7.900013014245758,258.9672890877218,-14.182710912278196,252.68459118969372,-20.465408810306258,246.40189329165875,-26.748106708341226,1.0,1.0,26022.012520719443,26022.012520719443,277.10025380851374,3.9502538085137644,277.10025380851374,277.10025380851374,76773.35472642821,76772.35853772715,0.9961887010576902,0.0,8546.071908451686,8546.071908451686,0.8893451926425074,3882.213930316674,277.10025380851374,3.9502538085137644,1.0,0.002,0.15451542939081023,0.005072609668532635,0.00023940048464911654,0.00176059951537136,0.11970024232455827,0.11970024232455827,0.0,2.047667591043023e-14,1.0,1.0001722499754866,0.08405089427424173,0.09226183493226205,0.0,1.5875543538316308e-05,20.310407643489537,0.0,1601841.8854263523,268.11699086011754,8.745633590478974e-05,1.0,1279351.953806778,2619.1128648137606,,,,,,,,,,,,,,,,,,,3.0
608.0,-28.48915467435958,4.966531563936435,34.981342744949906,26.18651477331298,6.410746602525894,-24.999164546720852,-38.58604630278421,2.920756475097105,-5.033006074080674,-5.033093196251314,39.96294621055132,40911.37474485459,25749.03375748345,25749.03375748345,66660.40850233805,76785.4575683704,76772.54313822425,25749.03375748345,102521.5768957077,102521.5768957077,102521.5768957077,128554.33894762272,124395.29340830192,4159.045539320792,0.0,90336.40975859803,54462.32693589741,39860.09202522292,26032.762051915022,65892.85407713795,19863.400510087566,1450.0,0.0,0.8868844860376557,2.8811822756288046,0.001494314320929203,1.0,1.0,-4.9494446251041495,354198.75637005863,1552936.19607633,4.384363773581007,1552936.19607633,4.384363773581007,0.7630154829700975,0.09226191675769937,3.862897926731209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862897926731209,1.278080069435021,1.2783968460700155,3.0224224750166195,6404.150543804916,15243.107769423557,6487.64776007734,0.00034348799583903446,23385.657988390303,2384.6734601918397,19392.013308259273,1977.4350372715733,0.8292267558982666,0.8292267558982666,35036.01594226714,35405.22815468563,0.9869818069750536,0.8,4228.475951632138,4273.035954225843,0.9869818069750536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584152903999815,4.966531563936435,-2.353733896613231,7.320265460549666,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9081103870015913,0.0002729190345409975,197.68923573832228,0.0,0.0,0.0,0.004253567494768804,9.245000090718386e-05,0.00015539060916994204,0.0006002580619960687,0.09226191676069508,0.09226191676069508,0.09226191676069508,0.09227764508992331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490859.5103500262,594.6279707746033,0.0,0.09226191676069508,0.09226191675769937,0.09226191675769937,0.375,0.375,0.5,9.2411833417571,0.08481649544773973,0.08481649544773973,5.4001247917767614e-12,8.712217061201954e-05,0.08364857114713686,5.4001247917767614e-12,26032.762051915022,19863.400510087566,0.7630154829700975,1.0116485229840182,0.6208772607870559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425236888844029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.109030387156,262.109030387156,-11.04096961284398,246.40261094580356,277.8154498285088,121972.74566569563,121907.1484549633,65.59721073232616,0.0,nan,277.8154498285088,4.665449828508827,271.53288205196907,-1.6171179480309092,265.25031427543,-7.899685724569963,258.9677464988807,-14.182253501119305,252.6851787223435,-20.464821277656483,246.40261094580356,-26.747389054196418,1.0,1.0,26022.012520719443,26022.012520719443,277.10027880911406,3.9502788091140815,277.10027880911406,277.10027880911406,76773.43574154923,76772.54313822425,0.8926033249736065,0.0,8546.071908451686,8546.071908451686,0.8893452876351428,3882.212416364865,277.10027880911406,3.9502788091140815,1.0,0.002,0.15449962982531804,0.005072680831344494,0.00023937600707360485,0.0017606239939881054,0.11968800353680242,0.11968800353680242,0.0,1.0617101815768581e-12,1.0,1.0001714256518912,0.08364857114173674,0.09226191675769937,0.0,1.5799567140048207e-05,20.21320690501158,0.0,1601841.8884637868,268.1169939259193,8.712216521189475e-05,1.0,1279351.9421032637,2619.1129127190825,,,,,,,,,,,,,,,,,,,3.0
609.0,-28.488411831028294,4.9665397327938114,34.981352472788764,26.18670406462627,6.410852483050475,-24.998485399623515,-38.58541870778424,2.9209260517196185,-5.032992607785502,-5.033079582753162,39.96296623305664,40911.67920201085,25749.019737533454,25749.019737533454,66660.6989395443,76785.64688426915,76772.80664221625,25749.019737533454,102521.8263797497,102521.8263797497,102521.8263797497,128554.60054885843,124395.34149253415,4159.259056324281,0.0,90336.32800200403,54462.36032003275,39859.96409107919,26032.774169108725,65892.73826018792,19863.411280150045,1450.0,0.0,0.8868844828108764,2.881183722788318,0.001494314320929203,1.0,1.0,-4.949607875444201,354198.94436562376,1552937.0587178613,4.38436388199631,1552937.0587178613,4.38436388199631,0.763015541529207,0.09226199781760622,3.862891155481636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862891155481636,1.2780792843740783,1.2783960608144926,3.022419033552706,6404.143251755848,15243.107769423557,6487.652369643719,0.00034348980632511593,23385.677816423136,2384.675482088495,19392.02708656165,1977.4364422674055,0.8292266419980844,0.8292266419980844,35035.96681072826,35405.22815468563,0.9869800769008279,0.8,4228.470021975897,4273.035954225843,0.9869800769008279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558412263928962,4.9665397327938114,-2.3537217419847116,7.320261474778523,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9080410395211738,0.0002729398774837497,197.68863551279634,0.0,0.0,0.0,0.004253567494768804,9.245648843575836e-05,0.00015538412164136755,0.0006002319491907214,0.09226199781503969,0.09226199781503969,0.09226199781503969,0.09227769110337905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490857.3346259723,594.6286809101163,0.0,0.09226199781503969,0.09226199781760622,0.09226199781760622,0.375,0.375,0.5,9.241654140052674,0.08454274947291651,0.08454274947291651,-5.74686964682769e-11,8.697496764398238e-05,0.08347170730894504,-5.74686964682769e-11,26032.774169108725,19863.411280150045,0.763015541529207,1.0116547088439998,0.6208829725737698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442519271525384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.10942855785805,262.10942855785805,-11.040571442141925,246.40332738922984,277.8155297264867,121970.79292613153,121904.22262194082,66.57030419071079,0.0,nan,277.8155297264867,4.665529726486739,271.5330892590373,-1.6169107409626804,265.25064879159123,-7.899351208408746,258.9682083241248,-14.18179167587516,252.68576785667852,-20.464232143321453,246.40332738922984,-26.746672610770133,1.0,1.0,26022.012520719443,26022.012520719443,277.1003232559582,3.95032325595821,277.1003232559582,277.1003232559582,76773.83811896734,76772.80664221625,1.031476751086302,0.0,8546.071908451686,8546.071908451686,0.8893457146201974,3882.205611259044,277.1003232559582,3.95032325595821,1.0,0.002,0.15448386364848019,0.005072753732794907,0.00023935158629372405,0.0017606484135185387,0.11967579314686203,0.11967579314686203,0.0,-1.87737412421507e-13,1.0,1.0001710632902943,0.08347170736641374,0.09226199781760622,0.0,1.5766176641300468e-05,20.170487966777046,0.0,1601841.9037485663,268.1170073922145,8.697502511267885e-05,1.0,1279351.8952425797,2619.1131045312354,,,,,,,,,,,,,,,,,,,3.0
610.0,-28.48766995710716,4.966548020691074,34.9813622180813,26.186824205238395,6.410889250143309,-24.997814036411423,-38.58479607207698,2.921033329455642,-5.032978922079337,-5.0330657475401255,39.962986192466715,40912.0249102863,25749.005453195336,25749.005453195336,66661.03036348164,76785.8837472126,76773.06896990286,25749.005453195336,102522.0744230982,102522.0744230982,102522.0744230982,128554.86076342776,124395.38865759005,4159.472105837701,0.0,90336.2757452629,54462.41690836795,39859.843152105495,26032.786340329563,65892.62949243505,19863.422087526247,1450.0,0.0,0.8868844809410442,2.8811851935309263,0.001494314320929203,1.0,1.0,-4.949773626517867,354199.13542474114,1552937.918642678,4.384363944820075,1552937.918642678,4.384363944820075,0.7630155999380736,0.09226207853330406,3.86288678211762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86288678211762,1.2780787877285211,1.2783955640458402,3.022416786200619,6404.13848988645,15243.107769423557,6487.655379764264,0.0003434909886072416,23385.69076459986,2384.6768024350686,19392.036084013398,1977.4373597521476,0.8292265676140785,0.8292265676140785,35035.935078008355,35405.22815468563,0.9869789594934305,0.8,4228.466192172781,4273.035954225843,0.9869789594934305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558409180384773,4.966548020691074,-2.3537093931526605,7.320257413843734,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9079717882428615,0.00027296069468937535,197.68803607420205,0.0,0.0,0.0,0.004253567494768804,9.246292511518746e-05,0.00015537768496193846,0.0006002064054755078,0.09226207853051045,0.09226207853051045,0.09226207853051045,0.09227773801333314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490855.1634929978,594.6293895449385,0.0,0.09226207853051045,0.09226207853330406,0.09226207853330406,0.375,0.375,0.5,9.242123924421323,0.08428775763962904,0.08428775763962904,1.7053025658242404e-12,8.682546081217879e-05,0.08329212102228212,1.7053025658242404e-12,26032.786340329563,19863.422087526247,0.7630155999380736,1.0116614085211884,0.6208892439932648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425148917376571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.10982511942694,262.10982511942694,-11.040174880573034,246.40404204631898,277.81560819253906,121968.05672982786,121901.7554558087,66.30127401915641,0.0,nan,277.81560819253906,4.665608192539082,271.5332949632886,-1.6167050367113802,265.2509817340555,-7.899018265944505,258.9686685047994,-14.181331495200595,252.6863552755603,-20.46364472443969,246.40404204631898,-26.745957953681,1.0,1.0,26022.012520719443,26022.012520719443,277.10036778687436,3.9503677868743807,277.10036778687436,277.10036778687436,76774.03605801055,76773.06896990286,0.967088107689051,0.0,8546.071908451686,8546.071908451686,0.8893459903980301,3882.2012160282084,277.10036778687436,3.9503677868743807,1.0,0.002,0.15446813137662174,0.005072826527982367,0.00023932721815358619,0.0017606727817521574,0.11966360907679309,0.11966360907679309,0.0,-9.425663374806881e-14,1.0,1.0001706953502525,0.08329212102057681,0.09226207853330406,0.0,1.573227180503773e-05,20.127111001007925,0.0,1601841.919282342,268.11702107792064,8.682545910687622e-05,1.0,1279351.8476182758,2619.1132994690915,,,,,,,,,,,,,,,,,,,3.0
611.0,-28.486929108801323,4.9665562483553956,34.981371889253836,26.18691197074952,6.410894201996825,-24.99714677771926,-38.58417399516327,2.9211118711468775,-5.032973801374112,-5.033060327195348,39.96300354400939,40912.38196920748,25749.01268204316,25749.01268204316,66661.39465125065,76786.1425793762,76773.26597068037,25749.01268204316,102522.27865272353,102522.27865272353,102522.27865272353,128555.0732730554,124395.38901322914,4159.684259826263,0.0,90336.23779028036,54462.477181012895,39859.73401029718,26032.79462033187,65892.52863062905,19863.429704920876,1450.0,0.0,0.8868844457003398,2.8811857731231973,0.001494314320929203,1.0,1.0,-4.950127394821379,354199.2102777521,1552938.6662111157,4.38436512885884,1552938.6662111157,4.38436512885884,0.7630156498606315,0.09226215945926589,3.8628836311219943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8628836311219943,1.2780784241176066,1.2783952003448034,3.0224151806560333,6404.135087930133,15243.107769423557,6487.657530229249,0.00034349183324607774,23385.700015001938,2384.677745713566,19392.042511897147,1977.4380152138751,0.8292265144706868,0.8292265144706868,35035.9122146746,35405.22815468563,0.9869781544047599,0.8,4228.463432810612,4273.035954225843,0.9869781544047599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584107408681165,4.9665562483553956,-2.3537032205978847,7.32025946895328,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9079026383897053,0.00027298148457493914,197.68743746793882,0.0,0.0,0.0,0.004253567494768804,9.246935643143066e-05,0.00015537125364569523,0.0006001810724548596,0.09226215946171445,0.09226215946171445,0.09226215946171445,0.09227775290964808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490852.9892894262,594.6300990510418,0.0,0.09226215946171445,0.09226215945926589,0.09226215945926589,0.375,0.375,0.5,9.242591729777377,0.08401488565431237,0.08401488565431237,2.9046987037872896e-11,8.652582124568653e-05,0.08293293237397847,2.9046987037872896e-11,26032.79462033187,19863.429704920876,0.7630156498606315,1.0116684855870626,0.6208956131968814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425105176920947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1102173789124,262.1102173789124,-11.039782621087568,246.40475477548142,277.8156799823442,121965.0264260934,121899.44442009369,65.58200599972099,0.0,nan,277.8156799823442,4.665679982344216,271.53349494096693,-1.6165050590330452,265.2513098996016,-7.898690100398369,258.96912485822935,-14.180875141770628,252.68693981685095,-20.463060183149025,246.40475477548142,-26.745245224518555,1.0,1.0,26022.012520719443,26022.012520719443,277.10039625883627,3.9503962588362924,277.10039625883627,277.10039625883627,76774.19530342193,76773.26597068037,0.9293327415653039,0.0,8546.071908451686,8546.071908451686,0.8893461890950904,3882.1980492776042,277.10039625883627,3.9503962588362924,1.0,0.002,0.15445246693532275,0.00507289746216817,0.00023930295093413807,0.00176069704991768,0.11965147546706903,0.11965147546706903,0.0,8.518181819627824e-13,1.0,1.0001699594055846,0.08293293234493149,0.09226215945926589,0.0,1.566444243152877e-05,20.040333074415923,0.0,1601841.9247359703,268.11702619862587,8.652579219869949e-05,1.0,1279351.8289600615,2619.113375841697,,,,,,,,,,,,,,,,,,,3.0
612.0,-28.48619136435,4.966564494472221,34.981381531200036,26.187058130186074,6.410963365328761,-24.996475891378008,-38.58355135945601,2.9212478924287275,-5.0329649217704855,-5.033051220692053,39.963022042826935,40912.714183790275,25749.010466548,25749.010466548,66661.72465033828,76786.35878316173,76773.49241560203,25749.010466548,102522.50288215003,102522.50288215003,102522.50288215003,128555.30748881408,124395.41177197323,4159.8957168408515,0.0,90336.17981003274,54462.53521094059,39859.6051101024,26032.804606664056,65892.40971676646,19863.438721412076,1450.0,0.0,0.8868844250598316,2.881186742980406,0.001494314320929203,1.0,1.0,-4.950389714540677,354199.33603426313,1552939.4632081466,4.384365822351301,1552939.4632081466,4.384365822351301,0.763015703514607,0.09226224001284661,3.8628794721025335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8628794721025335,1.2780777944038395,1.2783945704749595,3.022413415690691,6404.131348180363,15243.107769423557,6487.659894209085,0.0003434927617498959,23385.71018392751,2384.678782655393,19392.049577991074,1977.4387357549292,0.8292264560483098,0.8292264560483097,35035.88203720713,35405.22815468563,0.9869770917630281,0.8,4228.459790709989,4273.035954225843,0.9869770917630281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558410262611641,4.966564494472221,-2.353694344631688,7.320258839103909,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9078337838939944,0.0002730021888082386,197.686841373196,0.0,0.0,0.0,0.004253567494768804,9.247579393864023e-05,0.0001553648161384857,0.0006001555589483407,0.0922622400106067,0.0922622400106067,0.0922622400106067,0.09227778182435789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490850.82812998665,594.630804360882,0.0,0.0922622400106067,0.09226224001284661,0.09226224001284661,0.375,0.375,0.5,9.243057984017891,0.08374100647728255,0.08374100647728255,-1.5916157281026244e-12,8.629892158751318e-05,0.08266150615139622,-1.5916157281026244e-12,26032.804606664056,19863.438721412076,0.763015703514607,1.011675319462115,0.6209017754799147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425061497199716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11061167374294,262.11061167374294,-11.03938832625704,246.40546597487324,277.8157573726145,121962.72928613039,121896.80698974166,65.92229638875429,0.0,nan,277.8157573726145,4.665757372614507,271.5336990930624,-1.6163009069375676,265.2516408135237,-7.898359186476284,258.96958253396735,-14.180417466032623,252.68752425441664,-20.462475745583333,246.40546597487324,-26.74453402512674,1.0,1.0,26022.012520719443,26022.012520719443,277.1004318622991,3.9504318622991264,277.1004318622991,277.1004318622991,76774.51699093204,76773.49241560203,1.0245753300114302,0.0,8546.071908451686,8546.071908451686,0.8893464513565726,3882.193869463046,277.1004318622991,3.9504318622991264,1.0,0.002,0.1544368537452376,0.005072968845790033,0.00023927876494825667,0.0017607212349438287,0.11963938247412834,0.11963938247412834,0.0,-1.079145453553032e-13,1.0,1.000169403284144,0.08266150615298784,0.09226224001284661,0.0,1.5613190001954397e-05,19.974762695480077,0.0,1601841.9346236298,268.1170350782295,8.62989231791289e-05,1.0,1279351.79761341,2619.1135041511857,,,,,,,,,,,,,,,,,,,3.0
613.0,-28.485455746717278,4.966572848203685,34.981391188367866,26.18720072731378,6.411025396123613,-24.99580763243756,-38.582932914700336,2.9213772818699506,-5.032951704548054,-5.033037851779131,39.96304176599516,40913.04839340774,25748.99755245575,25748.99755245575,66662.04594586349,76786.57706588066,76773.75023310413,25748.99755245575,102522.74778555988,102522.74778555988,102522.74778555988,128555.564314005,124395.45761785228,4160.106696152704,0.0,90336.11985777417,54462.59118540234,39859.47630263537,26032.816528445113,65892.29283108049,19863.449319454092,1450.0,0.0,0.8868844216726849,2.881188164250229,0.001494314320929203,1.0,1.0,-4.950557608398128,354199.52065345587,1552940.3129553474,4.384365936154735,1552940.3129553474,4.384365936154735,0.7630157611931856,0.09226232005144276,3.86287471227669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86287471227669,1.2780771953929124,1.2783939713155654,3.022411108031035,6404.1264585264635,15243.107769423557,6487.66298504835,0.0003434939757475947,23385.723479634195,2384.68013844016,19392.058816716475,1977.439677842737,0.829226379658698,0.829226379658698,35035.847500335134,35405.22815468563,0.9869758756134945,0.8,4228.455622475424,4273.035954225843,0.9869758756134945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558407474860903,4.966572848203685,-2.353682319516499,7.320255167720184,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9077651335074216,0.000273022834793753,197.68624700049392,0.0,0.0,0.0,0.004253567494768804,9.248218852502621e-05,0.00015535842155209968,0.0006001301179528278,0.09226232005124381,0.09226232005124381,0.09226232005124381,0.0922778269919369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490848.677949114,594.6315061515124,0.0,0.09226232005124381,0.09226232005144276,0.09226232005144276,0.375,0.375,0.5,9.243523192336221,0.08348415173759349,0.08348415173759349,8.29913915367797e-12,8.614723105893063e-05,0.08248024338098503,8.29913915367797e-12,26032.816528445113,19863.449319454092,0.7630157611931856,1.0116819901343594,0.6209079489507401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425018000741703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1110067920951,262.1110067920951,-11.038993207904866,246.406175490424,277.8158380937674,121960.29439510206,121894.23441330166,66.05998180038058,0.0,nan,277.8158380937674,4.665838093767434,271.53390557309746,-1.6160944269025208,265.25197305243967,-7.898026947560311,258.9700405317554,-14.17995946824459,252.68810801108668,-20.461891988913294,246.406175490424,-26.743824509575973,1.0,1.0,26022.012520719443,26022.012520719443,277.1004753991658,3.950475399165839,277.1004753991658,277.1004753991658,76774.79031708313,76773.75023310413,1.0400839789945167,0.0,8546.071908451686,8546.071908451686,0.8893467515039277,3882.189085838074,277.1004753991658,3.950475399165839,1.0,0.002,0.15442127477723894,0.005073040870469387,0.00023925463409678514,0.0017607453659397993,0.11962731704839256,0.11962731704839256,0.0,3.6584450746612873e-14,1.0,1.000169031906793,0.08248024337268589,0.09226232005144276,0.0,1.5578968097989112e-05,19.930980124195408,0.0,1601841.9496149805,268.1170482954519,8.614722275979148e-05,1.0,1279351.7515943844,2619.113692518286,,,,,,,,,,,,,,,,,,,3.0
614.0,-28.48472030369607,4.96658129768656,34.98140085243011,26.18732942445206,6.411073808840889,-24.995140892443885,-38.58231471441684,2.9214943975987415,-5.032938955426346,-5.033024940074621,39.963061279299914,40913.38848992249,25748.98606223504,25748.98606223504,66662.37455215753,76786.80488103948,76774.0028780863,25748.98606223504,102522.98894032135,102522.98894032135,102522.98894032135,128555.81715399638,124395.4999757937,4160.317178202669,0.0,90336.06610115415,54462.64971007601,39859.35154564238,26032.828213675042,65892.17975931743,19863.459719968974,1450.0,0.0,0.8868844167187377,2.8811895371310285,0.001494314320929203,1.0,1.0,-4.950738665782353,354199.6989578428,1552941.153662067,4.384366102600498,1552941.153662067,4.384366102600498,0.7630158182173499,0.09226239987870688,3.86287048912668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86287048912668,1.278076653203859,1.2783934289921286,3.0224090859052213,6404.122173884512,15243.107769423557,6487.665693429165,0.0003434950395299541,23385.735130244397,2384.6813264717716,19392.066912247978,1977.4405033572095,0.8292263127178127,0.8292263127178127,35035.81685752802,35405.22815468563,0.9869747965862183,0.8,4228.451924213236,4273.035954225843,0.9869747965862183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558404994479733,4.96658129768656,-2.353670603446358,7.320251901132918,3.5,3.5,1.0,0.6,0.0002478406100771259,0.9076965050164716,0.00027304347731583307,197.6856527724493,0.0,0.0,0.0,0.004253567494768804,9.248858099196072e-05,0.0001553520290851652,0.0006001047685790344,0.09226239987853593,0.09226239987853593,0.09226239987853593,0.09227787044670528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490846.53202172107,594.6322065443009,0.0,0.09226239987853593,0.09226239987870688,0.09226239987870688,0.375,0.375,0.5,9.243987309450434,0.08324003496613841,0.08324003496613841,-5.547917680814862e-11,8.598464825126939e-05,0.08228627429224389,-5.547917680814862e-11,26032.828213675042,19863.459719968974,0.7630158182173499,1.0116887132229253,0.620914175845536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442497462993934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11140133036577,262.11140133036577,-11.038598669634212,246.4068834743344,277.8159191863994,121957.71214272453,121891.74914625053,65.96299647403299,0.0,nan,277.8159191863994,4.665919186399435,271.5341120439831,-1.615887956016877,265.25230490158066,-7.8976950984193195,258.970497759155,-14.179502240844954,252.68869061674224,-20.461309383257742,246.4068834743344,-26.743116525665585,1.0,1.0,26022.012520719443,26022.012520719443,277.1005178735729,3.9505178735729487,277.1005178735729,277.1005178735729,76775.0270645897,76774.0028780863,1.024186503389501,0.0,8546.071908451686,8546.071908451686,0.8893470178092613,3882.1848415723134,277.1005178735729,3.9505178735729487,1.0,0.002,0.15440573243125022,0.00507311264647427,0.00023923055975812085,0.0017607694402670237,0.11961527987906043,0.11961527987906043,0.0,2.5144383103414825e-14,1.0,1.0001686344940897,0.08228627434772307,0.09226239987870688,0.0,1.5542346061083196e-05,19.884126966354003,0.0,1601841.9640515738,268.11706104457363,8.59847037304462e-05,1.0,1279351.70714943,2619.1138744423392,,,,,,,,,,,,,,,,,,,3.0
